,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1700,2025-02-15 03:00:00,114.42,0.0,76.59333333333333,43.16666666666666,63.52,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
1701,2025-02-15 03:15:00,114.42,2.1200000000000045,75.82000000000001,43.0,63.57333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
1702,2025-02-15 03:30:00,113.71333333333332,2.1200000000000045,74.89999999999999,43.0,63.53666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
1703,2025-02-15 03:45:00,111.59333333333332,2.1200000000000045,73.68,43.0,63.49333333333333,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
1704,2025-02-15 04:00:00,110.88666666666668,2.1199999999999903,72.97000000000001,43.0,63.53333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
1705,2025-02-15 04:15:00,110.88666666666668,0.0,71.82666666666667,43.0,63.56,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
1706,2025-02-15 04:30:00,110.88666666666668,0.0,70.92333333333333,43.0,63.67666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
1707,2025-02-15 04:45:00,109.47333333333334,0.0,71.90333333333332,44.66666666666666,63.68666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90333333333334,,,67.0,69.0,75.0,55.0,3.410000000000004,0.0
1708,2025-02-15 05:00:00,111.59333333333332,2.1199999999999903,72.90666666666668,45.0,63.61000000000001,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.4399999999999977,0.0
1709,2025-02-15 05:15:00,110.18,2.1199999999999903,72.98,45.0,63.66,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
1710,2025-02-15 05:30:00,113.00666666666666,0.0,72.71,44.0,63.80666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.4199999999999946,0.0
1711,2025-02-15 05:45:00,113.71333333333332,2.1199999999999903,72.84666666666666,43.5,63.75,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
1712,2025-02-15 06:00:00,113.00666666666666,2.1200000000000045,73.04666666666667,43.0,63.68666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.43,0.0
1713,2025-02-15 06:15:00,111.59333333333332,4.239999999999995,72.50333333333333,43.0,63.620000000000005,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.289999999999999,0.0
1714,2025-02-15 06:30:00,110.88666666666668,2.1199999999999903,71.62666666666667,42.66666666666666,63.67333333333334,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
1715,2025-02-15 06:45:00,110.88666666666668,0.0,71.83333333333333,42.5,63.84,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.410000000000004,0.0
1716,2025-02-15 07:00:00,110.18,0.0,71.57,42.5,63.67666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
1717,2025-02-15 07:15:00,112.3,0.0,71.12,42.5,63.626666666666665,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
1718,2025-02-15 07:30:00,110.18,2.1199999999999903,71.32333333333334,42.5,63.67666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
1719,2025-02-15 07:45:00,110.18,0.0,71.38,42.5,63.82,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
1720,2025-02-15 08:00:00,109.47333333333334,0.0,71.68333333333334,42.5,63.97666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.289999999999999,0.0
1721,2025-02-15 08:15:00,109.47333333333334,-2.1200000000000045,71.64999999999999,42.5,63.906666666666666,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.390000000000001,0.0
1722,2025-02-15 08:30:00,108.06,-2.1200000000000045,71.68333333333334,44.16666666666666,63.620000000000005,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
1723,2025-02-15 08:45:00,111.59333333333332,-2.1200000000000045,71.71666666666667,45.0,63.88,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.25,0.0
1724,2025-02-15 09:00:00,113.00666666666666,2.1199999999999903,71.72333333333334,44.833333333333336,64.00666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.289999999999999,0.0
1725,2025-02-15 09:15:00,110.18,2.1199999999999903,74.62333333333333,44.5,63.86666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
1726,2025-02-15 09:30:00,113.00666666666666,-2.1199999999999903,74.39999999999999,44.5,63.71666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
1727,2025-02-15 09:45:00,113.71333333333332,0.0,73.50666666666666,44.5,63.52333333333333,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.00666666666666,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
1728,2025-02-15 10:00:00,111.59333333333332,2.1200000000000045,74.11333333333333,44.5,63.51333333333334,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,3.43,0.0
1729,2025-02-15 10:15:00,113.00666666666666,0.0,74.25,44.5,63.46333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
1730,2025-02-15 10:30:00,112.3,2.1200000000000045,73.45333333333333,44.5,63.330000000000005,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
1731,2025-02-15 10:45:00,113.71333333333332,2.1199999999999903,73.13666666666666,44.5,63.25333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
1732,2025-02-15 11:00:00,112.3,4.239999999999995,73.13,44.5,63.32666666666668,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.43,0.0
1733,2025-02-15 11:15:00,113.00666666666666,2.1199999999999903,73.16666666666667,44.333333333333336,63.27333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.449999999999996,0.0
1734,2025-02-15 11:30:00,112.3,2.1199999999999903,72.99,44.0,63.38666666666666,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.3600000000000065,0.0
1735,2025-02-15 11:45:00,112.3,2.1199999999999903,72.96666666666665,44.0,63.32,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
1736,2025-02-15 12:00:00,113.71333333333332,2.1199999999999903,72.97000000000001,44.0,63.57,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.3800000000000026,0.0
1737,2025-02-15 12:15:00,112.3,4.239999999999995,73.80333333333334,44.0,63.59666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
1738,2025-02-15 12:30:00,113.00666666666666,0.0,73.48666666666666,44.0,63.54,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,3.3800000000000026,0.0
1739,2025-02-15 12:45:00,113.00666666666666,2.1200000000000045,74.32,44.0,63.56666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
1740,2025-02-15 13:00:00,113.71333333333332,0.0,77.09333333333332,44.0,63.60333333333333,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
1741,2025-02-15 13:15:00,113.71333333333332,0.0,78.00666666666667,44.0,63.72666666666667,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
1742,2025-02-15 13:30:00,114.42,-2.1200000000000045,78.70333333333333,44.0,63.803333333333335,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,3.259999999999998,0.0
1743,2025-02-15 13:45:00,113.71333333333332,0.0,80.14999999999999,44.0,63.75333333333333,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,3.5400000000000063,0.0
1744,2025-02-15 14:00:00,114.42,-2.1200000000000045,81.09333333333332,45.0,63.59666666666667,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.4399999999999977,0.0
1745,2025-02-15 14:15:00,115.12666666666668,-2.1200000000000045,81.06333333333333,45.0,63.53,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
1746,2025-02-15 14:30:00,116.54,-2.1200000000000045,79.67999999999999,45.5,63.68333333333334,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03333333333333,,,67.0,69.0,75.0,55.0,3.4199999999999946,0.0
1747,2025-02-15 14:45:00,115.83333333333331,2.1200000000000045,79.25,45.5,63.72,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
1748,2025-02-15 15:00:00,115.83333333333331,0.0,79.16666666666667,45.5,63.7,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.43,0.0
1749,2025-02-15 15:15:00,116.54,0.0,78.31333333333333,45.16666666666666,63.75333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.4000000000000057,0.0
1750,2025-02-15 15:30:00,115.83333333333331,2.1200000000000045,78.29,43.5,63.95333333333334,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
1751,2025-02-15 15:45:00,115.12666666666668,2.1200000000000045,78.22,43.5,64.19333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.229999999999997,0.0
1752,2025-02-15 16:00:00,115.12666666666668,0.0,77.90333333333332,43.5,64.44333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.210000000000008,0.0
1753,2025-02-15 16:15:00,115.12666666666668,0.0,78.20666666666666,43.5,64.51,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.259999999999998,0.0
1754,2025-02-15 16:30:00,115.83333333333331,0.0,79.74666666666667,43.5,64.69,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02999999999999,,,67.0,69.0,75.0,55.0,3.240000000000002,0.0
1755,2025-02-15 16:45:00,115.83333333333331,0.0,82.08999999999999,43.5,64.65,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.2099999999999937,0.0
1756,2025-02-15 17:00:00,116.54,0.0,79.58333333333333,43.5,64.82000000000001,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.210000000000008,0.0
1757,2025-02-15 17:15:00,115.12666666666668,2.1200000000000045,81.17999999999999,43.5,64.98333333333333,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,3.1499999999999986,0.0
1758,2025-02-15 17:30:00,117.95333333333332,-2.1200000000000045,83.73,43.5,64.98,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.000000000000007,0.0
1759,2025-02-15 17:45:00,116.54,0.0,85.14999999999999,43.833333333333336,64.96666666666665,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.0600000000000023,0.0
1760,2025-02-15 18:00:00,116.54,-2.1199999999999903,84.61666666666667,44.0,65.10000000000001,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,2.950000000000003,0.0
1761,2025-02-15 18:15:00,115.83333333333331,-2.1199999999999903,85.10000000000001,44.0,65.36666666666666,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,2.8800000000000026,0.0
1762,2025-02-15 18:30:00,118.66,-4.239999999999995,87.34666666666668,45.5,65.64,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,2.740000000000002,0.0
1763,2025-02-15 18:45:00,122.19333333333334,0.0,92.50666666666666,46.0,65.84666666666666,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.529999999999994,0.0
1764,2025-02-15 19:00:00,123.60333333333334,-2.1200000000000045,95.19666666666669,46.5,66.20666666666666,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,2.529999999999994,0.0
1765,2025-02-15 19:15:00,124.30666666666669,-2.1099999999999994,98.92333333333332,46.833333333333336,66.72666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33666666666666,,,67.0,69.0,75.0,55.0,2.2700000000000102,0.0
1766,2025-02-15 19:30:00,128.54333333333332,-4.239999999999995,100.0,47.0,66.53666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.269999999999996,0.0
1767,2025-02-15 19:45:00,127.13,0.0,100.0,47.0,66.60666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.4299999999999926,0.0
1768,2025-02-15 20:00:00,127.13,-2.1200000000000045,100.0,47.0,66.83,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
1769,2025-02-15 20:15:00,127.83666666666666,-2.1200000000000045,100.0,47.0,66.93333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,2.2099999999999937,0.0
1770,2025-02-15 20:30:00,128.54333333333332,0.0,100.0,47.0,67.14333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55,,,67.0,69.0,75.0,55.0,2.1099999999999994,0.0
1771,2025-02-15 20:45:00,129.95666666666668,0.0,100.0,47.0,67.38333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.63666666666667,,,67.0,69.0,75.0,55.0,1.9099999999999968,0.0
1772,2025-02-15 21:00:00,129.95666666666668,0.0,100.0,46.16666666666666,67.61,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,1.8100000000000025,0.0
1773,2025-02-15 21:15:00,130.66333333333333,0.0,100.0,45.0,67.59333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,1.9899999999999949,0.0
1774,2025-02-15 21:30:00,129.95666666666668,0.0,100.0,45.0,67.66000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.75333333333333,,,67.0,69.0,75.0,55.0,2.0200000000000102,0.0
1775,2025-02-15 21:45:00,129.25,0.0,100.0,45.0,67.55,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77,,,67.0,69.0,75.0,55.0,1.8900000000000008,0.0
1776,2025-02-15 22:00:00,127.83666666666666,0.0,100.0,45.0,67.58333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77,,,67.0,69.0,75.0,55.0,1.9799999999999895,0.0
1777,2025-02-15 22:15:00,129.25,-2.1200000000000045,100.0,45.0,67.37666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81,,,67.0,69.0,75.0,55.0,1.8699999999999903,0.0
1778,2025-02-15 22:30:00,128.54333333333332,0.0,100.0,45.0,67.27333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,75.0,55.0,2.009999999999991,0.0
1779,2025-02-15 22:45:00,127.83666666666666,0.0,100.0,45.0,66.98,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.77,,,67.0,69.0,75.0,55.0,2.1299999999999955,0.0
1780,2025-02-15 23:00:00,127.13,-2.1200000000000045,100.0,45.0,67.10666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.7,,,67.0,69.0,75.0,55.0,2.200000000000003,0.0
1781,2025-02-15 23:15:00,127.13,-2.1200000000000045,100.0,45.0,67.16000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68666666666667,,,67.0,69.0,75.0,55.0,2.030000000000001,0.0
1782,2025-02-15 23:30:00,126.42333333333332,-2.1200000000000045,100.0,45.0,67.21333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,2.0999999999999943,0.0
1783,2025-02-15 23:45:00,127.13,-2.1200000000000045,100.0,45.0,67.32,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,2.0,0.0
1784,2025-02-16 00:00:00,127.13,-2.1200000000000045,100.0,45.0,67.22666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,2.0799999999999983,0.0
1785,2025-02-16 00:15:00,127.83666666666666,-2.1200000000000045,100.0,45.0,67.33666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,2.019999999999996,0.0
1786,2025-02-16 00:30:00,127.13,-2.1200000000000045,100.0,45.0,67.40333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,2.019999999999996,0.0
1787,2025-02-16 00:45:00,127.13,-2.1200000000000045,100.0,45.0,67.42999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,2.010000000000005,0.0
1788,2025-02-16 01:00:00,126.42333333333332,-2.1200000000000045,100.0,45.5,67.44,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,2.010000000000005,0.0
1789,2025-02-16 01:15:00,126.42333333333332,-2.1200000000000045,100.0,46.0,67.10666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,2.210000000000008,0.0
1790,2025-02-16 01:30:00,127.13,-2.1200000000000045,100.0,46.5,66.75666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,2.180000000000007,0.0
1791,2025-02-16 01:45:00,126.42333333333332,-2.1200000000000045,100.0,46.5,66.91333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65333333333334,,,67.0,69.0,75.0,55.0,2.530000000000001,0.0
1792,2025-02-16 02:00:00,127.13,-2.1200000000000045,100.0,46.5,66.97333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65,,,67.0,69.0,75.0,55.0,2.269999999999996,0.0
1793,2025-02-16 02:15:00,126.42333333333332,-2.1200000000000045,100.0,46.5,67.03333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65,,,67.0,69.0,75.0,55.0,2.1999999999999886,0.0
1794,2025-02-16 02:30:00,125.71666666666664,-2.1200000000000045,100.0,47.0,67.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58999999999999,,,67.0,69.0,75.0,55.0,2.1899999999999977,0.0
1795,2025-02-16 02:45:00,126.42333333333332,-2.1200000000000045,100.0,47.0,67.03666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55,,,67.0,69.0,75.0,55.0,2.1199999999999903,0.0
1796,2025-02-16 03:00:00,127.83666666666666,-4.239999999999995,100.0,47.0,67.04666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58666666666666,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
1797,2025-02-16 03:15:00,127.83666666666666,0.0,100.0,47.0,67.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.62333333333333,,,67.0,69.0,75.0,55.0,2.269999999999996,0.0
1798,2025-02-16 03:30:00,127.83666666666666,-2.1200000000000045,100.0,47.0,67.09333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
1799,2025-02-16 03:45:00,128.54333333333332,0.0,100.0,47.0,67.07666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.200000000000003,0.0
1800,2025-02-16 04:00:00,126.42333333333332,0.0,100.0,47.0,67.0,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56,,,67.0,69.0,75.0,55.0,2.1599999999999966,0.0
1801,2025-02-16 04:15:00,125.71666666666664,-4.239999999999995,100.0,47.0,67.00999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58999999999999,,,67.0,69.0,75.0,55.0,2.1799999999999926,0.0
1802,2025-02-16 04:30:00,127.13,-4.239999999999995,100.0,47.0,67.07,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,,,67.0,69.0,75.0,55.0,2.069999999999993,0.0
1803,2025-02-16 04:45:00,127.13,-2.1200000000000045,100.0,47.0,66.88666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.140000000000001,0.0
1804,2025-02-16 05:00:00,126.42333333333332,-2.1200000000000045,100.0,47.0,66.79333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55333333333334,,,67.0,69.0,75.0,55.0,2.1799999999999926,0.0
1805,2025-02-16 05:15:00,127.13,-4.239999999999995,100.0,47.0,66.80333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
1806,2025-02-16 05:30:00,127.13,-2.1200000000000045,100.0,47.0,66.81,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.3700000000000045,0.0
1807,2025-02-16 05:45:00,126.42333333333332,-2.1200000000000045,100.0,47.5,66.79666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.25,0.0
1808,2025-02-16 06:00:00,127.13,-2.1200000000000045,100.0,47.5,66.67333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.3500000000000085,0.0
1809,2025-02-16 06:15:00,125.71666666666664,-2.1200000000000045,100.0,47.5,66.66666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,2.3700000000000045,0.0
1810,2025-02-16 06:30:00,126.42333333333332,-4.239999999999995,100.0,47.66666666666666,66.48,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51333333333334,,,67.0,69.0,75.0,55.0,2.319999999999993,0.0
1811,2025-02-16 06:45:00,127.13,-2.1200000000000045,100.0,48.0,66.22333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
1812,2025-02-16 07:00:00,127.13,0.0,100.0,48.0,66.14666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,2.6299999999999955,0.0
1813,2025-02-16 07:15:00,125.71666666666664,-2.1200000000000045,100.0,48.5,66.14999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.619999999999997,0.0
1814,2025-02-16 07:30:00,126.42333333333332,-4.239999999999995,100.0,48.5,66.17333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,75.0,55.0,2.45000000000001,0.0
1815,2025-02-16 07:45:00,127.13,-2.1200000000000045,100.0,48.5,66.17333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.529999999999994,0.0
1816,2025-02-16 08:00:00,126.42333333333332,-2.1200000000000045,100.0,48.5,66.38,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,2.480000000000004,0.0
1817,2025-02-16 08:15:00,127.13,-4.239999999999995,100.0,48.5,66.33333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33333333333333,,,67.0,69.0,75.0,55.0,2.230000000000004,0.0
1818,2025-02-16 08:30:00,127.13,-2.1200000000000045,100.0,48.5,66.36333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,2.3400000000000034,0.0
1819,2025-02-16 08:45:00,127.13,-2.1200000000000045,100.0,48.5,66.29,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.539999999999999,0.0
1820,2025-02-16 09:00:00,127.13,-2.1200000000000045,100.0,48.5,66.30333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,75.0,55.0,2.479999999999997,0.0
1821,2025-02-16 09:15:00,126.42333333333332,-2.1200000000000045,100.0,48.833333333333336,66.21666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,2.450000000000003,0.0
1822,2025-02-16 09:30:00,126.42333333333332,-2.1200000000000045,100.0,49.0,65.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,2.539999999999999,0.0
1823,2025-02-16 09:45:00,128.54333333333332,-4.239999999999995,100.0,49.0,65.64666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,75.0,55.0,2.519999999999996,0.0
1824,2025-02-16 10:00:00,127.83666666666666,0.0,100.0,49.0,65.08,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333333,,,67.0,69.0,75.0,55.0,2.869999999999997,0.0
1825,2025-02-16 10:15:00,129.25,-2.1200000000000045,100.0,49.0,64.56333333333333,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,3.069999999999993,0.0
1826,2025-02-16 10:30:00,125.71666666666664,2.1200000000000045,99.26666666666668,49.0,64.07000000000001,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.160000000000004,0.0
1827,2025-02-16 10:45:00,127.13,-2.1199999999999903,95.23333333333332,49.0,63.26,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86,,,67.0,69.0,75.0,55.0,3.389999999999993,0.0
1828,2025-02-16 11:00:00,120.78000000000002,2.1199999999999903,85.88,46.5,63.02,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.61999999999999,,,67.0,69.0,75.0,55.0,3.479999999999997,0.0
1829,2025-02-16 11:15:00,117.24666666666668,2.1199999999999903,79.57000000000001,46.0,62.69,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
1830,2025-02-16 11:30:00,113.71333333333332,2.1200000000000045,73.47333333333334,45.16666666666666,62.63999999999999,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.46666666666665,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
1831,2025-02-16 11:45:00,108.76666666666668,4.239999999999995,68.05,44.5,62.43666666666667,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
1832,2025-02-16 12:00:00,107.35333333333334,0.0,63.91,43.833333333333336,62.18000000000001,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
1833,2025-02-16 12:15:00,103.12333333333332,0.0,58.56333333333333,43.0,61.81333333333333,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.39666666666666,,,67.0,69.0,75.0,55.0,3.990000000000002,0.0
1834,2025-02-16 12:30:00,101.00333333333332,0.0,54.330000000000005,42.5,61.61333333333334,99.59,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.4,,,67.0,69.0,75.0,55.0,4.140000000000001,0.0
1835,2025-02-16 12:45:00,100.29666666666668,0.0,50.61000000000001,42.0,61.82,96.76333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.310000000000002,0.0
1836,2025-02-16 13:00:00,97.46999999999998,4.240000000000009,47.34666666666667,41.5,62.046666666666674,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,75.0,55.0,3.899999999999999,0.0
1837,2025-02-16 13:15:00,96.76333333333332,2.1200000000000045,46.403333333333336,41.5,62.31,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,75.0,55.0,4.100000000000001,0.0
1838,2025-02-16 13:30:00,94.64333333333332,4.239999999999995,44.303333333333335,41.0,62.45,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.039999999999999,0.0
1839,2025-02-16 13:45:00,93.23,0.0,43.81,40.5,62.52,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.63666666666667,,,67.0,69.0,75.0,55.0,4.25,0.0
1840,2025-02-16 14:00:00,93.23,0.0,43.42666666666667,40.5,62.38333333333333,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,4.010000000000005,0.0
1841,2025-02-16 14:15:00,93.23,2.1200000000000045,41.61666666666667,40.5,62.5,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,4.089999999999996,0.0
1842,2025-02-16 14:30:00,92.52333333333333,2.1200000000000045,42.78333333333333,40.5,62.63666666666666,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.80333333333333,,,67.0,69.0,75.0,55.0,3.910000000000004,0.0
1843,2025-02-16 14:45:00,92.52333333333333,,44.74,40.5,62.620000000000005,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89999999999999,,,67.0,69.0,75.0,55.0,,
1844,2025-02-16 15:00:00,91.81666666666666,0.0,46.04666666666666,40.5,62.35333333333333,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,4.049999999999997,0.0
1845,2025-02-16 15:15:00,91.81666666666666,0.0,46.59666666666666,40.5,62.46666666666667,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,4.010000000000005,0.0
1846,2025-02-16 15:30:00,91.81666666666666,-4.239999999999995,46.79,40.5,62.43666666666667,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.779999999999994,0.0
1847,2025-02-16 15:45:00,91.11,-2.1199999999999903,46.89000000000001,41.833333333333336,62.25666666666667,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.229999999999997,0.0
1848,2025-02-16 16:00:00,93.23,-4.239999999999995,48.74,42.66666666666666,62.38333333333333,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,4.140000000000001,0.0
1849,2025-02-16 16:15:00,93.93666666666668,-2.1199999999999903,50.99,43.16666666666666,62.34666666666666,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,3.800000000000004,0.0
1850,2025-02-16 16:30:00,95.34999999999998,-2.1200000000000045,52.13,43.5,62.623333333333335,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,4.059999999999995,0.0
1851,2025-02-16 16:45:00,96.76333333333332,-2.1200000000000045,52.46333333333333,43.5,62.20333333333334,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,4.149999999999999,0.0
1852,2025-02-16 17:00:00,95.34999999999998,0.0,49.47,43.5,62.15,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.140000000000001,0.0
1853,2025-02-16 17:15:00,97.46999999999998,0.0,49.21333333333333,43.5,62.09,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.210000000000001,0.0
1854,2025-02-16 17:30:00,97.46999999999998,2.1200000000000045,48.96333333333334,43.5,62.03666666666667,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.1200000000000045,0.0
1855,2025-02-16 17:45:00,96.76333333333332,2.1200000000000045,48.04333333333333,43.5,62.09,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,4.119999999999997,0.0
1856,2025-02-16 18:00:00,93.93666666666668,0.0,44.623333333333335,41.66666666666666,62.06,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86333333333333,,,67.0,69.0,75.0,55.0,4.060000000000002,0.0
1857,2025-02-16 18:15:00,94.64333333333332,0.0,42.98666666666667,41.5,62.17333333333334,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,4.0,0.0
1858,2025-02-16 18:30:00,93.93666666666668,2.1200000000000045,41.68333333333334,41.0,62.34333333333333,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,4.170000000000002,0.0
1859,2025-02-16 18:45:00,92.52333333333333,2.1200000000000045,39.59,40.5,62.32333333333333,89.69666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,75.0,55.0,3.879999999999996,0.0
1860,2025-02-16 19:00:00,89.69666666666666,4.240000000000009,36.98333333333333,40.16666666666666,62.35333333333333,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,75.0,55.0,4.0,0.0
1861,2025-02-16 19:15:00,87.57666666666667,2.1199999999999903,32.72666666666667,39.5,62.086666666666666,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,4.190000000000005,0.0
1862,2025-02-16 19:30:00,86.87,2.1099999999999994,30.626666666666665,39.333333333333336,62.00333333333333,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,4.190000000000005,0.0
1863,2025-02-16 19:45:00,84.76,2.1099999999999994,28.236666666666668,38.833333333333336,62.09666666666666,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,4.290000000000006,0.0
1864,2025-02-16 20:00:00,83.34666666666668,2.1200000000000045,26.043333333333333,38.5,62.10333333333333,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,4.130000000000003,0.0
1865,2025-02-16 20:15:00,82.64,2.1200000000000045,23.916666666666668,38.16666666666666,61.7,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,4.43,0.0
1866,2025-02-16 20:30:00,81.22666666666667,2.1200000000000045,21.87,38.0,61.580000000000005,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,4.399999999999999,0.0
1867,2025-02-16 20:45:00,80.52,2.1199999999999903,21.093333333333334,37.5,61.71333333333333,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,75.0,55.0,4.330000000000005,0.0
1868,2025-02-16 21:00:00,80.52,2.1199999999999903,22.486666666666668,37.5,61.82666666666668,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,4.149999999999999,0.0
1869,2025-02-16 21:15:00,79.10666666666667,2.1199999999999903,21.540000000000003,37.5,61.71333333333334,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,4.170000000000002,0.0
1870,2025-02-16 21:30:00,79.10666666666667,2.1199999999999903,20.416666666666668,37.5,61.81333333333333,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,4.3700000000000045,0.0
1871,2025-02-16 21:45:00,79.81333333333333,0.0,21.33666666666667,37.5,61.803333333333335,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,4.330000000000005,0.0
1872,2025-02-16 22:00:00,78.4,-2.1199999999999903,23.97666666666667,37.5,61.84666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.210000000000001,0.0
1873,2025-02-16 22:15:00,79.10666666666667,-2.1199999999999903,23.896666666666665,37.5,61.67666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.409999999999997,0.0
1874,2025-02-16 22:30:00,79.10666666666667,-2.1199999999999903,24.02333333333333,37.5,61.64666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,4.450000000000003,0.0
1875,2025-02-16 22:45:00,78.4,-2.1199999999999903,26.275,38.25,61.64,81.58,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.055,,,67.0,69.0,75.0,55.0,4.43,0.0
1876,2025-02-16 23:00:00,80.52,-2.1200000000000045,28.596666666666664,39.16666666666666,61.620000000000005,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,4.350000000000001,0.0
1877,2025-02-16 23:15:00,80.52,-2.1200000000000045,28.25333333333333,39.5,61.50666666666667,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,4.43,0.0
1878,2025-02-16 23:30:00,80.52,-2.1200000000000045,26.646666666666665,39.5,61.31666666666666,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,75.0,55.0,4.369999999999997,0.0
1879,2025-02-16 23:45:00,80.52,0.0,26.31,39.5,61.17333333333334,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,4.460000000000001,0.0
1880,2025-02-17 00:00:00,79.81333333333333,-2.1199999999999903,26.036666666666665,39.5,61.05,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.32,0.0
1881,2025-02-17 00:15:00,81.22666666666667,2.1200000000000045,25.383333333333336,39.5,61.23666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.380000000000003,0.0
1882,2025-02-17 00:30:00,80.52,0.0,25.26,39.5,61.42,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.25,0.0
1883,2025-02-17 00:45:00,80.52,0.0,25.936666666666667,39.5,61.32666666666666,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,4.419999999999995,0.0
1884,2025-02-17 01:00:00,80.52,0.0,25.736666666666665,39.5,61.21,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.399999999999999,0.0
1885,2025-02-17 01:15:00,79.81333333333333,0.0,25.61,39.5,61.17333333333334,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.399999999999999,0.0
1886,2025-02-17 01:30:00,80.52,0.0,25.543333333333333,39.5,60.99666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.610000000000007,0.0
1887,2025-02-17 01:45:00,80.52,0.0,27.74,39.5,61.01333333333333,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,4.450000000000003,0.0
1888,2025-02-17 02:00:00,80.52,-2.1200000000000045,25.87,39.5,60.91,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.57,0.0
1889,2025-02-17 02:15:00,81.93333333333334,2.1200000000000045,25.386666666666667,39.5,60.97,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.439999999999998,0.0
1890,2025-02-17 02:30:00,81.93333333333334,0.0,25.44,39.5,61.20666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.469999999999999,0.0
1891,2025-02-17 02:45:00,81.93333333333334,2.1200000000000045,25.55,39.5,60.84666666666666,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.57,0.0
1892,2025-02-17 03:00:00,82.64,0.0,24.61,39.5,60.92,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,4.68,0.0
1893,2025-02-17 03:15:00,83.34666666666668,2.1200000000000045,23.55,39.16666666666666,60.88333333333333,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,4.590000000000003,0.0
1894,2025-02-17 03:30:00,81.22666666666667,2.1200000000000045,24.406666666666663,38.5,60.84333333333333,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.619999999999997,0.0
1895,2025-02-17 03:45:00,81.22666666666667,2.1200000000000045,23.33666666666667,38.16666666666666,60.656666666666666,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,75.0,55.0,4.579999999999998,0.0
1896,2025-02-17 04:00:00,77.69333333333334,2.1200000000000045,19.396666666666665,37.5,60.59333333333333,76.28,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,4.759999999999998,0.0
1897,2025-02-17 04:15:00,77.69333333333334,2.1200000000000045,17.733333333333334,37.16666666666666,60.38333333333333,76.28,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,4.839999999999996,0.0
1898,2025-02-17 04:30:00,76.28,2.1200000000000045,16.383333333333333,37.0,60.370000000000005,74.86666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,4.669999999999995,0.0
1899,2025-02-17 04:45:00,75.57333333333334,2.1200000000000045,13.316666666666668,36.5,60.31,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,4.82,0.0
1900,2025-02-17 05:00:00,72.74666666666667,2.1200000000000045,8.86,35.833333333333336,60.36333333333334,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,4.789999999999999,0.0
1901,2025-02-17 05:15:00,70.62666666666667,2.1200000000000045,6.453333333333333,35.166666666666664,60.05666666666667,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,4.949999999999996,0.0
1902,2025-02-17 05:30:00,69.92,2.1200000000000045,4.453333333333333,35.0,59.96,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,4.880000000000003,0.0
1903,2025-02-17 05:45:00,68.50666666666666,4.230000000000004,1.2433333333333334,34.166666666666664,59.88666666666666,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,75.0,55.0,4.840000000000003,0.0
1904,2025-02-17 06:00:00,66.39333333333333,4.229999999999997,0.0,34.0,59.25,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,75.0,55.0,5.259999999999998,0.0
1905,2025-02-17 06:15:00,63.57,0.0,0.0,34.0,59.50666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,75.0,55.0,5.049999999999997,0.0
1906,2025-02-17 06:30:00,63.57,0.0,0.0,34.0,59.370000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,75.0,55.0,5.080000000000005,0.0
1907,2025-02-17 06:45:00,62.86333333333334,-2.119999999999997,0.0,34.0,59.39666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,5.270000000000003,0.0
1908,2025-02-17 07:00:00,62.86333333333334,0.0,0.0,34.0,59.49,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.93,0.0
1909,2025-02-17 07:15:00,63.57,0.0,0.0,34.0,60.086666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,4.839999999999996,0.0
1910,2025-02-17 07:30:00,63.57,0.0,0.0,34.0,59.74666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.45,,,67.0,69.0,75.0,55.0,5.359999999999999,0.0
1911,2025-02-17 07:45:00,63.57,0.0,0.0,34.0,59.63666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,5.119999999999997,0.0
1912,2025-02-17 08:00:00,63.57,0.0,0.0,34.0,59.55666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,5.109999999999999,0.0
1913,2025-02-17 08:15:00,64.27666666666666,0.0,0.0,34.0,59.49333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,5.1200000000000045,0.0
1914,2025-02-17 08:30:00,64.27666666666666,0.0,0.0,34.0,59.23333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,75.0,55.0,5.25,0.0
1915,2025-02-17 08:45:00,63.57,0.0,0.0,34.0,59.41333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,75.0,55.0,5.219999999999999,0.0
1916,2025-02-17 09:00:00,64.27666666666666,0.0,0.0,34.0,59.45333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.39,,,67.0,69.0,75.0,55.0,4.970000000000006,0.0
1917,2025-02-17 09:15:00,65.69,2.119999999999997,0.0,34.0,59.39000000000001,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33666666666666,,,67.0,69.0,75.0,55.0,5.060000000000002,0.0
1918,2025-02-17 09:30:00,65.69,2.119999999999997,0.0,34.0,59.370000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.3,,,67.0,69.0,75.0,55.0,5.150000000000006,0.0
1919,2025-02-17 09:45:00,65.69,2.119999999999997,0.0,34.0,59.51333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.3,,,67.0,69.0,75.0,55.0,4.890000000000001,0.0
1920,2025-02-17 10:00:00,65.69,2.119999999999997,0.0,34.0,59.26333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,75.0,55.0,5.200000000000003,0.0
1921,2025-02-17 10:15:00,64.98333333333333,2.119999999999997,0.0,34.0,59.02666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.24666666666667,,,67.0,69.0,75.0,55.0,5.420000000000002,0.0
1922,2025-02-17 10:30:00,66.39,0.0,0.0,35.333333333333336,58.86333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,5.350000000000001,0.0
1923,2025-02-17 10:45:00,66.745,4.229999999999997,0.0,35.0,58.725,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.16,,,67.0,69.0,75.0,55.0,5.43,0.0
1924,2025-02-17 11:00:00,67.8,4.229999999999997,0.0,34.666666666666664,58.623333333333335,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.12333333333333,,,67.0,69.0,75.0,55.0,5.399999999999999,0.0
1925,2025-02-17 11:15:00,66.39333333333333,2.119999999999997,0.0,34.5,58.42,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,75.0,55.0,5.439999999999998,0.0
1926,2025-02-17 11:30:00,65.69,2.119999999999997,0.0,34.0,64.76,63.57,0.0,70.0,24.36,70.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,75.0,55.0,10.409999999999997,0.0
1927,2025-02-17 11:45:00,65.69,2.119999999999997,0.0,34.0,67.05,63.57,0.0,70.0,28.44333333333333,70.0,0.0,70.0,70.0,69.14,,,67.0,69.0,75.0,55.0,13.250000000000009,0.0
1928,2025-02-17 12:00:00,65.69,2.119999999999997,0.0,34.0,69.62,63.57,0.0,70.0,32.98333333333333,70.0,0.0,70.0,70.0,69.22333333333334,,,67.0,69.0,75.0,55.0,14.86,0.0
1929,2025-02-17 12:15:00,65.69,2.119999999999997,0.0,34.0,71.30666666666667,63.57,0.0,70.0,35.61,70.0,0.0,70.0,70.0,69.35000000000001,,,67.0,69.0,75.0,55.0,18.040000000000006,0.0
1930,2025-02-17 12:30:00,65.69,2.119999999999997,0.0,34.0,72.46666666666665,63.57,0.0,70.0,37.25,70.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,75.0,55.0,19.50999999999999,0.0
1931,2025-02-17 12:45:00,63.57,-2.119999999999997,0.0,34.5,74.02,63.57,0.0,70.0,39.0,70.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,75.0,55.0,20.760000000000005,0.0
1932,2025-02-17 13:00:00,64.27666666666666,0.0,0.0,34.5,74.21999999999998,63.57,0.0,70.0,39.00333333333333,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,21.66,0.0
1933,2025-02-17 13:15:00,65.69,2.119999999999997,0.0,34.5,73.86333333333333,63.57,0.0,70.0,38.833333333333336,70.0,0.0,70.0,70.0,69.80333333333334,,,67.0,69.0,75.0,55.0,21.81,0.0
1934,2025-02-17 13:30:00,67.09666666666666,4.229999999999997,0.0,34.0,73.20666666666666,63.57,0.0,70.0,37.79666666666667,70.0,0.0,70.0,70.0,69.90666666666668,,,67.0,69.0,75.0,55.0,20.77,0.0
1935,2025-02-17 13:45:00,66.39333333333333,2.119999999999997,11.76,34.0,68.27,63.57,0.0,70.0,28.866666666666664,70.0,0.0,70.0,70.0,70.30666666666667,,,67.0,69.0,75.0,55.0,17.25999999999999,0.0
1936,2025-02-17 14:00:00,65.69,2.119999999999997,18.78,34.0,65.36666666666666,63.57,0.0,70.0,23.473333333333333,70.0,0.0,70.0,70.0,70.42666666666666,,,67.0,69.0,75.0,55.0,13.409999999999997,0.0
1937,2025-02-17 14:15:00,63.56999999999999,-4.240000000000002,31.153333333333336,35.5,61.153333333333336,63.57,0.0,70.0,14.286666666666669,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,9.53,0.0
1938,2025-02-17 14:30:00,67.09666666666666,2.119999999999997,36.52,35.333333333333336,59.04666666666666,63.57,0.0,70.0,9.023333333333332,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,6.210000000000001,0.0
1939,2025-02-17 14:45:00,67.8,4.229999999999997,38.02333333333333,33.833333333333336,58.876666666666665,63.57,0.0,70.0,6.156666666666666,70.0,0.0,70.0,70.0,70.57333333333334,,,67.0,69.0,75.0,55.0,5.640000000000001,0.0
1940,2025-02-17 15:00:00,67.09666666666666,4.229999999999997,27.926666666666662,33.5,59.73,63.57,0.0,70.0,10.886666666666663,70.0,0.0,70.0,70.0,70.19,,,67.0,69.0,75.0,55.0,5.520000000000003,0.0
1941,2025-02-17 15:15:00,67.8,4.229999999999997,34.12666666666667,33.5,59.63333333333333,63.57,0.0,70.0,6.656666666666666,70.0,0.0,70.0,70.0,70.32666666666667,,,67.0,69.0,75.0,55.0,5.93,0.0
1942,2025-02-17 15:30:00,66.39333333333333,4.229999999999997,38.02333333333333,33.0,59.373333333333335,63.57,0.0,70.0,3.2,70.0,0.0,70.0,70.0,70.36333333333333,,,67.0,69.0,75.0,55.0,5.630000000000003,0.0
1943,2025-02-17 15:45:00,67.09666666666666,4.229999999999997,33.723333333333336,33.0,59.41,63.57,0.0,70.0,4.93,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,5.57,0.0
1944,2025-02-17 16:00:00,67.09666666666666,2.119999999999997,28.15,33.0,59.796666666666674,63.57,0.0,70.0,8.07,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,5.3700000000000045,0.0
1945,2025-02-17 16:15:00,66.39333333333333,4.229999999999997,32.68333333333333,33.0,59.98666666666667,63.57,0.0,70.0,5.226666666666667,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,5.230000000000004,0.0
1946,2025-02-17 16:30:00,65.69,2.119999999999997,39.95666666666667,33.0,60.120000000000005,63.57,0.0,70.0,0.7533333333333333,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,5.18,0.0
1947,2025-02-17 16:45:00,65.69,2.119999999999997,47.51666666666667,33.0,60.20666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.42999999999999,,,67.0,69.0,75.0,55.0,5.410000000000004,0.0
1948,2025-02-17 17:00:00,65.69,2.119999999999997,59.870000000000005,33.0,60.48666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,5.189999999999998,0.0
1949,2025-02-17 17:15:00,65.69,2.119999999999997,60.79,33.0,60.44333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,,,67.0,69.0,75.0,55.0,5.230000000000004,0.0
1950,2025-02-17 17:30:00,65.69,2.119999999999997,61.69,33.0,60.68,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46,,,67.0,69.0,75.0,55.0,5.219999999999999,0.0
1951,2025-02-17 17:45:00,65.69,2.119999999999997,62.403333333333336,33.0,60.92,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,75.0,55.0,5.059999999999995,0.0
1952,2025-02-17 18:00:00,65.69,2.119999999999997,64.66666666666667,33.0,60.99666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,75.0,55.0,5.029999999999994,0.0
1953,2025-02-17 18:15:00,65.69,2.119999999999997,74.14999999999999,33.0,61.223333333333336,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55,,,67.0,69.0,75.0,55.0,5.030000000000001,0.0
1954,2025-02-17 18:30:00,66.39333333333333,4.229999999999997,87.45,33.0,61.69333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,,,67.0,69.0,75.0,55.0,4.969999999999999,0.0
1955,2025-02-17 18:45:00,66.39333333333333,2.119999999999997,99.08333333333331,33.0,61.53333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,75.0,55.0,4.93,0.0
1956,2025-02-17 19:00:00,122.19,-4.239999999999995,90.05333333333333,46.0,60.79333333333333,122.19,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56,,,67.0,69.0,75.0,55.0,4.700000000000003,0.0
1957,2025-02-17 19:15:00,111.59333333333332,2.1199999999999903,70.41333333333334,42.333333333333336,60.623333333333335,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85333333333334,,,67.0,69.0,75.0,55.0,4.359999999999999,0.0
1958,2025-02-17 19:30:00,110.18,0.0,69.39999999999999,42.0,60.870000000000005,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86,,,67.0,69.0,75.0,55.0,4.399999999999999,0.0
1959,2025-02-17 19:45:00,110.18,2.1200000000000045,68.98,41.5,60.97333333333333,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85000000000001,,,67.0,69.0,75.0,55.0,4.289999999999999,0.0
1960,2025-02-17 20:00:00,110.18,0.0,71.02333333333333,41.5,60.93333333333334,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,4.420000000000002,0.0
