,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
1961,2025-02-17 20:15:00,110.18,2.1200000000000045,69.15,41.0,60.925,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91,,,67.0,69.0,75.0,55.0,4.219999999999999,0.0
1962,2025-02-17 20:30:00,115.83333333333331,2.1200000000000045,82.77333333333333,43.5,60.66666666666666,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29666666666667,,,67.0,69.0,75.0,55.0,4.329999999999998,0.0
1963,2025-02-17 20:45:00,125.01333333333334,-4.22999999999999,99.12666666666668,46.16666666666666,60.63,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,4.210000000000001,0.0
1964,2025-02-17 21:00:00,127.13,-2.1200000000000045,100.0,46.5,60.47,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,,,67.0,69.0,75.0,55.0,4.229999999999997,0.0
1965,2025-02-17 21:15:00,127.13,-2.1200000000000045,100.0,46.5,60.86333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,4.299999999999997,0.0
1966,2025-02-17 21:30:00,128.54333333333332,-2.1200000000000045,100.0,46.5,61.11333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,4.25,0.0
1967,2025-02-17 21:45:00,129.25,-2.1200000000000045,100.0,46.5,60.973333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52666666666667,,,67.0,69.0,75.0,55.0,4.300000000000004,0.0
1968,2025-02-17 22:00:00,130.66333333333333,0.0,100.0,45.0,60.97666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44333333333333,,,67.0,69.0,75.0,55.0,4.3700000000000045,0.0
1969,2025-02-17 22:15:00,129.95666666666668,2.1200000000000045,100.0,44.333333333333336,60.79666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,4.390000000000001,0.0
1970,2025-02-17 22:30:00,128.54333333333332,0.0,100.0,44.0,60.54333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,4.109999999999999,0.0
1971,2025-02-17 22:45:00,126.42333333333332,-2.1200000000000045,100.0,44.0,60.423333333333325,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,4.130000000000003,0.0
1972,2025-02-17 23:00:00,125.71666666666664,-2.1200000000000045,100.0,44.0,60.23,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,4.169999999999995,0.0
1973,2025-02-17 23:15:00,126.42333333333332,-2.1200000000000045,100.0,45.833333333333336,60.17,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,4.25,0.0
1974,2025-02-17 23:30:00,126.42333333333332,-4.239999999999995,100.0,46.5,60.14000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
1975,2025-02-17 23:45:00,125.71666666666664,-4.239999999999995,100.0,46.5,60.07333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41000000000001,,,67.0,69.0,75.0,55.0,4.200000000000003,0.0
1976,2025-02-18 00:00:00,127.13,-2.1200000000000045,100.0,47.16666666666666,59.81,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,4.380000000000003,0.0
1977,2025-02-18 00:15:00,126.42333333333332,-4.239999999999995,100.0,47.5,59.89333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57666666666667,,,67.0,69.0,75.0,55.0,4.25,0.0
1978,2025-02-18 00:30:00,125.71666666666664,-4.239999999999995,100.0,47.833333333333336,59.73333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.410000000000004,0.0
1979,2025-02-18 00:45:00,127.13,-2.1200000000000045,100.0,48.333333333333336,59.68,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.43666666666667,,,67.0,69.0,75.0,55.0,4.32,0.0
1980,2025-02-18 01:00:00,125.71666666666664,-4.239999999999995,100.0,49.0,59.42666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,75.0,55.0,4.410000000000004,0.0
1981,2025-02-18 01:15:00,127.13,-2.1200000000000045,99.92666666666666,49.5,59.51666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,4.420000000000002,0.0
1982,2025-02-18 01:30:00,126.42333333333332,-2.1199999999999903,95.21666666666664,51.0,59.60333333333333,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86,,,67.0,69.0,75.0,55.0,4.359999999999999,0.0
1983,2025-02-18 01:45:00,120.78000000000002,2.1200000000000045,85.10333333333334,47.66666666666666,59.43333333333334,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.61,,,67.0,69.0,75.0,55.0,4.43,0.0
1984,2025-02-18 02:00:00,116.54,2.1199999999999903,77.06666666666666,45.66666666666666,59.35333333333333,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.47,,,67.0,69.0,75.0,55.0,4.509999999999998,0.0
1985,2025-02-18 02:15:00,111.59333333333332,2.1199999999999903,69.22666666666667,44.0,59.43,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.35666666666667,,,67.0,69.0,75.0,55.0,4.459999999999994,0.0
1986,2025-02-18 02:30:00,105.94333333333331,2.1200000000000045,61.23,42.66666666666666,59.5,103.82666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,75.0,55.0,4.43,0.0
1987,2025-02-18 02:45:00,100.29666666666668,2.1199999999999903,52.72666666666667,41.5,59.43,98.17666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.18,,,67.0,69.0,75.0,55.0,4.539999999999999,0.0
1988,2025-02-18 03:00:00,96.05666666666666,2.1200000000000045,45.370000000000005,40.5,59.553333333333335,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,75.0,55.0,4.550000000000004,0.0
1989,2025-02-18 03:15:00,89.69666666666666,0.0,39.580000000000005,39.5,59.6,89.69666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,75.0,55.0,4.630000000000003,0.0
1990,2025-02-18 03:30:00,88.99000000000001,4.239999999999995,33.77666666666667,39.16666666666666,59.66666666666666,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.17,,,67.0,69.0,75.0,55.0,4.710000000000001,0.0
1991,2025-02-18 03:45:00,85.46333333333332,2.1099999999999994,27.97,38.0,59.70666666666667,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.20333333333333,,,67.0,69.0,75.0,55.0,4.669999999999995,0.0
1992,2025-02-18 04:00:00,81.93333333333334,4.240000000000009,23.916666666666668,37.16666666666666,59.54,79.10666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.24,,,67.0,69.0,75.0,55.0,4.890000000000001,0.0
1993,2025-02-18 04:15:00,79.10666666666667,2.1199999999999903,19.12666666666667,36.16666666666666,59.52,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,75.0,55.0,5.0,0.0
1994,2025-02-18 04:30:00,76.28,2.1200000000000045,14.43,35.333333333333336,59.583333333333336,74.16,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.28,,,67.0,69.0,75.0,55.0,4.800000000000004,0.0
1995,2025-02-18 04:45:00,72.74666666666667,2.1199999999999903,9.713333333333331,34.5,59.61333333333334,70.62666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.3,,,67.0,69.0,75.0,55.0,4.93,0.0
1996,2025-02-18 05:00:00,70.62666666666667,4.240000000000009,5.493333333333333,33.666666666666664,59.56,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,75.0,55.0,5.060000000000002,0.0
1997,2025-02-18 05:15:00,68.50666666666666,4.230000000000004,1.856666666666667,33.333333333333336,59.553333333333335,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.35666666666667,,,67.0,69.0,75.0,55.0,5.07,0.0
1998,2025-02-18 05:30:00,67.8,2.1099999999999994,0.18,33.0,59.59666666666667,64.27666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,5.030000000000001,0.0
1999,2025-02-18 05:45:00,66.39333333333333,4.229999999999997,0.0,33.0,59.50333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,5.019999999999996,0.0
2000,2025-02-18 06:00:00,66.39333333333333,2.119999999999997,0.0,33.0,59.49,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,5.109999999999999,0.0
2001,2025-02-18 06:15:00,67.09666666666666,2.119999999999997,0.0,33.0,59.47,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,5.170000000000002,0.0
2002,2025-02-18 06:30:00,65.69,2.119999999999997,0.0,32.5,59.376666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,5.020000000000003,0.0
2003,2025-02-18 06:45:00,66.39333333333333,4.229999999999997,0.0,32.5,59.32666666666668,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,5.150000000000006,0.0
2004,2025-02-18 07:00:00,66.39333333333333,4.229999999999997,0.0,32.5,59.34,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41000000000001,,,67.0,69.0,75.0,55.0,5.1200000000000045,0.0
2005,2025-02-18 07:15:00,66.39333333333333,2.119999999999997,0.0,32.5,59.34,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.39333333333333,,,67.0,69.0,75.0,55.0,5.090000000000003,0.0
2006,2025-02-18 07:30:00,67.09666666666666,4.229999999999997,0.0,32.5,59.330000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.4,,,67.0,69.0,75.0,55.0,5.119999999999997,0.0
2007,2025-02-18 07:45:00,65.69,2.119999999999997,0.0,32.5,59.28333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32333333333334,,,67.0,69.0,75.0,55.0,5.219999999999999,0.0
2008,2025-02-18 08:00:00,67.09666666666666,2.119999999999997,0.0,32.5,59.196666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,75.0,55.0,5.140000000000001,0.0
2009,2025-02-18 08:15:00,67.09666666666666,4.229999999999997,0.0,32.5,59.13666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,75.0,55.0,5.310000000000002,0.0
2010,2025-02-18 08:30:00,67.09666666666666,4.229999999999997,0.0,32.5,58.96,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,75.0,55.0,5.390000000000001,0.0
2011,2025-02-18 08:45:00,67.09666666666666,4.229999999999997,0.0,32.5,58.870000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,75.0,55.0,5.310000000000002,0.0
2012,2025-02-18 09:00:00,66.39333333333333,4.229999999999997,0.0,32.5,58.70666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.23333333333333,,,67.0,69.0,75.0,55.0,5.329999999999998,0.0
2013,2025-02-18 09:15:00,66.39333333333333,,0.0,32.5,58.69333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.2,,,67.0,69.0,75.0,55.0,,
2014,2025-02-18 09:30:00,66.39333333333333,2.119999999999997,0.0,32.5,58.61666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,5.300000000000004,0.0
2015,2025-02-18 09:45:00,66.39333333333333,2.119999999999997,0.0,32.5,58.39666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.10333333333334,,,67.0,69.0,75.0,55.0,5.439999999999998,0.0
2016,2025-02-18 10:00:00,67.09666666666666,4.229999999999997,0.0,32.5,58.48,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.04,,,67.0,69.0,75.0,55.0,5.469999999999999,0.0
2017,2025-02-18 10:15:00,66.39333333333333,2.119999999999997,0.0,32.5,58.50333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,75.0,55.0,5.32,0.0
2018,2025-02-18 10:30:00,66.39333333333333,4.229999999999997,0.0,32.5,59.52333333333333,63.57,0.0,70.0,6.94,70.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,75.0,55.0,5.449999999999996,0.0
2019,2025-02-18 10:45:00,65.69,2.119999999999997,0.0,32.5,65.54666666666667,63.57,0.0,70.0,25.87,70.0,0.0,70.0,70.0,69.02666666666667,,,67.0,69.0,75.0,55.0,11.410000000000004,0.0
2020,2025-02-18 11:00:00,67.09666666666666,4.229999999999997,0.0,32.5,67.43,63.57,0.0,70.0,28.68,70.0,0.0,70.0,70.0,69.21666666666665,,,67.0,69.0,75.0,55.0,13.779999999999994,0.0
2021,2025-02-18 11:15:00,65.69,2.119999999999997,0.0,32.5,68.74,63.57,0.0,70.0,31.33333333333333,70.0,0.0,70.0,70.0,69.33999999999999,,,67.0,69.0,75.0,55.0,14.999999999999991,0.0
2022,2025-02-18 11:30:00,65.69,2.119999999999997,0.0,32.5,70.09333333333335,63.57,0.0,70.0,34.28333333333333,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,16.35,0.0
2023,2025-02-18 11:45:00,65.69,2.119999999999997,0.0,32.5,71.30666666666667,63.57,0.0,70.0,35.77333333333333,70.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,75.0,55.0,18.070000000000007,0.0
2024,2025-02-18 12:00:00,64.27666666666666,2.119999999999997,0.0,32.5,72.21666666666667,63.57,0.0,70.0,36.82333333333333,70.0,0.0,70.0,70.0,69.64,,,67.0,69.0,75.0,55.0,19.180000000000007,0.0
2025,2025-02-18 12:15:00,64.27666666666666,2.119999999999997,0.0,32.5,73.0,63.57,0.0,70.0,37.51333333333333,70.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,75.0,55.0,19.580000000000005,0.0
2026,2025-02-18 12:30:00,63.57,0.0,0.0,32.5,72.53666666666666,63.57,0.0,70.0,36.84,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,19.48,0.0
2027,2025-02-18 12:45:00,62.86333333333334,0.0,0.0,32.5,73.05666666666667,63.57,0.0,70.0,37.63,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,19.499999999999996,0.0
2028,2025-02-18 13:00:00,62.156666666666666,-2.119999999999997,0.0,34.833333333333336,72.99333333333334,63.57,0.0,70.0,36.22333333333333,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,20.43,0.0
2029,2025-02-18 13:15:00,64.98333333333333,0.0,0.0066666666666666,35.0,72.05,63.57,0.0,70.0,35.70333333333333,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,18.859999999999992,0.0
2030,2025-02-18 13:30:00,66.39333333333333,2.119999999999997,0.1033333333333333,35.0,71.66666666666667,63.57,0.0,70.0,35.6,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,18.289999999999992,0.0
2031,2025-02-18 13:45:00,67.8,4.229999999999997,0.9366666666666666,34.5,70.63333333333334,63.57,0.0,70.0,35.0,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,17.440000000000005,0.0
2032,2025-02-18 14:00:00,67.8,4.229999999999997,2.3666666666666667,33.166666666666664,70.38333333333334,63.57,0.0,70.0,34.056666666666665,70.0,0.0,70.0,70.0,70.05,,,67.0,69.0,75.0,55.0,17.389999999999993,0.0
2033,2025-02-18 14:15:00,67.09666666666666,4.229999999999997,4.39,33.0,69.17333333333333,63.57,0.0,70.0,32.550000000000004,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,16.36,0.0
2034,2025-02-18 14:30:00,66.39333333333333,2.119999999999997,1.3733333333333333,33.0,70.07333333333334,63.57,0.0,70.0,34.23666666666667,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,17.019999999999996,0.0
2035,2025-02-18 14:45:00,65.69,2.119999999999997,4.343333333333334,33.0,69.23,63.57,0.0,70.0,32.373333333333335,70.0,0.0,70.0,70.0,70.05666666666666,,,67.0,69.0,75.0,55.0,17.019999999999996,0.0
2036,2025-02-18 15:00:00,67.8,4.229999999999997,6.293333333333333,33.0,68.06333333333333,63.57,0.0,70.0,30.936666666666667,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,16.019999999999996,0.0
2037,2025-02-18 15:15:00,65.69,2.119999999999997,6.416666666666667,32.5,67.27666666666667,63.57,0.0,70.0,30.336666666666662,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,13.570000000000007,0.0
2038,2025-02-18 15:30:00,65.69,2.119999999999997,3.6233333333333335,32.5,68.69666666666667,63.57,0.0,70.0,31.98333333333333,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,16.140000000000008,0.0
2039,2025-02-18 15:45:00,65.69,2.119999999999997,6.31,32.5,68.02,63.57,0.0,70.0,30.293333333333333,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,16.189999999999998,0.0
2040,2025-02-18 16:00:00,65.69,2.119999999999997,9.13,32.5,67.29,63.57,0.0,70.0,28.27,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,14.53,0.0
2041,2025-02-18 16:15:00,64.98333333333333,2.119999999999997,10.583333333333334,32.5,66.85333333333334,63.57,0.0,70.0,26.93,70.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,75.0,55.0,13.89,0.0
2042,2025-02-18 16:30:00,64.98333333333333,2.119999999999997,13.766666666666666,32.5,65.87,63.57,0.0,70.0,24.59,70.0,0.0,70.0,70.0,70.19666666666667,,,67.0,69.0,75.0,55.0,13.445000000000014,0.0
2043,2025-02-18 16:45:00,65.69,2.119999999999997,17.25,32.5,64.71,63.57,0.0,70.0,21.790000000000003,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,12.049999999999995,0.0
2044,2025-02-18 17:00:00,67.09666666666666,2.119999999999997,19.32,32.5,63.74666666666667,63.57,0.0,70.0,19.776666666666667,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,10.620000000000005,0.0
2045,2025-02-18 17:15:00,66.39333333333333,4.229999999999997,21.096666666666668,32.5,62.91666666666666,63.57,0.0,70.0,17.94666666666667,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,9.57,0.0
2046,2025-02-18 17:30:00,67.09666666666666,4.229999999999997,23.50666666666667,32.5,62.123333333333335,63.57,0.0,70.0,15.763333333333334,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,8.68,0.0
2047,2025-02-18 17:45:00,66.39333333333333,4.229999999999997,25.42,32.5,61.086666666666666,63.57,0.0,70.0,13.78,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,7.640000000000001,0.0
2048,2025-02-18 18:00:00,65.69,2.119999999999997,30.91333333333333,32.5,59.77333333333333,63.57,0.0,70.0,9.666666666666666,70.0,0.0,70.0,70.0,70.36333333333333,,,67.0,69.0,75.0,55.0,6.600000000000001,0.0
2049,2025-02-18 18:15:00,66.39333333333333,2.119999999999997,33.04333333333333,32.5,59.376666666666665,63.57,0.0,70.0,7.32,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,5.640000000000001,0.0
2050,2025-02-18 18:30:00,66.39333333333333,2.119999999999997,32.623333333333335,32.5,59.23666666666666,63.57,0.0,70.0,6.466666666666666,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,5.459999999999994,0.0
2051,2025-02-18 18:45:00,67.09666666666666,2.119999999999997,34.6,32.5,59.26,63.57,0.0,70.0,4.493333333333333,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,5.419999999999995,0.0
2052,2025-02-18 19:00:00,66.39333333333333,2.119999999999997,35.483333333333334,32.5,59.41666666666666,63.57,0.0,70.0,3.233333333333333,70.0,0.0,70.0,70.0,70.21333333333332,,,67.0,69.0,75.0,55.0,5.269999999999996,0.0
2053,2025-02-18 19:15:00,66.39333333333333,2.119999999999997,35.91,32.5,59.45666666666667,63.57,0.0,70.0,2.333333333333333,70.0,0.0,70.0,70.0,70.18,,,67.0,69.0,75.0,55.0,5.3700000000000045,0.0
2054,2025-02-18 19:30:00,65.69,2.119999999999997,35.18,32.5,59.36666666666667,63.57,0.0,70.0,2.276666666666667,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,5.399999999999999,0.0
2055,2025-02-18 19:45:00,67.09666666666666,4.229999999999997,35.99,32.5,59.443333333333335,63.57,0.0,70.0,1.3966666666666665,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,5.400000000000006,0.0
2056,2025-02-18 20:00:00,65.69,2.119999999999997,36.79666666666667,32.5,59.66,63.57,0.0,70.0,0.5266666666666667,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,5.300000000000004,0.0
2057,2025-02-18 20:15:00,66.39333333333333,2.119999999999997,37.51666666666667,32.5,59.84,63.57,0.0,70.0,0.0133333333333333,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,5.280000000000001,0.0
2058,2025-02-18 20:30:00,66.39333333333333,4.229999999999997,38.080000000000005,32.5,60.01,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,5.350000000000001,0.0
2059,2025-02-18 20:45:00,66.39333333333333,2.119999999999997,39.14333333333334,32.5,60.080000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,5.18,0.0
2060,2025-02-18 21:00:00,65.69,2.119999999999997,39.49,32.0,60.086666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,5.25,0.0
2061,2025-02-18 21:15:00,65.69,2.119999999999997,39.95,32.0,60.16333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,5.339999999999996,0.0
2062,2025-02-18 21:30:00,67.09666666666666,2.119999999999997,40.24666666666667,32.0,60.10333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,5.270000000000003,0.0
2063,2025-02-18 21:45:00,66.39333333333333,2.119999999999997,38.27333333333333,32.0,60.06666666666666,63.57,0.0,70.0,0.02,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,5.010000000000005,0.0
2064,2025-02-18 22:00:00,67.09666666666666,4.229999999999997,37.34,31.666666666666668,59.93666666666667,63.57,0.0,70.0,0.3533333333333333,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,5.140000000000001,0.0
2065,2025-02-18 22:15:00,65.69,2.119999999999997,35.07666666666667,31.5,59.76666666666667,63.57,0.0,70.0,1.8233333333333333,70.0,0.0,70.0,70.0,69.91666666666667,,,67.0,69.0,75.0,55.0,5.079999999999998,0.0
2066,2025-02-18 22:30:00,65.69,2.119999999999997,31.94666666666667,31.5,59.56666666666666,63.57,0.0,70.0,4.053333333333334,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,5.159999999999997,0.0
2067,2025-02-18 22:45:00,63.57,0.0,30.296666666666667,31.5,59.45000000000001,63.57,0.0,70.0,5.489999999999999,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,5.100000000000001,0.0
2068,2025-02-18 23:00:00,62.86333333333334,0.0,25.756666666666664,31.5,59.23333333333333,63.57,0.0,70.0,8.81,70.0,0.0,70.0,70.0,69.74,,,67.0,69.0,75.0,55.0,5.220000000000006,0.0
2069,2025-02-18 23:15:00,62.156666666666666,0.0,22.536666666666665,31.5,59.70666666666667,63.57,0.0,70.0,11.590000000000002,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,5.43,0.0
2070,2025-02-18 23:30:00,62.156666666666666,-2.119999999999997,20.46,31.666666666666668,60.61333333333334,63.57,0.0,70.0,13.64,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,6.32,0.0
2071,2025-02-18 23:45:00,62.86333333333334,-2.119999999999997,17.793333333333333,32.666666666666664,61.84333333333333,63.57,0.0,70.0,16.143333333333334,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,7.399999999999999,0.0
2072,2025-02-19 00:00:00,61.45000000000001,-2.119999999999997,14.856666666666667,33.0,63.21,63.57,0.0,70.0,18.843333333333334,70.0,0.0,70.0,70.0,69.67,,,67.0,69.0,75.0,55.0,8.89,0.0
2073,2025-02-19 00:15:00,61.45000000000001,-2.119999999999997,12.196666666666667,33.333333333333336,64.54333333333334,63.57,0.0,70.0,21.41333333333333,70.0,0.0,70.0,70.0,69.66333333333334,,,67.0,69.0,75.0,55.0,10.29,0.0
2074,2025-02-19 00:30:00,61.45000000000001,-2.119999999999997,9.913333333333334,33.5,65.73333333333333,63.57,0.0,70.0,23.74,70.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,75.0,55.0,11.47,0.0
2075,2025-02-19 00:45:00,62.86333333333334,0.0,8.57,33.5,66.49333333333333,63.57,0.0,70.0,25.453333333333333,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,12.329999999999998,0.0
2076,2025-02-19 01:00:00,62.156666666666666,0.0,9.353333333333332,33.5,66.76,63.57,0.0,70.0,25.75,70.0,0.0,70.0,70.0,69.79,,,67.0,69.0,75.0,55.0,13.229999999999997,0.0
2077,2025-02-19 01:15:00,61.45000000000001,-2.119999999999997,10.186666666666667,33.666666666666664,66.71,63.57,0.0,70.0,25.756666666666664,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,12.959999999999994,0.0
2078,2025-02-19 01:30:00,62.86333333333334,0.0,9.066666666666666,34.0,67.20666666666666,63.57,0.0,70.0,26.876666666666665,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,13.440000000000005,0.0
2079,2025-02-19 01:45:00,62.156666666666666,-2.119999999999997,8.166666666666666,34.0,67.71,63.57,0.0,70.0,27.846666666666664,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,14.0,0.0
2080,2025-02-19 02:00:00,62.86333333333334,0.0,11.03,34.0,67.17333333333333,63.57,0.0,70.0,26.41333333333333,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,14.03,0.0
2081,2025-02-19 02:15:00,63.57,0.0,16.189999999999998,34.0,65.77666666666666,63.57,0.0,70.0,23.286666666666665,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,13.310000000000002,0.0
2082,2025-02-19 02:30:00,63.57,0.0,20.25333333333333,34.0,63.65,63.57,0.0,70.0,20.276666666666667,70.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,75.0,55.0,10.61,0.0
2083,2025-02-19 02:45:00,63.57,0.0,18.57,34.0,63.923333333333325,63.57,0.0,70.0,20.826666666666664,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,10.86,0.0
2084,2025-02-19 03:00:00,63.57,0.0,15.506666666666666,34.0,64.55,63.57,0.0,70.0,22.486666666666668,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,11.059999999999995,0.0
2085,2025-02-19 03:15:00,64.27666666666666,0.0,13.443333333333332,34.0,65.12666666666667,63.57,0.0,70.0,23.78,70.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,75.0,55.0,12.109999999999992,0.0
2086,2025-02-19 03:30:00,63.57,0.0,9.64,34.0,66.19333333333334,63.57,0.0,70.0,26.36,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,12.920000000000002,0.0
2087,2025-02-19 03:45:00,64.98333333333333,0.0,7.93,34.0,66.93666666666667,63.57,0.0,70.0,27.863333333333333,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,14.000000000000009,0.0
2088,2025-02-19 04:00:00,64.27666666666666,2.119999999999997,7.116666666666667,34.0,67.37,63.57,0.0,70.0,28.8,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,14.699999999999996,0.0
2089,2025-02-19 04:15:00,63.57,0.0,3.1300000000000003,34.0,68.63,63.57,0.0,70.0,31.72,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,15.440000000000005,0.0
2090,2025-02-19 04:30:00,63.57,0.0,0.02,34.0,70.58333333333333,63.57,0.0,70.0,34.800000000000004,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,17.660000000000004,0.0
2091,2025-02-19 04:45:00,64.27666666666666,0.0,0.0,34.0,71.83,63.57,0.0,70.0,36.86333333333334,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,19.200000000000003,0.0
2092,2025-02-19 05:00:00,63.57,0.0,0.0,34.0,73.19666666666667,63.57,0.0,70.0,38.59,70.0,0.0,70.0,70.0,69.73,,,67.0,69.0,75.0,55.0,20.78000000000001,0.0
2093,2025-02-19 05:15:00,64.27666666666666,2.119999999999997,0.0,34.0,74.66,63.57,0.0,70.0,40.28333333333333,70.0,0.0,70.0,70.0,69.73333333333333,,,67.0,69.0,75.0,55.0,21.95,0.0
2094,2025-02-19 05:30:00,63.57,0.0,0.0,34.0,76.71333333333332,63.57,0.0,70.0,42.92,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,24.210000000000008,0.0
2095,2025-02-19 05:45:00,64.27666666666666,0.0,0.0,34.0,78.57666666666667,63.57,0.0,70.0,45.403333333333336,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,25.950000000000003,0.0
2096,2025-02-19 06:00:00,64.27666666666666,2.119999999999997,0.0,34.0,80.63666666666667,63.57,0.0,70.0,48.02333333333333,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,27.9,0.0
2097,2025-02-19 06:15:00,63.57,0.0,0.0,34.0,82.34333333333333,63.57,0.0,70.0,50.06666666666666,70.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,75.0,55.0,29.86,0.0
2098,2025-02-19 06:30:00,63.57,0.0,0.0,34.0,84.12333333333333,63.57,0.0,70.0,52.50333333333333,70.0,0.0,70.0,70.0,69.67,,,67.0,69.0,75.0,55.0,31.959999999999997,0.0
2099,2025-02-19 06:45:00,63.57,0.0,0.0,34.0,85.66333333333334,63.57,0.0,70.0,54.45333333333334,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,33.46000000000001,0.0
2100,2025-02-19 07:00:00,63.57,0.0,0.0,34.0,87.23666666666666,63.57,0.0,70.0,56.42,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,35.1,0.0
2101,2025-02-19 07:15:00,63.57,0.0,0.0,34.0,88.79666666666667,63.57,0.0,70.0,58.336666666666666,70.0,0.0,70.0,70.0,69.72333333333333,,,67.0,69.0,75.0,55.0,36.7,0.0
2102,2025-02-19 07:30:00,63.57,0.0,0.0,34.0,89.13666666666667,63.57,0.0,70.0,58.28,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,37.49000000000001,0.0
2103,2025-02-19 07:45:00,62.86333333333334,0.0,0.0,34.0,89.39666666666666,63.57,0.0,70.0,58.86333333333334,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,37.62,0.0
2104,2025-02-19 08:00:00,62.86333333333334,0.0,0.0,34.0,90.04333333333334,63.57,0.0,70.0,59.84666666666666,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,38.42,0.0
2105,2025-02-19 08:15:00,62.86333333333334,0.0,0.0,34.0,90.77333333333333,63.57,0.0,70.0,60.86333333333334,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,39.05,0.0
2106,2025-02-19 08:30:00,62.156666666666666,-2.119999999999997,0.0,34.0,91.35666666666668,63.57,0.0,70.0,61.46666666666667,70.0,0.0,70.0,70.0,69.86666666666666,,,67.0,69.0,75.0,55.0,39.92,0.0
2107,2025-02-19 08:45:00,62.156666666666666,-2.119999999999997,0.0,34.0,90.85333333333334,63.57,0.0,70.0,60.48333333333333,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,39.44,0.0
2108,2025-02-19 09:00:00,61.45000000000001,-2.119999999999997,0.0,34.166666666666664,90.77,63.57,0.0,70.0,60.41333333333333,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,39.42999999999999,0.0
2109,2025-02-19 09:15:00,63.57,0.0,0.0,34.5,90.65333333333336,63.57,0.0,70.0,60.84666666666666,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,39.34,0.0
2110,2025-02-19 09:30:00,63.57,0.0,0.0,34.5,90.88333333333333,63.57,0.0,70.0,61.336666666666666,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,39.51,0.0
2111,2025-02-19 09:45:00,62.86333333333334,0.0,0.0,34.5,90.96,63.57,0.0,70.0,61.333333333333336,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,39.62,0.0
2112,2025-02-19 10:00:00,63.57,0.0,0.0,34.5,90.96,63.57,0.0,70.0,61.41,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,39.7,0.0
2113,2025-02-19 10:15:00,62.86333333333334,0.0,0.0,34.5,91.19,63.57,0.0,70.0,61.5,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,39.66,0.0
2114,2025-02-19 10:30:00,63.57,0.0,0.0,34.5,91.31666666666666,63.57,0.0,70.0,61.52,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,39.93,0.0
2115,2025-02-19 10:45:00,62.86333333333334,-2.119999999999997,0.0,34.5,91.38,63.57,0.0,70.0,61.49333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,40.03,0.0
2116,2025-02-19 11:00:00,62.156666666666666,0.0,0.0,34.5,91.19666666666669,63.57,0.0,70.0,61.49333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,40.16,0.0
2117,2025-02-19 11:15:00,62.86333333333334,-2.119999999999997,0.0,34.5,90.64333333333332,63.57,0.0,70.0,61.59666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,39.37,0.0
2118,2025-02-19 11:30:00,62.156666666666666,0.0,0.0,34.5,90.75666666666666,63.57,0.0,70.0,61.73333333333333,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,39.73,0.0
2119,2025-02-19 11:45:00,62.86333333333334,0.0,0.0,34.5,90.8,63.57,0.0,70.0,61.73,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,39.64,0.0
2120,2025-02-19 12:00:00,63.57,0.0,0.0,34.5,90.97333333333334,63.57,0.0,70.0,62.123333333333335,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,39.63,0.0
2121,2025-02-19 12:15:00,63.57,0.0,0.0,34.5,91.38333333333333,63.57,0.0,70.0,62.53666666666667,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,39.97,0.0
2122,2025-02-19 12:30:00,62.86333333333334,0.0,0.0,34.5,91.68333333333334,63.57,0.0,70.0,62.73333333333333,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,40.38,0.0
2123,2025-02-19 12:45:00,64.27666666666666,2.119999999999997,0.0,34.5,91.84333333333332,63.57,0.0,70.0,62.723333333333336,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,40.43000000000001,0.0
2124,2025-02-19 13:00:00,62.86333333333334,0.0,0.0,34.5,91.99333333333334,63.57,0.0,70.0,62.57333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,40.31,0.0
2125,2025-02-19 13:15:00,62.156666666666666,-2.119999999999997,2.6566666666666667,34.833333333333336,91.06333333333332,63.57,0.0,70.0,60.79333333333333,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,40.45,0.0
2126,2025-02-19 13:30:00,62.86333333333334,-2.119999999999997,5.19,35.0,89.71999999999998,63.57,0.0,70.0,58.93666666666667,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,38.59,0.0
2127,2025-02-19 13:45:00,63.57,0.0,10.823333333333332,35.0,86.98,63.57,0.0,70.0,55.06,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,37.4,0.0
2128,2025-02-19 14:00:00,63.57,0.0,19.96333333333333,35.0,81.96666666666668,63.57,0.0,70.0,48.46333333333333,70.0,0.0,70.0,70.0,70.44,,,67.0,69.0,75.0,55.0,31.580000000000005,0.0
2129,2025-02-19 14:15:00,63.57,0.0,27.12,35.0,77.3,63.57,0.0,70.0,42.68333333333334,70.0,0.0,70.0,70.0,70.54666666666667,,,67.0,69.0,75.0,55.0,26.700000000000003,0.0
2130,2025-02-19 14:30:00,64.27666666666666,0.0,34.11,35.0,72.74333333333334,63.57,0.0,70.0,36.73666666666667,70.0,0.0,70.0,70.0,70.61666666666666,,,67.0,69.0,75.0,55.0,22.56,0.0
2131,2025-02-19 14:45:00,64.98333333333333,2.119999999999997,38.903333333333336,35.0,69.15333333333332,63.57,0.0,70.0,31.9,70.0,0.0,70.0,70.0,70.61333333333334,,,67.0,69.0,75.0,55.0,17.669999999999995,0.0
2132,2025-02-19 15:00:00,65.69,2.119999999999997,40.11666666666667,35.0,67.73,63.57,0.0,70.0,29.48333333333333,70.0,0.0,70.0,70.0,70.52666666666667,,,67.0,69.0,75.0,55.0,15.869999999999996,0.0
2133,2025-02-19 15:15:00,65.69,2.119999999999997,40.92333333333333,35.0,66.42666666666666,63.57,0.0,70.0,27.473333333333333,70.0,0.0,70.0,70.0,70.42666666666666,,,67.0,69.0,75.0,55.0,14.329999999999998,0.0
2134,2025-02-19 15:30:00,65.69,2.119999999999997,41.23,35.0,66.13666666666667,63.57,0.0,70.0,26.08666666666667,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,13.769999999999996,0.0
2135,2025-02-19 15:45:00,65.69,2.119999999999997,41.626666666666665,35.0,65.99333333333334,63.57,0.0,70.0,24.843333333333334,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,13.009999999999998,0.0
2136,2025-02-19 16:00:00,66.39333333333333,2.119999999999997,46.28,35.0,64.78333333333333,63.57,0.0,70.0,21.05333333333333,70.0,0.0,70.0,70.0,70.36333333333333,,,67.0,69.0,75.0,55.0,11.979999999999997,0.0
2137,2025-02-19 16:15:00,67.8,4.229999999999997,49.673333333333325,34.666666666666664,63.19,63.57,0.0,70.0,17.87333333333333,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,9.68,0.0
2138,2025-02-19 16:30:00,67.09666666666666,4.229999999999997,49.903333333333336,33.333333333333336,62.27,63.57,0.0,70.0,16.686666666666667,70.0,0.0,70.0,70.0,70.3,,,67.0,69.0,75.0,55.0,8.700000000000003,0.0
2139,2025-02-19 16:45:00,65.69,2.119999999999997,50.76666666666667,33.0,61.98666666666667,63.57,0.0,70.0,15.329999999999998,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,8.29,0.0
2140,2025-02-19 17:00:00,67.09666666666666,4.229999999999997,53.34666666666666,33.0,61.17333333333334,63.57,0.0,70.0,12.93,70.0,0.0,70.0,70.0,70.28333333333335,,,67.0,69.0,75.0,55.0,7.290000000000006,0.0
2141,2025-02-19 17:15:00,67.09666666666666,4.229999999999997,55.14000000000001,33.0,60.48666666666667,63.57,0.0,70.0,11.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,6.160000000000004,0.0
2142,2025-02-19 17:30:00,67.09666666666666,4.229999999999997,57.07333333333333,33.0,59.86333333333334,63.57,0.0,70.0,9.01,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,5.32,0.0
2143,2025-02-19 17:45:00,67.8,4.229999999999997,59.17,33.0,59.91666666666666,63.57,0.0,70.0,6.943333333333334,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,5.230000000000004,0.0
2144,2025-02-19 18:00:00,66.39333333333333,2.119999999999997,62.63333333333333,32.833333333333336,59.98666666666667,63.57,0.0,70.0,4.016666666666667,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,5.109999999999999,0.0
2145,2025-02-19 18:15:00,65.69,2.119999999999997,64.65666666666667,32.5,59.98666666666667,63.57,0.0,70.0,1.81,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,5.200000000000003,0.0
2146,2025-02-19 18:30:00,67.09666666666666,4.229999999999997,69.72333333333334,32.5,60.04,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36333333333333,,,67.0,69.0,75.0,55.0,5.340000000000003,0.0
2147,2025-02-19 18:45:00,66.39333333333333,2.119999999999997,72.91333333333334,32.5,59.876666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37333333333333,,,67.0,69.0,75.0,55.0,5.170000000000002,0.0
2148,2025-02-19 19:00:00,67.09666666666666,4.229999999999997,74.94333333333333,32.5,59.78666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,5.229999999999997,0.0
2149,2025-02-19 19:15:00,66.39333333333333,4.229999999999997,75.27,32.5,59.546666666666674,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28,,,67.0,69.0,75.0,55.0,5.18,0.0
2150,2025-02-19 19:30:00,67.09666666666666,2.119999999999997,76.89666666666666,32.5,59.35999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,5.229999999999997,0.0
2151,2025-02-19 19:45:00,67.09666666666666,2.119999999999997,77.65666666666667,32.5,59.376666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,5.290000000000006,0.0
2152,2025-02-19 20:00:00,67.09666666666666,4.229999999999997,78.05666666666666,32.333333333333336,59.48666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,5.32,0.0
2153,2025-02-19 20:15:00,66.39333333333333,2.119999999999997,83.07666666666667,32.0,59.71666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28666666666668,,,67.0,69.0,75.0,55.0,5.289999999999999,0.0
2154,2025-02-19 20:30:00,66.39333333333333,4.229999999999997,85.61000000000001,32.0,59.79333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,5.030000000000001,0.0
2155,2025-02-19 20:45:00,66.39333333333333,2.119999999999997,90.12666666666668,32.0,59.73666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35666666666667,,,67.0,69.0,75.0,55.0,5.109999999999999,0.0
2156,2025-02-19 21:00:00,65.69,2.119999999999997,92.43,32.0,59.75666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35000000000001,,,67.0,69.0,75.0,55.0,5.199999999999996,0.0
2157,2025-02-19 21:15:00,64.98333333333333,2.119999999999997,93.87666666666668,32.0,59.74333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31333333333333,,,67.0,69.0,75.0,55.0,5.140000000000001,0.0
2158,2025-02-19 21:30:00,63.57,0.0,97.69666666666669,32.0,59.76,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,5.160000000000004,0.0
2159,2025-02-19 21:45:00,63.57,0.0,100.0,32.0,59.56333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,5.220000000000006,0.0
2160,2025-02-19 22:00:00,63.57,0.0,100.0,32.0,59.370000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,75.0,55.0,5.32,0.0
2161,2025-02-19 22:15:00,63.57,0.0,100.0,32.0,59.16,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29666666666667,,,67.0,69.0,75.0,55.0,5.379999999999996,0.0
2162,2025-02-19 22:30:00,61.98,-2.119999999999997,96.815,32.0,59.125,63.57,0.0,70.0,0.655,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,5.229999999999997,0.0
2163,2025-02-19 22:45:00,62.86333333333334,0.0,90.34,32.0,59.116666666666674,63.57,0.0,70.0,3.556666666666666,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,5.240000000000002,0.0
2164,2025-02-19 23:00:00,61.45000000000001,-2.119999999999997,94.85666666666668,32.333333333333336,59.03,63.57,0.0,70.0,1.4633333333333332,70.0,0.0,70.0,70.0,70.00666666666666,,,67.0,69.0,75.0,55.0,5.240000000000002,0.0
2165,2025-02-19 23:15:00,62.156666666666666,-2.119999999999997,97.44666666666669,32.5,58.946666666666665,63.57,0.0,70.0,0.2166666666666666,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,5.380000000000003,0.0
2166,2025-02-19 23:30:00,62.156666666666666,-2.119999999999997,96.05333333333331,33.333333333333336,58.82666666666668,63.57,0.0,70.0,0.5266666666666667,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,5.390000000000001,0.0
2167,2025-02-19 23:45:00,62.156666666666666,-2.119999999999997,97.49333333333334,33.5,58.91333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,5.300000000000004,0.0
2168,2025-02-20 00:00:00,62.86333333333334,0.0,99.68333333333334,33.5,58.75,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,5.439999999999998,0.0
2169,2025-02-20 00:15:00,62.86333333333334,0.0,100.0,33.5,58.69333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,75.0,55.0,5.280000000000001,0.0
2170,2025-02-20 00:30:00,63.57,0.0,100.0,33.5,58.60333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,5.369999999999997,0.0
2171,2025-02-20 00:45:00,62.86333333333334,0.0,100.0,33.5,58.64666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20333333333333,,,67.0,69.0,75.0,55.0,5.450000000000003,0.0
2172,2025-02-20 01:00:00,62.86333333333334,0.0,90.59333333333332,33.5,58.49666666666667,63.57,0.0,70.0,5.963333333333334,70.0,0.0,70.0,70.0,69.81666666666666,,,67.0,69.0,75.0,55.0,5.450000000000003,0.0
2173,2025-02-20 01:15:00,63.57,0.0,88.17666666666666,33.666666666666664,58.34666666666666,63.57,0.0,70.0,8.290000000000001,70.0,0.0,70.0,70.0,69.72333333333334,,,67.0,69.0,75.0,55.0,5.529999999999994,0.0
2174,2025-02-20 01:30:00,63.57,0.0,85.31,34.0,58.64000000000001,63.57,0.0,70.0,10.82,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,5.380000000000003,0.0
2175,2025-02-20 01:45:00,63.57,0.0,85.90666666666668,34.0,59.25333333333333,63.57,0.0,70.0,11.286666666666669,70.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,75.0,55.0,6.410000000000004,0.0
2176,2025-02-20 02:00:00,63.57,0.0,91.56333333333332,34.0,58.28,63.57,0.0,70.0,8.106666666666667,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,5.590000000000003,0.0
2177,2025-02-20 02:15:00,62.86333333333334,0.0,86.76333333333334,34.0,58.623333333333335,63.57,0.0,70.0,11.26,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,5.660000000000004,0.0
2178,2025-02-20 02:30:00,63.57,0.0,80.60666666666667,34.0,60.59,63.57,0.0,70.0,15.62,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,7.020000000000003,0.0
2179,2025-02-20 02:45:00,63.57,0.0,77.08999999999999,34.0,61.52666666666667,63.57,0.0,70.0,18.53,70.0,0.0,70.0,70.0,69.66333333333333,,,67.0,69.0,75.0,55.0,8.810000000000002,0.0
2180,2025-02-20 03:00:00,63.57,0.0,68.26333333333334,34.0,64.65333333333332,63.57,0.0,70.0,25.03333333333333,70.0,0.0,70.0,70.0,69.49,,,67.0,69.0,75.0,55.0,11.159999999999997,0.0
2181,2025-02-20 03:15:00,63.57,0.0,64.46,34.0,67.14666666666666,63.57,0.0,70.0,28.863333333333333,70.0,0.0,70.0,70.0,69.49666666666667,,,67.0,69.0,75.0,55.0,14.409999999999997,0.0
2182,2025-02-20 03:30:00,63.57,0.0,70.93666666666667,34.0,65.96,63.57,0.0,70.0,25.98,70.0,0.0,70.0,70.0,69.75999999999999,,,67.0,69.0,75.0,55.0,14.350000000000009,0.0
2183,2025-02-20 03:45:00,65.69,2.119999999999997,66.77666666666666,34.0,67.14333333333333,63.57,0.0,70.0,29.25333333333333,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,14.43,0.0
2184,2025-02-20 04:00:00,64.27666666666666,2.119999999999997,62.07333333333333,34.0,69.09666666666666,63.57,0.0,70.0,33.053333333333335,70.0,0.0,70.0,70.0,69.62666666666667,,,67.0,69.0,75.0,55.0,15.919999999999996,0.0
2185,2025-02-20 04:15:00,64.27666666666666,0.0,59.153333333333336,34.0,70.97666666666667,63.57,0.0,70.0,35.9,70.0,0.0,70.0,70.0,69.62,,,67.0,69.0,75.0,55.0,18.83,0.0
2186,2025-02-20 04:30:00,64.27666666666666,2.119999999999997,57.75666666666666,34.0,72.16666666666667,63.57,0.0,70.0,37.72666666666667,70.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,75.0,55.0,19.59,0.0
2187,2025-02-20 04:45:00,63.57,0.0,55.873333333333335,34.0,74.17999999999999,63.57,0.0,70.0,39.82,70.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,75.0,55.0,21.71,0.0
2188,2025-02-20 05:00:00,63.57,0.0,52.07666666666668,34.0,76.36666666666666,63.57,0.0,70.0,43.11333333333334,70.0,0.0,70.0,70.0,69.63333333333333,,,67.0,69.0,75.0,55.0,23.599999999999994,0.0
2189,2025-02-20 05:15:00,63.57,0.0,47.303333333333335,34.0,79.67666666666668,63.57,0.0,70.0,47.15,70.0,0.0,70.0,70.0,69.57666666666667,,,67.0,69.0,75.0,55.0,26.580000000000005,0.0
2190,2025-02-20 05:30:00,63.57,0.0,44.04666666666666,34.0,82.63,63.57,0.0,70.0,50.38,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,29.690000000000005,0.0
2191,2025-02-20 05:45:00,62.86333333333334,-2.119999999999997,41.693333333333335,34.0,85.02666666666666,63.57,0.0,70.0,53.0,70.0,0.0,70.0,70.0,69.58999999999999,,,67.0,69.0,75.0,55.0,32.31999999999999,0.0
2192,2025-02-20 06:00:00,62.156666666666666,0.0,40.84666666666667,34.0,86.42666666666666,63.57,0.0,70.0,54.60333333333333,70.0,0.0,70.0,70.0,69.65333333333332,,,67.0,69.0,75.0,55.0,33.89999999999999,0.0
2193,2025-02-20 06:15:00,62.86333333333334,-2.119999999999997,39.81666666666667,34.0,87.61,63.57,0.0,70.0,56.19333333333333,70.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,75.0,55.0,35.58,0.0
2194,2025-02-20 06:30:00,62.156666666666666,-2.119999999999997,37.873333333333335,34.0,89.18,63.57,0.0,70.0,58.26,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,36.63000000000001,0.0
2195,2025-02-20 06:45:00,62.156666666666666,-2.119999999999997,36.126666666666665,34.0,90.71333333333332,63.57,0.0,70.0,60.15333333333333,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,38.120000000000005,0.0
2196,2025-02-20 07:00:00,62.156666666666666,-2.119999999999997,37.906666666666666,34.0,90.82333333333334,63.57,0.0,70.0,59.79333333333333,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,39.0,0.0
2197,2025-02-20 07:15:00,62.86333333333334,0.0,37.64666666666667,34.5,90.88666666666668,63.57,0.0,70.0,60.403333333333336,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,38.91,0.0
2198,2025-02-20 07:30:00,61.45000000000001,-2.119999999999997,36.973333333333336,34.5,91.50333333333332,63.57,0.0,70.0,61.21666666666667,70.0,0.0,70.0,70.0,69.85333333333334,,,67.0,69.0,75.0,55.0,39.59,0.0
2199,2025-02-20 07:45:00,62.86333333333334,-2.119999999999997,38.55666666666667,34.5,90.94333333333331,63.57,0.0,70.0,60.57666666666666,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,39.87,0.0
2200,2025-02-20 08:00:00,62.156666666666666,-2.119999999999997,39.07666666666667,34.5,90.62666666666668,63.57,0.0,70.0,60.41,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,39.12,0.0
2201,2025-02-20 08:15:00,62.86333333333334,0.0,37.336666666666666,34.5,90.84666666666664,63.57,0.0,70.0,61.59666666666667,70.0,0.0,70.0,70.0,69.91,,,67.0,69.0,75.0,55.0,39.44,0.0
2202,2025-02-20 08:30:00,63.57,0.0,34.46666666666667,34.5,92.29333333333334,63.57,0.0,70.0,63.66,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,40.72,0.0
2203,2025-02-20 08:45:00,62.86333333333334,-2.119999999999997,33.20333333333333,35.0,93.46999999999998,63.57,0.0,70.0,64.85666666666667,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,42.12,0.0
2204,2025-02-20 09:00:00,62.86333333333334,-2.119999999999997,32.053333333333335,35.0,94.08,63.57,0.0,70.0,65.96333333333332,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,42.970000000000006,0.0
2205,2025-02-20 09:15:00,63.57,0.0,30.25,35.0,94.71333333333332,63.57,0.0,70.0,67.53666666666666,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,43.82,0.0
2206,2025-02-20 09:30:00,63.57,0.0,28.133333333333336,35.0,95.67333333333332,63.57,0.0,70.0,69.33999999999999,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,44.47,0.0
2207,2025-02-20 09:45:00,64.27666666666666,0.0,26.843333333333334,35.0,96.78333333333336,63.57,0.0,70.0,70.67,70.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,75.0,55.0,45.69,0.0
2208,2025-02-20 10:00:00,63.57,0.0,24.96666666666667,35.0,97.63666666666668,63.57,0.0,70.0,72.38333333333334,70.0,0.0,70.0,70.0,69.79,,,67.0,69.0,75.0,55.0,46.48,0.0
2209,2025-02-20 10:15:00,64.27666666666666,0.0,21.47,35.0,98.57666666666668,63.57,0.0,70.0,75.18333333333334,70.0,0.0,70.0,70.0,69.74333333333334,,,67.0,69.0,75.0,55.0,47.92999999999999,0.0
2210,2025-02-20 10:30:00,64.98333333333333,2.119999999999997,20.346666666666668,35.0,98.92,63.57,0.0,70.0,76.63,70.0,0.0,70.0,70.0,69.76,,,67.0,69.0,75.0,55.0,48.95,0.0
2211,2025-02-20 10:45:00,64.98333333333333,0.0,19.246666666666663,35.0,99.18666666666668,63.57,0.0,70.0,77.90666666666668,70.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,75.0,55.0,48.870000000000005,0.0
2212,2025-02-20 11:00:00,64.98333333333333,2.119999999999997,16.76,35.0,99.78666666666668,63.57,0.0,70.0,80.09333333333333,70.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,75.0,55.0,49.52,0.0
2213,2025-02-20 11:15:00,65.69,2.119999999999997,13.976666666666668,35.0,100.46333333333332,63.57,0.0,70.0,82.50333333333333,70.0,0.0,70.0,70.0,69.73666666666666,,,67.0,69.0,75.0,55.0,50.27,0.0
2214,2025-02-20 11:30:00,64.27666666666666,0.0,12.6,35.0,101.15666666666668,63.57,0.0,70.0,84.08,70.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,75.0,55.0,51.63,0.0
2215,2025-02-20 11:45:00,64.98333333333333,2.119999999999997,10.703333333333331,35.0,102.02,63.57,0.0,70.0,85.99000000000001,70.0,0.0,70.0,70.0,69.73666666666666,,,67.0,69.0,75.0,55.0,52.48,0.0
2216,2025-02-20 12:00:00,64.27666666666666,0.0,9.493333333333334,35.0,102.74666666666668,63.57,0.0,70.0,87.40333333333332,70.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,75.0,55.0,53.11,0.0
2217,2025-02-20 12:15:00,64.27666666666666,0.0,6.966666666666666,35.0,103.73,63.57,0.0,70.0,89.61666666666667,70.0,0.0,70.0,70.0,69.72333333333333,,,67.0,69.0,75.0,55.0,53.82000000000001,0.0
2218,2025-02-20 12:30:00,64.98333333333333,2.119999999999997,5.756666666666667,35.0,104.15333333333336,63.57,0.0,70.0,91.12,70.0,0.0,70.0,70.0,69.75666666666667,,,67.0,69.0,75.0,55.0,55.04,0.0
2219,2025-02-20 12:45:00,63.57,0.0,2.4233333333333333,35.0,105.23666666666668,63.57,0.0,70.0,93.88,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,55.89000000000001,0.0
