,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2220,2025-02-20 13:00:00,63.57,0.0,0.4766666666666667,35.0,106.35,63.57,0.0,70.0,96.00666666666666,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,57.53,0.0
2221,2025-02-20 13:15:00,65.69,2.119999999999997,0.0,35.0,106.2,63.57,0.0,70.0,97.25666666666666,70.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,75.0,55.0,58.07,0.0
2222,2025-02-20 13:30:00,63.57,0.0,0.0733333333333333,35.0,105.83,63.57,0.0,70.0,97.87333333333332,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,57.55,0.0
2223,2025-02-20 13:45:00,64.27666666666666,0.0,6.076666666666667,35.0,105.05,63.57,0.0,70.0,94.29333333333334,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,57.58,0.0
2224,2025-02-20 14:00:00,65.69,2.119999999999997,18.416666666666668,35.0,102.80666666666669,63.57,0.0,70.0,86.26333333333332,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,55.260000000000005,0.0
2225,2025-02-20 14:15:00,64.98333333333333,0.0,29.37333333333333,35.0,98.88666666666666,63.57,0.0,70.0,78.31,70.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,75.0,55.0,52.00999999999999,0.0
2226,2025-02-20 14:30:00,65.69,2.119999999999997,37.69,35.0,95.01,63.57,0.0,70.0,71.44,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,47.45,0.0
2227,2025-02-20 14:45:00,65.69,2.119999999999997,46.85999999999999,35.0,90.14,63.57,0.0,70.0,63.69,70.0,0.0,70.0,70.0,70.78,,,67.0,69.0,75.0,55.0,43.71,0.0
2228,2025-02-20 15:00:00,90.41,2.119999999999997,58.79,41.16666666666666,72.49666666666667,90.41,0.0,70.0,19.793333333333333,70.0,0.0,70.0,70.0,70.94,,,67.0,69.0,75.0,55.0,38.15,0.0
2229,2025-02-20 15:15:00,101.00333333333332,0.0,53.79666666666666,42.833333333333336,55.61333333333334,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58666666666666,,,67.0,69.0,75.0,55.0,6.279999999999994,0.0
2230,2025-02-20 15:30:00,88.28666666666668,2.1200000000000045,34.483333333333334,39.0,55.52666666666666,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96333333333332,,,67.0,69.0,75.0,55.0,6.229999999999997,0.0
2231,2025-02-20 15:45:00,83.34666666666668,2.1200000000000045,25.92,37.0,55.51666666666667,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74,,,67.0,69.0,75.0,55.0,6.359999999999999,0.0
2232,2025-02-20 16:00:00,74.16000000000001,4.239999999999995,9.523333333333332,34.166666666666664,55.65,71.33666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.36666666666667,,,67.0,69.0,75.0,55.0,6.390000000000001,0.0
2233,2025-02-20 16:15:00,67.8,4.229999999999997,0.0,32.0,56.42,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,5.899999999999999,0.0
2234,2025-02-20 16:30:00,67.09666666666666,4.229999999999997,0.0,32.0,56.9,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.20666666666666,,,67.0,69.0,75.0,55.0,5.909999999999997,0.0
2235,2025-02-20 16:45:00,67.09666666666666,4.229999999999997,1.1233333333333333,32.0,57.196666666666665,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.52333333333333,,,67.0,69.0,75.0,55.0,5.719999999999999,0.0
2236,2025-02-20 17:00:00,67.09666666666666,2.1099999999999994,2.663333333333333,32.0,57.49333333333334,65.68666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,75.0,55.0,5.970000000000006,0.0
2237,2025-02-20 17:15:00,65.69,2.119999999999997,1.6233333333333333,32.0,57.553333333333335,64.98,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72,,,67.0,69.0,75.0,55.0,5.950000000000003,0.0
2238,2025-02-20 17:30:00,69.21666666666667,-4.230000000000004,13.023333333333332,34.333333333333336,57.64333333333334,72.74666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,6.140000000000001,0.0
2239,2025-02-20 17:45:00,77.69333333333333,-2.1200000000000045,24.436666666666667,37.333333333333336,58.00333333333333,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,5.780000000000001,0.0
2240,2025-02-20 18:00:00,81.93333333333334,-2.1200000000000045,28.80666666666667,38.5,58.09333333333333,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.42666666666666,,,67.0,69.0,75.0,55.0,5.670000000000002,0.0
2241,2025-02-20 18:15:00,84.05333333333334,0.0,27.22666666666667,38.16666666666666,58.21,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,5.119999999999997,0.0
2242,2025-02-20 18:30:00,83.34666666666668,4.240000000000009,26.063333333333333,37.0,58.54666666666666,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20333333333333,,,67.0,69.0,75.0,55.0,5.459999999999994,0.0
2243,2025-02-20 18:45:00,84.05333333333334,0.0,31.91333333333333,37.0,58.873333333333335,84.75666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,75.0,55.0,5.390000000000001,0.0
2244,2025-02-20 19:00:00,86.16666666666667,-2.1099999999999994,36.76,38.0,59.18666666666667,87.57666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,5.129999999999996,0.0
2245,2025-02-20 19:15:00,86.87333333333333,-4.22999999999999,37.04,39.0,59.126666666666665,87.57666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30333333333333,,,67.0,69.0,75.0,55.0,5.590000000000003,0.0
2246,2025-02-20 19:30:00,86.16666666666667,0.0,33.9,39.0,59.02666666666666,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,5.469999999999999,0.0
2247,2025-02-20 19:45:00,84.05333333333334,-2.1200000000000045,30.45,39.0,59.27666666666666,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03,,,67.0,69.0,75.0,55.0,5.390000000000001,0.0
2248,2025-02-20 20:00:00,84.76,2.1200000000000045,31.35,37.833333333333336,59.30666666666667,84.05,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03333333333335,,,67.0,69.0,75.0,55.0,5.509999999999998,0.0
2249,2025-02-20 20:15:00,89.69666666666667,-2.1199999999999903,39.73333333333333,38.833333333333336,59.46666666666667,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,4.910000000000004,0.0
2250,2025-02-20 20:30:00,92.52333333333333,0.0,42.93666666666667,39.5,59.43666666666667,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,5.07,0.0
2251,2025-02-20 20:45:00,93.23,-4.239999999999995,50.04,39.5,59.75666666666667,96.76333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.42,,,67.0,69.0,75.0,55.0,5.020000000000003,0.0
2252,2025-02-20 21:00:00,98.17666666666666,-4.240000000000009,58.04,40.333333333333336,59.74333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56666666666666,,,67.0,69.0,75.0,55.0,5.039999999999999,0.0
2253,2025-02-20 21:15:00,108.06333333333332,-2.1099999999999994,71.21,41.833333333333336,59.75333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80666666666667,,,67.0,69.0,75.0,55.0,4.920000000000002,0.0
2254,2025-02-20 21:30:00,114.42,0.0,81.37333333333333,43.0,59.67333333333334,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.91000000000001,,,67.0,69.0,75.0,55.0,4.730000000000004,0.0
2255,2025-02-20 21:45:00,120.07333333333334,0.0,86.40666666666668,43.5,59.67,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85000000000001,,,67.0,69.0,75.0,55.0,4.6200000000000045,0.0
2256,2025-02-20 22:00:00,116.54,2.1200000000000045,82.85000000000001,41.333333333333336,59.46666666666667,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57666666666667,,,67.0,69.0,75.0,55.0,4.729999999999997,0.0
2257,2025-02-20 22:15:00,116.54,0.0,78.8,40.66666666666666,59.22,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33666666666666,,,67.0,69.0,75.0,55.0,4.690000000000005,0.0
2258,2025-02-20 22:30:00,108.76666666666668,2.1200000000000045,65.43333333333334,39.0,59.26,105.94333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91666666666667,,,67.0,69.0,75.0,55.0,4.710000000000001,0.0
2259,2025-02-20 22:45:00,103.82666666666668,2.1099999999999994,58.95666666666667,38.16666666666666,58.91,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.76,,,67.0,69.0,75.0,55.0,4.769999999999996,0.0
2260,2025-02-20 23:00:00,99.59,2.1199999999999903,51.42,37.833333333333336,58.57333333333333,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,75.0,55.0,4.910000000000004,0.0
2261,2025-02-20 23:15:00,95.35,2.1200000000000045,44.72666666666667,37.333333333333336,58.24333333333333,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.49333333333333,,,67.0,69.0,75.0,55.0,5.079999999999998,0.0
2262,2025-02-20 23:30:00,90.40333333333332,2.1200000000000045,35.14666666666667,36.5,57.98666666666667,87.58,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.35000000000001,,,67.0,69.0,75.0,55.0,5.149999999999999,0.0
2263,2025-02-20 23:45:00,84.05,4.230000000000004,25.78,35.5,57.830000000000005,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.21333333333332,,,67.0,69.0,75.0,55.0,5.100000000000001,0.0
2264,2025-02-21 00:00:00,79.46000000000001,2.1199999999999903,19.04,35.0,57.83,77.34,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,5.289999999999999,0.0
2265,2025-02-21 00:15:00,72.74666666666667,2.1199999999999903,8.053333333333333,33.833333333333336,57.696666666666665,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.07000000000001,,,67.0,69.0,75.0,55.0,5.380000000000003,0.0
2266,2025-02-21 00:30:00,67.80333333333333,4.230000000000004,0.6333333333333333,32.166666666666664,60.91333333333333,64.27666666666666,0.0,70.0,15.253333333333336,70.0,0.0,70.0,70.0,69.01,,,67.0,69.0,75.0,55.0,5.670000000000002,0.0
2267,2025-02-21 00:45:00,67.8,4.229999999999997,0.0,32.0,65.70333333333333,63.57,0.0,70.0,28.0,70.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,75.0,55.0,12.879999999999995,0.0
2268,2025-02-21 01:00:00,67.09666666666666,4.229999999999997,0.0,32.0,68.13666666666667,63.57,0.0,70.0,32.666666666666664,70.0,0.0,70.0,70.0,69.14,,,67.0,69.0,75.0,55.0,15.479999999999997,0.0
2269,2025-02-21 01:15:00,65.69,2.119999999999997,0.0,32.0,70.46,63.57,0.0,70.0,36.02333333333333,70.0,0.0,70.0,70.0,69.28,,,67.0,69.0,75.0,55.0,18.830000000000005,0.0
2270,2025-02-21 01:30:00,66.39333333333333,4.229999999999997,0.0,32.0,71.42666666666666,63.57,0.0,70.0,37.14666666666667,70.0,0.0,70.0,70.0,69.45,,,67.0,69.0,75.0,55.0,19.520000000000003,0.0
2271,2025-02-21 01:45:00,65.69,2.119999999999997,0.0,32.0,72.31333333333333,63.57,0.0,70.0,38.62,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,20.580000000000005,0.0
2272,2025-02-21 02:00:00,66.39333333333333,4.229999999999997,0.0,32.0,71.38666666666667,63.57,0.0,70.0,36.20666666666667,70.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,75.0,55.0,22.02,0.0
2273,2025-02-21 02:15:00,65.69,2.119999999999997,0.0,32.0,71.17666666666666,63.57,0.0,70.0,37.10333333333333,70.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,75.0,55.0,19.429999999999996,0.0
2274,2025-02-21 02:30:00,64.98333333333333,0.0,0.0,32.0,73.76,63.57,0.0,70.0,40.67666666666667,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,21.56,0.0
2275,2025-02-21 02:45:00,65.69,2.119999999999997,0.0,32.0,76.12666666666667,63.57,0.0,70.0,43.17333333333334,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,24.28000000000001,0.0
2276,2025-02-21 03:00:00,64.98333333333333,2.119999999999997,0.0,32.0,78.82666666666667,63.57,0.0,70.0,46.98333333333333,70.0,0.0,70.0,70.0,69.62,,,67.0,69.0,75.0,55.0,26.34,0.0
2277,2025-02-21 03:15:00,64.27666666666666,2.119999999999997,0.0,32.0,82.22666666666667,63.57,0.0,70.0,51.336666666666666,70.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,75.0,55.0,30.31,0.0
2278,2025-02-21 03:30:00,64.98333333333333,0.0,0.0,32.0,85.04666666666667,63.57,0.0,70.0,54.66,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,33.16,0.0
2279,2025-02-21 03:45:00,64.98333333333333,0.0,0.0,32.0,87.61666666666667,63.57,0.0,70.0,57.76,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,36.010000000000005,0.0
2280,2025-02-21 04:00:00,63.57,0.0,0.0,32.0,89.98,63.57,0.0,70.0,60.88333333333333,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,38.48,0.0
2281,2025-02-21 04:15:00,63.57,0.0,0.0,32.0,91.80333333333334,63.57,0.0,70.0,63.24666666666667,70.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,75.0,55.0,40.900000000000006,0.0
2282,2025-02-21 04:30:00,63.57,0.0,0.0,32.0,92.70333333333332,63.57,0.0,70.0,64.22333333333333,70.0,0.0,70.0,70.0,69.67666666666666,,,67.0,69.0,75.0,55.0,41.93000000000001,0.0
2283,2025-02-21 04:45:00,63.57,0.0,0.0,32.0,93.57,63.57,0.0,70.0,66.06333333333333,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,42.82,0.0
2284,2025-02-21 05:00:00,63.57,0.0,0.0,32.0,94.34666666666664,63.57,0.0,70.0,66.89666666666666,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,43.96999999999999,0.0
2285,2025-02-21 05:15:00,63.57,0.0,0.0,32.0,94.42333333333332,63.57,0.0,70.0,66.97000000000001,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,44.02,0.0
2286,2025-02-21 05:30:00,63.57,0.0,0.0,32.0,94.99666666666668,63.57,0.0,70.0,67.83333333333333,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,44.48,0.0
2287,2025-02-21 05:45:00,62.156666666666666,-2.119999999999997,0.0,32.0,95.76333333333334,63.57,0.0,70.0,68.60666666666667,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,45.37,0.0
2288,2025-02-21 06:00:00,62.86333333333334,-2.119999999999997,0.0,32.0,95.69333333333331,63.57,0.0,70.0,68.32333333333334,70.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,75.0,55.0,45.76,0.0
2289,2025-02-21 06:15:00,62.86333333333334,0.0,0.0,32.0,95.27,63.57,0.0,70.0,67.94666666666667,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,45.2,0.0
2290,2025-02-21 06:30:00,61.45000000000001,-2.119999999999997,0.0,32.0,95.48666666666668,63.57,0.0,70.0,68.19,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,45.42000000000001,0.0
2291,2025-02-21 06:45:00,62.86333333333334,0.0,0.0,32.5,95.72,63.57,0.0,70.0,68.29666666666667,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,45.55,0.0
2292,2025-02-21 07:00:00,62.86333333333334,-2.119999999999997,0.0,34.166666666666664,95.86333333333334,63.57,0.0,70.0,68.44666666666666,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,46.21,0.0
2293,2025-02-21 07:15:00,66.39333333333333,2.119999999999997,0.0,34.5,94.81333333333332,63.57,0.0,70.0,69.01,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,45.43000000000001,0.0
2294,2025-02-21 07:30:00,67.09666666666666,2.119999999999997,0.0,34.0,94.33,63.57,0.0,70.0,69.40666666666667,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,44.67,0.0
2295,2025-02-21 07:45:00,67.09666666666666,4.229999999999997,0.0,33.0,94.48333333333332,63.57,0.0,70.0,70.00666666666666,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,44.46,0.0
2296,2025-02-21 08:00:00,65.69,2.119999999999997,0.0,33.0,95.18333333333334,63.57,0.0,70.0,70.81333333333333,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,45.36000000000001,0.0
2297,2025-02-21 08:15:00,67.8,4.229999999999997,0.0,33.0,95.31,63.57,0.0,70.0,70.72,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,45.6,0.0
2298,2025-02-21 08:30:00,67.09666666666666,4.229999999999997,0.0,32.666666666666664,95.42,63.57,0.0,70.0,71.16666666666667,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,45.78000000000001,0.0
2299,2025-02-21 08:45:00,65.69,2.119999999999997,0.0,32.5,95.82,63.57,0.0,70.0,71.46,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,45.940000000000005,0.0
2300,2025-02-21 09:00:00,67.09666666666666,4.229999999999997,0.0,32.5,95.98333333333332,63.57,0.0,70.0,71.82,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,46.19,0.0
2301,2025-02-21 09:15:00,66.39333333333333,2.119999999999997,0.0,32.5,96.04333333333334,63.57,0.0,70.0,72.01666666666667,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,46.44,0.0
2302,2025-02-21 09:30:00,67.09666666666666,4.229999999999997,0.0,32.5,96.15333333333332,63.57,0.0,70.0,73.14999999999999,70.0,0.0,70.0,70.0,69.91666666666667,,,67.0,69.0,75.0,55.0,46.28999999999999,0.0
2303,2025-02-21 09:45:00,67.09666666666666,4.229999999999997,0.0,32.5,96.89,63.57,0.0,70.0,75.33333333333333,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,47.21,0.0
2304,2025-02-21 10:00:00,66.39333333333333,2.119999999999997,0.0,32.5,97.59333333333332,63.57,0.0,70.0,76.63,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,47.85,0.0
2305,2025-02-21 10:15:00,65.69,2.119999999999997,0.0,32.5,98.21999999999998,63.57,0.0,70.0,77.75333333333333,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,48.47,0.0
2306,2025-02-21 10:30:00,66.39333333333333,2.119999999999997,0.0,32.5,98.69,63.57,0.0,70.0,79.44333333333333,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,49.1,0.0
2307,2025-02-21 10:45:00,66.39333333333333,4.229999999999997,0.0,32.5,100.09666666666668,63.57,0.0,70.0,81.02,70.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,75.0,55.0,50.48,0.0
2308,2025-02-21 11:00:00,65.69,2.119999999999997,0.0,32.5,100.36333333333332,63.57,0.0,70.0,82.23666666666666,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,51.44,0.0
2309,2025-02-21 11:15:00,65.69,2.119999999999997,0.0,32.5,100.33,63.57,0.0,70.0,83.49,70.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,75.0,55.0,50.74,0.0
2310,2025-02-21 11:30:00,65.69,2.119999999999997,0.0,32.5,101.42333333333332,63.57,0.0,70.0,84.38333333333333,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,52.07,0.0
2311,2025-02-21 11:45:00,65.69,2.119999999999997,0.0,32.5,102.12666666666668,63.57,0.0,70.0,85.75666666666666,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,52.68000000000001,0.0
2312,2025-02-21 12:00:00,65.69,2.119999999999997,0.0,32.5,102.52333333333333,63.57,0.0,70.0,86.92,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,53.31,0.0
2313,2025-02-21 12:15:00,65.69,2.119999999999997,0.0,32.5,103.13,63.57,0.0,70.0,87.87,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,53.87,0.0
2314,2025-02-21 12:30:00,65.69,2.119999999999997,0.0,32.5,103.68,63.57,0.0,70.0,88.98,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,54.14,0.0
2315,2025-02-21 12:45:00,64.98333333333333,2.119999999999997,0.0,32.5,104.51333333333334,63.57,0.0,70.0,89.99666666666667,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,54.67000000000001,0.0
2316,2025-02-21 13:00:00,64.98333333333333,2.119999999999997,0.0,32.5,104.29,63.57,0.0,70.0,88.78000000000002,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,55.01,0.0
2317,2025-02-21 13:15:00,64.98333333333333,0.0,1.78,32.5,104.27,63.57,0.0,70.0,86.87666666666667,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,54.77,0.0
2318,2025-02-21 13:30:00,64.27666666666666,2.119999999999997,6.723333333333334,32.5,102.88,63.57,0.0,70.0,83.53333333333335,70.0,0.0,70.0,70.0,70.15666666666668,,,67.0,69.0,75.0,55.0,53.3,0.0
2319,2025-02-21 13:45:00,63.57,0.0,16.900000000000002,32.5,100.18333333333334,63.57,0.0,70.0,76.58,70.0,0.0,70.0,70.0,70.39999999999999,,,67.0,69.0,75.0,55.0,51.38,0.0
2320,2025-02-21 14:00:00,64.27666666666666,0.0,32.17666666666667,32.5,93.83666666666666,63.57,0.0,70.0,65.57000000000001,70.0,0.0,70.0,70.0,70.74,,,67.0,69.0,75.0,55.0,46.73,0.0
2321,2025-02-21 14:15:00,64.27666666666666,0.0,42.42,32.5,87.88333333333333,63.57,0.0,70.0,56.96333333333333,70.0,0.0,70.0,70.0,70.85333333333334,,,67.0,69.0,75.0,55.0,38.88,0.0
2322,2025-02-21 14:30:00,64.27666666666666,2.119999999999997,52.03666666666667,33.0,81.85333333333334,63.57,0.0,70.0,48.48333333333333,70.0,0.0,70.0,70.0,70.93666666666667,,,67.0,69.0,75.0,55.0,32.4,0.0
2323,2025-02-21 14:45:00,64.98333333333333,0.0,56.95,34.0,77.73666666666666,63.57,0.0,70.0,42.870000000000005,70.0,0.0,70.0,70.0,70.88,,,67.0,69.0,75.0,55.0,28.26,0.0
2324,2025-02-21 15:00:00,92.52333333333333,2.119999999999997,63.56666666666666,40.0,63.34333333333333,91.82,0.0,70.0,12.426666666666668,70.0,0.0,70.0,70.0,70.87333333333333,,,67.0,69.0,75.0,55.0,20.87,0.0
2325,2025-02-21 15:15:00,102.41666666666669,2.1200000000000045,56.96333333333333,40.5,58.18333333333334,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51333333333334,,,67.0,69.0,75.0,55.0,5.25,0.0
2326,2025-02-21 15:30:00,100.29666666666668,2.1199999999999903,52.45666666666667,39.16666666666666,58.46666666666667,98.17666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,5.130000000000003,0.0
2327,2025-02-21 15:45:00,98.17666666666666,2.1200000000000045,49.41333333333333,38.66666666666666,58.77,96.05666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,5.109999999999999,0.0
2328,2025-02-21 16:00:00,97.46999999999998,2.1200000000000045,48.870000000000005,38.5,59.03666666666667,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,5.009999999999998,0.0
2329,2025-02-21 16:15:00,96.05666666666666,4.239999999999995,45.56666666666666,38.0,59.376666666666665,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99666666666667,,,67.0,69.0,75.0,55.0,4.850000000000001,0.0
2330,2025-02-21 16:30:00,92.52333333333333,0.0,44.92,38.0,59.67666666666667,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.829999999999998,0.0
2331,2025-02-21 16:45:00,92.52333333333333,0.0,44.10999999999999,38.0,59.96666666666667,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.6200000000000045,0.0
2332,2025-02-21 17:00:00,91.11,-2.1200000000000045,43.77666666666666,38.0,60.17666666666667,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,4.769999999999996,0.0
2333,2025-02-21 17:15:00,91.11,0.0,43.35333333333333,38.0,60.68,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,4.629999999999996,0.0
2334,2025-02-21 17:30:00,90.40333333333332,-2.1200000000000045,44.1,38.0,60.96666666666667,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.530000000000001,0.0
2335,2025-02-21 17:45:00,91.11,-4.240000000000009,45.74333333333334,38.5,61.26333333333334,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,4.400000000000006,0.0
2336,2025-02-21 18:00:00,93.23,-2.1199999999999903,48.16666666666666,39.66666666666666,61.42,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,4.550000000000004,0.0
2337,2025-02-21 18:15:00,97.46999999999998,-2.1200000000000045,53.06666666666666,40.833333333333336,61.60999999999999,98.17666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,4.469999999999999,0.0
2338,2025-02-21 18:30:00,97.46999999999998,0.0,52.29,41.0,61.64666666666667,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,4.290000000000006,0.0
2339,2025-02-21 18:45:00,98.88333333333333,0.0,55.82,41.0,61.76,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19666666666667,,,67.0,69.0,75.0,55.0,4.490000000000002,0.0
2340,2025-02-21 19:00:00,101.00333333333332,-2.1199999999999903,59.76333333333333,41.0,62.16333333333333,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,4.030000000000001,0.0
2341,2025-02-21 19:15:00,102.41666666666669,-4.239999999999995,64.26,41.0,62.153333333333336,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33666666666666,,,67.0,69.0,75.0,55.0,4.219999999999999,0.0
2342,2025-02-21 19:30:00,105.94,-2.1200000000000045,68.56,41.16666666666666,62.053333333333335,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,75.0,55.0,4.07,0.0
2343,2025-02-21 19:45:00,109.47333333333334,-2.1200000000000045,72.54,41.5,62.156666666666666,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.40333333333332,,,67.0,69.0,75.0,55.0,4.129999999999996,0.0
2344,2025-02-21 20:00:00,115.12666666666668,0.0,79.57666666666667,41.66666666666666,62.29333333333333,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.5,,,67.0,69.0,75.0,55.0,3.93,0.0
2345,2025-02-21 20:15:00,121.48666666666668,0.0,89.88333333333333,42.0,62.47666666666667,121.48666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2346,2025-02-21 20:30:00,120.07333333333334,0.0,86.59333333333332,40.66666666666666,62.42333333333334,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44666666666666,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
2347,2025-02-21 20:45:00,120.07333333333334,-4.240000000000009,91.79666666666668,41.0,62.50333333333333,123.60333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49666666666667,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2348,2025-02-21 21:00:00,122.90000000000002,0.0,92.68333333333334,41.833333333333336,62.673333333333325,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
2349,2025-02-21 21:15:00,124.30666666666669,-2.1099999999999994,93.95666666666666,42.0,62.56333333333333,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
2350,2025-02-21 21:30:00,123.6,2.1099999999999994,90.45,41.16666666666666,62.48,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22000000000001,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
2351,2025-02-21 21:45:00,120.78000000000002,2.1200000000000045,84.14333333333333,39.0,62.41,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.4099999999999966,0.0
2352,2025-02-21 22:00:00,120.07333333333334,0.0,83.33,39.0,62.35333333333333,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,3.43,0.0
2353,2025-02-21 22:15:00,115.83333333333331,2.1200000000000045,77.15333333333332,37.833333333333336,62.2,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
2354,2025-02-21 22:30:00,112.3,4.239999999999995,71.57666666666667,37.16666666666666,62.19333333333333,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
2355,2025-02-21 22:45:00,107.35333333333334,0.0,65.35000000000001,36.5,61.99666666666667,105.94333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58666666666666,,,67.0,69.0,75.0,55.0,3.25,0.0
2356,2025-02-21 23:00:00,103.82666666666668,2.1099999999999994,60.16666666666666,35.666666666666664,61.723333333333336,103.12333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.52666666666666,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
2357,2025-02-21 23:15:00,102.41666666666669,-2.1200000000000045,61.876666666666665,36.66666666666666,61.47666666666667,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67,,,67.0,69.0,75.0,55.0,3.390000000000001,0.0
2358,2025-02-21 23:30:00,99.59,0.0,55.40333333333333,37.0,61.23333333333333,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
2359,2025-02-21 23:45:00,95.34999999999998,-2.1200000000000045,51.77666666666667,37.0,61.06333333333333,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
2360,2025-02-22 00:00:00,93.93666666666668,-2.1200000000000045,49.14333333333334,37.16666666666666,60.93666666666667,96.05666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
2361,2025-02-22 00:15:00,91.81666666666666,-2.1199999999999903,45.81666666666666,37.5,60.75,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,75.0,55.0,3.9399999999999977,0.0
2362,2025-02-22 00:30:00,88.99,-2.1200000000000045,41.48,37.5,60.49,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,75.0,55.0,4.039999999999999,0.0
2363,2025-02-22 00:45:00,86.87333333333333,4.22999999999999,32.50666666666667,36.0,60.43,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,75.0,55.0,4.169999999999995,0.0
2364,2025-02-22 01:00:00,84.05333333333334,0.0,29.80333333333333,36.0,60.35333333333333,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
2365,2025-02-22 01:15:00,83.34666666666668,,25.58333333333333,35.666666666666664,60.24333333333333,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,,
2366,2025-02-22 01:30:00,80.52,2.1199999999999903,21.19333333333333,35.0,60.13,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.390000000000001,0.0
2367,2025-02-22 01:45:00,77.69333333333334,2.1200000000000045,17.033333333333335,34.5,60.13666666666666,75.57333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.549999999999997,0.0
2368,2025-02-22 02:00:00,75.57333333333334,2.1200000000000045,12.716666666666669,34.0,60.18333333333334,72.74666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.399999999999999,0.0
2369,2025-02-22 02:15:00,72.04,2.1199999999999903,8.386666666666667,33.5,60.080000000000005,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.489999999999995,0.0
2370,2025-02-22 02:30:00,69.92,4.240000000000009,4.273333333333333,33.0,60.09333333333333,67.09666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.57,0.0
2371,2025-02-22 02:45:00,68.50666666666666,4.230000000000004,0.6533333333333334,32.166666666666664,60.09333333333333,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,4.730000000000004,0.0
2372,2025-02-22 03:00:00,67.09666666666666,4.229999999999997,0.0,32.0,59.96,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.859999999999999,0.0
2373,2025-02-22 03:15:00,66.39333333333333,2.119999999999997,0.0,32.0,59.88666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,4.759999999999998,0.0
2374,2025-02-22 03:30:00,65.69,2.119999999999997,0.0,32.0,59.85666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,4.789999999999999,0.0
2375,2025-02-22 03:45:00,65.69,2.119999999999997,0.0,32.0,59.77,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.4,,,67.0,69.0,75.0,55.0,4.890000000000001,0.0
2376,2025-02-22 04:00:00,65.69,2.119999999999997,0.0,32.0,59.64333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.35666666666667,,,67.0,69.0,75.0,55.0,4.909999999999997,0.0
2377,2025-02-22 04:15:00,64.27666666666666,2.119999999999997,0.0,32.0,59.59,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,75.0,55.0,4.939999999999998,0.0
2378,2025-02-22 04:30:00,64.27666666666666,0.0,0.0,32.0,59.52666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,75.0,55.0,5.060000000000002,0.0
2379,2025-02-22 04:45:00,64.27666666666666,0.0,0.0,32.0,59.45,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,75.0,55.0,5.07,0.0
2380,2025-02-22 05:00:00,65.69,2.119999999999997,0.0,32.0,59.39666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,75.0,55.0,5.020000000000003,0.0
2381,2025-02-22 05:15:00,64.27666666666666,2.119999999999997,0.0,32.0,59.36666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,75.0,55.0,5.110000000000007,0.0
2382,2025-02-22 05:30:00,65.69,2.119999999999997,0.0,32.0,59.366666666666674,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.18,,,67.0,69.0,75.0,55.0,5.010000000000005,0.0
2383,2025-02-22 05:45:00,65.69,2.119999999999997,0.0,32.0,59.34666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,5.07,0.0
2384,2025-02-22 06:00:00,65.69,2.119999999999997,0.0,32.0,59.27333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,75.0,55.0,5.060000000000002,0.0
2385,2025-02-22 06:15:00,65.69,2.119999999999997,0.0,32.0,59.14666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.07666666666667,,,67.0,69.0,75.0,55.0,5.130000000000003,0.0
2386,2025-02-22 06:30:00,65.69,2.119999999999997,0.0,32.0,59.02333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,75.0,55.0,5.210000000000001,0.0
2387,2025-02-22 06:45:00,65.69,2.119999999999997,0.0,32.0,61.5,63.57,0.0,70.0,14.383333333333333,70.0,0.0,70.0,70.0,69.01,,,67.0,69.0,75.0,55.0,5.219999999999999,0.0
2388,2025-02-22 07:00:00,65.69,2.119999999999997,0.0,32.0,67.14999999999999,63.57,0.0,70.0,27.71666666666667,70.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,75.0,55.0,12.260000000000003,0.0
2389,2025-02-22 07:15:00,65.69,2.119999999999997,0.0,32.0,70.47,63.57,0.0,70.0,33.53333333333333,70.0,0.0,70.0,70.0,69.06666666666666,,,67.0,69.0,75.0,55.0,15.509999999999998,0.0
2390,2025-02-22 07:30:00,65.69,2.119999999999997,0.0,32.0,73.89999999999999,63.57,0.0,70.0,38.21,70.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,75.0,55.0,18.58,0.0
2391,2025-02-22 07:45:00,65.69,2.119999999999997,0.0,32.0,77.12666666666667,63.57,0.0,70.0,41.9,70.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,75.0,55.0,22.379999999999995,0.0
2392,2025-02-22 08:00:00,65.69,2.119999999999997,0.0,32.0,80.73333333333333,63.57,0.0,70.0,47.09333333333333,70.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,75.0,55.0,26.09,0.0
2393,2025-02-22 08:15:00,63.57,0.0,0.0,32.0,84.63333333333334,63.57,0.0,70.0,51.51,70.0,0.0,70.0,70.0,69.32333333333334,,,67.0,69.0,75.0,55.0,29.360000000000007,0.0
2394,2025-02-22 08:30:00,63.57,0.0,0.0,32.0,87.27,63.57,0.0,70.0,54.17,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,33.07999999999999,0.0
2395,2025-02-22 08:45:00,63.57,0.0,0.0,32.0,88.89666666666666,63.57,0.0,70.0,56.29666666666666,70.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,75.0,55.0,35.43,0.0
2396,2025-02-22 09:00:00,63.57,0.0,0.0,32.0,89.78000000000002,63.57,0.0,70.0,57.39666666666667,70.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,75.0,55.0,36.26,0.0
2397,2025-02-22 09:15:00,62.86333333333334,0.0,0.0,32.0,90.50333333333332,63.57,0.0,70.0,58.34666666666666,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,36.92,0.0
2398,2025-02-22 09:30:00,62.86333333333334,0.0,0.0,32.0,90.49,63.57,0.0,70.0,57.803333333333335,70.0,0.0,70.0,70.0,69.80333333333333,,,67.0,69.0,75.0,55.0,37.71,0.0
2399,2025-02-22 09:45:00,62.86333333333334,-2.119999999999997,0.0,32.0,90.73,63.57,0.0,70.0,58.373333333333335,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,37.41,0.0
2400,2025-02-22 10:00:00,62.86333333333334,0.0,0.0,32.0,90.58333333333331,63.57,0.0,70.0,58.32,70.0,0.0,70.0,70.0,69.90333333333332,,,67.0,69.0,75.0,55.0,38.09,0.0
2401,2025-02-22 10:15:00,63.57,0.0,0.0,32.0,89.86333333333333,63.57,0.0,70.0,57.48333333333333,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,37.04,0.0
2402,2025-02-22 10:30:00,62.86333333333334,0.0,0.0,32.0,89.58999999999999,63.57,0.0,70.0,57.36333333333334,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,36.74999999999999,0.0
2403,2025-02-22 10:45:00,63.57,0.0,0.0,32.0,89.62666666666667,63.57,0.0,70.0,57.39333333333334,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,36.69,0.0
2404,2025-02-22 11:00:00,63.57,0.0,0.0,32.0,89.46333333333332,63.57,0.0,70.0,57.36333333333334,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,36.650000000000006,0.0
2405,2025-02-22 11:15:00,63.57,0.0,0.0666666666666666,32.0,89.33,63.57,0.0,70.0,57.303333333333335,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,36.540000000000006,0.0
2406,2025-02-22 11:30:00,63.57,0.0,0.0,32.0,89.35000000000001,63.57,0.0,70.0,57.4,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,36.63,0.0
2407,2025-02-22 11:45:00,61.45000000000001,-2.119999999999997,0.0,32.0,89.36000000000001,63.57,0.0,70.0,57.38999999999999,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,36.67,0.0
2408,2025-02-22 12:00:00,62.86333333333334,0.0,0.0233333333333333,32.0,89.36666666666667,63.57,0.0,70.0,57.38,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,36.71,0.0
2409,2025-02-22 12:15:00,62.86333333333334,-2.119999999999997,0.0,32.0,89.35000000000001,63.57,0.0,70.0,57.43,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,36.71999999999999,0.0
2410,2025-02-22 12:30:00,63.57,0.0,0.0633333333333333,32.0,89.44,63.57,0.0,70.0,57.403333333333336,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,36.66,0.0
2411,2025-02-22 12:45:00,63.57,0.0,1.3666666666666665,32.0,88.77666666666666,63.57,0.0,70.0,56.52666666666667,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,36.42999999999999,0.0
2412,2025-02-22 13:00:00,63.57,0.0,4.17,32.0,87.41000000000001,63.57,0.0,70.0,54.57666666666668,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,34.42,0.0
2413,2025-02-22 13:15:00,62.86333333333334,0.0,5.646666666666667,32.0,86.84666666666665,63.57,0.0,70.0,53.34666666666667,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,33.45,0.0
2414,2025-02-22 13:30:00,62.86333333333334,0.0,7.056666666666668,32.0,86.21,63.57,0.0,70.0,52.11000000000001,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,32.529999999999994,0.0
2415,2025-02-22 13:45:00,63.57,0.0,10.33,32.0,84.69,63.57,0.0,70.0,49.693333333333335,70.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,75.0,55.0,31.33,0.0
2416,2025-02-22 14:00:00,63.57,0.0,14.266666666666666,32.0,82.14999999999999,63.57,0.0,70.0,46.623333333333335,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,28.669999999999995,0.0
2417,2025-02-22 14:15:00,63.57,0.0,16.613333333333333,32.0,80.52666666666667,63.57,0.0,70.0,44.41666666666666,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,26.57,0.0
2418,2025-02-22 14:30:00,63.57,0.0,22.26,32.0,77.66333333333334,63.57,0.0,70.0,40.06666666666667,70.0,0.0,70.0,70.0,70.36333333333333,,,67.0,69.0,75.0,55.0,24.23,0.0
2419,2025-02-22 14:45:00,63.57,0.0,27.94333333333333,32.0,74.28666666666668,63.57,0.0,70.0,35.45,70.0,0.0,70.0,70.0,70.42999999999999,,,67.0,69.0,75.0,55.0,20.46,0.0
2420,2025-02-22 15:00:00,63.57,0.0,35.01,32.0,70.81333333333333,63.57,0.0,70.0,29.67,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,16.299999999999997,0.0
2421,2025-02-22 15:15:00,63.57,0.0,39.89666666666667,32.0,68.51333333333334,63.57,0.0,70.0,25.08666666666667,70.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,75.0,55.0,13.330000000000004,0.0
2422,2025-02-22 15:30:00,63.57,0.0,47.18666666666667,32.0,66.08,63.57,0.0,70.0,18.89333333333333,70.0,0.0,70.0,70.0,70.64,,,67.0,69.0,75.0,55.0,10.679999999999993,0.0
2423,2025-02-22 15:45:00,64.27666666666666,0.0,53.04333333333333,32.0,63.89333333333334,63.57,0.0,70.0,13.356666666666667,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,7.549999999999997,0.0
2424,2025-02-22 16:00:00,63.57,0.0,58.45,32.0,62.50666666666666,63.57,0.0,70.0,8.086666666666668,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,4.619999999999997,0.0
2425,2025-02-22 16:15:00,63.57,0.0,64.74333333333334,32.0,62.53666666666666,63.57,0.0,70.0,2.48,70.0,0.0,70.0,70.0,70.70333333333333,,,67.0,69.0,75.0,55.0,4.269999999999996,0.0
2426,2025-02-22 16:30:00,64.98333333333333,2.119999999999997,73.24666666666667,32.0,62.59666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79,,,67.0,69.0,75.0,55.0,4.43,0.0
2427,2025-02-22 16:45:00,64.27666666666666,0.0,80.27333333333333,32.0,63.13999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,4.239999999999995,0.0
2428,2025-02-22 17:00:00,64.27666666666666,0.0,88.01333333333334,32.0,63.18666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85666666666667,,,67.0,69.0,75.0,55.0,4.219999999999999,0.0
2429,2025-02-22 17:15:00,64.27666666666666,0.0,95.97333333333334,32.0,63.48333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90666666666668,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
2430,2025-02-22 17:30:00,63.57,0.0,100.0,32.0,63.67,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,4.210000000000001,0.0
2431,2025-02-22 17:45:00,84.05,0.0,100.0,37.333333333333336,63.556666666666665,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95666666666666,,,67.0,69.0,75.0,55.0,4.209999999999994,0.0
2432,2025-02-22 18:00:00,128.54333333333332,-2.1200000000000045,100.0,48.0,63.65333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85666666666667,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
2433,2025-02-22 18:15:00,128.54333333333332,0.0,100.0,48.0,63.74333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.75333333333333,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
2434,2025-02-22 18:30:00,128.54333333333332,-2.1200000000000045,100.0,48.0,64.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,3.6500000000000057,0.0
2435,2025-02-22 18:45:00,130.66333333333333,2.1200000000000045,100.0,47.66666666666666,64.2,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,3.519999999999996,0.0
2436,2025-02-22 19:00:00,129.95666666666668,2.1200000000000045,100.0,45.833333333333336,64.44666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,,,67.0,69.0,75.0,55.0,3.4599999999999937,0.0
2437,2025-02-22 19:15:00,129.95666666666668,0.0,100.0,45.333333333333336,64.7,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,,,67.0,69.0,75.0,55.0,3.4599999999999937,0.0
2438,2025-02-22 19:30:00,129.95666666666668,0.0,100.0,45.0,64.56333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.63,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
2439,2025-02-22 19:45:00,129.95666666666668,2.1200000000000045,100.0,45.0,64.28333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,3.3100000000000094,0.0
2440,2025-02-22 20:00:00,130.66333333333333,0.0,100.0,44.333333333333336,64.17333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,3.240000000000002,0.0
2441,2025-02-22 20:15:00,129.25,2.1200000000000045,100.0,44.0,63.96333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16000000000001,,,67.0,69.0,75.0,55.0,3.269999999999996,0.0
2442,2025-02-22 20:30:00,129.25,0.0,99.89,44.0,64.03333333333335,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,3.140000000000001,0.0
2443,2025-02-22 20:45:00,129.25,2.1200000000000045,99.42333333333332,44.0,64.19,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
2444,2025-02-22 21:00:00,128.54333333333332,2.1200000000000045,97.36666666666667,43.333333333333336,64.55,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92333333333333,,,67.0,69.0,75.0,55.0,3.1000000000000014,0.0
2445,2025-02-22 21:15:00,126.42333333333332,2.1199999999999903,93.77,42.0,64.51333333333334,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
2446,2025-02-22 21:30:00,125.71666666666664,2.1099999999999994,92.60333333333334,41.5,64.56333333333333,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.1300000000000026,0.0
2447,2025-02-22 21:45:00,123.60333333333334,2.1099999999999994,90.81,41.333333333333336,64.01666666666667,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
2448,2025-02-22 22:00:00,120.78000000000002,2.1200000000000045,85.14333333333333,40.833333333333336,63.88999999999999,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70666666666666,,,67.0,69.0,75.0,55.0,3.1699999999999946,0.0
2449,2025-02-22 22:15:00,117.95333333333332,4.239999999999995,79.73,40.16666666666666,63.74,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.61666666666666,,,67.0,69.0,75.0,55.0,3.180000000000007,0.0
2450,2025-02-22 22:30:00,113.00666666666666,0.0,76.31,40.0,63.580000000000005,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.59666666666666,,,67.0,69.0,75.0,55.0,3.18,0.0
2451,2025-02-22 22:45:00,111.59333333333332,-2.1199999999999903,76.61,40.66666666666666,63.446666666666665,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
2452,2025-02-22 23:00:00,109.47333333333334,-2.1199999999999903,75.07666666666667,42.333333333333336,63.35,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
2453,2025-02-22 23:15:00,110.18,-2.1199999999999903,72.85666666666667,42.5,63.27666666666666,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
2454,2025-02-22 23:30:00,110.88666666666668,0.0,70.96,42.5,63.21666666666666,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
2455,2025-02-22 23:45:00,110.18,2.1200000000000045,70.89666666666666,42.5,63.17666666666667,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.76333333333334,,,67.0,69.0,75.0,55.0,3.3800000000000026,0.0
2456,2025-02-23 00:00:00,108.76666666666668,0.0,71.76666666666667,42.5,63.01666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
2457,2025-02-23 00:15:00,108.76666666666668,0.0,71.35000000000001,42.5,62.906666666666666,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
2458,2025-02-23 00:30:00,108.76666666666668,-2.1200000000000045,73.01,43.0,62.86333333333334,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
2459,2025-02-23 00:45:00,110.18,-2.1199999999999903,74.12666666666667,43.5,62.79999999999999,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.4399999999999977,0.0
2460,2025-02-23 01:00:00,110.18,-2.1199999999999903,74.22333333333334,43.5,62.75666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
2461,2025-02-23 01:15:00,110.18,0.0,74.16000000000001,43.5,62.72333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.559999999999995,0.0
2462,2025-02-23 01:30:00,110.88666666666668,-2.1199999999999903,74.22333333333334,43.5,62.66666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.5799999999999983,0.0
2463,2025-02-23 01:45:00,110.18,-2.1199999999999903,74.27666666666666,43.5,62.52666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.629999999999996,0.0
2464,2025-02-23 02:00:00,109.47333333333334,-2.1199999999999903,73.93,43.5,62.48,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.5799999999999983,0.0
2465,2025-02-23 02:15:00,110.18,-2.1199999999999903,73.81666666666666,43.5,62.39000000000001,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
2466,2025-02-23 02:30:00,110.18,-2.1199999999999903,74.06,43.833333333333336,62.18666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.68,0.0
2467,2025-02-23 02:45:00,110.18,-2.1199999999999903,74.12333333333333,44.0,62.0,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.730000000000004,0.0
2468,2025-02-23 03:00:00,109.47333333333334,-2.1199999999999903,73.89666666666666,44.333333333333336,61.91,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.770000000000003,0.0
2469,2025-02-23 03:15:00,110.18,-2.1199999999999903,73.85000000000001,44.5,61.75666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.86,0.0
2470,2025-02-23 03:30:00,109.47333333333334,-2.1199999999999903,73.77333333333333,44.5,61.656666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
2471,2025-02-23 03:45:00,108.76666666666668,-2.1199999999999903,73.17999999999999,44.5,61.43000000000001,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,3.940000000000005,0.0
2472,2025-02-23 04:00:00,110.18,0.0,71.89666666666666,44.5,61.38666666666666,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,3.960000000000001,0.0
2473,2025-02-23 04:15:00,109.47333333333334,0.0,71.32666666666667,44.5,61.06333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,75.0,55.0,4.129999999999996,0.0
2474,2025-02-23 04:30:00,109.47333333333334,0.0,68.45333333333333,44.5,60.923333333333325,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86333333333333,,,67.0,69.0,75.0,55.0,4.32,0.0
2475,2025-02-23 04:45:00,108.76666666666668,0.0,66.71,43.833333333333336,61.06333333333333,107.35333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,4.039999999999999,0.0
2476,2025-02-23 05:00:00,107.35666666666668,4.240000000000009,64.86,42.66666666666666,61.04,105.94,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,4.130000000000003,0.0
2477,2025-02-23 05:15:00,105.94,0.0,63.45,42.5,60.98666666666667,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,4.229999999999997,0.0
2478,2025-02-23 05:30:00,105.94,2.1099999999999994,62.25666666666667,42.5,60.92,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,4.210000000000001,0.0
