,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2479,2025-02-23 05:45:00,105.23666666666666,2.1099999999999994,61.14666666666667,42.333333333333336,60.86666666666667,103.12333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,4.340000000000003,0.0
2480,2025-02-23 06:00:00,103.12333333333332,2.1200000000000045,58.086666666666666,41.66666666666666,60.84,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78,,,67.0,69.0,75.0,55.0,4.300000000000004,0.0
2481,2025-02-23 06:15:00,103.12333333333332,2.1200000000000045,57.623333333333335,41.5,60.76333333333333,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,4.3700000000000045,0.0
2482,2025-02-23 06:30:00,101.00333333333332,2.1199999999999903,54.303333333333335,41.16666666666666,60.673333333333325,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.75,,,67.0,69.0,75.0,55.0,4.329999999999998,0.0
2483,2025-02-23 06:45:00,98.88333333333333,2.1200000000000045,50.68,40.5,60.60666666666666,96.76333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,4.350000000000001,0.0
2484,2025-02-23 07:00:00,97.46999999999998,4.240000000000009,47.92,40.0,60.580000000000005,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,4.399999999999999,0.0
2485,2025-02-23 07:15:00,95.34999999999998,2.1199999999999903,45.74,39.66666666666666,60.51333333333333,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,75.0,55.0,4.43,0.0
2486,2025-02-23 07:30:00,93.93666666666668,2.1199999999999903,43.00666666666667,39.16666666666666,60.41666666666666,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67666666666666,,,67.0,69.0,75.0,55.0,4.43,0.0
2487,2025-02-23 07:45:00,89.69666666666666,0.0,37.45666666666667,38.333333333333336,60.32666666666666,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,75.0,55.0,4.559999999999995,0.0
2488,2025-02-23 08:00:00,87.57666666666667,2.1199999999999903,33.45,37.833333333333336,60.28,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,75.0,55.0,4.539999999999999,0.0
2489,2025-02-23 08:15:00,86.87333333333333,4.22999999999999,30.15,37.16666666666666,60.24333333333333,84.05333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,4.589999999999996,0.0
2490,2025-02-23 08:30:00,83.34666666666668,2.1200000000000045,27.08333333333333,36.66666666666666,60.28,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,4.700000000000003,0.0
2491,2025-02-23 08:45:00,81.22666666666667,2.1200000000000045,23.98,36.16666666666666,60.24333333333333,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,4.609999999999999,0.0
2492,2025-02-23 09:00:00,81.93333333333334,4.239999999999995,21.313333333333333,35.666666666666664,60.29,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.710000000000001,0.0
2493,2025-02-23 09:15:00,76.28,2.1200000000000045,17.703333333333333,35.0,60.27,75.57333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.710000000000001,0.0
2494,2025-02-23 09:30:00,76.28,2.1200000000000045,14.413333333333332,34.833333333333336,60.15333333333333,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.799999999999997,0.0
2495,2025-02-23 09:45:00,74.16000000000001,4.239999999999995,11.096666666666666,34.166666666666664,60.18333333333334,72.04,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.809999999999995,0.0
2496,2025-02-23 10:00:00,72.04,2.1200000000000045,8.196666666666667,33.666666666666664,60.23666666666667,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.829999999999998,0.0
2497,2025-02-23 10:15:00,69.92,2.1200000000000045,4.683333333333334,33.0,60.17,67.09666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,75.0,55.0,4.890000000000001,0.0
2498,2025-02-23 10:30:00,67.8,2.1099999999999994,1.3833333333333335,32.5,60.15,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,75.0,55.0,4.899999999999999,0.0
2499,2025-02-23 10:45:00,67.09666666666666,4.229999999999997,0.0,32.166666666666664,60.17,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,75.0,55.0,4.899999999999999,0.0
2500,2025-02-23 11:00:00,66.39333333333333,4.229999999999997,0.0,32.0,60.06333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55,,,67.0,69.0,75.0,55.0,5.009999999999998,0.0
2501,2025-02-23 11:15:00,66.39333333333333,4.229999999999997,0.0,32.0,60.080000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.51666666666667,,,67.0,69.0,75.0,55.0,5.060000000000002,0.0
2502,2025-02-23 11:30:00,66.39333333333333,4.229999999999997,0.0,32.0,60.04333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,75.0,55.0,5.009999999999998,0.0
2503,2025-02-23 11:45:00,65.69,2.119999999999997,0.0,32.0,60.04333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.44,,,67.0,69.0,75.0,55.0,5.0,0.0
2504,2025-02-23 12:00:00,65.69,2.119999999999997,0.0,32.0,60.01666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,5.090000000000003,0.0
2505,2025-02-23 12:15:00,66.39333333333333,2.119999999999997,0.0,32.0,59.93666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,5.039999999999999,0.0
2506,2025-02-23 12:30:00,67.09666666666666,2.119999999999997,0.0,32.0,59.833333333333336,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,5.129999999999996,0.0
2507,2025-02-23 12:45:00,66.39333333333333,4.229999999999997,0.0,32.0,59.833333333333336,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,75.0,55.0,5.039999999999999,0.0
2508,2025-02-23 13:00:00,66.39333333333333,2.119999999999997,0.0,32.0,60.21666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40333333333334,,,67.0,69.0,75.0,55.0,4.890000000000001,0.0
2509,2025-02-23 13:15:00,66.39333333333333,2.119999999999997,0.0,32.0,60.66333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,4.800000000000004,0.0
2510,2025-02-23 13:30:00,65.69,2.119999999999997,0.0,32.0,61.07,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,4.630000000000003,0.0
2511,2025-02-23 13:45:00,65.69,2.119999999999997,0.0,32.0,61.546666666666674,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.50666666666666,,,67.0,69.0,75.0,55.0,4.5,0.0
2512,2025-02-23 14:00:00,64.98333333333333,2.119999999999997,0.0,32.0,62.07333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58666666666666,,,67.0,69.0,75.0,55.0,4.350000000000001,0.0
2513,2025-02-23 14:15:00,65.69,2.119999999999997,0.0,32.0,62.696666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,75.0,55.0,4.109999999999999,0.0
2514,2025-02-23 14:30:00,65.69,2.119999999999997,0.0,32.0,63.19,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,75.0,55.0,4.019999999999996,0.0
2515,2025-02-23 14:45:00,64.27666666666666,2.119999999999997,0.0,32.0,63.620000000000005,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92333333333333,,,67.0,69.0,75.0,55.0,3.890000000000001,0.0
2516,2025-02-23 15:00:00,64.98333333333333,2.119999999999997,2.72,32.0,64.02333333333333,65.68666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05666666666667,,,67.0,69.0,75.0,55.0,3.910000000000004,0.0
2517,2025-02-23 15:15:00,67.09666666666666,-4.229999999999997,8.200000000000001,33.666666666666664,64.43,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
2518,2025-02-23 15:30:00,71.33333333333333,-2.1200000000000045,15.053333333333336,35.0,64.56333333333333,74.16000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
2519,2025-02-23 15:45:00,76.28,-2.1200000000000045,21.676666666666662,36.16666666666666,64.71666666666665,78.39999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44666666666667,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2520,2025-02-23 16:00:00,80.52,-4.239999999999995,28.95,37.16666666666666,64.92666666666666,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
2521,2025-02-23 16:15:00,85.46333333333332,-2.1099999999999994,37.10666666666666,38.333333333333336,65.28666666666668,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65333333333334,,,67.0,69.0,75.0,55.0,3.3200000000000074,0.0
2522,2025-02-23 16:30:00,91.11,-2.1200000000000045,45.04333333333333,39.5,65.38333333333333,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74333333333334,,,67.0,69.0,75.0,55.0,3.1899999999999977,0.0
2523,2025-02-23 16:45:00,95.35,-4.239999999999995,53.48,41.0,65.52333333333333,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
2524,2025-02-23 17:00:00,101.00333333333332,-4.239999999999995,62.17,42.16666666666666,65.68666666666667,104.53333333333336,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.88,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
2525,2025-02-23 17:15:00,108.06,-2.1200000000000045,71.16333333333334,43.5,65.79333333333334,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95,,,67.0,69.0,75.0,55.0,3.1700000000000017,0.0
2526,2025-02-23 17:30:00,113.00666666666666,-2.1199999999999903,79.43333333333334,44.5,65.95,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.97000000000001,,,67.0,69.0,75.0,55.0,3.0800000000000054,0.0
2527,2025-02-23 17:45:00,120.78000000000002,0.0,89.67666666666666,45.5,66.36,121.48333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.06,,,67.0,69.0,75.0,55.0,2.8200000000000074,0.0
2528,2025-02-23 18:00:00,125.71666666666664,0.0,97.86,46.5,66.47,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.06,,,67.0,69.0,75.0,55.0,2.6000000000000014,0.0
2529,2025-02-23 18:15:00,127.13,-2.1200000000000045,100.0,47.0,66.53,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.97333333333334,,,67.0,69.0,75.0,55.0,2.799999999999997,0.0
2530,2025-02-23 18:30:00,127.13,-2.1200000000000045,100.0,47.0,66.73333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.85666666666667,,,67.0,69.0,75.0,55.0,2.5700000000000074,0.0
2531,2025-02-23 18:45:00,128.54333333333332,,100.0,47.0,66.95666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71,,,67.0,69.0,75.0,55.0,,
2532,2025-02-23 19:00:00,129.25,0.0,100.0,46.5,67.02,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.59333333333335,,,67.0,69.0,75.0,55.0,2.4599999999999937,0.0
2533,2025-02-23 19:15:00,129.95666666666668,2.1200000000000045,100.0,45.0,67.13333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60666666666667,,,67.0,69.0,75.0,55.0,2.3799999999999955,0.0
2534,2025-02-23 19:30:00,129.25,0.0,100.0,44.333333333333336,67.22,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55,,,67.0,69.0,75.0,55.0,2.530000000000001,0.0
2535,2025-02-23 19:45:00,129.95666666666668,2.1200000000000045,100.0,43.66666666666666,67.28666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,75.0,55.0,2.3799999999999955,0.0
2536,2025-02-23 20:00:00,131.37,2.1200000000000045,100.0,43.333333333333336,67.42333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,2.280000000000001,0.0
2537,2025-02-23 20:15:00,129.95666666666668,0.0,100.0,42.5,67.57,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60000000000001,,,67.0,69.0,75.0,55.0,2.0999999999999943,0.0
2538,2025-02-23 20:30:00,129.95666666666668,0.0,100.0,41.66666666666666,67.52,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.64,,,67.0,69.0,75.0,55.0,2.0600000000000023,0.0
2539,2025-02-23 20:45:00,129.95666666666668,2.1200000000000045,100.0,41.5,67.59333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,1.9699999999999989,0.0
2540,2025-02-23 21:00:00,128.54333333333332,0.0,100.0,41.5,67.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,,,67.0,69.0,75.0,55.0,2.039999999999992,0.0
2541,2025-02-23 21:15:00,129.25,0.0,100.0,41.5,67.58666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,,,67.0,69.0,75.0,55.0,1.9100000000000108,0.0
2542,2025-02-23 21:30:00,130.66333333333333,2.1200000000000045,100.0,41.5,67.54333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86333333333333,,,67.0,69.0,75.0,55.0,1.9599999999999935,0.0
2543,2025-02-23 21:45:00,129.25,0.0,100.0,41.0,67.44666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,75.0,55.0,1.9399999999999975,0.0
2544,2025-02-23 22:00:00,129.25,0.0,100.0,41.0,67.27333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.06333333333333,,,67.0,69.0,75.0,55.0,2.0400000000000063,0.0
2545,2025-02-23 22:15:00,128.54333333333332,0.0,100.0,41.0,67.14333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.10333333333334,,,67.0,69.0,75.0,55.0,2.1000000000000085,0.0
2546,2025-02-23 22:30:00,128.54333333333332,0.0,100.0,41.0,66.91333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.10333333333334,,,67.0,69.0,75.0,55.0,2.0400000000000063,0.0
2547,2025-02-23 22:45:00,127.13,-2.1200000000000045,100.0,41.0,66.74,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17333333333333,,,67.0,69.0,75.0,55.0,2.1299999999999955,0.0
2548,2025-02-23 23:00:00,127.83666666666666,0.0,100.0,41.0,66.41333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.04333333333334,,,67.0,69.0,75.0,55.0,2.3100000000000023,0.0
2549,2025-02-23 23:15:00,129.25,0.0,100.0,41.0,66.04333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.93333333333334,,,67.0,69.0,75.0,55.0,2.3500000000000085,0.0
2550,2025-02-23 23:30:00,129.25,0.0,100.0,41.0,65.70666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,75.0,55.0,2.4199999999999946,0.0
2551,2025-02-23 23:45:00,129.25,0.0,100.0,41.0,65.51,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,,,67.0,69.0,75.0,55.0,2.529999999999994,0.0
2552,2025-02-24 00:00:00,127.83666666666666,0.0,100.0,41.0,65.02333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46666666666667,,,67.0,69.0,75.0,55.0,2.6300000000000026,0.0
2553,2025-02-24 00:15:00,125.71666666666664,-2.1200000000000045,100.0,41.833333333333336,64.89999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31,,,67.0,69.0,75.0,55.0,2.639999999999993,0.0
2554,2025-02-24 00:30:00,125.71666666666664,-2.1200000000000045,100.0,43.16666666666666,64.91666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19,,,67.0,69.0,75.0,55.0,2.8800000000000026,0.0
2555,2025-02-24 00:45:00,126.42333333333332,-4.239999999999995,99.19666666666666,43.66666666666666,64.65333333333332,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,75.0,55.0,2.8100000000000023,0.0
2556,2025-02-24 01:00:00,124.30666666666669,0.0,94.54666666666668,44.0,64.57666666666667,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,3.280000000000008,0.0
2557,2025-02-24 01:15:00,124.30666666666669,0.0,96.25,44.16666666666666,64.98666666666666,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92333333333333,,,67.0,69.0,75.0,55.0,2.749999999999993,0.0
2558,2025-02-24 01:30:00,124.30666666666669,-2.1199999999999903,95.96,44.5,64.88,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,2.75,0.0
2559,2025-02-24 01:45:00,122.19333333333334,0.0,91.63666666666666,44.5,64.08,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,3.259999999999998,0.0
2560,2025-02-24 02:00:00,120.78000000000002,0.0,87.01666666666667,44.5,63.66666666666666,120.07333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.73,,,67.0,69.0,75.0,55.0,3.280000000000001,0.0
2561,2025-02-24 02:15:00,117.95333333333332,0.0,85.54,44.5,63.57333333333333,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
2562,2025-02-24 02:30:00,117.24666666666668,-4.239999999999995,86.33999999999999,44.5,63.336666666666666,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
2563,2025-02-24 02:45:00,116.54,-2.1199999999999903,84.58,45.0,63.303333333333335,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
2564,2025-02-24 03:00:00,117.24666666666668,0.0,83.65333333333334,45.0,63.38666666666666,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
2565,2025-02-24 03:15:00,116.54,-2.1199999999999903,84.10000000000001,45.0,63.23666666666666,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86666666666666,,,67.0,69.0,75.0,55.0,3.480000000000004,0.0
2566,2025-02-24 03:30:00,117.24666666666668,-2.1199999999999903,85.59333333333332,45.333333333333336,63.06,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
2567,2025-02-24 03:45:00,117.24666666666668,0.0,85.75999999999999,45.5,62.85333333333333,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,3.5799999999999983,0.0
2568,2025-02-24 04:00:00,117.24666666666668,-2.1199999999999903,85.26333333333334,45.5,62.77333333333333,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,3.5600000000000023,0.0
2569,2025-02-24 04:15:00,118.66,0.0,85.94,45.5,62.61000000000001,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
2570,2025-02-24 04:30:00,117.95333333333332,0.0,86.05,45.5,62.54333333333333,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
2571,2025-02-24 04:45:00,117.95333333333332,0.0,86.02999999999999,45.833333333333336,62.42666666666667,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
2572,2025-02-24 05:00:00,117.24666666666668,-2.1199999999999903,86.04666666666667,46.833333333333336,62.24666666666667,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.7900000000000063,0.0
2573,2025-02-24 05:15:00,118.66,0.0,85.94333333333333,47.0,62.39333333333334,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.75,0.0
2574,2025-02-24 05:30:00,120.78000000000002,0.0,85.99666666666667,46.0,62.51,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.75,0.0
2575,2025-02-24 05:45:00,120.78000000000002,4.240000000000009,86.13333333333333,45.0,62.52,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.68,0.0
2576,2025-02-24 06:00:00,120.78000000000002,2.1200000000000045,86.63,45.0,62.59,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,3.620000000000005,0.0
2577,2025-02-24 06:15:00,119.36666666666667,-2.1200000000000045,88.94333333333333,45.333333333333336,62.443333333333335,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05666666666667,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
2578,2025-02-24 06:30:00,121.48666666666668,0.0,90.72,46.0,62.35666666666666,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
2579,2025-02-24 06:45:00,120.78000000000002,-2.1200000000000045,91.05666666666669,46.833333333333336,62.36000000000001,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.8100000000000014,0.0
2580,2025-02-24 07:00:00,122.19333333333334,-2.1200000000000045,91.80666666666669,47.0,62.44,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
2581,2025-02-24 07:15:00,121.48666666666668,-2.1200000000000045,93.41,47.5,62.35333333333333,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.739999999999995,0.0
2582,2025-02-24 07:30:00,122.9,-2.1099999999999994,94.075,48.0,62.355,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
2583,2025-02-24 07:45:00,125.01,0.0,94.8,48.0,62.29333333333333,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.720000000000006,0.0
2584,2025-02-24 08:00:00,124.30666666666669,0.0,95.33333333333331,48.0,62.196666666666665,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
2585,2025-02-24 08:15:00,124.30666666666669,-2.1099999999999994,95.57,48.0,62.20000000000001,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,3.82,0.0
2586,2025-02-24 08:30:00,123.60333333333334,-2.1099999999999994,95.65666666666668,48.0,62.10666666666666,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,3.899999999999999,0.0
2587,2025-02-24 08:45:00,125.71666666666664,0.0,96.57333333333332,48.333333333333336,62.04666666666666,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,3.830000000000005,0.0
2588,2025-02-24 09:00:00,126.42333333333332,2.1199999999999903,94.98666666666666,46.833333333333336,62.083333333333336,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
2589,2025-02-24 09:15:00,123.60333333333334,0.0,91.5,43.16666666666666,61.98333333333333,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,75.0,55.0,3.82,0.0
2590,2025-02-24 09:30:00,119.36666666666667,0.0,84.70666666666666,42.16666666666666,61.85,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,75.0,55.0,3.8800000000000026,0.0
2591,2025-02-24 09:45:00,116.54,2.1199999999999903,78.12333333333333,41.5,61.873333333333335,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.61,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
2592,2025-02-24 10:00:00,111.59333333333332,2.1200000000000045,71.14999999999999,40.66666666666666,61.833333333333336,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.49333333333333,,,67.0,69.0,75.0,55.0,3.86,0.0
2593,2025-02-24 10:15:00,108.06,4.240000000000009,64.72666666666667,40.16666666666666,61.906666666666666,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
2594,2025-02-24 10:30:00,104.53333333333336,2.1099999999999994,60.04,39.833333333333336,61.92333333333334,103.12333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,3.890000000000001,0.0
2595,2025-02-24 10:45:00,102.41666666666669,2.1200000000000045,56.13666666666666,39.333333333333336,61.99,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,3.869999999999997,0.0
2596,2025-02-24 11:00:00,100.29666666666668,2.1199999999999903,51.9,39.0,62.00666666666667,98.17666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,3.960000000000001,0.0
2597,2025-02-24 11:15:00,96.05666666666666,2.1200000000000045,46.91,38.333333333333336,62.01,94.64333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,75.0,55.0,3.93,0.0
2598,2025-02-24 11:30:00,93.93666666666668,2.1199999999999903,42.82666666666668,38.0,62.02333333333333,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,4.010000000000005,0.0
2599,2025-02-24 11:45:00,91.81666666666666,0.0,38.96333333333333,37.66666666666666,62.04666666666666,89.69666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,3.960000000000001,0.0
2600,2025-02-24 12:00:00,90.40333333333332,2.1200000000000045,35.18,37.333333333333336,62.080000000000005,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,4.0,0.0
2601,2025-02-24 12:15:00,86.17,4.22999999999999,30.74,36.66666666666666,62.07333333333333,84.05333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
2602,2025-02-24 12:30:00,85.46333333333332,2.1200000000000045,29.30333333333333,36.5,62.1,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.5,,,67.0,69.0,75.0,55.0,4.109999999999999,0.0
2603,2025-02-24 12:45:00,84.05333333333334,2.1200000000000045,27.71,36.333333333333336,62.11666666666667,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
2604,2025-02-24 13:00:00,82.64,2.1200000000000045,24.6,35.833333333333336,62.47,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,4.07,0.0
2605,2025-02-24 13:15:00,81.22666666666667,4.239999999999995,22.836666666666662,35.5,63.05666666666667,79.10666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,75.0,55.0,3.93,0.0
2606,2025-02-24 13:30:00,81.22666666666667,2.1200000000000045,23.28,35.333333333333336,63.59,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,3.780000000000001,0.0
2607,2025-02-24 13:45:00,77.69333333333334,2.1200000000000045,18.07,34.666666666666664,64.16000000000001,75.57333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,75.0,55.0,3.559999999999995,0.0
2608,2025-02-24 14:00:00,76.98666666666666,0.0,21.24333333333333,34.5,64.66333333333334,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,3.470000000000006,0.0
2609,2025-02-24 14:15:00,78.39999999999999,0.0,24.906666666666663,35.666666666666664,65.25666666666666,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,3.309999999999995,0.0
2610,2025-02-24 14:30:00,80.52,-4.239999999999995,28.69666666666667,36.5,65.62666666666667,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03,,,67.0,69.0,75.0,55.0,3.0400000000000063,0.0
2611,2025-02-24 14:45:00,84.05333333333334,-2.1200000000000045,31.88,36.5,65.97,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.140000000000001,0.0
2612,2025-02-24 15:00:00,86.16666666666667,0.0,36.42333333333334,37.0,66.69333333333333,87.58,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21333333333332,,,67.0,69.0,75.0,55.0,2.5600000000000094,0.0
2613,2025-02-24 15:15:00,91.11,-2.1200000000000045,44.71666666666667,37.66666666666666,66.83666666666666,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,2.5900000000000034,0.0
2614,2025-02-24 15:30:00,94.64333333333332,-2.1199999999999903,50.803333333333335,38.333333333333336,67.26,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.46666666666667,,,67.0,69.0,75.0,55.0,2.3700000000000045,0.0
2615,2025-02-24 15:45:00,98.88333333333333,-2.1200000000000045,56.27666666666667,39.333333333333336,67.69666666666667,101.00333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,2.1299999999999955,0.0
2616,2025-02-24 16:00:00,104.53333333333336,2.1199999999999903,63.36666666666667,40.5,67.92333333333333,105.24,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.62666666666667,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
2617,2025-02-24 16:15:00,115.83333333333331,-2.1200000000000045,83.61333333333333,43.0,68.12,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.03,,,67.0,69.0,75.0,55.0,2.019999999999996,0.0
2618,2025-02-24 16:30:00,124.30666666666669,-2.1200000000000045,96.62333333333332,44.5,68.29333333333334,126.42666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24333333333334,,,67.0,69.0,75.0,55.0,1.940000000000012,0.0
2619,2025-02-24 16:45:00,128.54333333333332,0.0,100.0,45.0,68.50333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.45333333333333,,,67.0,69.0,75.0,55.0,1.990000000000009,0.0
2620,2025-02-24 17:00:00,129.25,-2.1200000000000045,100.0,45.0,68.65666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.50333333333333,,,67.0,69.0,75.0,55.0,1.75,0.0
2621,2025-02-24 17:15:00,130.66333333333333,2.1200000000000045,100.0,43.833333333333336,68.81,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.49666666666667,,,67.0,69.0,75.0,55.0,1.5100000000000051,0.0
2622,2025-02-24 17:30:00,127.83666666666666,0.0,100.0,44.333333333333336,61.02333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.32666666666667,,,67.0,69.0,75.0,55.0,3.809999999999995,0.0
2623,2025-02-24 17:45:00,128.54333333333332,-2.1200000000000045,100.0,45.0,64.25,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.01,,,67.0,69.0,75.0,55.0,1.3500000000000014,0.0
2624,2025-02-24 18:00:00,127.83666666666666,0.0,100.0,43.5,60.39333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89333333333333,,,67.0,69.0,75.0,55.0,2.43,0.0
2625,2025-02-24 18:15:00,127.13,-2.1200000000000045,100.0,44.0,59.66,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51333333333334,,,67.0,69.0,75.0,55.0,1.8100000000000025,0.0
2626,2025-02-24 18:30:00,128.54333333333332,-2.1200000000000045,100.0,44.0,59.64000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19666666666667,,,67.0,69.0,75.0,55.0,1.4600000000000009,0.0
2627,2025-02-24 18:45:00,129.25,0.0,97.71666666666664,43.16666666666666,59.78,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,1.6099999999999994,0.0
2628,2025-02-24 19:00:00,124.31,2.1199999999999903,91.83333333333331,42.0,59.71333333333333,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78333333333335,,,67.0,69.0,75.0,55.0,1.4400000000000048,0.0
2629,2025-02-24 19:15:00,120.78000000000002,2.1200000000000045,85.53333333333335,40.833333333333336,59.73333333333333,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.64666666666666,,,67.0,69.0,75.0,55.0,1.4500000000000028,0.0
2630,2025-02-24 19:30:00,118.66,2.1199999999999903,83.16333333333334,40.0,59.81666666666666,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.66333333333333,,,67.0,69.0,75.0,55.0,1.5300000000000011,0.0
2631,2025-02-24 19:45:00,117.24666666666668,2.1199999999999903,79.01666666666667,39.66666666666666,60.156666666666666,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.61,,,67.0,69.0,75.0,55.0,1.4600000000000009,0.0
2632,2025-02-24 20:00:00,113.00666666666666,2.1200000000000045,72.94,39.0,59.96666666666667,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.52666666666666,,,67.0,69.0,75.0,55.0,1.3900000000000006,0.0
2633,2025-02-24 20:15:00,108.06,2.1200000000000045,65.27333333333333,37.833333333333336,59.68666666666667,105.94333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,1.6200000000000043,0.0
2634,2025-02-24 20:30:00,103.82666666666668,2.1099999999999994,57.99333333333333,37.0,59.59333333333333,101.00333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,75.0,55.0,1.5800000000000054,0.0
2635,2025-02-24 20:45:00,99.59,2.1199999999999903,51.6,36.16666666666666,59.653333333333336,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,75.0,55.0,1.5799999999999983,0.0
2636,2025-02-24 21:00:00,96.05666666666666,2.1200000000000045,46.836666666666666,35.666666666666664,59.70333333333334,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.30333333333333,,,67.0,69.0,75.0,55.0,1.5700000000000005,0.0
2637,2025-02-24 21:15:00,95.34999999999998,2.1199999999999903,49.29333333333333,35.666666666666664,59.64666666666667,95.35,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.53,,,67.0,69.0,75.0,55.0,1.6300000000000026,0.0
2638,2025-02-24 21:30:00,94.64333333333332,-2.1200000000000045,45.99666666666667,36.0,59.620000000000005,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,75.0,55.0,1.6700000000000017,0.0
2639,2025-02-24 21:45:00,91.11,2.1200000000000045,38.24666666666667,34.666666666666664,59.803333333333335,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40333333333334,,,67.0,69.0,75.0,55.0,1.7100000000000009,0.0
2640,2025-02-24 22:00:00,88.99000000000001,2.1099999999999994,35.23666666666667,34.0,64.49333333333333,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.44,,,67.0,69.0,75.0,55.0,-1.3299999999999983,0.0
2641,2025-02-24 22:15:00,86.87333333333333,0.0,33.87,33.5,61.34,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,75.0,55.0,2.3200000000000003,0.0
2642,2025-02-24 22:30:00,84.76,2.1200000000000045,30.48,33.166666666666664,64.37666666666667,84.05333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.52333333333333,,,67.0,69.0,75.0,55.0,-0.5900000000000034,0.0
2643,2025-02-24 22:45:00,84.05333333333334,0.0,28.90333333333333,33.0,63.68000000000001,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58,,,67.0,69.0,75.0,55.0,2.5,0.0
2644,2025-02-24 23:00:00,84.05333333333334,2.1200000000000045,28.53,32.5,62.870000000000005,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.65666666666665,,,67.0,69.0,75.0,55.0,0.5999999999999943,0.0
2645,2025-02-24 23:15:00,81.22666666666667,2.1200000000000045,23.75,32.333333333333336,64.04,79.10666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57333333333332,,,67.0,69.0,75.0,55.0,2.25,0.0
2646,2025-02-24 23:30:00,79.10666666666667,0.0,23.82333333333333,32.0,62.48666666666667,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67333333333333,,,67.0,69.0,75.0,55.0,0.9200000000000016,0.0
2647,2025-02-24 23:45:00,78.39999999999999,-2.1200000000000045,21.77,32.0,66.36333333333333,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,0.0099999999999909,0.0
2648,2025-02-25 00:00:00,79.81333333333333,-2.1199999999999903,26.15333333333333,32.666666666666664,63.59,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86,,,67.0,69.0,75.0,55.0,0.789999999999992,0.0
2649,2025-02-25 00:15:00,79.10666666666667,-4.239999999999995,24.64333333333333,34.0,64.99666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,1.5700000000000005,0.0
2650,2025-02-25 00:30:00,80.52,0.0,25.936666666666667,34.0,62.55,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90333333333334,,,67.0,69.0,75.0,55.0,4.050000000000004,0.0
2651,2025-02-25 00:45:00,80.52,0.0,24.093333333333334,34.0,65.84333333333333,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87333333333333,,,67.0,69.0,75.0,55.0,0.480000000000004,0.0
2652,2025-02-25 01:00:00,79.10666666666667,0.0,23.92333333333333,34.0,62.586666666666666,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,75.0,55.0,3.5600000000000023,0.0
2653,2025-02-25 01:15:00,80.52,2.1199999999999903,23.763333333333332,34.0,65.13,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,75.0,55.0,0.8199999999999932,0.0
2654,2025-02-25 01:30:00,79.10666666666667,0.0,22.086666666666662,34.0,64.09333333333335,79.10666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,75.0,55.0,3.0500000000000043,0.0
2655,2025-02-25 01:45:00,80.52,2.1199999999999903,22.94333333333333,34.0,63.9,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,1.1000000000000083,0.0
2656,2025-02-25 02:00:00,79.81333333333333,0.0,21.02333333333333,34.333333333333336,64.33999999999999,78.39999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90666666666665,,,67.0,69.0,75.0,55.0,3.3399999999999963,0.0
2657,2025-02-25 02:15:00,80.52,2.1199999999999903,25.96333333333333,34.5,67.53333333333333,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04333333333334,,,67.0,69.0,75.0,55.0,1.25,0.0
2658,2025-02-25 02:30:00,84.05333333333334,0.0,32.54,34.833333333333336,67.69,85.46,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,1.7000000000000028,0.0
2659,2025-02-25 02:45:00,87.58,-2.1099999999999994,38.953333333333326,35.666666666666664,67.60666666666667,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33666666666666,,,67.0,69.0,75.0,55.0,1.8500000000000083,0.0
2660,2025-02-25 03:00:00,89.69666666666666,-2.1200000000000045,43.870000000000005,36.66666666666666,67.80666666666666,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,1.6200000000000043,0.0
2661,2025-02-25 03:15:00,91.11,-4.239999999999995,44.833333333333336,37.333333333333336,62.76666666666667,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.32666666666667,,,67.0,69.0,75.0,55.0,4.170000000000002,0.0
2662,2025-02-25 03:30:00,92.52333333333333,0.0,43.61666666666667,37.5,67.03666666666668,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24,,,67.0,69.0,75.0,55.0,1.0600000000000025,0.0
2663,2025-02-25 03:45:00,94.64333333333332,0.0,49.54333333333333,37.66666666666666,67.42,96.05666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35000000000001,,,67.0,69.0,75.0,55.0,1.7399999999999949,0.0
2664,2025-02-25 04:00:00,96.05666666666666,-2.1200000000000045,54.1,38.16666666666666,67.47,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,1.7800000000000011,0.0
2665,2025-02-25 04:15:00,101.71,-2.1199999999999903,60.330000000000005,39.16666666666666,65.31666666666666,103.12333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49,,,67.0,69.0,75.0,55.0,1.5900000000000034,0.0
2666,2025-02-25 04:30:00,101.00333333333332,0.0,56.35666666666666,39.16666666666666,64.00666666666667,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27666666666666,,,67.0,69.0,75.0,55.0,2.710000000000001,0.0
2667,2025-02-25 04:45:00,101.71,2.1199999999999903,57.14000000000001,38.5,67.48333333333333,101.00333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333333,,,67.0,69.0,75.0,55.0,1.1099999999999994,0.0
2668,2025-02-25 05:00:00,99.59,0.0,58.09333333333333,39.0,63.806666666666665,101.00333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21,,,67.0,69.0,75.0,55.0,1.539999999999992,0.0
2669,2025-02-25 05:15:00,100.29666666666668,0.0,55.73333333333333,40.0,66.77,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,0.6900000000000119,0.0
2670,2025-02-25 05:30:00,101.71,-2.1200000000000045,61.78,40.16666666666666,67.68333333333334,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333333,,,67.0,69.0,75.0,55.0,1.4199999999999875,0.0
2671,2025-02-25 05:45:00,103.12333333333332,-2.1099999999999994,62.92333333333334,40.66666666666666,63.66666666666666,104.53,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21666666666665,,,67.0,69.0,75.0,55.0,1.5,0.0
2672,2025-02-25 06:00:00,104.53,0.0,60.6,40.16666666666666,66.96,103.82666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13000000000001,,,67.0,69.0,75.0,55.0,0.4799999999999897,0.0
2673,2025-02-25 06:15:00,101.71,-2.1099999999999994,61.77666666666666,39.66666666666666,62.59333333333333,103.82666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
2674,2025-02-25 06:30:00,103.83,2.1200000000000045,60.24333333333333,39.333333333333336,65.08999999999999,103.12333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,0.7200000000000131,0.0
2675,2025-02-25 06:45:00,101.71,-2.1200000000000045,59.50333333333333,40.16666666666666,63.67666666666667,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,2.8299999999999983,0.0
2676,2025-02-25 07:00:00,104.53333333333336,2.1099999999999994,62.26333333333333,40.5,64.34666666666666,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09333333333333,,,67.0,69.0,75.0,55.0,1.1700000000000017,0.0
2677,2025-02-25 07:15:00,102.41666666666669,0.0,59.10333333333333,40.0,64.15333333333332,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,2.3500000000000014,0.0
2678,2025-02-25 07:30:00,103.12333333333332,2.1200000000000045,61.26333333333333,39.5,63.35333333333333,103.12333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,1.1700000000000017,0.0
2679,2025-02-25 07:45:00,101.71,-2.1199999999999903,58.54333333333333,40.833333333333336,64.77999999999999,101.00333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,2.699999999999996,0.0
2680,2025-02-25 08:00:00,103.12333333333332,0.0,62.53666666666667,39.5,62.77333333333333,104.53333333333336,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,1.4500000000000028,0.0
2681,2025-02-25 08:15:00,102.41666666666669,-2.1199999999999903,60.09666666666666,39.5,65.96666666666667,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99666666666667,,,67.0,69.0,75.0,55.0,0.2299999999999968,0.0
2682,2025-02-25 08:30:00,104.53333333333336,-2.1099999999999994,65.80666666666666,40.0,67.45666666666666,106.64666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,1.4499999999999886,0.0
2683,2025-02-25 08:45:00,108.06,-2.1200000000000045,71.17,41.333333333333336,67.61333333333333,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
2684,2025-02-25 09:00:00,111.59333333333336,-2.1199999999999903,76.58666666666666,41.66666666666666,67.62,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34333333333332,,,67.0,69.0,75.0,55.0,1.7600000000000051,0.0
2685,2025-02-25 09:15:00,115.83333333333331,-2.1200000000000045,84.60333333333334,42.66666666666666,67.71666666666667,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49,,,67.0,69.0,75.0,55.0,1.8100000000000025,0.0
2686,2025-02-25 09:30:00,122.19,-2.1200000000000045,93.33666666666666,43.66666666666666,67.64666666666666,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61666666666667,,,67.0,69.0,75.0,55.0,1.7900000000000065,0.0
2687,2025-02-25 09:45:00,125.71666666666664,-2.1199999999999903,98.97666666666667,44.5,64.89333333333333,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.63333333333334,,,67.0,69.0,75.0,55.0,1.7800000000000011,0.0
2688,2025-02-25 10:00:00,125.71666666666664,0.0,92.17,44.5,63.89333333333334,123.60333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33999999999999,,,67.0,69.0,75.0,55.0,2.8299999999999983,0.0
2689,2025-02-25 10:15:00,122.89666666666666,2.1199999999999903,91.50333333333332,43.0,60.69,122.19,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24666666666667,,,67.0,69.0,75.0,55.0,2.5700000000000003,0.0
2690,2025-02-25 10:30:00,118.66,2.1199999999999903,82.58666666666666,42.5,63.126666666666665,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,0.6799999999999997,0.0
2691,2025-02-25 10:45:00,115.83333333333331,0.0,78.68,42.0,58.53333333333333,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
2692,2025-02-25 11:00:00,111.59333333333332,0.0,71.04666666666667,41.0,63.47666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.66333333333334,,,67.0,69.0,75.0,55.0,0.759999999999998,0.0
2693,2025-02-25 11:15:00,108.06,0.0,68.10333333333334,40.5,60.73333333333334,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.64999999999999,,,67.0,69.0,75.0,55.0,3.8100000000000014,0.0
2694,2025-02-25 11:30:00,108.06,2.1200000000000045,66.39999999999999,40.0,65.98333333333333,106.64666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,1.289999999999992,0.0
2695,2025-02-25 11:45:00,108.76666666666668,0.0,71.84666666666668,40.66666666666666,66.29666666666667,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,1.9699999999999989,0.0
2696,2025-02-25 12:00:00,110.88666666666668,-2.1199999999999903,74.48666666666666,42.0,66.24666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,2.420000000000009,0.0
2697,2025-02-25 12:15:00,111.59333333333332,-2.1199999999999903,77.42,42.5,66.32333333333334,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,2.3200000000000074,0.0
2698,2025-02-25 12:30:00,113.00666666666666,-2.1200000000000045,80.97666666666667,43.0,66.29666666666667,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13666666666667,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
2699,2025-02-25 12:45:00,115.83333333333331,-4.239999999999995,84.92333333333333,43.833333333333336,66.5,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22,,,67.0,69.0,75.0,55.0,2.3200000000000074,0.0
2700,2025-02-25 13:00:00,119.36666666666667,-2.1200000000000045,87.85333333333334,44.16666666666666,66.69666666666667,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,2.259999999999991,0.0
2701,2025-02-25 13:15:00,121.48333333333332,-2.1200000000000045,92.17,44.833333333333336,66.86,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,75.0,55.0,2.1300000000000097,0.0
2702,2025-02-25 13:30:00,125.71666666666664,-2.1199999999999903,98.99666666666668,45.833333333333336,67.05,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.47666666666667,,,67.0,69.0,75.0,55.0,2.0600000000000023,0.0
2703,2025-02-25 13:45:00,125.71666666666664,-4.239999999999995,100.0,46.0,67.28666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,2.0400000000000063,0.0
2704,2025-02-25 14:00:00,127.13,,100.0,46.0,67.60000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58999999999999,,,67.0,69.0,75.0,55.0,,
2705,2025-02-25 14:15:00,126.42333333333332,-2.1200000000000045,100.0,46.0,67.91333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.64999999999999,,,67.0,69.0,75.0,55.0,1.8400000000000036,0.0
2706,2025-02-25 14:30:00,127.83666666666666,-2.1200000000000045,100.0,46.0,68.22333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,1.8499999999999943,0.0
2707,2025-02-25 14:45:00,128.54333333333332,-2.1200000000000045,100.0,46.0,68.52333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,1.6700000000000017,0.0
2708,2025-02-25 15:00:00,129.25,2.1200000000000045,100.0,45.5,64.96,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
2709,2025-02-25 15:15:00,126.42333333333332,-2.1200000000000045,100.0,48.0,59.85,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,2.5500000000000043,0.0
2710,2025-02-25 15:30:00,127.13,-2.1200000000000045,99.9,48.5,59.70333333333334,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03666666666668,,,67.0,69.0,75.0,55.0,2.0500000000000043,0.0
2711,2025-02-25 15:45:00,127.13,0.0,95.54,47.0,59.86666666666667,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86,,,67.0,69.0,75.0,55.0,1.7700000000000031,0.0
2712,2025-02-25 16:00:00,123.60333333333334,2.1099999999999994,88.88666666666666,45.5,60.10333333333333,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72333333333333,,,67.0,69.0,75.0,55.0,1.75,0.0
2713,2025-02-25 16:15:00,119.36666666666667,2.1200000000000045,81.76333333333334,44.16666666666666,60.336666666666666,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,75.0,55.0,1.7700000000000031,0.0
2714,2025-02-25 16:30:00,113.71333333333332,2.1200000000000045,73.42333333333333,42.66666666666666,60.81,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,1.6099999999999994,0.0
2715,2025-02-25 16:45:00,108.76666666666668,4.240000000000009,64.10000000000001,41.0,61.24333333333334,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.3,,,67.0,69.0,75.0,55.0,1.6300000000000026,0.0
2716,2025-02-25 17:00:00,105.94,2.1099999999999994,63.70666666666667,40.5,61.57,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42333333333333,,,67.0,69.0,75.0,55.0,1.6600000000000037,0.0
2717,2025-02-25 17:15:00,108.76666666666668,2.1200000000000045,67.28333333333335,40.5,61.89333333333334,107.35333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.64333333333333,,,67.0,69.0,75.0,55.0,1.5,0.0
2718,2025-02-25 17:30:00,109.47333333333334,2.1200000000000045,67.25,40.16666666666666,62.01666666666667,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,1.509999999999998,0.0
2719,2025-02-25 17:45:00,108.76666666666668,0.0,70.13,40.0,62.13333333333333,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,1.3900000000000006,0.0
2720,2025-02-25 18:00:00,109.47333333333334,0.0,69.12,40.0,62.403333333333336,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,1.3500000000000014,0.0
2721,2025-02-25 18:15:00,109.47333333333334,2.1200000000000045,67.86333333333333,39.66666666666666,62.28,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,1.3399999999999963,0.0
2722,2025-02-25 18:30:00,110.18,2.1200000000000045,71.80333333333333,40.16666666666666,62.330000000000005,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,1.3999999999999986,0.0
2723,2025-02-25 18:45:00,113.71333333333332,-2.1200000000000045,76.39333333333333,41.5,62.52333333333333,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09333333333335,,,67.0,69.0,75.0,55.0,1.3200000000000005,0.0
2724,2025-02-25 19:00:00,110.88666666666668,2.1199999999999903,69.44333333333334,39.5,62.47333333333333,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.88333333333334,,,67.0,69.0,75.0,55.0,1.2299999999999969,0.0
