,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3471,2025-03-05 13:45:00,128.54333333333332,0.0,100.0,45.16666666666666,62.88333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,75.0,55.0,1.2000000000000028,0.0
3472,2025-03-05 14:00:00,128.54333333333332,-4.239999999999995,100.0,46.333333333333336,65.48666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,75.0,55.0,0.7099999999999937,0.0
3473,2025-03-05 14:15:00,128.54333333333332,0.0,100.0,45.333333333333336,62.28333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
3474,2025-03-05 14:30:00,129.95666666666668,,100.0,45.66666666666666,66.06666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,,
3475,2025-03-05 14:45:00,127.13,0.0,100.0,45.333333333333336,62.14000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,3.0700000000000003,0.0
3476,2025-03-05 15:00:00,129.25,-2.1200000000000045,100.0,46.16666666666666,65.11666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,75.0,55.0,0.7800000000000011,0.0
3477,2025-03-05 15:15:00,129.25,0.0,100.0,46.16666666666666,63.656666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,2.5600000000000023,0.0
3478,2025-03-05 15:30:00,129.95666666666668,2.1200000000000045,100.0,45.66666666666666,66.80333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,1.5799999999999983,0.0
3479,2025-03-05 15:45:00,128.54333333333332,-2.1200000000000045,100.0,45.5,66.83,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,2.0400000000000063,0.0
3480,2025-03-05 16:00:00,128.54333333333332,0.0,100.0,45.5,66.56,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,2.299999999999997,0.0
3481,2025-03-05 16:15:00,126.42333333333332,-2.1200000000000045,100.0,45.5,66.26666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,2.410000000000004,0.0
3482,2025-03-05 16:30:00,126.42333333333332,-4.239999999999995,100.0,46.0,66.05,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14999999999999,,,67.0,69.0,75.0,55.0,2.520000000000003,0.0
3483,2025-03-05 16:45:00,127.13,-2.1200000000000045,100.0,47.0,65.79666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,2.5999999999999943,0.0
3484,2025-03-05 17:00:00,126.42333333333332,-4.239999999999995,100.0,47.16666666666666,65.53,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,2.8100000000000023,0.0
3485,2025-03-05 17:15:00,127.83666666666666,-2.1200000000000045,100.0,47.833333333333336,65.76666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06,,,67.0,69.0,75.0,55.0,2.729999999999997,0.0
3486,2025-03-05 17:30:00,128.54333333333332,0.0,100.0,48.0,65.37,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,2.829999999999991,0.0
3487,2025-03-05 17:45:00,127.83666666666666,2.1200000000000045,98.99333333333334,48.0,65.38333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,2.719999999999999,0.0
3488,2025-03-05 18:00:00,125.01,-2.1199999999999903,99.46666666666664,48.0,65.41000000000001,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,2.719999999999992,0.0
3489,2025-03-05 18:15:00,126.42333333333332,0.0,98.94333333333334,48.333333333333336,65.42,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,2.6700000000000017,0.0
3490,2025-03-05 18:30:00,119.36333333333334,0.0,84.26333333333334,46.0,65.62333333333333,117.95,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58,,,67.0,69.0,75.0,55.0,2.759999999999998,0.0
3491,2025-03-05 18:45:00,117.95333333333332,2.1200000000000045,85.49333333333334,46.333333333333336,65.42,119.36333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.73333333333333,,,67.0,69.0,75.0,55.0,3.030000000000001,0.0
3492,2025-03-05 19:00:00,125.01,-2.1199999999999903,99.56666666666666,48.833333333333336,65.14333333333333,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,2.960000000000001,0.0
3493,2025-03-05 19:15:00,127.13,-4.239999999999995,100.0,49.0,65.12,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33333333333333,,,67.0,69.0,75.0,55.0,2.819999999999993,0.0
3494,2025-03-05 19:30:00,127.83666666666666,-4.239999999999995,97.96,48.66666666666666,65.20333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.030000000000001,0.0
3495,2025-03-05 19:45:00,126.42333333333332,-4.239999999999995,99.69,47.66666666666666,65.06666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.8399999999999963,0.0
3496,2025-03-05 20:00:00,126.42333333333332,-2.1200000000000045,99.53333333333336,49.5,65.06666666666666,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.289999999999992,0.0
3497,2025-03-05 20:15:00,127.83666666666666,2.1199999999999903,98.18333333333334,49.833333333333336,65.23,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,3.04999999999999,0.0
3498,2025-03-05 20:30:00,127.13,0.0,100.0,50.0,65.46,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,2.710000000000008,0.0
3499,2025-03-05 20:45:00,127.83666666666666,-2.1200000000000045,100.0,50.0,65.14999999999999,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,75.0,55.0,2.6700000000000017,0.0
3500,2025-03-05 21:00:00,128.54333333333332,0.0,100.0,50.0,64.76,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
3501,2025-03-05 21:15:00,127.13,-2.1200000000000045,100.0,50.333333333333336,64.93666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33999999999999,,,67.0,69.0,75.0,55.0,3.0400000000000063,0.0
3502,2025-03-05 21:30:00,129.25,0.0,100.0,50.5,64.92333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
3503,2025-03-05 21:45:00,128.54333333333332,0.0,100.0,50.5,64.68,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44,,,67.0,69.0,75.0,55.0,2.8999999999999986,0.0
3504,2025-03-05 22:00:00,129.25,0.0,100.0,50.5,64.41666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.63333333333334,,,67.0,69.0,75.0,55.0,3.470000000000006,0.0
3505,2025-03-05 22:15:00,129.25,0.0,100.0,50.5,64.16000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.43666666666667,,,67.0,69.0,75.0,55.0,3.250000000000007,0.0
3506,2025-03-05 22:30:00,129.25,0.0,100.0,50.5,63.74333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
3507,2025-03-05 22:45:00,127.83666666666666,0.0,100.0,50.5,63.42666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,3.5999999999999943,0.0
3508,2025-03-05 23:00:00,129.25,0.0,99.38333333333333,49.833333333333336,63.79,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.6000000000000014,0.0
3509,2025-03-05 23:15:00,125.01,0.0,93.98,48.333333333333336,63.95000000000001,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,3.530000000000008,0.0
3510,2025-03-05 23:30:00,122.89666666666666,2.1099999999999994,91.19333333333331,47.66666666666666,63.98666666666667,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
3511,2025-03-05 23:45:00,122.19333333333334,-2.1200000000000045,90.09,49.66666666666666,64.36333333333333,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,3.1799999999999926,0.0
3512,2025-03-06 00:00:00,120.78000000000002,2.1200000000000045,85.45333333333333,47.833333333333336,64.04666666666667,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
3513,2025-03-06 00:15:00,118.66,2.1200000000000045,81.57666666666667,47.16666666666666,63.87,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.66000000000001,,,67.0,69.0,75.0,55.0,3.5799999999999983,0.0
3514,2025-03-06 00:30:00,116.54,2.1200000000000045,78.59666666666668,46.66666666666666,63.85666666666666,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.65666666666667,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
3515,2025-03-06 00:45:00,113.71333333333332,2.1200000000000045,73.94333333333333,46.333333333333336,63.82333333333333,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.6,,,67.0,69.0,75.0,55.0,3.530000000000001,0.0
3516,2025-03-06 01:00:00,109.47333333333334,0.0,69.8,46.0,64.06,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
3517,2025-03-06 01:15:00,108.76666666666668,2.1200000000000045,66.45,45.16666666666666,64.04,106.64666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
3518,2025-03-06 01:30:00,107.35333333333334,2.1200000000000045,63.46,44.833333333333336,64.09333333333333,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,3.390000000000001,0.0
3519,2025-03-06 01:45:00,103.83,0.0,60.45666666666667,44.5,64.19666666666666,103.12333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,3.640000000000001,0.0
3520,2025-03-06 02:00:00,103.12333333333332,2.1200000000000045,57.25333333333333,44.0,63.84333333333333,101.00333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,3.61,0.0
3521,2025-03-06 02:15:00,101.00333333333332,2.1199999999999903,53.946666666666665,43.66666666666666,63.6,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
3522,2025-03-06 02:30:00,98.88333333333333,2.1200000000000045,52.07333333333333,43.5,63.64666666666667,98.17666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.61,,,67.0,69.0,75.0,55.0,3.719999999999999,0.0
3523,2025-03-06 02:45:00,97.46999999999998,0.0,50.38666666666666,43.16666666666666,63.656666666666666,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.63333333333333,,,67.0,69.0,75.0,55.0,3.779999999999994,0.0
3524,2025-03-06 03:00:00,93.23,4.239999999999995,41.54666666666667,41.833333333333336,63.38,90.40666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.46666666666665,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
3525,2025-03-06 03:15:00,86.87,2.1099999999999994,34.70666666666667,40.5,63.48333333333333,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.38333333333334,,,67.0,69.0,75.0,55.0,3.799999999999997,0.0
3526,2025-03-06 03:30:00,89.69666666666666,0.0,40.583333333333336,41.333333333333336,63.38666666666666,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.68666666666667,,,67.0,69.0,75.0,55.0,3.899999999999999,0.0
3527,2025-03-06 03:45:00,93.93666666666668,-2.1200000000000045,44.580000000000005,42.5,63.16,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,3.809999999999995,0.0
3528,2025-03-06 04:00:00,91.81666666666666,2.1200000000000045,44.22666666666667,42.333333333333336,63.04,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87333333333333,,,67.0,69.0,75.0,55.0,3.779999999999994,0.0
3529,2025-03-06 04:15:00,98.88333333333333,-2.1200000000000045,54.35666666666666,44.833333333333336,63.02,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19,,,67.0,69.0,75.0,55.0,3.839999999999996,0.0
3530,2025-03-06 04:30:00,98.17666666666666,0.0,54.43,45.0,62.81999999999999,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
3531,2025-03-06 04:45:00,96.76333333333332,0.0,49.70666666666667,44.16666666666666,62.71333333333333,95.35,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.0,0.0
3532,2025-03-06 05:00:00,94.64333333333332,2.1199999999999903,43.91666666666666,42.333333333333336,62.63,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,3.869999999999997,0.0
3533,2025-03-06 05:15:00,90.40333333333332,2.1200000000000045,37.696666666666665,41.5,62.7,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,3.8800000000000026,0.0
3534,2025-03-06 05:30:00,83.34333333333332,2.1199999999999903,26.076666666666668,39.5,62.66666666666666,81.93,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.44333333333333,,,67.0,69.0,75.0,55.0,3.969999999999999,0.0
3535,2025-03-06 05:45:00,83.34666666666668,-4.240000000000009,31.41333333333333,41.16666666666666,62.56,84.75666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.7,,,67.0,69.0,75.0,55.0,4.140000000000001,0.0
3536,2025-03-06 06:00:00,82.64,2.1200000000000045,29.656666666666663,39.5,62.583333333333336,83.34333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.969999999999999,0.0
3537,2025-03-06 06:15:00,86.17,-2.1099999999999994,38.68,41.66666666666666,62.51,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,4.090000000000003,0.0
3538,2025-03-06 06:30:00,91.11,-2.1200000000000045,46.04666666666666,42.833333333333336,62.66666666666666,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21333333333332,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
3539,2025-03-06 06:45:00,95.35,-4.240000000000009,49.88333333333333,43.16666666666666,62.703333333333326,96.76333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25333333333333,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
3540,2025-03-06 07:00:00,92.52333333333333,2.1200000000000045,43.836666666666666,41.5,62.586666666666666,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
3541,2025-03-06 07:15:00,93.23,0.0,46.68333333333334,41.5,62.76333333333333,94.64333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.8800000000000026,0.0
3542,2025-03-06 07:30:00,99.59,-2.1200000000000045,57.93666666666667,44.66666666666666,62.66666666666666,101.00333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,3.890000000000001,0.0
3543,2025-03-06 07:45:00,97.46999999999998,0.0,50.30666666666667,43.16666666666666,62.82333333333333,96.05666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666666,,,67.0,69.0,75.0,55.0,3.649999999999999,0.0
3544,2025-03-06 08:00:00,96.05666666666666,2.1199999999999903,50.54,42.66666666666666,62.623333333333335,95.35,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08666666666666,,,67.0,69.0,75.0,55.0,3.739999999999995,0.0
3545,2025-03-06 08:15:00,96.76333333333332,-2.1200000000000045,48.85999999999999,42.833333333333336,62.56666666666666,95.35,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,4.059999999999995,0.0
3546,2025-03-06 08:30:00,93.93666666666668,2.1200000000000045,45.96,42.16666666666666,62.66,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,3.869999999999997,0.0
3547,2025-03-06 08:45:00,99.59,0.0,56.1,44.333333333333336,62.69,99.59,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333333,,,67.0,69.0,75.0,55.0,3.910000000000004,0.0
3548,2025-03-06 09:00:00,94.64333333333332,2.1199999999999903,42.46333333333333,41.0,62.653333333333336,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,3.9200000000000017,0.0
3549,2025-03-06 09:15:00,90.40333333333332,0.0,42.56,39.66666666666666,62.4,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86333333333333,,,67.0,69.0,75.0,55.0,4.0,0.0
3550,2025-03-06 09:30:00,96.05666666666669,-4.240000000000009,52.77666666666666,42.0,62.35333333333333,98.17666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,75.0,55.0,3.800000000000004,0.0
3551,2025-03-06 09:45:00,93.23,-2.1199999999999903,43.59333333333333,40.333333333333336,62.32,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87333333333333,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
3552,2025-03-06 10:00:00,88.99,2.1199999999999903,35.416666666666664,39.0,62.35666666666666,86.87,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,3.899999999999999,0.0
3553,2025-03-06 10:15:00,88.99,2.1199999999999903,36.01,38.66666666666666,62.41666666666666,87.57666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.76333333333334,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
3554,2025-03-06 10:30:00,91.11,-2.1200000000000045,44.42666666666667,40.66666666666666,62.48333333333333,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,3.93,0.0
3555,2025-03-06 10:45:00,92.52333333333333,2.1200000000000045,40.63333333333333,41.333333333333336,62.52333333333333,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91666666666667,,,67.0,69.0,75.0,55.0,3.86,0.0
3556,2025-03-06 11:00:00,88.99000000000001,2.1200000000000045,33.946666666666665,39.5,62.43666666666667,86.17,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,75.0,55.0,3.910000000000004,0.0
3557,2025-03-06 11:15:00,86.16666666666667,2.1099999999999994,29.75,38.833333333333336,62.59333333333333,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67666666666666,,,67.0,69.0,75.0,55.0,3.960000000000001,0.0
3558,2025-03-06 11:30:00,82.64,2.1200000000000045,24.00333333333333,38.16666666666666,62.72666666666667,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,75.0,55.0,3.8400000000000034,0.0
3559,2025-03-06 11:45:00,79.81333333333333,2.1199999999999903,19.94,37.66666666666666,62.696666666666665,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,3.910000000000004,0.0
3560,2025-03-06 12:00:00,76.98666666666666,2.1200000000000045,16.599999999999998,37.0,62.60666666666666,74.86666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,4.199999999999996,0.0
3561,2025-03-06 12:15:00,74.16000000000001,,10.81,36.333333333333336,62.66,71.33333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.50333333333333,,,67.0,69.0,75.0,55.0,,
3562,2025-03-06 12:30:00,68.50666666666666,2.1099999999999994,7.38,35.5,62.77333333333333,69.21666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,75.0,55.0,4.18,0.0
3563,2025-03-06 12:45:00,69.21333333333332,-2.1200000000000045,10.89,37.0,62.85666666666666,72.04,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,4.3700000000000045,0.0
3564,2025-03-06 13:00:00,69.92,0.0,8.979999999999999,37.0,62.99,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,3.8800000000000026,0.0
3565,2025-03-06 13:15:00,69.21333333333332,0.0,6.823333333333333,37.0,62.923333333333325,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,4.219999999999999,0.0
3566,2025-03-06 13:30:00,69.92,2.1200000000000045,6.046666666666667,37.0,62.93666666666667,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,75.0,55.0,4.129999999999996,0.0
3567,2025-03-06 13:45:00,69.21333333333332,2.1200000000000045,3.9166666666666665,36.16666666666666,62.92666666666667,66.39333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,75.0,55.0,4.149999999999999,0.0
3568,2025-03-06 14:00:00,67.8,2.1099999999999994,1.1466666666666667,34.833333333333336,62.72,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,4.379999999999996,0.0
3569,2025-03-06 14:15:00,66.39333333333333,2.1099999999999994,0.0,34.5,62.72666666666667,64.27666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,75.0,55.0,4.32,0.0
3570,2025-03-06 14:30:00,66.39333333333333,4.229999999999997,0.21,34.5,63.05,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.79666666666667,,,67.0,69.0,75.0,55.0,4.210000000000001,0.0
3571,2025-03-06 14:45:00,65.69,2.119999999999997,0.02,34.5,63.13,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,4.439999999999998,0.0
3572,2025-03-06 15:00:00,65.69,2.119999999999997,0.3966666666666666,34.5,63.32666666666666,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87,,,67.0,69.0,75.0,55.0,4.18,0.0
3573,2025-03-06 15:15:00,65.69,0.0,2.58,34.5,63.46666666666667,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.890000000000001,0.0
3574,2025-03-06 15:30:00,65.69,0.0,3.06,34.5,63.52333333333333,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.060000000000002,0.0
3575,2025-03-06 15:45:00,66.39333333333333,0.0,3.403333333333333,34.5,63.75666666666667,66.39333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.130000000000003,0.0
3576,2025-03-06 16:00:00,65.69,-2.1099999999999994,4.95,34.5,63.93666666666667,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,4.009999999999998,0.0
3577,2025-03-06 16:15:00,67.09666666666666,-2.1099999999999994,7.990000000000001,35.666666666666664,64.12333333333333,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,4.060000000000002,0.0
3578,2025-03-06 16:30:00,69.21333333333332,-2.1200000000000045,10.176666666666668,36.5,64.52666666666666,70.62666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,4.089999999999996,0.0
3579,2025-03-06 16:45:00,72.04,-4.239999999999995,14.896666666666668,36.5,64.88666666666667,74.16,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,3.719999999999992,0.0
3580,2025-03-06 17:00:00,74.86666666666666,-2.1200000000000045,18.32333333333333,36.66666666666666,64.88,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28,,,67.0,69.0,75.0,55.0,3.8299999999999983,0.0
3581,2025-03-06 17:15:00,76.98666666666666,-2.1200000000000045,24.30666666666667,37.5,64.87666666666667,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,75.0,55.0,3.839999999999996,0.0
3582,2025-03-06 17:30:00,79.81333333333333,-2.1199999999999903,27.89,38.16666666666666,65.32333333333334,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,3.43,0.0
3583,2025-03-06 17:45:00,83.34666666666668,-4.240000000000009,34.29333333333333,38.66666666666666,65.34666666666666,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,3.329999999999991,0.0
3584,2025-03-06 18:00:00,86.87333333333333,-4.22999999999999,39.28333333333333,39.66666666666666,65.50333333333333,89.69666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51333333333334,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
3585,2025-03-06 18:15:00,92.52333333333333,-4.240000000000009,48.35999999999999,41.0,65.94,95.35,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,2.779999999999994,0.0
3586,2025-03-06 18:30:00,96.76333333333332,-2.1200000000000045,54.32333333333333,41.833333333333336,65.73666666666666,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,3.009999999999998,0.0
3587,2025-03-06 18:45:00,100.29666666666668,-2.1199999999999903,60.51,42.5,65.97000000000001,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.70333333333333,,,67.0,69.0,75.0,55.0,3.0900000000000034,0.0
3588,2025-03-06 19:00:00,105.94333333333331,-2.1099999999999994,67.83999999999999,43.16666666666666,65.99666666666667,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78,,,67.0,69.0,75.0,55.0,2.8300000000000054,0.0
3589,2025-03-06 19:15:00,110.88666666666668,0.0,75.03666666666668,43.66666666666666,66.11666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,75.0,55.0,3.0,0.0
3590,2025-03-06 19:30:00,113.71333333333332,-2.1200000000000045,81.68,44.0,66.28333333333335,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,75.0,55.0,2.8999999999999986,0.0
3591,2025-03-06 19:45:00,127.13333333333333,-2.1099999999999994,97.19333333333331,45.833333333333336,66.23,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.10333333333334,,,67.0,69.0,75.0,55.0,2.8800000000000026,0.0
3592,2025-03-06 20:00:00,129.95666666666668,2.1200000000000045,99.06333333333332,45.333333333333336,66.37666666666667,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.87666666666667,,,67.0,69.0,75.0,55.0,2.789999999999999,0.0
3593,2025-03-06 20:15:00,130.66333333333333,2.1200000000000045,100.0,44.333333333333336,66.33333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.92,,,67.0,69.0,75.0,55.0,2.8800000000000026,0.0
3594,2025-03-06 20:30:00,130.66333333333333,2.1200000000000045,100.0,43.66666666666666,66.56666666666668,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.12333333333333,,,67.0,69.0,75.0,55.0,2.680000000000007,0.0
3595,2025-03-06 20:45:00,129.25,2.1200000000000045,100.0,43.0,66.54,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.99333333333334,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
3596,2025-03-06 21:00:00,129.25,0.0,100.0,43.0,66.74666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.97666666666667,,,67.0,69.0,75.0,55.0,2.3200000000000074,0.0
3597,2025-03-06 21:15:00,129.25,0.0,100.0,43.0,66.91666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86,,,67.0,69.0,75.0,55.0,2.219999999999999,0.0
3598,2025-03-06 21:30:00,127.13,-2.1200000000000045,100.0,43.0,66.94333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,75.0,55.0,2.2700000000000102,0.0
3599,2025-03-06 21:45:00,127.13,-2.1200000000000045,100.0,43.0,66.88333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82666666666667,,,67.0,69.0,75.0,55.0,2.239999999999995,0.0
3600,2025-03-06 22:00:00,126.42333333333332,-2.1200000000000045,100.0,43.0,66.73333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83999999999999,,,67.0,69.0,75.0,55.0,2.4200000000000017,0.0
3601,2025-03-06 22:15:00,125.01,-4.239999999999995,100.0,44.0,66.87666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.84666666666668,,,67.0,69.0,75.0,55.0,2.1999999999999886,0.0
3602,2025-03-06 22:30:00,126.42333333333332,-2.1200000000000045,100.0,44.833333333333336,66.78333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.87333333333333,,,67.0,69.0,75.0,55.0,2.430000000000007,0.0
3603,2025-03-06 22:45:00,126.42333333333332,-2.1200000000000045,100.0,45.0,66.61,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,75.0,55.0,2.4299999999999926,0.0
3604,2025-03-06 23:00:00,125.71666666666664,-4.239999999999995,100.0,45.333333333333336,66.47666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,2.410000000000011,0.0
3605,2025-03-06 23:15:00,127.13,-4.239999999999995,100.0,45.5,66.21666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60333333333334,,,67.0,69.0,75.0,55.0,2.509999999999998,0.0
3606,2025-03-06 23:30:00,128.54333333333332,-2.1200000000000045,100.0,45.5,65.97333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.50666666666667,,,67.0,69.0,75.0,55.0,2.6200000000000045,0.0
3607,2025-03-06 23:45:00,129.95666666666668,0.0,100.0,45.5,65.49,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,2.640000000000008,0.0
3608,2025-03-07 00:00:00,129.95666666666668,2.1200000000000045,100.0,44.66666666666666,65.22666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22,,,67.0,69.0,75.0,55.0,2.719999999999999,0.0
3609,2025-03-07 00:15:00,127.13,0.0,100.0,44.5,65.08333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,2.8800000000000026,0.0
3610,2025-03-07 00:30:00,126.42333333333332,-2.1200000000000045,99.67,45.16666666666666,64.88,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,2.949999999999996,0.0
3611,2025-03-07 00:45:00,122.89666666666666,-2.1199999999999903,95.09333333333332,45.833333333333336,64.71666666666667,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86666666666666,,,67.0,69.0,75.0,55.0,3.0500000000000043,0.0
3612,2025-03-07 01:00:00,120.78000000000002,-4.230000000000004,92.07333333333334,46.16666666666666,64.58666666666666,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.79,,,67.0,69.0,75.0,55.0,3.1699999999999946,0.0
3613,2025-03-07 01:15:00,119.36666666666667,0.0,86.11333333333334,46.5,64.44666666666666,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67333333333333,,,67.0,69.0,75.0,55.0,3.2099999999999937,0.0
3614,2025-03-07 01:30:00,117.95333333333332,2.1199999999999903,81.11333333333333,45.66666666666666,64.33333333333333,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,75.0,55.0,3.259999999999998,0.0
3615,2025-03-07 01:45:00,114.42,2.1200000000000045,77.26666666666667,44.5,64.21,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58333333333333,,,67.0,69.0,75.0,55.0,3.260000000000005,0.0
3616,2025-03-07 02:00:00,112.3,2.1200000000000045,73.47666666666667,44.5,64.06333333333333,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,75.0,55.0,3.280000000000001,0.0
3617,2025-03-07 02:15:00,108.06,-2.1200000000000045,69.74666666666667,44.5,63.906666666666666,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.55,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
3618,2025-03-07 02:30:00,107.35333333333334,0.0,67.8,45.0,63.88666666666666,107.35333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.58333333333333,,,67.0,69.0,75.0,55.0,3.279999999999994,0.0
3619,2025-03-07 02:45:00,113.00666666666666,-2.1199999999999903,79.08666666666666,47.5,63.72666666666667,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
3620,2025-03-07 03:00:00,119.36666666666667,0.0,88.75999999999999,49.0,63.626666666666665,120.07333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22000000000001,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
3621,2025-03-07 03:15:00,114.42,4.239999999999995,74.30333333333333,47.16666666666666,63.620000000000005,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,75.0,55.0,3.5,0.0
3622,2025-03-07 03:30:00,109.47333333333334,2.1200000000000045,73.02,46.0,63.89333333333334,110.18,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,3.3299999999999983,0.0
3623,2025-03-07 03:45:00,118.66,-2.1200000000000045,89.66000000000001,49.5,63.91666666666666,121.48333333333336,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29666666666667,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
3624,2025-03-07 04:00:00,122.19333333333334,-4.230000000000004,94.68666666666668,50.5,63.75666666666666,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,3.489999999999995,0.0
3625,2025-03-07 04:15:00,125.71666666666664,2.1199999999999903,94.03000000000002,51.0,63.75666666666667,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.410000000000004,0.0
3626,2025-03-07 04:30:00,126.42333333333332,2.1199999999999903,94.82666666666668,50.66666666666666,63.923333333333325,125.01,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.3799999999999955,0.0
3627,2025-03-07 04:45:00,124.31,0.0,92.51666666666668,50.0,64.04,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13333333333334,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
3628,2025-03-07 05:00:00,125.01,2.1099999999999994,93.08,49.0,63.89666666666667,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.420000000000009,0.0
3629,2025-03-07 05:15:00,124.30666666666669,2.1099999999999994,93.78000000000002,49.0,63.82666666666666,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,3.479999999999997,0.0
3630,2025-03-07 05:30:00,124.30666666666669,-2.1099999999999994,92.53,48.833333333333336,63.56333333333333,123.60333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,3.470000000000006,0.0
3631,2025-03-07 05:45:00,122.19333333333334,0.0,90.51333333333334,48.5,63.47666666666667,122.90000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.490000000000002,0.0
3632,2025-03-07 06:00:00,122.19333333333334,2.1200000000000045,89.96333333333332,48.5,63.370000000000005,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.530000000000001,0.0
3633,2025-03-07 06:15:00,122.89666666666666,2.1200000000000045,89.32000000000001,48.16666666666666,63.35,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,3.5,0.0
3634,2025-03-07 06:30:00,121.48666666666668,2.1200000000000045,87.96666666666665,48.0,63.446666666666665,120.78000000000002,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91666666666667,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
3635,2025-03-07 06:45:00,121.48333333333332,4.230000000000004,86.20333333333333,47.5,63.46333333333333,119.36666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89,,,67.0,69.0,75.0,55.0,3.629999999999996,0.0
3636,2025-03-07 07:00:00,118.66,0.0,83.93666666666667,47.0,63.51333333333334,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85666666666667,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
3637,2025-03-07 07:15:00,118.66,0.0,83.79666666666667,47.0,63.5,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,75.0,55.0,3.619999999999997,0.0
3638,2025-03-07 07:30:00,117.24666666666668,2.1199999999999903,81.73333333333333,46.66666666666666,63.50333333333333,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
3639,2025-03-07 07:45:00,116.54,2.1199999999999903,80.65333333333334,46.333333333333336,63.446666666666665,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,3.700000000000003,0.0
3640,2025-03-07 08:00:00,115.83333333333331,0.0,79.58,46.0,63.5,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,3.559999999999995,0.0
3641,2025-03-07 08:15:00,116.54,2.1200000000000045,78.55,45.66666666666666,63.54333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,3.6700000000000017,0.0
3642,2025-03-07 08:30:00,113.71333333333332,0.0,77.52333333333333,45.5,63.6,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,3.5700000000000003,0.0
3643,2025-03-07 08:45:00,114.42,0.0,77.06,45.5,63.59333333333333,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86666666666666,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
3644,2025-03-07 09:00:00,115.12666666666668,2.1200000000000045,77.24000000000001,45.5,63.64333333333334,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
3645,2025-03-07 09:15:00,115.12666666666668,2.1200000000000045,77.71333333333332,44.66666666666666,63.68666666666667,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
3646,2025-03-07 09:30:00,110.88666666666668,-4.239999999999995,76.20666666666666,45.5,63.68,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
3647,2025-03-07 09:45:00,111.59333333333332,0.0,74.41666666666667,46.0,63.77666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87,,,67.0,69.0,75.0,55.0,3.519999999999996,0.0
3648,2025-03-07 10:00:00,113.00666666666666,2.1200000000000045,76.42666666666666,46.0,63.75,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,3.510000000000005,0.0
3649,2025-03-07 10:15:00,112.3,2.1200000000000045,75.93,46.0,63.723333333333336,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,3.509999999999998,0.0
3650,2025-03-07 10:30:00,113.00666666666666,0.0,75.54,46.0,63.79666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
3651,2025-03-07 10:45:00,113.00666666666666,0.0,75.93333333333334,46.0,63.94,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.469999999999999,0.0
3652,2025-03-07 11:00:00,113.71333333333332,0.0,76.46333333333332,46.0,64.02666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
3653,2025-03-07 11:15:00,113.71333333333332,0.0,76.30333333333333,46.0,64.01666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.509999999999998,0.0
3654,2025-03-07 11:30:00,113.71333333333332,2.1200000000000045,76.35666666666667,46.0,63.98,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.559999999999995,0.0
3655,2025-03-07 11:45:00,113.71333333333332,2.1200000000000045,76.29333333333334,46.0,64.0,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.390000000000001,0.0
3656,2025-03-07 12:00:00,113.00666666666666,0.0,76.23666666666666,46.0,64.00333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.369999999999997,0.0
3657,2025-03-07 12:15:00,112.3,0.0,76.01666666666667,46.0,63.98,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
3658,2025-03-07 12:30:00,114.42,4.240000000000009,76.07333333333332,46.0,63.99333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.479999999999997,0.0
3659,2025-03-07 12:45:00,113.71333333333332,2.1200000000000045,76.12666666666667,46.0,64.06333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
3660,2025-03-07 13:00:00,112.3,0.0,76.08999999999999,46.0,64.23666666666666,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
3661,2025-03-07 13:15:00,114.42,2.1200000000000045,76.41333333333334,46.0,64.40666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.279999999999994,0.0
3662,2025-03-07 13:30:00,114.42,2.1200000000000045,77.19,46.0,64.54666666666667,113.00666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
3663,2025-03-07 13:45:00,113.71333333333332,-2.1200000000000045,79.29666666666667,46.0,64.82,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06,,,67.0,69.0,75.0,55.0,3.230000000000004,0.0
3664,2025-03-07 14:00:00,114.42,-2.1200000000000045,80.81333333333333,46.0,64.99666666666667,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,3.1899999999999977,0.0
3665,2025-03-07 14:15:00,115.12666666666668,-2.1200000000000045,82.77,46.0,65.39999999999999,117.24666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12333333333333,,,67.0,69.0,75.0,55.0,2.930000000000007,0.0
3666,2025-03-07 14:30:00,117.95333333333332,-2.1199999999999903,87.82000000000001,46.833333333333336,65.89333333333333,120.07333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,2.740000000000002,0.0
3667,2025-03-07 14:45:00,120.78000000000002,-2.1200000000000045,91.91333333333334,47.16666666666666,66.24,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.30666666666667,,,67.0,69.0,75.0,55.0,2.519999999999996,0.0
3668,2025-03-07 15:00:00,123.60333333333334,-2.1099999999999994,97.06333333333332,47.833333333333336,66.45666666666666,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,2.390000000000001,0.0
3669,2025-03-07 15:15:00,125.01,-2.1199999999999903,99.58666666666666,48.333333333333336,66.57666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,2.3700000000000045,0.0
3670,2025-03-07 15:30:00,128.54333333333332,-2.1200000000000045,100.0,48.5,66.89666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.40333333333332,,,67.0,69.0,75.0,55.0,2.280000000000001,0.0
3671,2025-03-07 15:45:00,128.54333333333332,-2.1200000000000045,100.0,48.5,67.07333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,2.260000000000005,0.0
3672,2025-03-07 16:00:00,129.95666666666668,0.0,100.0,47.333333333333336,67.68,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.47666666666667,,,67.0,69.0,75.0,55.0,1.980000000000004,0.0
3673,2025-03-07 16:15:00,129.25,0.0,100.0,46.5,67.98666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60666666666667,,,67.0,69.0,75.0,55.0,1.9200000000000017,0.0
3674,2025-03-07 16:30:00,129.25,0.0,100.0,46.5,68.07000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,,,67.0,69.0,75.0,55.0,2.0400000000000063,0.0
3675,2025-03-07 16:45:00,127.13,-2.1200000000000045,100.0,46.5,67.99666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,2.030000000000001,0.0
3676,2025-03-07 17:00:00,129.25,0.0,100.0,46.5,68.10333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,1.9300000000000068,0.0
3677,2025-03-07 17:15:00,129.25,0.0,100.0,46.333333333333336,68.5,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76,,,67.0,69.0,75.0,55.0,1.75,0.0
3678,2025-03-07 17:30:00,129.25,0.0,100.0,46.0,68.71333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,,,67.0,69.0,75.0,55.0,1.7399999999999949,0.0
3679,2025-03-07 17:45:00,129.25,0.0,100.0,46.0,68.91333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,1.6599999999999966,0.0
3680,2025-03-07 18:00:00,127.83666666666666,2.1200000000000045,100.0,46.66666666666666,61.68333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71333333333332,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
3681,2025-03-07 18:15:00,127.13,-4.239999999999995,100.0,49.833333333333336,63.75333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33,,,67.0,69.0,75.0,55.0,2.269999999999996,0.0
3682,2025-03-07 18:30:00,127.13,0.0,100.0,49.5,63.04333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29666666666667,,,67.0,69.0,75.0,55.0,1.25,0.0
3683,2025-03-07 18:45:00,129.25,-2.1200000000000045,99.95,50.16666666666666,64.66666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,2.5,0.0
3684,2025-03-07 19:00:00,127.13,2.1200000000000045,99.85333333333334,48.833333333333336,62.93666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,1.2999999999999972,0.0
3685,2025-03-07 19:15:00,127.13,2.1199999999999903,97.17666666666666,48.66666666666666,64.33333333333333,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92333333333333,,,67.0,69.0,75.0,55.0,0.5100000000000051,0.0
3686,2025-03-07 19:30:00,122.19333333333334,-4.22999999999999,90.92333333333332,49.833333333333336,59.28,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.75333333333333,,,67.0,69.0,75.0,55.0,2.6200000000000045,0.0
3687,2025-03-07 19:45:00,117.24666666666668,4.239999999999995,78.31333333333333,47.5,58.98666666666667,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,75.0,55.0,2.0,0.0
3688,2025-03-07 20:00:00,111.59333333333336,2.1200000000000045,69.19,45.833333333333336,59.080000000000005,108.76666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32333333333334,,,67.0,69.0,75.0,55.0,2.0,0.0
3689,2025-03-07 20:15:00,105.23666666666666,2.1200000000000045,59.26666666666667,44.16666666666666,59.126666666666665,102.41333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.19333333333334,,,67.0,69.0,75.0,55.0,2.019999999999996,0.0
3690,2025-03-07 20:30:00,99.59,2.1199999999999903,51.38666666666666,42.5,59.156666666666666,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,75.0,55.0,1.9699999999999989,0.0
3691,2025-03-07 20:45:00,96.05666666666666,2.1200000000000045,45.04333333333333,41.333333333333336,59.23333333333333,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,2.0700000000000003,0.0
3692,2025-03-07 21:00:00,91.11,2.1200000000000045,38.973333333333336,39.833333333333336,61.86333333333334,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,2.1300000000000026,0.0
3693,2025-03-07 21:15:00,91.81666666666666,2.1200000000000045,40.18333333333334,38.5,64.04,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.35333333333334,,,67.0,69.0,75.0,55.0,0.4399999999999977,0.0
3694,2025-03-07 21:30:00,88.99000000000001,0.0,38.15,38.5,63.56,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,2.509999999999998,0.0
3695,2025-03-07 21:45:00,91.11,2.1200000000000045,41.373333333333335,38.5,63.38333333333333,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.62333333333333,,,67.0,69.0,75.0,55.0,0.6700000000000017,0.0
3696,2025-03-07 22:00:00,86.87,-4.239999999999995,37.553333333333335,39.5,60.25,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,75.0,55.0,2.3799999999999955,0.0
3697,2025-03-07 22:15:00,86.87333333333333,2.1199999999999903,33.36333333333334,39.16666666666666,63.71666666666667,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.57,,,67.0,69.0,75.0,55.0,2.1300000000000026,0.0
3698,2025-03-07 22:30:00,89.69666666666666,2.1199999999999903,38.35666666666666,38.0,63.25333333333333,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,75.0,55.0,0.2999999999999971,0.0
3699,2025-03-07 22:45:00,87.57666666666667,0.0,35.18333333333333,38.0,60.21333333333333,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74,,,67.0,69.0,75.0,55.0,2.3299999999999983,0.0
3700,2025-03-07 23:00:00,84.75666666666667,2.1099999999999994,32.03333333333334,38.0,60.11666666666667,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,2.1300000000000026,0.0
3701,2025-03-07 23:15:00,87.58,0.0,34.52333333333333,38.0,65.01666666666667,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,-0.9200000000000016,0.0
3702,2025-03-07 23:30:00,87.57666666666667,0.0,37.46666666666667,38.5,60.76333333333333,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,2.8400000000000034,0.0
3703,2025-03-07 23:45:00,86.16666666666667,0.0,33.51333333333333,39.5,60.22666666666667,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,2.18,0.0
3704,2025-03-08 00:00:00,85.46333333333332,2.1099999999999994,31.96333333333333,39.5,60.10333333333333,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,2.0799999999999983,0.0
3705,2025-03-08 00:15:00,84.75666666666667,2.1099999999999994,30.71,39.5,63.25666666666666,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,2.1299999999999955,0.0
3706,2025-03-08 00:30:00,86.87333333333333,0.0,35.803333333333335,39.5,63.376666666666665,87.57666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,75.0,55.0,0.6099999999999994,0.0
3707,2025-03-08 00:45:00,84.76,-2.1099999999999994,33.693333333333335,39.5,61.75333333333333,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93,,,67.0,69.0,75.0,55.0,2.410000000000004,0.0
3708,2025-03-08 01:00:00,88.28333333333335,0.0,36.626666666666665,39.5,65.11333333333333,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03333333333333,,,67.0,69.0,75.0,55.0,0.0700000000000073,0.0
3709,2025-03-08 01:15:00,86.87,-2.1199999999999903,38.3,40.333333333333336,62.48333333333333,88.99,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05666666666667,,,67.0,69.0,75.0,55.0,2.789999999999999,0.0
3710,2025-03-08 01:30:00,91.81666666666666,2.1200000000000045,42.23,40.66666666666666,64.5,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16000000000001,,,67.0,69.0,75.0,55.0,0.7600000000000051,0.0
3711,2025-03-08 01:45:00,91.11,-2.1200000000000045,42.34,41.333333333333336,64.34666666666668,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
3712,2025-03-08 02:00:00,94.64333333333332,-2.1199999999999903,50.64000000000001,41.833333333333336,63.34333333333333,96.76333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33,,,67.0,69.0,75.0,55.0,1.1599999999999966,0.0
3713,2025-03-08 02:15:00,96.76333333333334,-2.1199999999999903,50.42333333333334,42.66666666666666,65.23666666666666,96.05666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,1.8599999999999997,0.0
3714,2025-03-08 02:30:00,101.00333333333332,2.1199999999999903,55.903333333333336,41.833333333333336,67.56666666666666,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34,,,67.0,69.0,75.0,55.0,1.4699999999999989,0.0
3715,2025-03-08 02:45:00,103.12,2.1199999999999903,62.09666666666666,41.833333333333336,67.71666666666665,103.82666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.43666666666667,,,67.0,69.0,75.0,55.0,1.8100000000000025,0.0
3716,2025-03-08 03:00:00,111.59333333333332,-2.1200000000000045,78.92,45.16666666666666,67.85000000000001,114.42,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78666666666668,,,67.0,69.0,75.0,55.0,1.8200000000000076,0.0
