,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
3969,2025-03-10 18:15:00,86.16666666666667,2.1099999999999994,31.596666666666668,37.0,62.923333333333325,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,1.490000000000002,0.0
3970,2025-03-10 18:30:00,86.87,2.1099999999999994,33.06,37.0,62.80666666666667,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,1.6799999999999995,0.0
3971,2025-03-10 18:45:00,88.99,2.1199999999999903,34.24666666666667,36.833333333333336,62.66666666666666,86.87,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,1.6299999999999957,0.0
3972,2025-03-10 19:00:00,88.99,2.1199999999999903,35.24333333333333,36.5,62.88333333333333,86.87,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,1.3800000000000026,0.0
3973,2025-03-10 19:15:00,88.28333333333335,2.1199999999999903,35.61666666666667,36.5,62.88666666666666,86.87,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,1.5999999999999943,0.0
3974,2025-03-10 19:30:00,89.69666666666666,2.1199999999999903,36.303333333333335,36.5,62.63333333333333,86.87,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,1.75,0.0
3975,2025-03-10 19:45:00,87.57666666666667,2.1199999999999903,33.78666666666667,36.16666666666666,62.61333333333334,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99666666666667,,,67.0,69.0,75.0,55.0,1.5599999999999952,0.0
3976,2025-03-10 20:00:00,87.57666666666667,2.1099999999999994,32.873333333333335,35.666666666666664,62.696666666666665,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,1.4299999999999995,0.0
3977,2025-03-10 20:15:00,87.57666666666667,2.1099999999999994,33.03,35.333333333333336,62.806666666666665,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,1.5700000000000005,0.0
3978,2025-03-10 20:30:00,86.87,2.1099999999999994,32.6,34.833333333333336,62.85,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,1.4899999999999949,0.0
3979,2025-03-10 20:45:00,87.57666666666667,4.22999999999999,32.43333333333334,34.5,62.75,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,1.5600000000000025,0.0
3980,2025-03-10 21:00:00,86.87,2.1099999999999994,32.82333333333333,34.5,62.803333333333335,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,1.4499999999999955,0.0
3981,2025-03-10 21:15:00,88.28333333333335,,36.35,34.5,62.82666666666666,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08,,,67.0,69.0,75.0,55.0,,
3982,2025-03-10 21:30:00,87.58,-4.22999999999999,38.95666666666667,35.666666666666664,62.63999999999999,89.69666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.13333333333334,,,67.0,69.0,75.0,55.0,1.6799999999999995,0.0
3983,2025-03-10 21:45:00,90.40333333333332,-2.1200000000000045,41.91333333333333,36.66666666666666,62.75,91.81666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,1.5399999999999991,0.0
3984,2025-03-10 22:00:00,91.11,0.0,45.23666666666667,37.0,62.60666666666666,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,1.5300000000000011,0.0
3985,2025-03-10 22:15:00,93.23,-4.239999999999995,47.85,37.16666666666666,62.47666666666667,95.34999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,1.529999999999994,0.0
3986,2025-03-10 22:30:00,95.34999999999998,0.0,49.86333333333334,37.5,62.41,96.05666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,1.5399999999999991,0.0
3987,2025-03-10 22:45:00,97.46999999999998,0.0,51.803333333333335,38.0,62.18,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,1.5599999999999952,0.0
3988,2025-03-10 23:00:00,96.76333333333332,0.0,53.653333333333336,38.0,62.0,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,1.5500000000000045,0.0
3989,2025-03-10 23:15:00,99.59,0.0,53.696666666666665,38.0,61.72666666666667,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,1.5399999999999991,0.0
3990,2025-03-10 23:30:00,98.88333333333333,2.1200000000000045,50.553333333333335,37.333333333333336,61.45333333333334,96.76333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,1.5700000000000005,0.0
3991,2025-03-10 23:45:00,95.35,2.1200000000000045,45.96,35.833333333333336,61.080000000000005,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,1.5899999999999963,0.0
3992,2025-03-11 00:00:00,91.81666666666666,2.1200000000000045,40.36666666666667,35.166666666666664,60.8,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.79,,,67.0,69.0,75.0,55.0,1.6799999999999995,0.0
3993,2025-03-11 00:15:00,88.28333333333335,2.1199999999999903,33.35,34.833333333333336,60.74666666666667,85.46,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.64,,,67.0,69.0,75.0,55.0,1.7100000000000009,0.0
3994,2025-03-11 00:30:00,84.75666666666667,4.230000000000004,25.53,34.333333333333336,60.696666666666665,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.50666666666666,,,67.0,69.0,75.0,55.0,1.75,0.0
3995,2025-03-11 00:45:00,78.39999999999999,2.1199999999999903,19.08,34.0,60.6,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,1.7899999999999991,0.0
3996,2025-03-11 01:00:00,74.86666666666666,2.1200000000000045,14.55,34.0,60.59666666666666,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,1.8299999999999983,0.0
3997,2025-03-11 01:15:00,72.04,2.1199999999999903,7.873333333333332,33.5,60.656666666666666,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.36,,,67.0,69.0,75.0,55.0,1.759999999999998,0.0
3998,2025-03-11 01:30:00,67.80333333333333,4.230000000000004,1.3333333333333333,32.666666666666664,60.70333333333334,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.3,,,67.0,69.0,75.0,55.0,1.910000000000004,0.0
3999,2025-03-11 01:45:00,64.27666666666666,2.119999999999997,0.0,32.5,60.63333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,75.0,55.0,1.8800000000000023,0.0
4000,2025-03-11 02:00:00,63.57,0.0,0.0,32.5,60.56333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.39,,,67.0,69.0,75.0,55.0,1.9699999999999989,0.0
4001,2025-03-11 02:15:00,63.57,0.0,0.0,32.5,60.48333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.38333333333334,,,67.0,69.0,75.0,55.0,2.059999999999995,0.0
4002,2025-03-11 02:30:00,62.86333333333334,0.0,0.0,32.5,60.53333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.39666666666666,,,67.0,69.0,75.0,55.0,2.0799999999999983,0.0
4003,2025-03-11 02:45:00,62.86333333333334,0.0,0.0,32.5,60.54,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40333333333334,,,67.0,69.0,75.0,55.0,2.1599999999999966,0.0
4004,2025-03-11 03:00:00,62.156666666666666,-2.119999999999997,0.0,32.5,60.60999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.4,,,67.0,69.0,75.0,55.0,2.039999999999999,0.0
4005,2025-03-11 03:15:00,63.57,0.0,0.0,32.5,60.32,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.40666666666668,,,67.0,69.0,75.0,55.0,2.3400000000000034,0.0
4006,2025-03-11 03:30:00,62.86333333333334,-2.119999999999997,0.0,32.5,64.58999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.54,,,67.0,69.0,75.0,55.0,1.6699999999999946,0.0
4007,2025-03-11 03:45:00,64.98333333333333,2.119999999999997,0.0,32.5,62.25666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74666666666667,,,67.0,69.0,75.0,55.0,4.219999999999999,0.0
4008,2025-03-11 04:00:00,62.156666666666666,-2.119999999999997,0.0,32.5,60.47,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,2.479999999999997,0.0
4009,2025-03-11 04:15:00,62.86333333333334,-2.119999999999997,0.0,33.833333333333336,63.67333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.69,,,67.0,69.0,75.0,55.0,2.549999999999997,0.0
4010,2025-03-11 04:30:00,65.68666666666667,2.119999999999997,0.0,34.5,63.27333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,0.7399999999999949,0.0
4011,2025-03-11 04:45:00,65.68666666666667,0.0,0.0,34.5,65.43,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,0.1599999999999966,0.0
4012,2025-03-11 05:00:00,66.39333333333333,2.119999999999997,2.35,34.5,66.44666666666667,65.68666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05,,,67.0,69.0,75.0,55.0,2.1899999999999977,0.0
4013,2025-03-11 05:15:00,67.80333333333333,-2.1099999999999994,8.206666666666665,34.833333333333336,66.55,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,2.3400000000000034,0.0
4014,2025-03-11 05:30:00,71.33333333333333,-2.1200000000000045,14.556666666666668,35.666666666666664,67.24333333333334,74.16000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33333333333333,,,67.0,69.0,75.0,55.0,2.1300000000000097,0.0
4015,2025-03-11 05:45:00,74.86666666666666,-2.1200000000000045,20.243333333333336,36.833333333333336,65.57000000000001,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,1.4899999999999949,0.0
4016,2025-03-11 06:00:00,75.57333333333334,-4.240000000000009,19.56,37.833333333333336,64.35666666666667,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29666666666667,,,67.0,69.0,75.0,55.0,2.770000000000003,0.0
4017,2025-03-11 06:15:00,77.69333333333334,2.1200000000000045,20.99,37.16666666666666,62.873333333333335,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28,,,67.0,69.0,75.0,55.0,1.2299999999999898,0.0
4018,2025-03-11 06:30:00,79.10666666666667,-2.1200000000000045,20.83666666666667,37.833333333333336,65.15666666666667,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,75.0,55.0,-0.2199999999999988,0.0
4019,2025-03-11 06:45:00,77.69333333333334,0.0,21.46333333333333,38.0,62.39000000000001,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19,,,67.0,69.0,75.0,55.0,3.5400000000000063,0.0
4020,2025-03-11 07:00:00,79.10666666666667,4.239999999999995,21.343333333333334,37.333333333333336,64.40666666666667,78.39999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,0.7399999999999949,0.0
4021,2025-03-11 07:15:00,77.69333333333333,-2.1200000000000045,21.133333333333336,38.333333333333336,64.28333333333335,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.030000000000001,0.0
4022,2025-03-11 07:30:00,80.52,4.239999999999995,23.73333333333333,39.0,62.91333333333333,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15666666666668,,,67.0,69.0,75.0,55.0,0.9200000000000016,0.0
4023,2025-03-11 07:45:00,80.52,0.0,22.916666666666668,39.333333333333336,65.82666666666667,79.10666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666666,,,67.0,69.0,75.0,55.0,0.3199999999999932,0.0
4024,2025-03-11 08:00:00,80.52,0.0,24.06,39.5,63.35,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,4.6200000000000045,0.0
4025,2025-03-11 08:15:00,81.22666666666667,2.1199999999999903,24.46333333333333,39.16666666666666,65.11333333333333,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,0.5200000000000102,0.0
4026,2025-03-11 08:30:00,81.22666666666667,-2.1199999999999903,25.703333333333333,39.833333333333336,63.98666666666666,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.0900000000000034,0.0
4027,2025-03-11 08:45:00,82.64,2.1200000000000045,27.34,39.333333333333336,63.48666666666667,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,1.009999999999991,0.0
4028,2025-03-11 09:00:00,82.64,-2.1200000000000045,27.05666666666667,38.66666666666666,65.27,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,0.9600000000000009,0.0
4029,2025-03-11 09:15:00,83.34333333333333,4.230000000000004,30.05,38.833333333333336,63.14666666666667,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
4030,2025-03-11 09:30:00,84.75666666666667,0.0,29.886666666666667,38.833333333333336,65.19333333333333,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,-0.1500000000000056,0.0
4031,2025-03-11 09:45:00,84.75666666666667,0.0,29.99,39.833333333333336,62.946666666666665,84.05333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
4032,2025-03-11 10:00:00,86.16666666666667,2.1200000000000045,31.39,38.66666666666666,66.54666666666667,84.05333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,75.0,55.0,1.2600000000000051,0.0
4033,2025-03-11 10:15:00,87.57666666666667,0.0,37.303333333333335,38.5,66.51333333333334,88.28333333333335,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24,,,67.0,69.0,75.0,55.0,2.3400000000000034,0.0
4034,2025-03-11 10:30:00,88.99,0.0,40.193333333333335,38.5,66.49000000000001,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,2.490000000000009,0.0
4035,2025-03-11 10:45:00,91.11,-2.1200000000000045,45.47,40.5,67.38666666666667,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,2.210000000000008,0.0
4036,2025-03-11 11:00:00,92.52333333333333,-2.1199999999999903,48.13666666666666,42.16666666666666,63.126666666666665,94.64333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,75.0,55.0,1.5499999999999972,0.0
4037,2025-03-11 11:15:00,95.35,-2.1200000000000045,45.92666666666667,41.833333333333336,66.30333333333333,93.93666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,-0.4200000000000017,0.0
4038,2025-03-11 11:30:00,94.64333333333332,2.1200000000000045,47.38333333333333,41.833333333333336,63.05,94.64333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21333333333332,,,67.0,69.0,75.0,55.0,3.0400000000000063,0.0
4039,2025-03-11 11:45:00,96.76333333333332,2.1199999999999903,45.77333333333333,42.16666666666666,65.67333333333333,93.23,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,1.0100000000000051,0.0
4040,2025-03-11 12:00:00,96.76333333333332,2.1200000000000045,52.81,42.0,66.12,97.46999999999998,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28666666666668,,,67.0,69.0,75.0,55.0,2.289999999999992,0.0
4041,2025-03-11 12:15:00,99.59,-2.1199999999999903,59.126666666666665,43.5,66.31333333333333,102.41666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.3100000000000023,0.0
4042,2025-03-11 12:30:00,102.41666666666669,-2.1200000000000045,62.1,43.5,66.40333333333334,103.83,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.3299999999999983,0.0
4043,2025-03-11 12:45:00,103.12333333333332,0.0,59.95666666666667,43.5,67.32333333333334,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,2.3400000000000034,0.0
4044,2025-03-11 13:00:00,104.53333333333336,-2.1200000000000045,63.13,45.66666666666666,62.86000000000001,104.53333333333336,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,1.6200000000000043,0.0
4045,2025-03-11 13:15:00,108.06,4.230000000000004,63.18666666666667,45.333333333333336,65.87,104.53333333333336,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,0.3399999999999963,0.0
4046,2025-03-11 13:30:00,105.24,0.0,64.39999999999999,45.66666666666666,62.446666666666665,105.94333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20333333333333,,,67.0,69.0,75.0,55.0,3.680000000000007,0.0
4047,2025-03-11 13:45:00,105.94333333333331,4.230000000000004,64.64,44.833333333333336,64.62333333333333,105.23666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,75.0,55.0,0.2599999999999909,0.0
4048,2025-03-11 14:00:00,96.05666666666666,4.239999999999995,44.52333333333333,42.5,60.66,92.52333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.59666666666668,,,67.0,69.0,75.0,55.0,2.1499999999999986,0.0
4049,2025-03-11 14:15:00,88.99,2.1199999999999903,34.47666666666667,41.16666666666666,60.74,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,1.949999999999996,0.0
4050,2025-03-11 14:30:00,85.46333333333332,2.1099999999999994,30.040000000000003,40.16666666666666,61.083333333333336,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.39333333333333,,,67.0,69.0,75.0,55.0,1.7899999999999991,0.0
4051,2025-03-11 14:45:00,83.34666666666668,2.1200000000000045,26.046666666666667,39.5,61.14000000000001,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,1.7999999999999972,0.0
4052,2025-03-11 15:00:00,83.34666666666668,2.1200000000000045,30.25333333333333,39.0,61.580000000000005,84.05,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.65333333333332,,,67.0,69.0,75.0,55.0,1.7999999999999972,0.0
4053,2025-03-11 15:15:00,84.75666666666666,-2.1200000000000045,33.82,39.5,62.10333333333333,86.17,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,1.6600000000000037,0.0
4054,2025-03-11 15:30:00,97.46999999999998,-4.239999999999995,55.22,43.16666666666666,62.38666666666666,100.29333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.43333333333334,,,67.0,69.0,75.0,55.0,1.6799999999999995,0.0
4055,2025-03-11 15:45:00,106.65,-2.1099999999999994,67.58999999999999,44.66666666666666,62.69,107.35333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67,,,67.0,69.0,75.0,55.0,1.4899999999999949,0.0
4056,2025-03-11 16:00:00,107.35333333333334,2.1099999999999994,66.11333333333333,43.833333333333336,63.04,106.65333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.50666666666667,,,67.0,69.0,75.0,55.0,1.4399999999999975,0.0
4057,2025-03-11 16:15:00,114.42,-2.1200000000000045,80.33,46.0,62.45,115.83333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,1.6400000000000006,0.0
4058,2025-03-11 16:30:00,117.24666666666668,-2.1199999999999903,86.71999999999998,46.833333333333336,62.75,120.07333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,,,67.0,69.0,75.0,55.0,1.3900000000000006,0.0
4059,2025-03-11 16:45:00,113.71333333333332,4.239999999999995,71.19666666666667,44.66666666666666,63.10999999999999,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,1.3999999999999986,0.0
4060,2025-03-11 17:00:00,108.06,2.1200000000000045,66.59333333333333,42.66666666666666,63.5,107.35333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06,,,67.0,69.0,75.0,55.0,1.4100000000000037,0.0
4061,2025-03-11 17:15:00,116.54,-2.1200000000000045,86.29666666666667,45.66666666666666,63.76333333333334,119.36333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57333333333332,,,67.0,69.0,75.0,55.0,1.3200000000000005,0.0
4062,2025-03-11 17:30:00,126.42333333333332,-2.1199999999999903,99.14,47.833333333333336,63.72666666666667,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.03333333333333,,,67.0,69.0,75.0,55.0,1.3399999999999963,0.0
4063,2025-03-11 17:45:00,126.42333333333332,-2.1200000000000045,100.0,48.16666666666666,63.830000000000005,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.88666666666666,,,67.0,69.0,75.0,55.0,1.2000000000000028,0.0
4064,2025-03-11 18:00:00,130.66333333333333,2.1200000000000045,100.0,48.5,64.08666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,75.0,55.0,1.2000000000000028,0.0
4065,2025-03-11 18:15:00,129.95666666666668,2.1200000000000045,100.0,47.333333333333336,64.01,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.02,,,67.0,69.0,75.0,55.0,1.2299999999999969,0.0
4066,2025-03-11 18:30:00,129.25,0.0,100.0,46.16666666666666,64.24,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,1.1499999999999986,0.0
4067,2025-03-11 18:45:00,129.25,0.0,100.0,45.5,64.47333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,1.0600000000000025,0.0
4068,2025-03-11 19:00:00,129.95666666666668,0.0,100.0,45.5,64.48,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17999999999999,,,67.0,69.0,75.0,55.0,1.1400000000000006,0.0
4069,2025-03-11 19:15:00,129.25,,100.0,45.333333333333336,64.67333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.36666666666666,,,67.0,69.0,75.0,55.0,,
4070,2025-03-11 19:30:00,130.66333333333333,2.1200000000000045,100.0,44.333333333333336,64.75,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.61666666666667,,,67.0,69.0,75.0,55.0,1.1099999999999994,0.0
4071,2025-03-11 19:45:00,129.25,0.0,100.0,43.66666666666666,64.66333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.58333333333333,,,67.0,69.0,75.0,55.0,1.1099999999999994,0.0
4072,2025-03-11 20:00:00,129.95666666666668,2.1200000000000045,100.0,43.5,64.74,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37333333333333,,,67.0,69.0,75.0,55.0,1.2399999999999949,0.0
4073,2025-03-11 20:15:00,129.25,0.0,100.0,43.5,64.82333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72666666666667,,,67.0,69.0,75.0,55.0,1.1000000000000014,0.0
4074,2025-03-11 20:30:00,127.13,-2.1200000000000045,100.0,43.5,64.88,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,1.0699999999999932,0.0
4075,2025-03-11 20:45:00,126.42333333333332,-4.239999999999995,100.0,45.16666666666666,64.92,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.74666666666667,,,67.0,69.0,75.0,55.0,1.1599999999999966,0.0
4076,2025-03-11 21:00:00,125.71666666666664,-4.239999999999995,100.0,45.66666666666666,64.93333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.16666666666667,,,67.0,69.0,75.0,55.0,1.0700000000000005,0.0
4077,2025-03-11 21:15:00,127.13,-2.1200000000000045,100.0,46.16666666666666,64.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.38666666666667,,,67.0,69.0,75.0,55.0,1.1400000000000006,0.0
4078,2025-03-11 21:30:00,126.42333333333332,-4.239999999999995,100.0,46.5,64.94,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.42,,,67.0,69.0,75.0,55.0,1.1700000000000088,0.0
4079,2025-03-11 21:45:00,126.42333333333332,-2.1200000000000045,100.0,46.833333333333336,64.97666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37333333333333,,,67.0,69.0,75.0,55.0,1.0100000000000051,0.0
4080,2025-03-11 22:00:00,126.42333333333332,-2.1200000000000045,100.0,47.16666666666666,64.95333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37,,,67.0,69.0,75.0,55.0,1.0700000000000074,0.0
4081,2025-03-11 22:15:00,125.71666666666664,-4.239999999999995,100.0,47.66666666666666,64.88666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37333333333333,,,67.0,69.0,75.0,55.0,1.1000000000000014,0.0
4082,2025-03-11 22:30:00,126.42333333333332,-2.1200000000000045,100.0,48.0,64.70333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37333333333333,,,67.0,69.0,75.0,55.0,1.1599999999999966,0.0
4083,2025-03-11 22:45:00,127.13,-2.1200000000000045,100.0,48.333333333333336,64.58,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.27,,,67.0,69.0,75.0,55.0,1.2600000000000051,0.0
4084,2025-03-11 23:00:00,126.42333333333332,-2.1200000000000045,100.0,48.5,64.36666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.14999999999999,,,67.0,69.0,75.0,55.0,1.3200000000000005,0.0
4085,2025-03-11 23:15:00,127.13,-2.1200000000000045,100.0,48.5,64.11666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.1,,,67.0,69.0,75.0,55.0,1.3200000000000074,0.0
4086,2025-03-11 23:30:00,129.25,0.0,100.0,48.5,63.82333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.98666666666666,,,67.0,69.0,75.0,55.0,1.2299999999999969,0.0
4087,2025-03-11 23:45:00,129.25,0.0,100.0,48.5,63.2,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.78333333333335,,,67.0,69.0,75.0,55.0,1.1799999999999995,0.0
4088,2025-03-12 00:00:00,129.25,0.0,100.0,47.833333333333336,62.8,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.57000000000001,,,67.0,69.0,75.0,55.0,1.3699999999999974,0.0
4089,2025-03-12 00:15:00,130.66333333333333,2.1200000000000045,100.0,46.16666666666666,62.23333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,1.2899999999999991,0.0
4090,2025-03-12 00:30:00,129.95666666666668,2.1200000000000045,100.0,45.5,61.370000000000005,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18,,,67.0,69.0,75.0,55.0,1.4500000000000028,0.0
4091,2025-03-12 00:45:00,127.83666666666666,0.0,96.94333333333331,44.5,61.04333333333333,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90333333333332,,,67.0,69.0,75.0,55.0,1.4899999999999949,0.0
4092,2025-03-12 01:00:00,123.6,2.1199999999999903,88.49666666666667,43.5,60.883333333333326,121.48333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,1.3399999999999963,0.0
4093,2025-03-12 01:15:00,116.54,0.0,79.43333333333334,42.833333333333336,60.85999999999999,115.12666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,75.0,55.0,1.3999999999999986,0.0
4094,2025-03-12 01:30:00,110.18,0.0,70.04,42.333333333333336,61.39333333333334,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.35000000000001,,,67.0,69.0,75.0,55.0,1.2800000000000011,0.0
4095,2025-03-12 01:45:00,105.94333333333331,2.1200000000000045,62.49666666666667,41.5,61.330000000000005,104.53333333333336,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.28,,,67.0,69.0,75.0,55.0,1.3299999999999983,0.0
4096,2025-03-12 02:00:00,102.41666666666669,2.1200000000000045,55.46,41.0,61.14666666666667,99.59,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.23,,,67.0,69.0,75.0,55.0,1.4100000000000037,0.0
4097,2025-03-12 02:15:00,97.46999999999998,2.1200000000000045,47.27,39.66666666666666,61.04666666666666,94.64333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.17,,,67.0,69.0,75.0,55.0,1.3900000000000006,0.0
4098,2025-03-12 02:30:00,91.81666666666666,2.1200000000000045,40.376666666666665,39.0,60.75666666666666,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,1.4899999999999949,0.0
4099,2025-03-12 02:45:00,88.99000000000001,2.1200000000000045,34.06666666666667,38.16666666666666,60.69333333333333,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,1.6699999999999946,0.0
4100,2025-03-12 03:00:00,84.75666666666667,2.1099999999999994,27.93,37.833333333333336,60.620000000000005,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,1.6799999999999995,0.0
4101,2025-03-12 03:15:00,81.22666666666667,2.1200000000000045,21.71666666666667,37.0,60.56333333333333,78.39999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.15,,,67.0,69.0,75.0,55.0,1.7000000000000028,0.0
4102,2025-03-12 03:30:00,78.4,2.1200000000000045,18.66333333333333,36.333333333333336,60.48,76.28,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.23666666666666,,,67.0,69.0,75.0,55.0,2.0,0.0
4103,2025-03-12 03:45:00,76.28,4.240000000000009,13.946666666666667,35.833333333333336,60.49666666666667,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,75.0,55.0,1.93,0.0
4104,2025-03-12 04:00:00,72.74666666666667,2.1199999999999903,8.576666666666666,35.166666666666664,61.306666666666665,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,75.0,55.0,2.1899999999999977,0.0
4105,2025-03-12 04:15:00,71.33333333333333,4.240000000000009,8.556666666666667,34.5,64.53333333333335,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41666666666667,,,67.0,69.0,75.0,55.0,-1.029999999999987,0.0
4106,2025-03-12 04:30:00,69.21333333333332,-2.1200000000000045,9.113333333333332,34.666666666666664,60.66,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,75.0,55.0,2.6300000000000026,0.0
4107,2025-03-12 04:45:00,67.09666666666666,0.0,3.99,35.0,64.53666666666666,67.09666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.5,,,67.0,69.0,75.0,55.0,2.3799999999999955,0.0
4108,2025-03-12 05:00:00,67.80333333333333,0.0,7.016666666666667,34.333333333333336,62.01666666666667,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.67999999999999,,,67.0,69.0,75.0,55.0,5.129999999999996,0.0
4109,2025-03-12 05:15:00,68.51,-2.1099999999999994,6.916666666666667,35.5,65.13333333333334,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.74,,,67.0,69.0,75.0,55.0,-0.7600000000000051,0.0
4110,2025-03-12 05:30:00,67.80333333333333,0.0,7.823333333333333,35.5,61.50666666666667,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.80666666666667,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
4111,2025-03-12 05:45:00,69.21333333333332,0.0,7.163333333333334,35.5,65.08,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83,,,67.0,69.0,75.0,55.0,-0.8000000000000114,0.0
4112,2025-03-12 06:00:00,67.8,-4.240000000000009,7.876666666666666,35.833333333333336,62.453333333333326,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,75.0,55.0,2.890000000000001,0.0
4113,2025-03-12 06:15:00,70.62666666666667,2.1200000000000045,8.9,36.0,63.70666666666667,70.62666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,75.0,55.0,0.3699999999999903,0.0
4114,2025-03-12 06:30:00,67.80333333333333,-2.1200000000000045,7.52,36.0,63.98,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90666666666667,,,67.0,69.0,75.0,55.0,2.6700000000000017,0.0
4115,2025-03-12 06:45:00,70.62666666666667,0.0,10.033333333333331,36.0,62.92666666666667,70.62666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,0.8400000000000034,0.0
4116,2025-03-12 07:00:00,69.92,-2.1200000000000045,10.293333333333337,36.0,65.96666666666667,70.62666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99666666666667,,,67.0,69.0,75.0,55.0,-2.1799999999999926,0.0
4117,2025-03-12 07:15:00,71.33333333333333,-2.1199999999999903,12.966666666666669,36.16666666666666,63.126666666666665,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,4.780000000000001,0.0
4118,2025-03-12 07:30:00,74.16000000000001,0.0,13.446666666666667,36.5,65.28666666666668,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,-0.1700000000000017,0.0
4119,2025-03-12 07:45:00,72.04,0.0,13.736666666666666,36.5,63.02,72.74666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
4120,2025-03-12 08:00:00,75.57333333333334,2.1199999999999903,15.666666666666666,36.5,65.30666666666667,74.16000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09333333333335,,,67.0,69.0,75.0,55.0,0.9300000000000068,0.0
4121,2025-03-12 08:15:00,74.16000000000001,-2.1200000000000045,16.916666666666668,36.833333333333336,63.943333333333335,75.57333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,3.1499999999999986,0.0
4122,2025-03-12 08:30:00,76.98666666666666,0.0,20.58,37.0,64.52,77.69333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17999999999999,,,67.0,69.0,75.0,55.0,1.1200000000000043,0.0
4123,2025-03-12 08:45:00,75.57333333333334,-2.1200000000000045,19.266666666666666,37.333333333333336,64.31,76.28,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,2.8700000000000045,0.0
4124,2025-03-12 09:00:00,76.98666666666666,0.0,21.72666666666667,37.5,63.34,79.10666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14999999999999,,,67.0,69.0,75.0,55.0,1.1799999999999926,0.0
4125,2025-03-12 09:15:00,78.39999999999999,-2.1200000000000045,21.3,38.0,66.74333333333334,78.4,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,-0.1799999999999926,0.0
4126,2025-03-12 09:30:00,79.81333333333333,0.0,25.036666666666665,38.0,63.28666666666667,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,75.0,55.0,3.309999999999995,0.0
4127,2025-03-12 09:45:00,79.81333333333333,0.0,25.223333333333333,38.0,67.01666666666667,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,0.3399999999999892,0.0
4128,2025-03-12 10:00:00,81.22666666666667,0.0,28.41,38.16666666666666,63.080000000000005,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19666666666667,,,67.0,69.0,75.0,55.0,5.299999999999997,0.0
4129,2025-03-12 10:15:00,81.22666666666667,0.0,26.78,38.5,66.32666666666667,81.93333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,0.2900000000000062,0.0
4130,2025-03-12 10:30:00,82.64,0.0,28.78333333333333,38.5,62.330000000000005,83.34666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,3.82,0.0
4131,2025-03-12 10:45:00,84.05333333333334,0.0,30.19666666666667,38.5,65.85000000000001,84.05,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,0.6200000000000045,0.0
4132,2025-03-12 11:00:00,81.93333333333334,-2.1099999999999994,31.296666666666667,38.833333333333336,62.883333333333326,84.75666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
4133,2025-03-12 11:15:00,86.16666666666667,0.0,31.94,39.0,65.18333333333334,85.46333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,1.0600000000000025,0.0
4134,2025-03-12 11:30:00,84.75666666666667,0.0,32.06333333333333,39.333333333333336,64.16333333333334,84.76,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.0800000000000054,0.0
4135,2025-03-12 11:45:00,87.57666666666667,2.1099999999999994,35.00333333333334,39.5,63.65,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,1.25,0.0
4136,2025-03-12 12:00:00,86.17,-2.1099999999999994,32.913333333333334,39.5,64.06333333333333,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,2.390000000000001,0.0
4137,2025-03-12 12:15:00,86.17,2.1199999999999903,33.553333333333335,39.5,61.03,86.16666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,3.4200000000000017,0.0
4138,2025-03-12 12:30:00,84.76,0.0,27.863333333333333,38.333333333333336,60.31999999999999,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90333333333332,,,67.0,69.0,75.0,55.0,1.8900000000000008,0.0
4139,2025-03-12 12:45:00,81.93333333333334,2.1200000000000045,24.77333333333333,37.5,60.50333333333333,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,1.9400000000000048,0.0
4140,2025-03-12 13:00:00,80.52,2.1200000000000045,20.936666666666667,36.66666666666666,60.48666666666667,78.39999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,1.8900000000000008,0.0
4141,2025-03-12 13:15:00,77.69333333333334,2.1200000000000045,17.333333333333332,36.0,60.66666666666666,75.57333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,1.910000000000004,0.0
4142,2025-03-12 13:30:00,76.28,2.1200000000000045,16.106666666666666,35.666666666666664,61.07666666666668,74.86666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.73333333333333,,,67.0,69.0,75.0,55.0,1.6099999999999994,0.0
4143,2025-03-12 13:45:00,75.57333333333334,2.1200000000000045,13.583333333333334,35.333333333333336,61.50666666666666,72.74666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,75.0,55.0,1.509999999999998,0.0
4144,2025-03-12 14:00:00,74.86666666666666,4.239999999999995,11.093333333333334,35.0,61.97,72.04,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,1.6000000000000014,0.0
4145,2025-03-12 14:15:00,74.16,2.1199999999999903,12.126666666666663,35.0,62.34333333333333,72.04,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,75.0,55.0,1.6000000000000014,0.0
4146,2025-03-12 14:30:00,74.16,2.1199999999999903,11.673333333333334,35.0,62.35666666666666,72.04,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,1.5500000000000045,0.0
4147,2025-03-12 14:45:00,74.16,2.1199999999999903,11.18,35.0,62.68333333333334,72.04,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,75.0,55.0,1.4299999999999995,0.0
4148,2025-03-12 15:00:00,72.74666666666667,0.0,10.326666666666666,35.0,63.0,71.33333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,1.5,0.0
4149,2025-03-12 15:15:00,73.45333333333333,0.0,13.293333333333331,35.0,63.49666666666667,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,1.3799999999999957,0.0
4150,2025-03-12 15:30:00,74.16000000000001,-2.1199999999999903,14.123333333333331,35.0,63.870000000000005,74.16,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,1.3299999999999983,0.0
4151,2025-03-12 15:45:00,74.86666666666666,2.1200000000000045,17.30666666666667,35.5,63.973333333333336,75.57333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,1.2999999999999972,0.0
4152,2025-03-12 16:00:00,78.39999999999999,0.0,25.433333333333334,36.833333333333336,64.28666666666668,80.52,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26666666666667,,,67.0,69.0,75.0,55.0,1.3800000000000097,0.0
4153,2025-03-12 16:15:00,88.28666666666668,-4.230000000000004,40.82666666666666,38.833333333333336,64.61333333333334,90.40333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.63333333333334,,,67.0,69.0,75.0,55.0,1.2900000000000065,0.0
4154,2025-03-12 16:30:00,98.17666666666666,-2.1200000000000045,55.28333333333333,41.0,64.71666666666667,100.29666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89,,,67.0,69.0,75.0,55.0,1.3100000000000025,0.0
4155,2025-03-12 16:45:00,98.88333333333333,2.1200000000000045,53.75333333333333,41.16666666666666,64.70333333333333,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,1.1300000000000026,0.0
4156,2025-03-12 17:00:00,104.53333333333336,0.0,65.36333333333333,42.333333333333336,64.27333333333333,105.94333333333331,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86,,,67.0,69.0,75.0,55.0,1.289999999999992,0.0
4157,2025-03-12 17:15:00,115.83333333333331,-2.1200000000000045,85.38999999999999,45.333333333333336,64.53666666666668,118.66,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.21,,,67.0,69.0,75.0,55.0,1.1499999999999986,0.0
4158,2025-03-12 17:30:00,120.07333333333334,-2.1200000000000045,90.31333333333332,45.5,64.79,122.19333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.08999999999999,,,67.0,69.0,75.0,55.0,1.0700000000000074,0.0
4159,2025-03-12 17:45:00,124.30666666666669,0.0,93.05,45.5,64.98333333333333,124.30666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94333333333333,,,67.0,69.0,75.0,55.0,1.0599999999999952,0.0
4160,2025-03-12 18:00:00,125.71666666666664,0.0,95.40666666666668,45.5,64.92666666666666,125.71666666666664,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,75.0,55.0,1.0200000000000031,0.0
4161,2025-03-12 18:15:00,125.01,-2.1199999999999903,97.62666666666668,45.5,64.90333333333332,126.42333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71,,,67.0,69.0,75.0,55.0,1.1099999999999994,0.0
4162,2025-03-12 18:30:00,127.13,-2.1199999999999903,98.81666666666666,45.5,60.89000000000001,127.83666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60333333333334,,,67.0,69.0,75.0,55.0,0.7999999999999972,0.0
4163,2025-03-12 18:45:00,122.19,0.0,87.84333333333332,44.833333333333336,57.32,120.77666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
4164,2025-03-12 19:00:00,115.12666666666668,4.239999999999995,73.55666666666667,42.66666666666666,56.88333333333333,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.76666666666667,,,67.0,69.0,75.0,55.0,1.9500000000000028,0.0
4165,2025-03-12 19:15:00,105.94666666666669,4.240000000000009,61.34333333333333,40.66666666666666,56.53333333333333,103.82666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.46666666666665,,,67.0,69.0,75.0,55.0,2.140000000000001,0.0
4166,2025-03-12 19:30:00,98.88333333333333,2.1199999999999903,49.06666666666666,39.0,56.38,96.76333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.25666666666666,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
4167,2025-03-12 19:45:00,91.81666666666666,4.239999999999995,38.91333333333333,37.5,56.47,88.99000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.12,,,67.0,69.0,75.0,55.0,2.119999999999997,0.0
4168,2025-03-12 20:00:00,85.46333333333332,2.1099999999999994,28.813333333333333,36.0,56.49666666666667,82.64,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,75.0,55.0,2.199999999999996,0.0
4169,2025-03-12 20:15:00,80.52,2.1200000000000045,21.063333333333333,34.5,56.64333333333334,78.39999999999999,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.01666666666667,,,67.0,69.0,75.0,55.0,2.259999999999998,0.0
4170,2025-03-12 20:30:00,76.28,2.1200000000000045,14.24,33.5,56.653333333333336,74.16000000000001,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,75.0,55.0,2.3700000000000045,0.0
4171,2025-03-12 20:45:00,72.04,4.239999999999995,7.686666666666666,32.5,59.18333333333334,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,75.0,55.0,2.490000000000002,0.0
4172,2025-03-12 21:00:00,72.74666666666667,2.1200000000000045,9.586666666666668,32.0,63.906666666666666,70.62666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.29,,,67.0,69.0,75.0,55.0,0.2899999999999991,0.0
4173,2025-03-12 21:15:00,74.16,0.0,17.446666666666665,32.5,64.35666666666667,75.57333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.63666666666667,,,67.0,69.0,75.0,55.0,1.210000000000008,0.0
4174,2025-03-12 21:30:00,76.98666666666666,-2.1200000000000045,23.813333333333333,34.333333333333336,64.51333333333334,79.81333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.88,,,67.0,69.0,75.0,55.0,1.25,0.0
4175,2025-03-12 21:45:00,81.22666666666667,-4.239999999999995,31.383333333333336,35.5,64.62,84.75666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,1.3399999999999963,0.0
4176,2025-03-12 22:00:00,86.87333333333333,-4.22999999999999,39.333333333333336,36.833333333333336,64.52,89.69666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.3,,,67.0,69.0,75.0,55.0,1.3000000000000045,0.0
4177,2025-03-12 22:15:00,91.81666666666666,-4.240000000000009,46.94,38.0,64.39333333333333,94.64333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44,,,67.0,69.0,75.0,55.0,1.3000000000000045,0.0
4178,2025-03-12 22:30:00,96.05666666666666,-2.1200000000000045,53.66333333333333,38.833333333333336,64.27333333333333,98.88333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,1.3100000000000025,0.0
4179,2025-03-12 22:45:00,100.29666666666668,-4.239999999999995,61.086666666666666,40.0,64.11666666666666,103.82666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.62333333333333,,,67.0,69.0,75.0,55.0,1.269999999999996,0.0
4180,2025-03-12 23:00:00,105.23666666666666,-2.1099999999999994,67.83666666666666,40.833333333333336,63.973333333333336,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,1.3100000000000025,0.0
4181,2025-03-12 23:15:00,108.06,-4.240000000000009,73.06666666666666,41.5,63.583333333333336,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,1.259999999999998,0.0
4182,2025-03-12 23:30:00,110.18,-2.1199999999999903,75.17,42.0,63.23666666666667,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.58999999999999,,,67.0,69.0,75.0,55.0,1.3699999999999974,0.0
4183,2025-03-12 23:45:00,112.3,0.0,75.47,42.0,62.91333333333333,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.47666666666667,,,67.0,69.0,75.0,55.0,1.259999999999998,0.0
4184,2025-03-13 00:00:00,112.3,0.0,75.22333333333334,42.0,62.55,112.3,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,1.259999999999998,0.0
4185,2025-03-13 00:15:00,112.3,0.0,72.29666666666667,40.66666666666666,61.88666666666666,111.59333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,1.3700000000000043,0.0
4186,2025-03-13 00:30:00,109.47333333333334,2.1199999999999903,67.36333333333333,39.333333333333336,61.29666666666666,108.06,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,1.4299999999999995,0.0
4187,2025-03-13 00:45:00,104.53333333333336,2.1099999999999994,58.74,38.66666666666666,60.84666666666666,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,1.6099999999999994,0.0
4188,2025-03-13 01:00:00,98.17666666666666,2.1199999999999903,51.0,37.833333333333336,60.85,96.76333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.62666666666667,,,67.0,69.0,75.0,55.0,1.3800000000000026,0.0
4189,2025-03-13 01:15:00,93.23,2.1199999999999903,42.36666666666667,37.333333333333336,60.51666666666667,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,75.0,55.0,1.4299999999999995,0.0
4190,2025-03-13 01:30:00,88.99000000000001,2.1200000000000045,34.63666666666666,36.833333333333336,60.19,86.87333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.37,,,67.0,69.0,75.0,55.0,1.7299999999999969,0.0
4191,2025-03-13 01:45:00,84.05,4.230000000000004,26.816666666666663,35.833333333333336,60.620000000000005,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,75.0,55.0,1.3200000000000005,0.0
4192,2025-03-13 02:00:00,79.10666666666667,2.1199999999999903,20.293333333333333,35.333333333333336,60.66,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,75.0,55.0,1.6600000000000037,0.0
4193,2025-03-13 02:15:00,76.28,4.240000000000009,16.44,35.0,60.61666666666667,74.86666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.3,,,67.0,69.0,75.0,55.0,1.7800000000000011,0.0
4194,2025-03-13 02:30:00,74.16,-4.240000000000009,19.063333333333333,36.16666666666666,60.60666666666666,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.5,,,67.0,69.0,75.0,55.0,1.75,0.0
4195,2025-03-13 02:45:00,74.16000000000001,4.239999999999995,10.126666666666669,35.833333333333336,60.72,71.33333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.36666666666667,,,67.0,69.0,75.0,55.0,1.6999999999999955,0.0
4196,2025-03-13 03:00:00,70.62666666666667,4.240000000000009,4.976666666666667,34.5,60.77666666666667,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.34333333333332,,,67.0,69.0,75.0,55.0,1.8800000000000023,0.0
4197,2025-03-13 03:15:00,67.09666666666666,2.1099999999999994,1.2633333333333334,34.166666666666664,60.65,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,75.0,55.0,1.8699999999999972,0.0
4198,2025-03-13 03:30:00,67.09666666666666,4.229999999999997,0.0,33.666666666666664,60.52666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,75.0,55.0,1.9500000000000028,0.0
4199,2025-03-13 03:45:00,66.39333333333333,2.119999999999997,0.0,33.5,60.63333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41333333333334,,,67.0,69.0,75.0,55.0,1.9200000000000017,0.0
4200,2025-03-13 04:00:00,67.09666666666666,4.229999999999997,0.0,33.5,60.373333333333335,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,2.020000000000003,0.0
4201,2025-03-13 04:15:00,66.39333333333333,2.119999999999997,0.0,33.5,60.26,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,1.9500000000000028,0.0
4202,2025-03-13 04:30:00,66.39333333333333,2.119999999999997,0.0,33.5,60.18666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42,,,67.0,69.0,75.0,55.0,1.990000000000002,0.0
4203,2025-03-13 04:45:00,67.09666666666666,2.119999999999997,0.0,33.5,60.1,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,1.990000000000002,0.0
4204,2025-03-13 05:00:00,65.69,2.119999999999997,0.0,33.5,60.086666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,75.0,55.0,2.0799999999999983,0.0
4205,2025-03-13 05:15:00,66.39333333333333,2.119999999999997,0.0,33.5,59.99333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.44666666666666,,,67.0,69.0,75.0,55.0,2.039999999999999,0.0
4206,2025-03-13 05:30:00,65.69,2.119999999999997,0.0,33.5,61.67666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,75.0,55.0,2.160000000000004,0.0
4207,2025-03-13 05:45:00,66.39333333333333,2.119999999999997,0.0,33.166666666666664,63.79333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.7,,,67.0,69.0,75.0,55.0,-0.8800000000000097,0.0
4208,2025-03-13 06:00:00,63.57,0.0,0.0,33.0,60.553333333333335,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,75.0,55.0,2.43,0.0
4209,2025-03-13 06:15:00,64.27333333333333,-2.119999999999997,0.0,33.0,64.74666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.76666666666667,,,67.0,69.0,75.0,55.0,-1.3700000000000043,0.0
4210,2025-03-13 06:30:00,64.27666666666666,2.119999999999997,0.0,33.0,61.91,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86,,,67.0,69.0,75.0,55.0,3.030000000000001,0.0
4211,2025-03-13 06:45:00,64.98333333333333,0.0,0.0,33.0,64.22333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.91333333333334,,,67.0,69.0,75.0,55.0,-0.7399999999999949,0.0
