,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4212,2025-03-13 07:00:00,62.86333333333334,0.0,0.0,33.333333333333336,62.45333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89999999999999,,,67.0,69.0,75.0,55.0,2.660000000000004,0.0
4213,2025-03-13 07:15:00,64.27666666666666,0.0,0.0,34.0,63.39000000000001,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,-0.3599999999999994,0.0
4214,2025-03-13 07:30:00,62.86333333333334,0.0,0.0,34.166666666666664,60.803333333333335,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.90333333333334,,,67.0,69.0,75.0,55.0,2.5899999999999963,0.0
4215,2025-03-13 07:45:00,64.98,0.0,0.8633333333333333,34.5,64.83333333333333,64.27666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,-1.1500000000000057,0.0
4216,2025-03-13 08:00:00,65.68666666666667,2.1099999999999994,1.14,34.5,62.27666666666666,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,75.0,55.0,3.140000000000001,0.0
4217,2025-03-13 08:15:00,64.98,0.0,0.2933333333333333,34.5,63.48333333333333,64.98333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,-0.5100000000000051,0.0
4218,2025-03-13 08:30:00,64.27666666666666,0.0,0.0,34.5,64.33333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,2.6899999999999977,0.0
4219,2025-03-13 08:45:00,64.98,2.1099999999999994,1.94,34.5,62.8,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,3.530000000000001,0.0
4220,2025-03-13 09:00:00,64.27666666666666,-2.119999999999997,1.5833333333333333,34.5,64.94333333333333,66.39333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,-0.5200000000000102,0.0
4221,2025-03-13 09:15:00,64.98333333333333,-2.1099999999999994,2.083333333333333,34.833333333333336,63.76333333333334,66.39333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
4222,2025-03-13 09:30:00,67.80333333333333,2.1099999999999994,4.773333333333333,35.0,63.25666666666666,67.09666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,0.7599999999999909,0.0
4223,2025-03-13 09:45:00,67.80333333333333,-2.1099999999999994,4.553333333333334,35.5,64.47333333333334,67.09666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,1.7299999999999969,0.0
4224,2025-03-13 10:00:00,67.80333333333333,0.0,5.026666666666666,35.5,62.09666666666666,67.80333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,3.979999999999997,0.0
4225,2025-03-13 10:15:00,68.51,0.0,5.153333333333333,35.5,64.60333333333334,67.80333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,-0.6200000000000045,0.0
4226,2025-03-13 10:30:00,66.39333333333333,-2.1200000000000045,4.92,35.5,62.61333333333332,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03,,,67.0,69.0,75.0,55.0,2.739999999999995,0.0
4227,2025-03-13 10:45:00,68.50666666666666,0.0,7.033333333333334,35.5,63.79,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08,,,67.0,69.0,75.0,55.0,0.4300000000000068,0.0
4228,2025-03-13 11:00:00,67.09666666666666,-2.1200000000000045,6.013333333333333,35.5,64.2,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03666666666668,,,67.0,69.0,75.0,55.0,2.6599999999999966,0.0
4229,2025-03-13 11:15:00,67.8,-2.1200000000000045,8.58,35.666666666666664,62.373333333333335,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,3.309999999999995,0.0
4230,2025-03-13 11:30:00,67.8,0.0,4.823333333333333,36.0,60.553333333333335,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
4231,2025-03-13 11:45:00,67.10000000000001,2.1200000000000045,1.2166666666666666,34.666666666666664,61.57,64.98,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.87333333333333,,,67.0,69.0,75.0,55.0,2.229999999999997,0.0
4232,2025-03-13 12:00:00,69.21333333333332,4.229999999999997,2.43,34.0,64.17333333333333,66.39,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.92666666666666,,,67.0,69.0,75.0,55.0,-0.6400000000000006,0.0
4233,2025-03-13 12:15:00,67.09666666666666,0.0,3.5,34.0,63.99,67.09666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,2.75,0.0
4234,2025-03-13 12:30:00,68.50666666666666,0.0,6.956666666666667,34.166666666666664,63.10333333333333,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,0.519999999999996,0.0
4235,2025-03-13 12:45:00,67.80333333333333,-2.1099999999999994,7.436666666666666,35.5,65.36333333333333,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,-0.6700000000000017,0.0
4236,2025-03-13 13:00:00,69.21333333333332,0.0,8.803333333333333,35.5,61.18666666666667,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08,,,67.0,69.0,75.0,55.0,4.130000000000003,0.0
4237,2025-03-13 13:15:00,68.50666666666666,0.0,5.886666666666667,35.5,64.42666666666666,68.50666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,2.3700000000000045,0.0
4238,2025-03-13 13:30:00,70.62666666666667,2.1200000000000045,8.713333333333333,35.5,62.376666666666665,70.62666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,75.0,55.0,1.5600000000000025,0.0
4239,2025-03-13 13:45:00,69.21333333333332,0.0,6.266666666666667,35.5,60.93666666666667,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,2.259999999999998,0.0
4240,2025-03-13 14:00:00,69.92,2.1200000000000045,5.32,35.5,61.24333333333333,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,1.9199999999999944,0.0
4241,2025-03-13 14:15:00,69.21333333333332,2.1200000000000045,3.033333333333333,35.0,61.67666666666667,67.09666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
4242,2025-03-13 14:30:00,67.8,2.1099999999999994,0.7333333333333334,33.833333333333336,62.09333333333333,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.85666666666667,,,67.0,69.0,75.0,55.0,1.5300000000000011,0.0
4243,2025-03-13 14:45:00,67.09666666666666,2.1099999999999994,1.17,33.5,62.21,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,1.6900000000000048,0.0
4244,2025-03-13 15:00:00,67.09666666666666,2.119999999999997,0.7366666666666667,33.5,62.71333333333333,64.27666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,1.6000000000000014,0.0
4245,2025-03-13 15:15:00,67.09666666666666,0.0,1.7833333333333332,33.5,63.19,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,1.5900000000000034,0.0
4246,2025-03-13 15:30:00,69.21333333333332,4.230000000000004,2.6166666666666667,33.5,63.406666666666666,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,1.5700000000000005,0.0
4247,2025-03-13 15:45:00,68.50666666666666,4.230000000000004,3.12,33.5,63.54333333333333,65.69,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,1.6299999999999957,0.0
4248,2025-03-13 16:00:00,69.21333333333332,2.1200000000000045,4.140000000000001,33.5,63.41666666666666,67.8,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.01333333333334,,,67.0,69.0,75.0,55.0,1.6199999999999974,0.0
4249,2025-03-13 16:15:00,68.50666666666666,0.0,7.013333333333333,33.5,63.20333333333334,69.21333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,1.7000000000000028,0.0
4250,2025-03-13 16:30:00,69.92,0.0,8.910000000000002,33.5,63.59333333333333,69.92,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,75.0,55.0,1.4100000000000037,0.0
4251,2025-03-13 16:45:00,69.92,-4.240000000000009,13.96,34.833333333333336,63.8,73.45333333333333,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,1.5799999999999983,0.0
4252,2025-03-13 17:00:00,72.04,-2.1199999999999903,16.150000000000002,35.5,64.15333333333334,74.86666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,1.4400000000000048,0.0
4253,2025-03-13 17:15:00,74.86666666666666,-2.1200000000000045,19.80666666666667,36.0,64.45333333333333,76.98666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,1.5200000000000031,0.0
4254,2025-03-13 17:30:00,79.10666666666667,-2.1199999999999903,25.736666666666668,36.66666666666666,64.65,81.22666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,75.0,55.0,1.4300000000000068,0.0
4255,2025-03-13 17:45:00,82.64,-2.1200000000000045,32.20666666666667,37.333333333333336,64.70333333333333,84.75666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,1.500000000000007,0.0
4256,2025-03-13 18:00:00,86.16666666666667,-2.1099999999999994,36.34,38.0,64.82666666666667,87.57666666666667,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49,,,67.0,69.0,75.0,55.0,1.3500000000000014,0.0
4257,2025-03-13 18:15:00,89.69666666666667,0.0,41.63999999999999,38.66666666666666,65.00999999999999,91.11,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53,,,67.0,69.0,75.0,55.0,1.2299999999999969,0.0
4258,2025-03-13 18:30:00,99.58666666666666,-4.239999999999995,60.49333333333333,41.0,65.14999999999999,103.12,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.95333333333333,,,67.0,69.0,75.0,55.0,1.2199999999999989,0.0
4259,2025-03-13 18:45:00,115.12666666666668,-2.1200000000000045,82.84,43.66666666666666,65.28666666666668,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.33,,,67.0,69.0,75.0,55.0,0.9699999999999988,0.0
4260,2025-03-13 19:00:00,121.48666666666668,-2.1200000000000045,92.87333333333332,44.5,65.57666666666667,123.6,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.33666666666666,,,67.0,69.0,75.0,55.0,0.8299999999999983,0.0
4261,2025-03-13 19:15:00,125.71666666666664,0.0,98.15333333333336,45.16666666666666,65.11333333333333,127.13,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.19666666666666,,,67.0,69.0,75.0,55.0,0.9200000000000016,0.0
4262,2025-03-13 19:30:00,127.83666666666666,-2.1200000000000045,100.0,45.5,64.74,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.08666666666666,,,67.0,69.0,75.0,55.0,1.1600000000000037,0.0
4263,2025-03-13 19:45:00,127.13,0.0,100.0,45.5,64.79333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.02,,,67.0,69.0,75.0,55.0,0.9299999999999996,0.0
4264,2025-03-13 20:00:00,128.54333333333332,0.0,100.0,45.5,64.73666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.99333333333333,,,67.0,69.0,75.0,55.0,1.1099999999999994,0.0
4265,2025-03-13 20:15:00,127.13,-2.1200000000000045,100.0,45.5,64.76666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.89999999999999,,,67.0,69.0,75.0,55.0,1.1499999999999986,0.0
4266,2025-03-13 20:30:00,127.13,-2.1200000000000045,100.0,45.5,64.54666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.82333333333334,,,67.0,69.0,75.0,55.0,1.1199999999999974,0.0
4267,2025-03-13 20:45:00,127.83666666666666,-2.1200000000000045,100.0,45.5,63.84,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333333,,,67.0,69.0,75.0,55.0,1.1500000000000057,0.0
4268,2025-03-13 21:00:00,129.95666666666668,0.0,100.0,45.5,62.85333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66333333333334,,,67.0,69.0,75.0,55.0,1.2800000000000011,0.0
4269,2025-03-13 21:15:00,129.25,0.0,100.0,45.0,61.86333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48333333333333,,,67.0,69.0,75.0,55.0,1.5900000000000034,0.0
4270,2025-03-13 21:30:00,129.25,0.0,100.0,43.66666666666666,61.81333333333333,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,75.0,55.0,1.490000000000002,0.0
4271,2025-03-13 21:45:00,128.54333333333332,-2.1200000000000045,100.0,43.5,61.123333333333335,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.26666666666667,,,67.0,69.0,75.0,55.0,1.1900000000000048,0.0
4272,2025-03-13 22:00:00,124.30666666666669,-2.1200000000000045,97.73333333333332,44.333333333333336,56.57666666666668,126.42666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.97333333333333,,,67.0,69.0,75.0,55.0,2.8400000000000034,0.0
4273,2025-03-13 22:15:00,117.95333333333332,-2.1200000000000045,83.59333333333333,44.833333333333336,56.446666666666665,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.56666666666666,,,67.0,69.0,75.0,55.0,2.280000000000001,0.0
4274,2025-03-13 22:30:00,112.3,2.1200000000000045,71.94666666666667,43.0,56.73333333333333,110.88666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,75.0,55.0,1.9600000000000009,0.0
4275,2025-03-13 22:45:00,105.94333333333331,2.1200000000000045,61.19,41.16666666666666,56.70666666666667,103.82666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.17333333333333,,,67.0,69.0,75.0,55.0,1.8200000000000005,0.0
4276,2025-03-13 23:00:00,98.17666666666666,2.1199999999999903,50.02333333333333,39.66666666666666,56.48666666666667,96.05666666666669,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,75.0,55.0,2.280000000000001,0.0
4277,2025-03-13 23:15:00,76.98333333333333,2.1199999999999903,41.02,34.333333333333336,60.553333333333335,73.45666666666666,0.0,70.0,15.96,70.0,0.0,70.0,70.0,68.99666666666667,,,67.0,69.0,75.0,55.0,2.269999999999996,0.0
4278,2025-03-13 23:30:00,66.39333333333333,4.229999999999997,38.56,32.0,64.59333333333333,63.57,0.0,70.0,26.7,70.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,75.0,55.0,9.620000000000005,0.0
4279,2025-03-13 23:45:00,64.98333333333333,2.119999999999997,36.92,32.0,67.36333333333333,63.57,0.0,70.0,30.05333333333333,70.0,0.0,70.0,70.0,69.25666666666666,,,67.0,69.0,75.0,55.0,12.140000000000008,0.0
4280,2025-03-14 00:00:00,66.39333333333333,2.119999999999997,41.28666666666667,32.0,70.12666666666667,63.57,0.0,70.0,29.320000000000004,70.0,0.0,70.0,70.0,69.53,,,67.0,69.0,75.0,55.0,11.730000000000004,0.0
4281,2025-03-14 00:15:00,65.69,2.119999999999997,47.7875,32.0,68.92,63.57,0.0,70.0,26.4775,70.0,0.0,70.0,70.0,69.805,,,67.0,69.0,75.0,55.0,10.699999999999996,0.0
4282,2025-03-14 00:30:00,65.69,2.119999999999997,51.94,32.0,68.10666666666667,63.57,0.0,70.0,24.346666666666664,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,9.370000000000005,0.0
4283,2025-03-14 00:45:00,65.69,2.119999999999997,54.78666666666667,32.0,67.52,63.57,0.0,70.0,22.653333333333336,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,8.505000000000003,0.0
4284,2025-03-14 01:00:00,65.69,2.119999999999997,58.26333333333333,32.0,66.48,63.57,0.0,70.0,20.26,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,7.460000000000001,0.0
4285,2025-03-14 01:15:00,63.57,2.119999999999997,59.48333333333333,32.0,65.88666666666667,63.57,0.0,70.0,19.14,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,6.679999999999993,0.0
4286,2025-03-14 01:30:00,63.57,0.0,60.99666666666667,32.0,65.31,63.57,0.0,70.0,17.80333333333333,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,6.229999999999997,0.0
4287,2025-03-14 01:45:00,63.57,0.0,61.59333333333333,32.0,64.86,63.57,0.0,70.0,17.006666666666664,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,5.699999999999996,0.0
4288,2025-03-14 02:00:00,63.57,0.0,62.373333333333335,32.0,64.50333333333333,63.57,0.0,70.0,16.12666666666667,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,5.399999999999999,0.0
4289,2025-03-14 02:15:00,62.86333333333334,0.0,63.13333333333333,32.0,64.10000000000001,63.57,0.0,70.0,15.303333333333333,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,5.039999999999999,0.0
4290,2025-03-14 02:30:00,62.86333333333334,0.0,63.870000000000005,32.0,63.52333333333333,63.57,0.0,70.0,14.496666666666668,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,4.57,0.0
4291,2025-03-14 02:45:00,62.156666666666666,0.0,63.42666666666667,32.0,62.93,63.57,0.0,70.0,14.43,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,4.490000000000002,0.0
4292,2025-03-14 03:00:00,61.45000000000001,-2.119999999999997,61.06,32.0,63.60333333333333,63.57,0.0,70.0,15.756666666666666,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.969999999999999,0.0
4293,2025-03-14 03:15:00,63.57,-2.119999999999997,60.88,32.0,63.583333333333336,63.57,0.0,70.0,15.86,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,4.830000000000005,0.0
4294,2025-03-14 03:30:00,62.86333333333334,0.0,60.91333333333333,32.5,63.553333333333335,63.57,0.0,70.0,15.839999999999998,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.149999999999999,0.0
4295,2025-03-14 03:45:00,62.86333333333334,0.0,60.73666666666667,32.833333333333336,63.63333333333333,63.57,0.0,70.0,15.963333333333331,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,5.189999999999998,0.0
4296,2025-03-14 04:00:00,63.57,0.0,60.21,34.0,63.91666666666666,63.57,0.0,70.0,16.30333333333333,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,5.039999999999999,0.0
4297,2025-03-14 04:15:00,62.86333333333334,0.0,60.29666666666666,34.0,63.99,63.57,0.0,70.0,16.3,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.979999999999997,0.0
4298,2025-03-14 04:30:00,63.57,0.0,59.51,34.0,64.16,63.57,0.0,70.0,16.83666666666667,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,5.309999999999995,0.0
4299,2025-03-14 04:45:00,63.57,0.0,59.13666666666666,34.0,64.14666666666666,63.57,0.0,70.0,17.13,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,5.449999999999996,0.0
4300,2025-03-14 05:00:00,62.86333333333334,0.0,58.18666666666667,34.0,64.47666666666667,63.57,0.0,70.0,17.863333333333333,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,6.25,0.0
4301,2025-03-14 05:15:00,62.86333333333334,0.0,58.45,34.0,64.55333333333333,63.57,0.0,70.0,17.836666666666666,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,6.369999999999997,0.0
4302,2025-03-14 05:30:00,63.57,0.0,58.406666666666666,34.0,64.57333333333334,63.57,0.0,70.0,17.963333333333335,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,6.300000000000004,0.0
4303,2025-03-14 05:45:00,63.57,0.0,57.47,34.0,64.77666666666667,63.57,0.0,70.0,18.64,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,6.380000000000003,0.0
4304,2025-03-14 06:00:00,63.57,0.0,58.03666666666667,34.0,64.83,63.57,0.0,70.0,18.416666666666668,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,6.490000000000002,0.0
4305,2025-03-14 06:15:00,63.57,0.0,58.46333333333333,34.0,64.87,63.57,0.0,70.0,18.2,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.090000000000003,0.0
4306,2025-03-14 06:30:00,63.57,0.0,58.45666666666667,34.0,64.78,63.57,0.0,70.0,18.23,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.349999999999994,0.0
4307,2025-03-14 06:45:00,63.57,0.0,58.49333333333334,34.0,64.66333333333334,63.57,0.0,70.0,18.21333333333333,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,6.32,0.0
4308,2025-03-14 07:00:00,63.57,0.0,58.43666666666667,34.0,64.41000000000001,63.57,0.0,70.0,18.26,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,6.519999999999996,0.0
4309,2025-03-14 07:15:00,64.27333333333333,0.0,59.99333333333333,34.0,69.17,63.57,0.0,70.0,17.333333333333332,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,-1.3399999999999892,0.0
4310,2025-03-14 07:30:00,64.27666666666666,4.229999999999997,65.44333333333333,34.0,62.43333333333334,63.57,0.0,70.0,13.64,70.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,75.0,55.0,10.47,0.0
4311,2025-03-14 07:45:00,62.86333333333334,0.0,62.696666666666665,34.0,67.74333333333334,63.57,0.0,70.0,15.01,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,-2.1099999999999994,0.0
4312,2025-03-14 08:00:00,64.98333333333333,0.0,67.55666666666667,34.0,62.61333333333334,63.57,0.0,70.0,11.73,70.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,75.0,55.0,9.610000000000008,0.0
4313,2025-03-14 08:15:00,63.57,0.0,68.19666666666667,34.0,66.93666666666667,63.57,0.0,70.0,10.78,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,-5.500000000000007,0.0
4314,2025-03-14 08:30:00,63.57,2.119999999999997,70.57,34.166666666666664,61.06,63.57,0.0,70.0,8.716666666666667,70.0,0.0,70.0,70.0,70.19,,,67.0,69.0,75.0,55.0,7.8799999999999955,0.0
4315,2025-03-14 08:45:00,66.39,-2.119999999999997,70.69333333333334,34.5,65.14,63.57,0.0,70.0,8.213333333333333,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,-5.209999999999994,0.0
4316,2025-03-14 09:00:00,64.63,4.229999999999997,72.96000000000001,34.5,62.99,63.57,0.0,70.0,6.265000000000001,70.0,0.0,70.0,70.0,70.16499999999999,,,67.0,69.0,75.0,55.0,4.950000000000003,0.0
4317,2025-03-14 09:15:00,67.09666666666666,0.0,75.44333333333333,34.166666666666664,63.97666666666667,63.57,0.0,70.0,4.283333333333333,70.0,0.0,70.0,70.0,70.20666666666666,,,67.0,69.0,75.0,55.0,-1.4300000000000068,0.0
4318,2025-03-14 09:30:00,64.27666666666666,4.229999999999997,74.64,33.5,64.40333333333332,63.57,0.0,70.0,4.16,70.0,0.0,70.0,70.0,70.14333333333333,,,67.0,69.0,75.0,55.0,4.050000000000004,0.0
4319,2025-03-14 09:45:00,67.09666666666666,0.0,78.92999999999999,33.5,62.35333333333333,63.57,0.0,70.0,1.0166666666666666,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,5.490000000000002,0.0
4320,2025-03-14 10:00:00,64.27666666666666,2.119999999999997,77.57333333333334,33.5,66.55,63.57,0.0,70.0,1.2733333333333332,70.0,0.0,70.0,70.0,70.14333333333333,,,67.0,69.0,75.0,55.0,-4.759999999999998,0.0
4321,2025-03-14 10:15:00,64.98,2.119999999999997,81.82333333333334,33.0,61.70666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23333333333333,,,67.0,69.0,75.0,55.0,9.420000000000002,0.0
4322,2025-03-14 10:30:00,64.98333333333333,-2.119999999999997,82.42333333333333,33.0,67.16666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,75.0,55.0,-4.390000000000008,0.0
4323,2025-03-14 10:45:00,64.98,2.119999999999997,84.29666666666667,33.0,62.29333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,9.879999999999995,0.0
4324,2025-03-14 11:00:00,66.39333333333333,0.0,86.84333333333332,33.0,66.44,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23333333333333,,,67.0,69.0,75.0,55.0,-1.1899999999999975,0.0
4325,2025-03-14 11:15:00,63.57,4.229999999999997,86.81333333333333,33.0,63.32333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,75.0,55.0,7.410000000000004,0.0
4326,2025-03-14 11:30:00,66.39,0.0,90.62,33.0,65.00333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,-0.3500000000000085,0.0
4327,2025-03-14 11:45:00,62.86333333333334,4.229999999999997,90.84,33.0,64.27999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,4.649999999999999,0.0
4328,2025-03-14 12:00:00,66.39333333333333,0.0,95.44333333333331,33.0,67.01666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,75.0,55.0,0.5999999999999943,0.0
4329,2025-03-14 12:15:00,63.57,4.229999999999997,95.37,33.5,61.77666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22,,,67.0,69.0,75.0,55.0,8.999999999999993,0.0
4330,2025-03-14 12:30:00,65.69,-2.119999999999997,98.16333333333334,34.5,62.35333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,0.970000000000006,0.0
4331,2025-03-14 12:45:00,63.57,2.119999999999997,93.59666666666668,34.5,59.54,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,3.1899999999999977,0.0
4332,2025-03-14 13:00:00,64.27666666666666,0.0,89.04333333333334,34.5,59.54,63.57,0.0,70.0,1.31,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,2.43,0.0
4333,2025-03-14 13:15:00,64.27666666666666,2.119999999999997,84.73333333333333,34.5,59.77333333333333,63.57,0.0,70.0,4.26,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,2.1700000000000017,0.0
4334,2025-03-14 13:30:00,65.69,2.119999999999997,82.24666666666667,34.5,59.85999999999999,63.57,0.0,70.0,6.286666666666666,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,2.259999999999998,0.0
4335,2025-03-14 13:45:00,64.98333333333333,2.119999999999997,81.08333333333333,34.5,60.42,63.57,0.0,70.0,7.566666666666666,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,1.5999999999999943,0.0
4336,2025-03-14 14:00:00,65.69,2.119999999999997,79.05,34.5,60.95,63.57,0.0,70.0,9.333333333333334,70.0,0.0,70.0,70.0,69.78,,,67.0,69.0,75.0,55.0,1.5900000000000034,0.0
4337,2025-03-14 14:15:00,65.69,2.119999999999997,77.14666666666666,34.5,61.59666666666666,63.57,0.0,70.0,11.066666666666668,70.0,0.0,70.0,70.0,69.78,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
4338,2025-03-14 14:30:00,65.69,2.119999999999997,77.47,34.5,62.13666666666666,63.57,0.0,70.0,11.473333333333334,70.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,75.0,55.0,2.3200000000000003,0.0
4339,2025-03-14 14:45:00,65.69,2.119999999999997,77.29,34.5,62.94333333333333,63.57,0.0,70.0,12.053333333333333,70.0,0.0,70.0,70.0,69.85333333333334,,,67.0,69.0,75.0,55.0,2.1099999999999994,0.0
4340,2025-03-14 15:00:00,65.69,2.119999999999997,80.24333333333334,34.5,62.76666666666667,63.57,0.0,70.0,10.523333333333332,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,2.3299999999999983,0.0
4341,2025-03-14 15:15:00,65.69,2.119999999999997,80.83666666666666,34.5,63.17,63.57,0.0,70.0,10.203333333333331,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,1.4499999999999955,0.0
4342,2025-03-14 15:30:00,65.69,2.119999999999997,83.77333333333333,34.5,61.833333333333336,63.57,0.0,70.0,8.38,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,0.8800000000000026,0.0
4343,2025-03-14 15:45:00,63.57,2.119999999999997,84.56333333333333,34.5,57.77666666666666,63.57,0.0,70.0,7.77,70.0,0.0,70.0,70.0,70.08666666666666,,,67.0,69.0,75.0,55.0,4.969999999999999,0.0
4344,2025-03-14 16:00:00,65.69,0.0,92.99333333333334,34.5,57.46,63.57,0.0,70.0,2.1,70.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,75.0,55.0,2.640000000000001,0.0
4345,2025-03-14 16:15:00,65.69,2.119999999999997,95.67333333333332,34.5,57.16333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,2.869999999999997,0.0
4346,2025-03-14 16:30:00,66.39333333333333,2.119999999999997,88.08333333333333,34.5,57.29333333333333,63.57,0.0,70.0,3.546666666666667,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,2.5700000000000003,0.0
4347,2025-03-14 16:45:00,65.69,2.119999999999997,82.88666666666667,34.5,57.69,63.57,0.0,70.0,6.763333333333333,70.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,75.0,55.0,2.25,0.0
4348,2025-03-14 17:00:00,65.69,2.119999999999997,78.99333333333333,34.5,57.45666666666667,63.57,0.0,70.0,9.57,70.0,0.0,70.0,70.0,69.8,,,67.0,69.0,75.0,55.0,2.8700000000000045,0.0
4349,2025-03-14 17:15:00,64.27666666666666,2.119999999999997,74.15333333333332,34.5,58.85,63.57,0.0,70.0,13.23,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,2.369999999999997,0.0
4350,2025-03-14 17:30:00,64.27666666666666,2.119999999999997,72.02,34.5,60.22666666666667,63.57,0.0,70.0,15.366666666666667,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,3.799999999999997,0.0
4351,2025-03-14 17:45:00,64.27666666666666,0.0,71.53666666666668,34.5,61.14666666666667,63.57,0.0,70.0,16.463333333333335,70.0,0.0,70.0,70.0,69.75666666666667,,,67.0,69.0,75.0,55.0,4.920000000000002,0.0
4352,2025-03-14 18:00:00,65.69,2.119999999999997,71.96666666666667,34.5,61.406666666666666,63.57,0.0,70.0,16.76,70.0,0.0,70.0,70.0,69.82,,,67.0,69.0,75.0,55.0,5.379999999999996,0.0
4353,2025-03-14 18:15:00,65.69,2.119999999999997,71.89999999999999,34.5,62.03,63.57,0.0,70.0,17.290000000000003,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,5.340000000000003,0.0
4354,2025-03-14 18:30:00,65.69,2.119999999999997,74.15666666666668,34.5,61.723333333333336,63.57,0.0,70.0,16.26,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,5.869999999999997,0.0
4355,2025-03-14 18:45:00,65.69,2.119999999999997,74.72333333333334,34.5,61.42,63.57,0.0,70.0,16.033333333333335,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,5.200000000000003,0.0
4356,2025-03-14 19:00:00,65.69,2.119999999999997,74.46666666666665,34.5,61.370000000000005,63.57,0.0,70.0,16.28,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,5.410000000000004,0.0
4357,2025-03-14 19:15:00,66.39333333333333,2.119999999999997,74.97666666666667,34.5,61.34333333333333,63.57,0.0,70.0,16.026666666666667,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.210000000000001,0.0
4358,2025-03-14 19:30:00,67.8,4.229999999999997,76.76333333333334,34.0,60.946666666666665,63.57,0.0,70.0,14.94,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,5.150000000000006,0.0
4359,2025-03-14 19:45:00,67.8,4.229999999999997,75.87333333333333,33.0,60.85666666666666,63.57,0.0,70.0,15.406666666666666,70.0,0.0,70.0,70.0,70.00666666666666,,,67.0,69.0,75.0,55.0,4.379999999999996,0.0
4360,2025-03-14 20:00:00,67.8,4.229999999999997,75.55,33.0,60.82,63.57,0.0,70.0,15.576666666666668,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,4.899999999999999,0.0
4361,2025-03-14 20:15:00,66.39333333333333,4.229999999999997,78.00333333333333,32.5,60.303333333333335,63.57,0.0,70.0,14.043333333333337,70.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,75.0,55.0,4.850000000000001,0.0
4362,2025-03-14 20:30:00,67.09666666666666,2.119999999999997,80.08666666666666,32.5,59.36000000000001,63.57,0.0,70.0,12.523333333333332,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,4.050000000000004,0.0
4363,2025-03-14 20:45:00,67.09666666666666,4.229999999999997,79.28333333333335,32.5,59.06666666666666,63.57,0.0,70.0,12.706666666666669,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,3.43,0.0
4364,2025-03-14 21:00:00,67.8,4.229999999999997,77.16333333333334,32.5,59.71,63.57,0.0,70.0,13.913333333333334,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.549999999999997,0.0
4365,2025-03-14 21:15:00,67.09666666666666,4.229999999999997,78.48666666666666,32.5,59.18333333333334,63.57,0.0,70.0,13.053333333333333,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,4.140000000000001,0.0
4366,2025-03-14 21:30:00,67.09666666666666,4.229999999999997,77.49666666666667,32.5,59.27,63.57,0.0,70.0,13.636666666666663,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,4.089999999999996,0.0
4367,2025-03-14 21:45:00,67.8,4.229999999999997,77.39999999999999,32.0,59.153333333333336,63.57,0.0,70.0,13.696666666666664,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
4368,2025-03-14 22:00:00,67.8,4.229999999999997,77.45666666666666,32.0,58.73,63.57,0.0,70.0,13.663333333333334,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,4.369999999999997,0.0
4369,2025-03-14 22:15:00,66.39333333333333,4.229999999999997,76.36666666666666,32.0,58.77666666666666,63.57,0.0,70.0,14.35,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,4.439999999999998,0.0
4370,2025-03-14 22:30:00,67.8,2.119999999999997,71.97333333333334,32.0,59.98666666666667,63.57,0.0,70.0,17.276666666666667,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,4.719999999999999,0.0
4371,2025-03-14 22:45:00,66.39333333333333,4.229999999999997,69.80333333333333,32.0,60.7,63.57,0.0,70.0,19.036666666666665,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,6.100000000000001,0.0
4372,2025-03-14 23:00:00,65.69,2.119999999999997,64.82333333333334,32.0,62.623333333333335,63.57,0.0,70.0,22.69333333333333,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,6.789999999999999,0.0
4373,2025-03-14 23:15:00,64.98333333333333,2.119999999999997,62.38666666666666,32.0,63.870000000000005,63.57,0.0,70.0,25.006666666666664,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,9.189999999999998,0.0
4374,2025-03-14 23:30:00,65.69,0.0,60.28666666666667,32.0,64.92666666666666,63.57,0.0,70.0,27.106666666666666,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,10.410000000000004,0.0
4375,2025-03-14 23:45:00,64.98333333333333,2.119999999999997,59.32,32.0,65.44,63.57,0.0,70.0,28.486666666666668,70.0,0.0,70.0,70.0,69.74000000000001,,,67.0,69.0,75.0,55.0,11.770000000000003,0.0
4376,2025-03-15 00:00:00,63.57,0.0,59.93000000000001,32.0,65.76666666666667,63.57,0.0,70.0,28.790000000000003,70.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,75.0,55.0,12.63000000000001,0.0
4377,2025-03-15 00:15:00,63.57,0.0,59.52666666666667,32.0,66.04,63.57,0.0,70.0,29.540000000000003,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,12.950000000000005,0.0
4378,2025-03-15 00:30:00,62.86333333333334,0.0,58.77,32.0,66.49333333333334,63.57,0.0,70.0,30.44,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,13.180000000000009,0.0
4379,2025-03-15 00:45:00,61.45000000000001,-2.119999999999997,57.973333333333336,32.0,67.27,63.57,0.0,70.0,31.356666666666666,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,13.870000000000005,0.0
4380,2025-03-15 01:00:00,61.45000000000001,-2.119999999999997,57.876666666666665,32.5,67.68333333333334,63.57,0.0,70.0,31.80333333333333,70.0,0.0,70.0,70.0,69.87,,,67.0,69.0,75.0,55.0,14.660000000000004,0.0
4381,2025-03-15 01:15:00,62.156666666666666,-2.119999999999997,58.29,33.5,67.52,63.57,0.0,70.0,31.846666666666668,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,15.020000000000003,0.0
4382,2025-03-15 01:30:00,62.156666666666666,-2.119999999999997,59.2,33.833333333333336,67.19,63.57,0.0,70.0,31.456666666666667,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,14.739999999999997,0.0
4383,2025-03-15 01:45:00,61.45000000000001,0.0,59.27666666666666,34.0,67.23333333333333,63.57,0.0,70.0,31.496666666666663,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,14.550000000000004,0.0
4384,2025-03-15 02:00:00,61.45000000000001,-2.119999999999997,58.98666666666667,34.0,67.37666666666667,63.57,0.0,70.0,31.763333333333332,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,14.700000000000005,0.0
4385,2025-03-15 02:15:00,61.45000000000001,-2.119999999999997,59.22,34.0,67.27,63.57,0.0,70.0,31.706666666666667,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,14.930000000000009,0.0
4386,2025-03-15 02:30:00,61.45000000000001,-2.119999999999997,59.4,34.0,67.20666666666666,63.57,0.0,70.0,31.626666666666665,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,14.800000000000004,0.0
4387,2025-03-15 02:45:00,62.156666666666666,-2.119999999999997,59.25666666666667,34.0,67.28333333333333,63.57,0.0,70.0,31.74333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,14.739999999999997,0.0
4388,2025-03-15 03:00:00,61.45000000000001,-2.119999999999997,59.26666666666667,34.0,67.21,63.57,0.0,70.0,31.766666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,14.739999999999997,0.0
4389,2025-03-15 03:15:00,61.45000000000001,-2.119999999999997,59.61333333333334,34.0,67.14333333333333,63.57,0.0,70.0,31.563333333333333,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,14.700000000000005,0.0
4390,2025-03-15 03:30:00,61.45000000000001,-2.119999999999997,59.85999999999999,34.0,67.19666666666667,63.57,0.0,70.0,31.416666666666668,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,14.760000000000003,0.0
4391,2025-03-15 03:45:00,61.45000000000001,-2.119999999999997,59.81,34.0,67.04666666666667,63.57,0.0,70.0,31.406666666666663,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,14.880000000000004,0.0
4392,2025-03-15 04:00:00,61.45000000000001,-2.119999999999997,59.52666666666666,34.5,67.07666666666667,63.57,0.0,70.0,31.563333333333333,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,14.810000000000002,0.0
4393,2025-03-15 04:15:00,61.45000000000001,-2.119999999999997,60.91,34.5,66.78,63.57,0.0,70.0,30.71666666666667,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,14.880000000000004,0.0
4394,2025-03-15 04:30:00,62.156666666666666,-2.119999999999997,61.620000000000005,34.5,66.15666666666667,63.57,0.0,70.0,30.106666666666666,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,14.229999999999997,0.0
4395,2025-03-15 04:45:00,61.45000000000001,-2.119999999999997,60.19333333333333,34.5,66.84333333333335,63.57,0.0,70.0,30.92333333333333,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,14.11,0.0
4396,2025-03-15 05:00:00,62.86333333333334,-2.119999999999997,61.17333333333334,34.5,66.53666666666668,63.57,0.0,70.0,30.3,70.0,0.0,70.0,70.0,70.02,,,67.0,69.0,75.0,55.0,14.500000000000009,0.0
4397,2025-03-15 05:15:00,61.45000000000001,0.0,62.68333333333334,34.5,66.21333333333332,63.57,0.0,70.0,29.286666666666665,70.0,0.0,70.0,70.0,70.06,,,67.0,69.0,75.0,55.0,14.150000000000006,0.0
4398,2025-03-15 05:30:00,62.156666666666666,-2.119999999999997,64.27666666666666,34.5,65.34333333333333,63.57,0.0,70.0,28.08,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,13.539999999999992,0.0
4399,2025-03-15 05:45:00,62.156666666666666,0.0,62.70333333333334,35.0,65.79,63.57,0.0,70.0,28.846666666666664,70.0,0.0,70.0,70.0,70.02,,,67.0,69.0,75.0,55.0,12.950000000000005,0.0
4400,2025-03-15 06:00:00,61.45000000000001,-2.119999999999997,63.81333333333333,35.833333333333336,65.33666666666666,63.57,0.0,70.0,28.040000000000003,70.0,0.0,70.0,70.0,70.03666666666666,,,67.0,69.0,75.0,55.0,13.79,0.0
4401,2025-03-15 06:15:00,61.45000000000001,-2.119999999999997,63.153333333333336,36.833333333333336,65.55,63.57,0.0,70.0,28.343333333333334,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,13.5,0.0
4402,2025-03-15 06:30:00,67.8,-2.119999999999997,67.79,34.666666666666664,67.78666666666668,63.57,0.0,70.0,25.326666666666668,70.0,0.0,70.0,70.0,70.13666666666667,,,67.0,69.0,75.0,55.0,8.019999999999996,0.0
4403,2025-03-15 06:45:00,65.69,4.229999999999997,75.64333333333333,33.666666666666664,66.35666666666667,63.57,0.0,70.0,19.85666666666667,70.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,75.0,55.0,8.479999999999997,0.0
4404,2025-03-15 07:00:00,65.69,2.119999999999997,80.36333333333333,33.5,64.67666666666668,63.57,0.0,70.0,15.949999999999998,70.0,0.0,70.0,70.0,70.38,,,67.0,69.0,75.0,55.0,6.199999999999996,0.0
4405,2025-03-15 07:15:00,66.39333333333333,2.119999999999997,82.81333333333333,33.5,63.38,63.57,0.0,70.0,13.339999999999998,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,4.480000000000004,0.0
4406,2025-03-15 07:30:00,66.39333333333333,4.229999999999997,82.66,33.5,62.85666666666666,63.57,0.0,70.0,12.4,70.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,75.0,55.0,3.3000000000000043,0.0
4407,2025-03-15 07:45:00,65.69,2.119999999999997,83.75,33.5,62.2,63.57,0.0,70.0,10.95,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,2.8299999999999983,0.0
4408,2025-03-15 08:00:00,65.69,2.119999999999997,83.15666666666667,33.5,61.86333333333334,63.57,0.0,70.0,10.59,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,2.1200000000000045,0.0
4409,2025-03-15 08:15:00,65.69,2.119999999999997,84.26333333333334,33.5,61.6,63.57,0.0,70.0,9.353333333333332,70.0,0.0,70.0,70.0,70.18,,,67.0,69.0,75.0,55.0,2.039999999999999,0.0
4410,2025-03-15 08:30:00,61.45000000000001,2.119999999999997,80.43,36.833333333333336,57.21666666666667,63.57,0.0,70.0,11.233333333333334,70.0,0.0,70.0,70.0,70.03333333333335,,,67.0,69.0,75.0,55.0,7.069999999999993,0.0
4411,2025-03-15 08:45:00,62.86333333333334,-2.119999999999997,73.52666666666666,38.0,58.28333333333333,63.57,0.0,70.0,15.553333333333333,70.0,0.0,70.0,70.0,69.82333333333334,,,67.0,69.0,75.0,55.0,4.350000000000001,0.0
4412,2025-03-15 09:00:00,62.156666666666666,0.0,67.38666666666666,38.0,60.57666666666668,63.57,0.0,70.0,19.95,70.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,75.0,55.0,6.150000000000006,0.0
4413,2025-03-15 09:15:00,61.45000000000001,-2.119999999999997,65.33999999999999,38.0,61.98333333333333,63.57,0.0,70.0,22.02333333333333,70.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,75.0,55.0,8.490000000000002,0.0
4414,2025-03-15 09:30:00,61.45000000000001,-2.119999999999997,63.53333333333333,38.333333333333336,63.22666666666667,63.57,0.0,70.0,23.96333333333333,70.0,0.0,70.0,70.0,69.71,,,67.0,69.0,75.0,55.0,9.79,0.0
4415,2025-03-15 09:45:00,64.27666666666666,-2.119999999999997,64.36333333333333,38.5,63.53,63.57,0.0,70.0,24.17,70.0,0.0,70.0,70.0,69.79333333333334,,,67.0,69.0,75.0,55.0,10.97,0.0
4416,2025-03-15 10:00:00,67.09666666666666,2.119999999999997,63.74666666666667,37.0,63.57,63.57,0.0,70.0,25.093333333333334,70.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,75.0,55.0,10.6,0.0
4417,2025-03-15 10:15:00,67.09666666666666,4.229999999999997,62.373333333333335,35.5,64.35333333333334,63.57,0.0,70.0,26.44333333333333,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,10.759999999999998,0.0
4418,2025-03-15 10:30:00,66.39333333333333,4.229999999999997,62.20333333333334,35.0,64.75666666666666,63.57,0.0,70.0,27.026666666666667,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,11.529999999999994,0.0
4419,2025-03-15 10:45:00,67.09666666666666,2.119999999999997,61.64666666666667,35.0,65.35000000000001,63.57,0.0,70.0,27.793333333333333,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,11.860000000000008,0.0
4420,2025-03-15 11:00:00,66.39333333333333,4.229999999999997,63.61666666666667,35.0,64.93333333333334,63.57,0.0,70.0,26.866666666666664,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,12.369999999999996,0.0
4421,2025-03-15 11:15:00,67.09666666666666,2.119999999999997,63.55,35.0,64.94,63.57,0.0,70.0,27.05333333333333,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,11.78,0.0
4422,2025-03-15 11:30:00,64.98333333333333,4.229999999999997,64.04333333333334,35.0,64.46666666666667,63.57,0.0,70.0,26.86,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,11.89,0.0
4423,2025-03-15 11:45:00,65.69,0.0,62.56666666666666,35.0,64.67,63.57,0.0,70.0,27.816666666666663,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,11.670000000000002,0.0
4424,2025-03-15 12:00:00,65.69,2.119999999999997,62.75,35.0,65.05,63.57,0.0,70.0,27.84,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,12.579999999999998,0.0
4425,2025-03-15 12:15:00,65.69,2.119999999999997,63.01666666666667,35.0,65.21,63.57,0.0,70.0,27.790000000000003,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,12.570000000000007,0.0
4426,2025-03-15 12:30:00,65.69,2.119999999999997,63.27333333333333,35.0,65.29333333333334,63.57,0.0,70.0,27.686666666666667,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,12.189999999999998,0.0
4427,2025-03-15 12:45:00,66.39333333333333,2.119999999999997,63.30666666666667,35.0,65.18333333333334,63.57,0.0,70.0,27.7,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,12.580000000000004,0.0
4428,2025-03-15 13:00:00,65.69,2.119999999999997,63.32,35.0,65.39,63.57,0.0,70.0,27.736666666666668,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,11.930000000000009,0.0
4429,2025-03-15 13:15:00,65.69,2.119999999999997,63.556666666666665,35.0,65.49,63.57,0.0,70.0,27.613333333333333,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,11.859999999999992,0.0
4430,2025-03-15 13:30:00,66.39333333333333,2.119999999999997,66.89666666666666,35.0,64.72333333333334,63.57,0.0,70.0,25.47,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,11.68,0.0
4431,2025-03-15 13:45:00,66.39333333333333,2.119999999999997,67.91666666666667,35.0,64.14666666666666,63.57,0.0,70.0,24.593333333333334,70.0,0.0,70.0,70.0,70.09,,,67.0,69.0,75.0,55.0,10.660000000000004,0.0
4432,2025-03-15 14:00:00,67.09666666666666,4.229999999999997,67.96333333333332,35.0,63.76,63.57,0.0,70.0,24.28,70.0,0.0,70.0,70.0,70.07,,,67.0,69.0,75.0,55.0,10.18,0.0
4433,2025-03-15 14:15:00,67.8,2.119999999999997,68.92333333333333,35.0,63.68,63.57,0.0,70.0,23.47666666666667,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,9.54,0.0
4434,2025-03-15 14:30:00,67.09666666666666,4.229999999999997,69.51,35.0,63.15333333333333,63.57,0.0,70.0,22.843333333333334,70.0,0.0,70.0,70.0,70.08999999999999,,,67.0,69.0,75.0,55.0,9.4,0.0
4435,2025-03-15 14:45:00,67.8,4.229999999999997,68.98333333333333,35.0,63.32,63.57,0.0,70.0,22.98,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,9.15,0.0
4436,2025-03-15 15:00:00,67.09666666666666,4.229999999999997,68.20333333333333,34.5,63.20333333333334,63.57,0.0,70.0,23.27,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,9.060000000000002,0.0
4437,2025-03-15 15:15:00,67.09666666666666,2.119999999999997,69.26,34.5,63.16,63.57,0.0,70.0,22.58,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,9.380000000000004,0.0
4438,2025-03-15 15:30:00,67.8,4.229999999999997,68.63666666666667,34.5,62.93,63.57,0.0,70.0,22.793333333333333,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,8.600000000000001,0.0
4439,2025-03-15 15:45:00,66.39333333333333,4.229999999999997,67.85666666666667,34.5,63.10999999999999,63.57,0.0,70.0,23.25,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,9.279999999999994,0.0
4440,2025-03-15 16:00:00,67.8,2.119999999999997,67.64999999999999,34.5,63.14000000000001,63.57,0.0,70.0,23.39,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.43,0.0
4441,2025-03-15 16:15:00,64.98333333333333,4.229999999999997,67.41666666666667,34.5,63.04333333333333,63.57,0.0,70.0,23.57333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.920000000000002,0.0
4442,2025-03-15 16:30:00,63.57,0.0,66.60000000000001,34.5,63.26,63.57,0.0,70.0,24.12333333333333,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,10.04,0.0
4443,2025-03-15 16:45:00,61.45000000000001,0.0,65.14,36.66666666666666,63.86000000000001,63.57,0.0,70.0,25.14333333333333,70.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,75.0,55.0,10.619999999999996,0.0
4444,2025-03-15 17:00:00,62.86333333333334,-2.119999999999997,62.61333333333334,38.0,64.54666666666667,63.57,0.0,70.0,26.93,70.0,0.0,70.0,70.0,69.86333333333333,,,67.0,69.0,75.0,55.0,11.47,0.0
4445,2025-03-15 17:15:00,63.57,0.0,64.17999999999999,38.0,64.15666666666667,63.57,0.0,70.0,26.23,70.0,0.0,70.0,70.0,69.93333333333334,,,67.0,69.0,75.0,55.0,12.589999999999996,0.0
4446,2025-03-15 17:30:00,63.57,0.0,62.70666666666667,38.0,64.85000000000001,63.57,0.0,70.0,27.37,70.0,0.0,70.0,70.0,69.90333333333334,,,67.0,69.0,75.0,55.0,12.199999999999996,0.0
4447,2025-03-15 17:45:00,63.57,0.0,61.48333333333333,38.0,65.22333333333334,63.57,0.0,70.0,28.33666666666667,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,12.75,0.0
4448,2025-03-15 18:00:00,62.156666666666666,0.0,61.21,38.333333333333336,65.73333333333333,63.57,0.0,70.0,28.796666666666667,70.0,0.0,70.0,70.0,69.91666666666667,,,67.0,69.0,75.0,55.0,13.450000000000005,0.0
4449,2025-03-15 18:15:00,67.09666666666666,-2.119999999999997,63.083333333333336,37.16666666666666,67.28,63.57,0.0,70.0,27.826666666666668,70.0,0.0,70.0,70.0,69.96666666666667,,,67.0,69.0,75.0,55.0,10.790000000000006,0.0
4450,2025-03-15 18:30:00,67.09666666666666,4.229999999999997,67.82333333333334,35.5,67.23333333333333,63.57,0.0,70.0,24.863333333333333,70.0,0.0,70.0,70.0,70.09666666666666,,,67.0,69.0,75.0,55.0,10.579999999999998,0.0
4451,2025-03-15 18:45:00,67.09666666666666,4.229999999999997,69.72333333333333,35.0,66.61333333333333,63.57,0.0,70.0,23.35333333333333,70.0,0.0,70.0,70.0,70.13333333333334,,,67.0,69.0,75.0,55.0,9.259999999999993,0.0
4452,2025-03-15 19:00:00,66.39333333333333,4.229999999999997,74.27333333333333,34.5,65.41333333333334,63.57,0.0,70.0,20.016666666666666,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,8.460000000000008,0.0
4453,2025-03-15 19:15:00,67.09666666666666,4.229999999999997,77.11,34.5,64.52,63.57,0.0,70.0,17.55333333333333,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,6.609999999999992,0.0
4454,2025-03-15 19:30:00,66.39333333333333,4.229999999999997,79.45666666666666,34.5,63.406666666666666,63.57,0.0,70.0,15.323333333333332,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,5.820000000000007,0.0
4455,2025-03-15 19:45:00,66.39333333333333,2.119999999999997,80.83333333333333,34.5,62.71,63.57,0.0,70.0,13.716666666666669,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,4.520000000000003,0.0
4456,2025-03-15 20:00:00,67.09666666666666,4.229999999999997,82.29,34.5,61.99666666666667,63.57,0.0,70.0,12.116666666666667,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,3.519999999999996,0.0
4457,2025-03-15 20:15:00,66.39333333333333,4.229999999999997,82.37,34.5,61.403333333333336,63.57,0.0,70.0,11.336666666666666,70.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,75.0,55.0,2.8100000000000023,0.0
4458,2025-03-15 20:30:00,66.39333333333333,2.119999999999997,82.09666666666668,34.5,61.35999999999999,63.57,0.0,70.0,11.036666666666669,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,2.890000000000001,0.0
4459,2025-03-15 20:45:00,66.39333333333333,4.229999999999997,82.12666666666667,34.5,61.123333333333335,63.57,0.0,70.0,10.616666666666667,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,2.509999999999998,0.0
