,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4460,2025-03-15 21:00:00,67.8,2.119999999999997,81.96666666666667,34.5,61.123333333333335,63.57,0.0,70.0,10.416666666666666,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,2.369999999999997,0.0
4461,2025-03-15 21:15:00,67.09666666666666,4.229999999999997,79.48333333333333,34.5,61.63,63.57,0.0,70.0,11.77,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,2.1699999999999946,0.0
4462,2025-03-15 21:30:00,67.09666666666666,2.119999999999997,79.16000000000001,34.5,61.82666666666666,63.57,0.0,70.0,11.966666666666669,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,2.940000000000005,0.0
4463,2025-03-15 21:45:00,66.39333333333333,4.229999999999997,78.74333333333334,34.5,61.79,63.57,0.0,70.0,12.216666666666669,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.049999999999997,0.0
4464,2025-03-15 22:00:00,66.39333333333333,4.229999999999997,78.14,34.5,61.89000000000001,63.57,0.0,70.0,12.65,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.160000000000004,0.0
4465,2025-03-15 22:15:00,65.69,2.119999999999997,77.29333333333334,34.5,62.17,63.57,0.0,70.0,13.26,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,3.3000000000000043,0.0
4466,2025-03-15 22:30:00,65.69,2.119999999999997,74.58333333333333,34.5,62.95,63.57,0.0,70.0,15.11,70.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
4467,2025-03-15 22:45:00,65.69,2.119999999999997,73.90666666666667,34.5,63.26,63.57,0.0,70.0,15.826666666666666,70.0,0.0,70.0,70.0,69.88333333333334,,,67.0,69.0,75.0,55.0,5.07,0.0
4468,2025-03-15 23:00:00,64.98333333333333,2.119999999999997,71.86999999999999,34.5,64.05333333333334,63.57,0.0,70.0,17.44333333333333,70.0,0.0,70.0,70.0,69.85666666666667,,,67.0,69.0,75.0,55.0,5.280000000000001,0.0
4469,2025-03-15 23:15:00,65.69,2.119999999999997,72.61666666666666,34.5,64.06666666666666,63.57,0.0,70.0,17.326666666666664,70.0,0.0,70.0,70.0,69.91000000000001,,,67.0,69.0,75.0,55.0,5.859999999999999,0.0
4470,2025-03-15 23:30:00,65.69,2.119999999999997,73.71333333333334,34.5,63.75333333333333,63.57,0.0,70.0,16.826666666666668,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,5.830000000000005,0.0
4471,2025-03-15 23:45:00,64.98333333333333,2.119999999999997,74.01333333333334,34.5,63.79333333333333,63.57,0.0,70.0,16.75,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,5.57,0.0
4472,2025-03-16 00:00:00,64.98333333333333,0.0,74.07,34.5,63.7,63.57,0.0,70.0,16.783333333333335,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,5.609999999999999,0.0
4473,2025-03-16 00:15:00,63.57,2.119999999999997,74.49,34.5,63.57666666666666,63.57,0.0,70.0,16.569999999999997,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,5.579999999999998,0.0
4474,2025-03-16 00:30:00,64.27666666666666,0.0,74.21666666666667,34.5,63.620000000000005,63.57,0.0,70.0,16.756666666666664,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.609999999999999,0.0
4475,2025-03-16 00:45:00,62.156666666666666,0.0,74.29666666666667,35.166666666666664,63.74333333333333,63.57,0.0,70.0,16.743333333333336,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.590000000000003,0.0
4476,2025-03-16 01:00:00,61.45000000000001,-2.119999999999997,74.11666666666666,37.833333333333336,63.75,63.57,0.0,70.0,16.876666666666665,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.18,0.0
4477,2025-03-16 01:15:00,61.45,-2.119999999999997,74.13499999999999,38.0,63.585,63.57,0.0,70.0,16.89,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.379999999999996,0.0
4478,2025-03-16 01:30:00,61.45000000000001,-2.119999999999997,74.2,38.333333333333336,63.6,63.57,0.0,70.0,16.87333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.390000000000001,0.0
4479,2025-03-16 01:45:00,62.86333333333334,-2.119999999999997,74.09333333333332,38.5,63.580000000000005,63.57,0.0,70.0,16.95,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.289999999999999,0.0
4480,2025-03-16 02:00:00,61.45000000000001,0.0,74.05,38.5,63.66666666666666,63.57,0.0,70.0,16.996666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.260000000000005,0.0
4481,2025-03-16 02:15:00,62.86333333333334,-2.119999999999997,73.92333333333333,38.5,63.72666666666667,63.57,0.0,70.0,17.096666666666668,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.299999999999997,0.0
4482,2025-03-16 02:30:00,62.86333333333334,-2.119999999999997,74.12,38.5,63.73666666666666,63.57,0.0,70.0,16.99,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,6.109999999999999,0.0
4483,2025-03-16 02:45:00,62.86333333333334,0.0,74.08333333333333,38.5,63.85,63.57,0.0,70.0,17.016666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,6.280000000000001,0.0
4484,2025-03-16 03:00:00,62.156666666666666,-2.119999999999997,74.36666666666667,38.5,63.836666666666666,63.57,0.0,70.0,16.849999999999998,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,6.229999999999997,0.0
4485,2025-03-16 03:15:00,62.86333333333334,-2.119999999999997,76.07666666666667,38.5,63.44333333333333,63.57,0.0,70.0,15.773333333333332,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,6.130000000000003,0.0
4486,2025-03-16 03:30:00,61.45000000000001,-2.119999999999997,75.53,38.5,63.10666666666666,63.57,0.0,70.0,15.916666666666666,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,5.630000000000003,0.0
4487,2025-03-16 03:45:00,61.45000000000001,-2.119999999999997,75.05333333333333,38.5,63.35999999999999,63.57,0.0,70.0,16.19,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,5.920000000000002,0.0
4488,2025-03-16 04:00:00,62.86333333333334,-2.119999999999997,74.84333333333333,38.5,63.36666666666667,63.57,0.0,70.0,16.316666666666666,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,6.009999999999998,0.0
4489,2025-03-16 04:15:00,62.86333333333334,0.0,74.67333333333333,38.5,63.47666666666667,63.57,0.0,70.0,16.423333333333332,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.950000000000003,0.0
4490,2025-03-16 04:30:00,62.156666666666666,0.0,75.49000000000001,38.5,63.196666666666665,63.57,0.0,70.0,15.893333333333333,70.0,0.0,70.0,70.0,69.99666666666667,,,67.0,69.0,75.0,55.0,6.049999999999997,0.0
4491,2025-03-16 04:45:00,61.45000000000001,0.0,74.75333333333333,38.66666666666666,63.373333333333335,63.57,0.0,70.0,16.333333333333332,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.830000000000005,0.0
4492,2025-03-16 05:00:00,62.156666666666666,-2.119999999999997,74.77333333333333,39.0,63.44,63.57,0.0,70.0,16.336666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.969999999999999,0.0
4493,2025-03-16 05:15:00,62.86333333333334,-2.119999999999997,74.64,39.0,63.51,63.57,0.0,70.0,16.42,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.909999999999997,0.0
4494,2025-03-16 05:30:00,63.57,0.0,75.01,39.0,63.45,63.57,0.0,70.0,16.2,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,5.710000000000001,0.0
4495,2025-03-16 05:45:00,63.57,0.0,75.77333333333333,39.0,63.39333333333334,63.57,0.0,70.0,15.7,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,5.57,0.0
4496,2025-03-16 06:00:00,63.57,0.0,76.91,39.0,63.02666666666666,63.57,0.0,70.0,14.896666666666668,70.0,0.0,70.0,70.0,70.03333333333333,,,67.0,69.0,75.0,55.0,5.340000000000003,0.0
4497,2025-03-16 06:15:00,63.57,0.0,77.09666666666668,39.0,62.97,63.57,0.0,70.0,14.686666666666667,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,5.020000000000003,0.0
4498,2025-03-16 06:30:00,62.86333333333334,0.0,78.21,39.0,62.406666666666666,63.57,0.0,70.0,13.786666666666669,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,4.449999999999996,0.0
4499,2025-03-16 06:45:00,63.57,-2.119999999999997,77.86,39.0,62.586666666666666,63.57,0.0,70.0,13.856666666666667,70.0,0.0,70.0,70.0,70.04666666666667,,,67.0,69.0,75.0,55.0,4.549999999999997,0.0
4500,2025-03-16 07:00:00,63.57,0.0,79.12333333333333,39.0,62.17333333333334,63.57,0.0,70.0,12.9,70.0,0.0,70.0,70.0,70.05666666666666,,,67.0,69.0,75.0,55.0,4.200000000000003,0.0
4501,2025-03-16 07:15:00,64.98333333333333,0.0,77.21,39.0,62.80666666666667,63.57,0.0,70.0,13.96,70.0,0.0,70.0,70.0,70.00333333333333,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
4502,2025-03-16 07:30:00,64.27666666666666,2.119999999999997,78.93,39.0,62.4,63.57,0.0,70.0,12.83,70.0,0.0,70.0,70.0,70.03333333333333,,,67.0,69.0,75.0,55.0,4.079999999999998,0.0
4503,2025-03-16 07:45:00,64.27666666666666,0.0,78.62,39.0,62.48666666666667,63.57,0.0,70.0,12.88,70.0,0.0,70.0,70.0,70.01,,,67.0,69.0,75.0,55.0,3.660000000000004,0.0
4504,2025-03-16 08:00:00,63.57,0.0,77.87,39.0,62.91333333333333,63.57,0.0,70.0,13.306666666666668,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.779999999999994,0.0
4505,2025-03-16 08:15:00,64.27666666666666,0.0,79.50333333333333,39.0,62.57,63.57,0.0,70.0,12.273333333333332,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,4.009999999999998,0.0
4506,2025-03-16 08:30:00,64.98333333333333,2.119999999999997,79.88666666666667,39.0,62.0,63.57,0.0,70.0,11.853333333333332,70.0,0.0,70.0,70.0,70.02999999999999,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
4507,2025-03-16 08:45:00,64.98333333333333,0.0,78.31333333333333,39.0,62.38666666666666,63.57,0.0,70.0,12.773333333333332,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.299999999999997,0.0
4508,2025-03-16 09:00:00,64.27666666666666,2.119999999999997,78.18,39.0,62.43333333333334,63.57,0.0,70.0,12.87,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.699999999999996,0.0
4509,2025-03-16 09:15:00,64.27666666666666,0.0,77.78333333333333,39.333333333333336,62.42,63.57,0.0,70.0,13.153333333333334,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.809999999999995,0.0
4510,2025-03-16 09:30:00,66.39333333333333,2.119999999999997,77.12666666666667,39.5,62.29333333333333,63.57,0.0,70.0,13.6,70.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,75.0,55.0,4.160000000000004,0.0
4511,2025-03-16 09:45:00,67.09666666666666,4.229999999999997,75.88333333333333,39.5,62.59333333333333,63.57,0.0,70.0,14.486666666666666,70.0,0.0,70.0,70.0,69.92999999999999,,,67.0,69.0,75.0,55.0,4.190000000000005,0.0
4512,2025-03-16 10:00:00,65.69,2.119999999999997,73.52666666666666,39.5,63.29,63.57,0.0,70.0,16.173333333333336,70.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,75.0,55.0,4.93,0.0
4513,2025-03-16 10:15:00,65.69,2.119999999999997,72.89,39.5,63.79666666666666,63.57,0.0,70.0,16.91,70.0,0.0,70.0,70.0,69.89666666666666,,,67.0,69.0,75.0,55.0,5.649999999999999,0.0
4514,2025-03-16 10:30:00,65.69,2.119999999999997,71.76,39.5,63.85,63.57,0.0,70.0,17.853333333333335,70.0,0.0,70.0,70.0,69.86999999999999,,,67.0,69.0,75.0,55.0,5.869999999999997,0.0
4515,2025-03-16 10:45:00,65.69,2.119999999999997,70.45333333333333,39.5,64.44,63.57,0.0,70.0,19.036666666666665,70.0,0.0,70.0,70.0,69.86333333333333,,,67.0,69.0,75.0,55.0,7.349999999999994,0.0
4516,2025-03-16 11:00:00,64.98333333333333,2.119999999999997,68.87,39.5,64.91000000000001,63.57,0.0,70.0,20.39333333333333,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,7.530000000000008,0.0
4517,2025-03-16 11:15:00,67.09666666666666,2.119999999999997,68.49666666666667,39.5,65.14333333333333,63.57,0.0,70.0,21.040000000000003,70.0,0.0,70.0,70.0,69.86999999999999,,,67.0,69.0,75.0,55.0,8.020000000000003,0.0
4518,2025-03-16 11:30:00,66.39333333333333,4.229999999999997,69.58333333333333,39.5,64.77333333333333,63.57,0.0,70.0,20.633333333333333,70.0,0.0,70.0,70.0,69.93,,,67.0,69.0,75.0,55.0,8.170000000000002,0.0
4519,2025-03-16 11:45:00,65.69,2.119999999999997,69.99666666666667,39.5,64.50333333333333,63.57,0.0,70.0,20.55,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,8.669999999999995,0.0
4520,2025-03-16 12:00:00,67.09666666666666,2.119999999999997,67.37,39.5,64.77666666666666,63.57,0.0,70.0,22.33333333333333,70.0,0.0,70.0,70.0,69.89,,,67.0,69.0,75.0,55.0,8.630000000000003,0.0
4521,2025-03-16 12:15:00,67.8,4.229999999999997,65.45333333333333,39.0,65.28666666666668,63.57,0.0,70.0,23.863333333333333,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,9.759999999999998,0.0
4522,2025-03-16 12:30:00,67.8,4.229999999999997,64.38333333333334,37.66666666666666,65.72000000000001,63.57,0.0,70.0,24.923333333333336,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,10.11,0.0
4523,2025-03-16 12:45:00,65.69,4.229999999999997,65.69666666666666,37.5,65.79666666666667,63.57,0.0,70.0,24.48,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,10.439999999999998,0.0
4524,2025-03-16 13:00:00,66.39333333333333,,66.36333333333333,37.5,65.47333333333334,63.57,0.0,70.0,24.25,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,,
4525,2025-03-16 13:15:00,66.39333333333333,2.119999999999997,66.39333333333333,37.5,65.56333333333333,63.57,0.0,70.0,24.33666666666667,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,9.980000000000004,0.0
4526,2025-03-16 13:30:00,66.39333333333333,4.229999999999997,66.94,37.16666666666666,65.37333333333333,63.57,0.0,70.0,24.066666666666663,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,10.170000000000002,0.0
4527,2025-03-16 13:45:00,65.68333333333334,4.229999999999997,66.97333333333333,37.5,65.48,63.57,0.0,70.0,24.066666666666663,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,9.760000000000003,0.0
4528,2025-03-16 14:00:00,67.8,-2.119999999999997,68.43,38.5,65.05333333333334,63.57,0.0,70.0,23.14333333333333,70.0,0.0,70.0,70.0,70.03666666666666,,,67.0,69.0,75.0,55.0,9.869999999999996,0.0
4529,2025-03-16 14:15:00,66.39333333333333,4.229999999999997,67.79666666666667,36.833333333333336,65.21333333333334,63.57,0.0,70.0,23.473333333333333,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,9.340000000000003,0.0
4530,2025-03-16 14:30:00,67.09666666666666,2.119999999999997,67.60666666666667,37.16666666666666,65.14333333333333,63.57,0.0,70.0,23.56,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,9.950000000000005,0.0
4531,2025-03-16 14:45:00,67.8,2.119999999999997,69.31333333333333,37.16666666666666,65.15666666666667,63.57,0.0,70.0,22.453333333333333,70.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,75.0,55.0,9.649999999999991,0.0
4532,2025-03-16 15:00:00,64.27666666666666,4.229999999999997,68.92,36.833333333333336,65.23,63.57,0.0,70.0,22.59,70.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,75.0,55.0,9.110000000000008,0.0
4533,2025-03-16 15:15:00,67.09666666666666,-2.119999999999997,70.51666666666667,36.333333333333336,65.2,63.57,0.0,70.0,21.516666666666666,70.0,0.0,70.0,70.0,70.05666666666666,,,67.0,69.0,75.0,55.0,8.689999999999998,0.0
4534,2025-03-16 15:30:00,67.8,2.119999999999997,71.46666666666665,37.66666666666666,64.37666666666667,63.57,0.0,70.0,20.76,70.0,0.0,70.0,70.0,70.05,,,67.0,69.0,75.0,55.0,9.039999999999992,0.0
4535,2025-03-16 15:45:00,66.39333333333333,4.229999999999997,69.48,37.0,64.39999999999999,63.57,0.0,70.0,21.83333333333333,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,8.18,0.0
4536,2025-03-16 16:00:00,67.8,2.119999999999997,68.92333333333333,36.5,64.28666666666668,63.57,0.0,70.0,22.166666666666668,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,9.22,0.0
4537,2025-03-16 16:15:00,65.69,4.229999999999997,68.32666666666667,36.5,64.01333333333334,63.57,0.0,70.0,22.55,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,9.640000000000008,0.0
4538,2025-03-16 16:30:00,64.98333333333333,2.119999999999997,67.16666666666667,36.5,64.04333333333334,63.57,0.0,70.0,23.34,70.0,0.0,70.0,70.0,69.93666666666667,,,67.0,69.0,75.0,55.0,9.85,0.0
4539,2025-03-16 16:45:00,67.8,0.0,66.94,35.0,68.63,63.57,0.0,70.0,23.64333333333333,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,6.219999999999999,0.0
4540,2025-03-16 17:00:00,67.8,4.229999999999997,75.93,33.666666666666664,69.39,63.57,0.0,70.0,18.013333333333335,70.0,0.0,70.0,70.0,70.20333333333333,,,67.0,69.0,75.0,55.0,6.899999999999999,0.0
4541,2025-03-16 17:15:00,66.39333333333333,4.229999999999997,82.85333333333334,33.5,67.13666666666667,63.57,0.0,70.0,13.013333333333334,70.0,0.0,70.0,70.0,70.35333333333334,,,67.0,69.0,75.0,55.0,5.989999999999995,0.0
4542,2025-03-16 17:30:00,65.69,2.119999999999997,82.85333333333334,33.5,66.67,63.57,0.0,70.0,11.98,70.0,0.0,70.0,70.0,70.27666666666666,,,67.0,69.0,75.0,55.0,3.5900000000000034,0.0
4543,2025-03-16 17:45:00,65.69,2.119999999999997,84.80333333333333,33.5,66.07,63.57,0.0,70.0,10.013333333333334,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.75,0.0
4544,2025-03-16 18:00:00,64.27666666666666,2.119999999999997,86.68333333333334,33.5,65.93666666666667,63.57,0.0,70.0,8.049999999999999,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,2.8200000000000003,0.0
4545,2025-03-16 18:15:00,62.156666666666666,0.0,88.86,33.666666666666664,66.03333333333333,63.57,0.0,70.0,5.98,70.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,75.0,55.0,2.5800000000000054,0.0
4546,2025-03-16 18:30:00,61.45000000000001,-2.119999999999997,91.38666666666666,35.333333333333336,66.09666666666666,63.57,0.0,70.0,3.583333333333333,70.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,75.0,55.0,2.8700000000000045,0.0
4547,2025-03-16 18:45:00,62.156666666666666,-2.119999999999997,93.14666666666666,36.0,66.04,63.57,0.0,70.0,1.6766666666666667,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,2.949999999999996,0.0
4548,2025-03-16 19:00:00,63.57,-2.119999999999997,95.39,37.5,65.83,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.510000000000005,0.0
4549,2025-03-16 19:15:00,65.69,2.119999999999997,97.12,37.5,65.74,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.25,0.0
4550,2025-03-16 19:30:00,66.39333333333333,2.119999999999997,99.16333333333334,37.5,65.82666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.949999999999996,0.0
4551,2025-03-16 19:45:00,66.39333333333333,4.229999999999997,100.0,36.66666666666666,66.08,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,2.5799999999999983,0.0
4552,2025-03-16 20:00:00,65.68666666666667,2.119999999999997,100.0,36.5,66.21333333333332,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,75.0,55.0,2.5700000000000074,0.0
4553,2025-03-16 20:15:00,67.09666666666666,0.0,100.0,36.333333333333336,66.37333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,75.0,55.0,2.450000000000003,0.0
4554,2025-03-16 20:30:00,67.8,4.229999999999997,100.0,35.666666666666664,66.44,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37666666666667,,,67.0,69.0,75.0,55.0,2.479999999999997,0.0
4555,2025-03-16 20:45:00,65.69,4.229999999999997,100.0,35.5,66.25666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,2.960000000000008,0.0
4556,2025-03-16 21:00:00,63.57,2.119999999999997,100.0,36.833333333333336,66.09,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28666666666668,,,67.0,69.0,75.0,55.0,3.1700000000000017,0.0
4557,2025-03-16 21:15:00,67.8,2.119999999999997,100.0,36.5,65.59333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28666666666668,,,67.0,69.0,75.0,55.0,3.3599999999999994,0.0
4558,2025-03-16 21:30:00,67.09666666666666,4.229999999999997,100.0,36.0,65.46666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.1599999999999966,0.0
4559,2025-03-16 21:45:00,64.98,2.119999999999997,100.0,36.0,65.33,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.519999999999996,0.0
4560,2025-03-16 22:00:00,64.27666666666666,0.0,100.0,36.0,65.42666666666668,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333333,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
4561,2025-03-16 22:15:00,64.98333333333333,0.0,100.0,36.0,65.18333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.410000000000004,0.0
4562,2025-03-16 22:30:00,67.8,2.119999999999997,100.0,36.0,65.29333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,2.960000000000001,0.0
4563,2025-03-16 22:45:00,64.27666666666666,4.229999999999997,100.0,36.0,65.28,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21,,,67.0,69.0,75.0,55.0,3.4099999999999966,0.0
4564,2025-03-16 23:00:00,64.98333333333333,0.0,100.0,37.0,65.31666666666668,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21666666666665,,,67.0,69.0,75.0,55.0,3.3300000000000054,0.0
4565,2025-03-16 23:15:00,65.69,2.119999999999997,100.0,37.5,65.37666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.21666666666665,,,67.0,69.0,75.0,55.0,3.420000000000009,0.0
4566,2025-03-16 23:30:00,65.68666666666667,2.119999999999997,100.0,37.5,65.09666666666668,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.20333333333333,,,67.0,69.0,75.0,55.0,3.6300000000000026,0.0
4567,2025-03-16 23:45:00,64.27666666666666,2.119999999999997,100.0,37.5,64.89,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.14,,,67.0,69.0,75.0,55.0,3.760000000000005,0.0
4568,2025-03-17 00:00:00,65.69,0.0,100.0,37.5,64.88,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
4569,2025-03-17 00:15:00,64.98333333333333,2.119999999999997,100.0,37.5,64.97666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.3800000000000026,0.0
4570,2025-03-17 00:30:00,65.69,2.119999999999997,100.0,37.5,64.77999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.6799999999999926,0.0
4571,2025-03-17 00:45:00,65.68666666666667,2.119999999999997,100.0,37.5,64.96999999999998,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
4572,2025-03-17 01:00:00,66.39333333333333,2.119999999999997,100.0,37.5,64.98666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.4299999999999926,0.0
4573,2025-03-17 01:15:00,66.39,4.229999999999997,100.0,37.0,64.65666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,4.280000000000001,0.0
4574,2025-03-17 01:30:00,66.39333333333333,4.229999999999997,100.0,37.0,64.40666666666668,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,3.969999999999999,0.0
4575,2025-03-17 01:45:00,67.09666666666666,2.119999999999997,100.0,36.5,64.48333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,3.800000000000004,0.0
4576,2025-03-17 02:00:00,67.8,4.229999999999997,100.0,36.0,64.52,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.970000000000006,0.0
4577,2025-03-17 02:15:00,63.56666666666666,4.229999999999997,100.0,36.66666666666666,64.61999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.780000000000008,0.0
4578,2025-03-17 02:30:00,67.8,-6.359999999999999,100.0,36.833333333333336,64.58999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,3.769999999999996,0.0
4579,2025-03-17 02:45:00,67.09666666666666,4.229999999999997,100.0,36.16666666666666,64.63333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,3.660000000000004,0.0
4580,2025-03-17 03:00:00,67.09666666666666,4.229999999999997,100.0,37.5,64.31,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.03666666666666,,,67.0,69.0,75.0,55.0,3.989999999999995,0.0
4581,2025-03-17 03:15:00,67.09666666666666,4.229999999999997,99.88,36.5,64.08,63.57,0.0,70.0,0.0633333333333333,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.930000000000007,0.0
4582,2025-03-17 03:30:00,67.09666666666666,2.119999999999997,99.78333333333336,36.5,63.93666666666667,63.57,0.0,70.0,0.14,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
4583,2025-03-17 03:45:00,66.39333333333333,2.119999999999997,99.61666666666667,37.0,64.00666666666666,63.57,0.0,70.0,0.2666666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
4584,2025-03-17 04:00:00,67.09666666666666,4.229999999999997,99.54,36.16666666666666,63.94,63.57,0.0,70.0,0.3433333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.9099999999999966,0.0
4585,2025-03-17 04:15:00,65.69,2.119999999999997,99.35,36.0,63.71,63.57,0.0,70.0,0.4833333333333333,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.100000000000001,0.0
4586,2025-03-17 04:30:00,67.09666666666666,2.119999999999997,99.38,37.833333333333336,63.71,63.57,0.0,70.0,0.4966666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.059999999999995,0.0
4587,2025-03-17 04:45:00,67.8,4.229999999999997,99.48666666666668,36.16666666666666,63.78,63.57,0.0,70.0,0.4566666666666667,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.969999999999999,0.0
4588,2025-03-17 05:00:00,67.8,4.229999999999997,99.26,36.0,63.873333333333335,63.57,0.0,70.0,0.6033333333333334,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,4.07,0.0
4589,2025-03-17 05:15:00,66.39,4.229999999999997,99.53333333333332,35.5,63.99666666666667,63.57,0.0,70.0,0.4333333333333333,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.759999999999998,0.0
4590,2025-03-17 05:30:00,67.09666666666666,0.0,99.94,36.833333333333336,63.91,63.57,0.0,70.0,0.0866666666666666,70.0,0.0,70.0,70.0,70.01333333333334,,,67.0,69.0,75.0,55.0,3.979999999999997,0.0
4591,2025-03-17 05:45:00,67.09666666666666,4.229999999999997,100.0,36.0,63.92,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,3.899999999999999,0.0
4592,2025-03-17 06:00:00,66.39333333333333,4.229999999999997,100.0,35.666666666666664,63.803333333333335,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,3.9599999999999937,0.0
4593,2025-03-17 06:15:00,65.69,2.119999999999997,100.0,35.5,63.626666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,4.149999999999999,0.0
4594,2025-03-17 06:30:00,67.8,2.119999999999997,100.0,37.833333333333336,63.54333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,4.159999999999997,0.0
4595,2025-03-17 06:45:00,67.8,4.229999999999997,99.95,36.16666666666666,63.61333333333334,63.57,0.0,70.0,0.03,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,4.049999999999997,0.0
4596,2025-03-17 07:00:00,67.8,4.229999999999997,99.75666666666666,35.5,63.64666666666667,63.57,0.0,70.0,0.15,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.949999999999996,0.0
4597,2025-03-17 07:15:00,67.09666666666666,4.229999999999997,99.59333333333332,35.5,63.52333333333333,63.57,0.0,70.0,0.2766666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.990000000000002,0.0
4598,2025-03-17 07:30:00,66.39333333333333,4.229999999999997,99.05,35.5,63.46,63.57,0.0,70.0,0.6366666666666667,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,4.109999999999999,0.0
4599,2025-03-17 07:45:00,66.39333333333333,2.119999999999997,98.56666666666666,37.0,63.57333333333333,63.57,0.0,70.0,1.0166666666666666,70.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,75.0,55.0,3.710000000000001,0.0
4600,2025-03-17 08:00:00,65.69,2.119999999999997,98.55333333333331,37.333333333333336,63.38333333333333,63.57,0.0,70.0,1.1,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.130000000000003,0.0
4601,2025-03-17 08:15:00,65.69,2.119999999999997,98.55,37.0,63.53666666666667,63.57,0.0,70.0,1.17,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,3.870000000000005,0.0
4602,2025-03-17 08:30:00,65.68666666666667,2.119999999999997,98.92666666666666,36.66666666666666,63.59333333333333,63.57,0.0,70.0,0.9833333333333334,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.009999999999998,0.0
4603,2025-03-17 08:45:00,64.98,2.119999999999997,98.59,36.5,63.52666666666667,63.57,0.0,70.0,1.2233333333333334,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.040000000000006,0.0
4604,2025-03-17 09:00:00,64.98333333333333,4.229999999999997,98.15,36.5,63.53333333333333,63.57,0.0,70.0,1.54,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.07,0.0
4605,2025-03-17 09:15:00,65.69,2.119999999999997,97.20666666666666,36.833333333333336,63.29,63.57,0.0,70.0,2.21,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,4.199999999999996,0.0
4606,2025-03-17 09:30:00,66.39333333333333,2.119999999999997,95.53000000000002,37.0,63.03666666666666,63.57,0.0,70.0,3.3866666666666667,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,4.359999999999999,0.0
4607,2025-03-17 09:45:00,67.09666666666666,4.229999999999997,92.71999999999998,36.5,62.96666666666667,63.57,0.0,70.0,5.416666666666667,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,4.219999999999999,0.0
4608,2025-03-17 10:00:00,67.8,4.229999999999997,91.45666666666666,36.16666666666666,62.89666666666667,63.57,0.0,70.0,6.616666666666667,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,4.25,0.0
4609,2025-03-17 10:15:00,67.09666666666666,4.229999999999997,90.13666666666666,36.0,62.876666666666665,63.57,0.0,70.0,7.830000000000001,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,4.259999999999998,0.0
4610,2025-03-17 10:30:00,64.27666666666666,2.119999999999997,89.04333333333334,38.333333333333336,62.77333333333333,63.57,0.0,70.0,8.943333333333333,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,4.5,0.0
4611,2025-03-17 10:45:00,64.98333333333333,2.119999999999997,88.08333333333333,37.0,62.76666666666667,63.57,0.0,70.0,9.95,70.0,0.0,70.0,70.0,69.84,,,67.0,69.0,75.0,55.0,4.269999999999996,0.0
4612,2025-03-17 11:00:00,64.27666666666666,2.119999999999997,86.97333333333334,37.5,63.16333333333333,63.57,0.0,70.0,11.066666666666668,70.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,75.0,55.0,4.230000000000004,0.0
4613,2025-03-17 11:15:00,67.8,2.119999999999997,85.96666666666665,37.333333333333336,63.63333333333333,63.57,0.0,70.0,12.106666666666667,70.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,75.0,55.0,4.75,0.0
4614,2025-03-17 11:30:00,67.09666666666666,4.229999999999997,85.06,36.5,64.04333333333334,63.57,0.0,70.0,13.06,70.0,0.0,70.0,70.0,69.85,,,67.0,69.0,75.0,55.0,5.259999999999998,0.0
4615,2025-03-17 11:45:00,66.39333333333333,,86.26666666666667,38.0,63.943333333333335,63.57,0.0,70.0,12.69,70.0,0.0,70.0,70.0,69.92,,,67.0,69.0,75.0,55.0,,
4616,2025-03-17 12:00:00,64.98,4.229999999999997,87.41000000000001,37.0,63.656666666666666,63.57,0.0,70.0,12.14,70.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,75.0,55.0,5.43,0.0
4617,2025-03-17 12:15:00,66.39333333333333,-2.119999999999997,87.93,37.0,63.57666666666668,63.57,0.0,70.0,11.9,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.239999999999995,0.0
4618,2025-03-17 12:30:00,67.8,2.119999999999997,87.93333333333334,36.5,63.71,63.57,0.0,70.0,11.933333333333332,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,5.100000000000001,0.0
4619,2025-03-17 12:45:00,64.27666666666666,4.229999999999997,88.64999999999999,37.5,63.92,63.57,0.0,70.0,11.513333333333334,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,4.909999999999997,0.0
4620,2025-03-17 13:00:00,66.39333333333333,-2.119999999999997,91.84333333333332,37.16666666666666,63.53,63.57,0.0,70.0,9.423333333333334,70.0,0.0,70.0,70.0,70.08333333333333,,,67.0,69.0,75.0,55.0,4.659999999999997,0.0
4621,2025-03-17 13:15:00,67.09666666666666,4.229999999999997,93.09666666666668,37.0,63.72666666666667,63.57,0.0,70.0,8.366666666666667,70.0,0.0,70.0,70.0,70.10333333333334,,,67.0,69.0,75.0,55.0,4.049999999999997,0.0
4622,2025-03-17 13:30:00,67.8,4.229999999999997,94.9,36.5,63.93,63.57,0.0,70.0,6.91,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.82,0.0
4623,2025-03-17 13:45:00,67.09666666666666,4.229999999999997,98.05,36.333333333333336,64.25,63.57,0.0,70.0,4.57,70.0,0.0,70.0,70.0,70.19333333333334,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
4624,2025-03-17 14:00:00,67.09666666666666,2.119999999999997,100.0,36.66666666666666,64.35333333333334,63.57,0.0,70.0,1.3866666666666667,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,4.1399999999999935,0.0
4625,2025-03-17 14:15:00,67.8,4.229999999999997,100.0,36.5,64.63333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,75.0,55.0,3.729999999999997,0.0
4626,2025-03-17 14:30:00,67.09666666666666,4.229999999999997,100.0,36.5,64.89999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,3.7900000000000063,0.0
4627,2025-03-17 14:45:00,65.69,4.229999999999997,100.0,36.0,65.20333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,3.520000000000003,0.0
4628,2025-03-17 15:00:00,66.39333333333333,2.119999999999997,100.0,36.0,65.3,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.44333333333333,,,67.0,69.0,75.0,55.0,3.740000000000002,0.0
4629,2025-03-17 15:15:00,65.69,2.119999999999997,100.0,36.0,65.73333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,3.280000000000001,0.0
4630,2025-03-17 15:30:00,67.8,2.119999999999997,100.0,37.16666666666666,65.92,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61666666666666,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
4631,2025-03-17 15:45:00,67.09666666666666,4.229999999999997,100.0,36.16666666666666,66.04,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65,,,67.0,69.0,75.0,55.0,3.2900000000000063,0.0
4632,2025-03-17 16:00:00,65.69,2.119999999999997,100.0,36.0,66.21,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,3.180000000000007,0.0
4633,2025-03-17 16:15:00,67.8,2.119999999999997,100.0,36.0,66.21666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.65666666666667,,,67.0,69.0,75.0,55.0,3.440000000000005,0.0
4634,2025-03-17 16:30:00,65.69,4.229999999999997,100.0,36.0,66.56333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.66666666666667,,,67.0,69.0,75.0,55.0,2.969999999999999,0.0
4635,2025-03-17 16:45:00,67.09666666666666,2.119999999999997,100.0,36.0,66.60333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.7,,,67.0,69.0,75.0,55.0,3.1899999999999977,0.0
4636,2025-03-17 17:00:00,67.09666666666666,2.119999999999997,100.0,37.16666666666666,66.79333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71,,,67.0,69.0,75.0,55.0,2.9200000000000017,0.0
4637,2025-03-17 17:15:00,65.69,4.229999999999997,100.0,37.16666666666666,66.86666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,3.25,0.0
4638,2025-03-17 17:30:00,65.69,2.119999999999997,100.0,37.0,66.95,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.72333333333334,,,67.0,69.0,75.0,55.0,2.979999999999997,0.0
4639,2025-03-17 17:45:00,67.09666666666666,2.119999999999997,100.0,37.0,67.31666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,2.5900000000000034,0.0
4640,2025-03-17 18:00:00,65.69,2.119999999999997,100.0,37.0,67.45666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.91666666666667,,,67.0,69.0,75.0,55.0,2.890000000000001,0.0
4641,2025-03-17 18:15:00,106.64666666666666,2.119999999999997,100.0,46.66666666666666,67.49333333333334,107.35666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17333333333333,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
4642,2025-03-17 18:30:00,127.13,-2.1200000000000045,100.0,51.5,67.56666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,2.4099999999999966,0.0
4643,2025-03-17 18:45:00,129.25,-2.1200000000000045,100.0,51.66666666666666,67.65333333333332,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.31,,,67.0,69.0,75.0,55.0,2.6500000000000057,0.0
4644,2025-03-17 19:00:00,128.54333333333332,0.0,100.0,51.0,67.85000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.19333333333333,,,67.0,69.0,75.0,55.0,2.299999999999997,0.0
4645,2025-03-17 19:15:00,129.95666666666668,-2.1200000000000045,100.0,50.66666666666666,68.15666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.08,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
4646,2025-03-17 19:30:00,129.95666666666668,2.1200000000000045,100.0,49.66666666666666,68.31666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.17999999999999,,,67.0,69.0,75.0,55.0,2.1799999999999926,0.0
4647,2025-03-17 19:45:00,128.54333333333332,0.0,100.0,49.0,68.72,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.24,,,67.0,69.0,75.0,55.0,1.7000000000000028,0.0
4648,2025-03-17 20:00:00,129.95666666666668,0.0,100.0,48.833333333333336,68.81666666666666,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.34333333333332,,,67.0,69.0,75.0,55.0,1.75,0.0
4649,2025-03-17 20:15:00,128.54333333333332,0.0,100.0,48.5,68.79666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.37666666666667,,,67.0,69.0,75.0,55.0,2.260000000000005,0.0
4650,2025-03-17 20:30:00,129.25,-2.1200000000000045,100.0,51.16666666666666,63.98666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.36333333333333,,,67.0,69.0,75.0,55.0,1.25,0.0
4651,2025-03-17 20:45:00,129.95666666666668,2.1200000000000045,100.0,50.333333333333336,59.876666666666665,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94,,,67.0,69.0,75.0,55.0,3.289999999999999,0.0
4652,2025-03-17 21:00:00,127.84,0.0,100.0,48.5,59.69,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.55666666666667,,,67.0,69.0,75.0,55.0,2.039999999999999,0.0
4653,2025-03-17 21:15:00,129.95666666666668,2.1200000000000045,100.0,47.66666666666666,59.473333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,2.1200000000000045,0.0
4654,2025-03-17 21:30:00,129.95666666666668,2.1200000000000045,99.48666666666666,48.833333333333336,59.45,128.54333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.02666666666666,,,67.0,69.0,75.0,55.0,2.219999999999999,0.0
4655,2025-03-17 21:45:00,125.01,2.1200000000000045,92.13,45.333333333333336,59.35333333333333,122.89666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.77,,,67.0,69.0,75.0,55.0,2.010000000000005,0.0
4656,2025-03-17 22:00:00,118.66,4.230000000000004,84.30666666666667,43.66666666666666,59.29333333333333,117.95333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,75.0,55.0,1.970000000000006,0.0
4657,2025-03-17 22:15:00,115.83333333333331,0.0,76.61666666666666,42.333333333333336,59.193333333333335,113.71333333333332,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.48333333333333,,,67.0,69.0,75.0,55.0,2.030000000000001,0.0
4658,2025-03-17 22:30:00,111.59333333333332,0.0,70.61,43.66666666666666,58.88666666666666,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.41000000000001,,,67.0,69.0,75.0,55.0,1.9200000000000017,0.0
4659,2025-03-17 22:45:00,106.64666666666666,6.359999999999999,63.09666666666666,42.0,58.66333333333333,105.24,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.33333333333333,,,67.0,69.0,75.0,55.0,2.009999999999998,0.0
4660,2025-03-17 23:00:00,100.29666666666668,2.1099999999999994,54.836666666666666,40.16666666666666,58.53333333333333,99.59,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.23,,,67.0,69.0,75.0,55.0,2.200000000000003,0.0
4661,2025-03-17 23:15:00,98.88333333333333,0.0,50.620000000000005,38.66666666666666,58.26333333333333,96.76333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.27666666666667,,,67.0,69.0,75.0,55.0,2.239999999999995,0.0
4662,2025-03-17 23:30:00,82.63333333333333,2.1199999999999903,34.27,34.666666666666664,60.92666666666667,79.81,0.0,70.0,7.416666666666667,70.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,75.0,55.0,2.390000000000001,0.0
4663,2025-03-17 23:45:00,65.69,4.229999999999997,36.946666666666665,31.5,70.81666666666666,63.57,0.0,70.0,20.526666666666667,70.0,0.0,70.0,70.0,69.26,,,67.0,69.0,75.0,55.0,1.2900000000000065,0.0
4664,2025-03-18 00:00:00,64.27666666666666,2.119999999999997,45.623333333333335,31.5,69.85333333333334,63.57,0.0,70.0,16.956666666666667,70.0,0.0,70.0,70.0,69.64333333333333,,,67.0,69.0,75.0,55.0,5.730000000000004,0.0
4665,2025-03-18 00:15:00,63.57,0.0,50.23,31.5,68.93666666666667,63.57,0.0,70.0,14.913333333333334,70.0,0.0,70.0,70.0,69.83666666666666,,,67.0,69.0,75.0,55.0,4.709999999999994,0.0
4666,2025-03-18 00:30:00,62.86333333333334,0.0,53.57,32.0,68.11333333333333,63.57,0.0,70.0,13.18,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,4.179999999999993,0.0
4667,2025-03-18 00:45:00,62.86333333333334,-2.119999999999997,54.36000000000001,33.333333333333336,67.74,63.57,0.0,70.0,12.753333333333332,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.61,0.0
4668,2025-03-18 01:00:00,62.156666666666666,0.0,59.13333333333333,33.5,66.64,63.57,0.0,70.0,9.686666666666667,70.0,0.0,70.0,70.0,70.10666666666667,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
4669,2025-03-18 01:15:00,61.45000000000001,-2.119999999999997,58.49,33.666666666666664,66.32,63.57,0.0,70.0,9.753333333333332,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,2.750000000000007,0.0
4670,2025-03-18 01:30:00,61.45000000000001,-2.119999999999997,58.653333333333336,34.0,66.20333333333333,63.57,0.0,70.0,9.48,70.0,0.0,70.0,70.0,70.05333333333333,,,67.0,69.0,75.0,55.0,2.759999999999998,0.0
4671,2025-03-18 01:45:00,61.45000000000001,-2.119999999999997,61.126666666666665,34.5,66.40333333333332,63.57,0.0,70.0,7.703333333333333,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,2.5899999999999963,0.0
4672,2025-03-18 02:00:00,61.45000000000001,-2.119999999999997,64.06666666666666,34.833333333333336,66.34,63.57,0.0,70.0,5.513333333333333,70.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,75.0,55.0,2.6599999999999966,0.0
4673,2025-03-18 02:15:00,62.156666666666666,-2.119999999999997,68.65666666666667,35.166666666666664,66.20666666666666,63.57,0.0,70.0,2.066666666666667,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.8300000000000054,0.0
4674,2025-03-18 02:30:00,62.156666666666666,-2.119999999999997,75.03333333333333,35.5,66.11666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37333333333333,,,67.0,69.0,75.0,55.0,2.699999999999996,0.0
4675,2025-03-18 02:45:00,63.56666666666666,-2.119999999999997,79.26333333333334,37.333333333333336,66.11,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41666666666667,,,67.0,69.0,75.0,55.0,2.759999999999998,0.0
4676,2025-03-18 03:00:00,67.09666666666666,4.229999999999997,86.31,35.666666666666664,66.03,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.50666666666666,,,67.0,69.0,75.0,55.0,2.8200000000000003,0.0
4677,2025-03-18 03:15:00,66.39333333333333,4.229999999999997,86.67333333333333,35.0,65.88666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.41000000000001,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
4678,2025-03-18 03:30:00,66.39333333333333,2.119999999999997,99.33333333333331,35.0,65.80333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,75.0,55.0,2.910000000000004,0.0
4679,2025-03-18 03:45:00,65.69,4.229999999999997,100.0,35.0,65.63666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61,,,67.0,69.0,75.0,55.0,2.990000000000002,0.0
4680,2025-03-18 04:00:00,65.69,2.119999999999997,100.0,35.0,65.45,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.52,,,67.0,69.0,75.0,55.0,3.010000000000005,0.0
4681,2025-03-18 04:15:00,64.98333333333333,2.119999999999997,100.0,35.0,65.29333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,3.1300000000000026,0.0
4682,2025-03-18 04:30:00,62.86333333333334,0.0,100.0,37.0,65.2,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37333333333333,,,67.0,69.0,75.0,55.0,3.220000000000006,0.0
4683,2025-03-18 04:45:00,67.09666666666666,0.0,100.0,36.66666666666666,65.17999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,3.200000000000003,0.0
4684,2025-03-18 05:00:00,67.8,2.119999999999997,100.0,36.0,65.28666666666668,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,3.139999999999993,0.0
4685,2025-03-18 05:15:00,65.69,4.229999999999997,100.0,36.0,65.44,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22,,,67.0,69.0,75.0,55.0,2.969999999999992,0.0
4686,2025-03-18 05:30:00,67.09666666666666,2.119999999999997,100.0,36.0,65.49333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.15333333333334,,,67.0,69.0,75.0,55.0,3.1099999999999994,0.0
4687,2025-03-18 05:45:00,64.98333333333333,2.119999999999997,100.0,36.0,65.42666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.1299999999999955,0.0
4688,2025-03-18 06:00:00,66.39,0.0,100.0,36.833333333333336,65.33666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,75.0,55.0,3.210000000000008,0.0
4689,2025-03-18 06:15:00,67.09666666666666,4.229999999999997,100.0,36.66666666666666,65.28,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.16666666666667,,,67.0,69.0,75.0,55.0,3.279999999999994,0.0
4690,2025-03-18 06:30:00,66.39333333333333,4.229999999999997,100.0,36.5,65.35000000000001,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,3.1899999999999977,0.0
4691,2025-03-18 06:45:00,66.39333333333333,4.229999999999997,100.0,36.5,65.28666666666668,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,3.3100000000000023,0.0
4692,2025-03-18 07:00:00,66.39333333333333,4.229999999999997,100.0,36.5,65.28,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
4693,2025-03-18 07:15:00,65.69,2.119999999999997,100.0,36.5,65.21333333333332,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.22333333333334,,,67.0,69.0,75.0,55.0,3.390000000000001,0.0
4694,2025-03-18 07:30:00,67.8,2.119999999999997,100.0,37.5,65.08333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,3.490000000000002,0.0
4695,2025-03-18 07:45:00,67.8,4.229999999999997,100.0,37.0,65.17,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,3.3200000000000003,0.0
4696,2025-03-18 08:00:00,65.69,4.229999999999997,100.0,37.0,65.36666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,75.0,55.0,3.210000000000001,0.0
4697,2025-03-18 08:15:00,67.09666666666666,2.119999999999997,100.0,36.66666666666666,65.39,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,3.219999999999999,0.0
4698,2025-03-18 08:30:00,67.09666666666666,4.229999999999997,100.0,36.5,65.27333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,3.410000000000004,0.0
4699,2025-03-18 08:45:00,66.39333333333333,2.119999999999997,100.0,36.5,65.23,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,3.3500000000000014,0.0
4700,2025-03-18 09:00:00,67.09666666666666,2.119999999999997,100.0,37.66666666666666,65.27333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,3.240000000000002,0.0
4701,2025-03-18 09:15:00,67.09666666666666,4.229999999999997,100.0,37.0,65.39666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,3.1500000000000057,0.0
4702,2025-03-18 09:30:00,67.8,4.229999999999997,100.0,36.66666666666666,65.49333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27666666666666,,,67.0,69.0,75.0,55.0,3.1500000000000057,0.0
4703,2025-03-18 09:45:00,65.69,4.229999999999997,100.0,36.5,65.51666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,75.0,55.0,3.190000000000005,0.0
4704,2025-03-18 10:00:00,65.69,2.119999999999997,100.0,36.5,65.55666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.32333333333334,,,67.0,69.0,75.0,55.0,3.229999999999997,0.0
4705,2025-03-18 10:15:00,64.98333333333333,2.119999999999997,100.0,36.5,65.36,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.31666666666666,,,67.0,69.0,75.0,55.0,3.529999999999994,0.0
4706,2025-03-18 10:30:00,64.97666666666667,0.0,100.0,37.833333333333336,65.27,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.33666666666666,,,67.0,69.0,75.0,55.0,3.389999999999993,0.0
4707,2025-03-18 10:45:00,67.09666666666666,4.229999999999997,100.0,37.16666666666666,65.25333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,75.0,55.0,3.43,0.0
4708,2025-03-18 11:00:00,66.39333333333333,2.119999999999997,100.0,37.0,65.25,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,3.3999999999999986,0.0
4709,2025-03-18 11:15:00,67.09666666666666,4.229999999999997,100.0,36.66666666666666,65.26333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37333333333333,,,67.0,69.0,75.0,55.0,3.3700000000000045,0.0
4710,2025-03-18 11:30:00,66.39333333333333,2.119999999999997,100.0,36.5,65.26333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,75.0,55.0,3.450000000000003,0.0
4711,2025-03-18 11:45:00,66.39333333333333,2.119999999999997,100.0,36.5,65.33666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.3,,,67.0,69.0,75.0,55.0,3.239999999999995,0.0
4712,2025-03-18 12:00:00,64.98333333333333,4.229999999999997,100.0,36.5,65.41333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.36,,,67.0,69.0,75.0,55.0,3.270000000000003,0.0
4713,2025-03-18 12:15:00,67.8,0.0,100.0,38.16666666666666,65.39666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,75.0,55.0,3.3600000000000065,0.0
