,time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
4714,2025-03-18 12:30:00,67.09666666666666,4.229999999999997,100.0,37.0,65.71333333333332,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.989999999999995,0.0
4715,2025-03-18 12:45:00,67.8,2.119999999999997,100.0,36.5,66.16333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.5999999999999943,0.0
4716,2025-03-18 13:00:00,67.09666666666666,4.229999999999997,100.0,36.0,66.82333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39666666666666,,,67.0,69.0,75.0,55.0,2.200000000000003,0.0
4717,2025-03-18 13:15:00,67.8,2.119999999999997,100.0,35.666666666666664,67.54333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.43,,,67.0,69.0,75.0,55.0,1.7199999999999989,0.0
4718,2025-03-18 13:30:00,65.69,4.229999999999997,100.0,35.5,68.01333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.51,,,67.0,69.0,75.0,55.0,1.8599999999999997,0.0
4719,2025-03-18 13:45:00,64.98333333333333,2.119999999999997,100.0,36.833333333333336,66.39666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61,,,67.0,69.0,75.0,55.0,1.4799999999999898,0.0
4720,2025-03-18 14:00:00,67.09666666666666,0.0,100.0,37.833333333333336,64.80333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.45666666666666,,,67.0,69.0,75.0,55.0,6.240000000000002,0.0
4721,2025-03-18 14:15:00,64.27666666666666,4.229999999999997,100.0,37.66666666666666,62.333333333333336,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.37333333333333,,,67.0,69.0,75.0,55.0,7.520000000000003,0.0
4722,2025-03-18 14:30:00,67.8,2.119999999999997,100.0,37.66666666666666,60.69333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.25666666666666,,,67.0,69.0,75.0,55.0,2.990000000000002,0.0
4723,2025-03-18 14:45:00,67.8,4.229999999999997,100.0,37.0,61.03666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.39,,,67.0,69.0,75.0,55.0,2.18,0.0
4724,2025-03-18 15:00:00,67.09666666666666,4.229999999999997,100.0,36.5,61.71666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.42666666666666,,,67.0,69.0,75.0,55.0,1.6199999999999974,0.0
4725,2025-03-18 15:15:00,66.39333333333333,4.229999999999997,100.0,36.0,62.13,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,1.6700000000000017,0.0
4726,2025-03-18 15:30:00,64.98,2.119999999999997,100.0,38.16666666666666,62.34,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.60000000000001,,,67.0,69.0,75.0,55.0,1.9200000000000017,0.0
4727,2025-03-18 15:45:00,67.09666666666666,4.229999999999997,100.0,36.66666666666666,62.306666666666665,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.56333333333333,,,67.0,69.0,75.0,55.0,1.9600000000000009,0.0
4728,2025-03-18 16:00:00,66.39333333333333,4.229999999999997,100.0,36.16666666666666,62.44,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54,,,67.0,69.0,75.0,55.0,1.7299999999999969,0.0
4729,2025-03-18 16:15:00,66.39333333333333,2.119999999999997,100.0,35.333333333333336,62.70666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.61666666666666,,,67.0,69.0,75.0,55.0,1.75,0.0
4730,2025-03-18 16:30:00,67.09666666666666,2.119999999999997,100.0,34.833333333333336,62.93,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.48,,,67.0,69.0,75.0,55.0,1.6000000000000014,0.0
4731,2025-03-18 16:45:00,65.69,2.119999999999997,100.0,34.5,63.18333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.27,,,67.0,69.0,75.0,55.0,1.5500000000000045,0.0
4732,2025-03-18 17:00:00,67.09666666666666,2.119999999999997,100.0,34.5,63.81333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28333333333333,,,67.0,69.0,75.0,55.0,0.9699999999999988,0.0
4733,2025-03-18 17:15:00,66.39333333333333,4.229999999999997,100.0,34.166666666666664,64.35666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29666666666667,,,67.0,69.0,75.0,55.0,0.9000000000000057,0.0
4734,2025-03-18 17:30:00,67.09666666666666,2.119999999999997,100.0,34.0,64.66000000000001,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,75.0,55.0,1.4299999999999995,0.0
4735,2025-03-18 17:45:00,66.39333333333333,4.229999999999997,100.0,34.0,64.97666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.40333333333332,,,67.0,69.0,75.0,55.0,1.1299999999999957,0.0
4736,2025-03-18 18:00:00,66.39333333333333,2.119999999999997,100.0,34.0,65.14999999999999,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.49666666666667,,,67.0,69.0,75.0,55.0,0.9500000000000028,0.0
4737,2025-03-18 18:15:00,66.39333333333333,4.229999999999997,100.0,34.0,64.77666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,75.0,55.0,1.240000000000002,0.0
4738,2025-03-18 18:30:00,66.39333333333333,2.119999999999997,100.0,34.0,64.54666666666667,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.54666666666667,,,67.0,69.0,75.0,55.0,1.5900000000000034,0.0
4739,2025-03-18 18:45:00,67.09666666666666,4.229999999999997,100.0,34.0,64.58333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,1.5500000000000045,0.0
4740,2025-03-18 19:00:00,67.8,4.229999999999997,100.0,34.0,64.48333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.90333333333334,,,67.0,69.0,75.0,55.0,1.6099999999999994,0.0
4741,2025-03-18 19:15:00,67.8,4.229999999999997,100.0,33.666666666666664,64.69666666666666,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,75.0,55.0,1.2800000000000011,0.0
4742,2025-03-18 19:30:00,67.8,4.229999999999997,100.0,33.5,64.81333333333333,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.86333333333333,,,67.0,69.0,75.0,55.0,1.3800000000000026,0.0
4743,2025-03-18 19:45:00,67.09666666666666,4.229999999999997,100.0,33.0,64.68333333333334,63.57,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.83,,,67.0,69.0,75.0,55.0,1.6799999999999995,0.0
4744,2025-03-18 20:00:00,105.94,4.229999999999997,100.0,41.66666666666666,64.43666666666667,107.35666666666668,0.0,70.0,0.0,70.0,0.0,70.0,70.0,71.02333333333333,,,67.0,69.0,75.0,55.0,1.4099999999999966,0.0
4745,2025-03-18 20:15:00,125.71666666666664,-4.239999999999995,100.0,46.0,64.53,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.76666666666667,,,67.0,69.0,75.0,55.0,0.8900000000000006,0.0
4746,2025-03-18 20:30:00,126.42333333333332,-2.1200000000000045,100.0,46.5,64.72666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.68,,,67.0,69.0,75.0,55.0,0.9100000000000036,0.0
4747,2025-03-18 20:45:00,127.13,-2.1200000000000045,100.0,47.0,64.79333333333334,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.79666666666667,,,67.0,69.0,75.0,55.0,1.0200000000000031,0.0
4748,2025-03-18 21:00:00,126.42333333333332,-2.1200000000000045,100.0,47.5,64.10000000000001,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.80333333333334,,,67.0,69.0,75.0,55.0,1.8499999999999943,0.0
4749,2025-03-18 21:15:00,127.83666666666666,-4.239999999999995,100.0,49.833333333333336,60.083333333333336,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.71,,,67.0,69.0,75.0,55.0,1.0,0.0
4750,2025-03-18 21:30:00,129.95666666666668,0.0,100.0,47.833333333333336,55.99666666666667,129.25,0.0,70.0,0.0,70.0,0.0,70.0,70.0,70.28,,,67.0,69.0,75.0,55.0,3.460000000000001,0.0
4751,2025-03-18 21:45:00,127.13333333333333,0.0,94.92333333333332,45.333333333333336,55.50333333333333,125.01333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.86,,,67.0,69.0,75.0,55.0,2.4200000000000017,0.0
4752,2025-03-18 22:00:00,117.24666666666668,0.0,82.39,46.16666666666666,55.053333333333335,116.54,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.52333333333333,,,67.0,69.0,75.0,55.0,2.5,0.0
4753,2025-03-18 22:15:00,112.3,2.1200000000000045,70.56666666666668,42.0,54.620000000000005,109.47333333333334,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.32000000000001,,,67.0,69.0,75.0,55.0,2.539999999999999,0.0
4754,2025-03-18 22:30:00,104.53333333333336,2.1200000000000045,58.083333333333336,38.833333333333336,58.19,101.71,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.11666666666666,,,67.0,69.0,75.0,55.0,2.6899999999999977,0.0
4755,2025-03-18 22:45:00,100.29666666666668,4.239999999999995,52.50333333333333,37.0,57.78333333333333,98.17666666666666,0.0,70.0,0.0,70.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,75.0,55.0,0.029999999999994,0.0
4756,2025-03-18 23:00:00,76.98333333333333,2.1200000000000045,40.6,32.0,57.85666666666666,73.45666666666666,0.0,70.0,14.829999999999998,70.0,0.0,70.0,70.0,68.99666666666667,,,67.0,69.0,75.0,55.0,3.3400000000000034,0.0
4757,2025-03-18 23:15:00,66.39333333333333,4.229999999999997,34.919999999999995,30.0,62.830000000000005,63.57,0.0,70.0,27.2,70.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,75.0,55.0,8.089999999999996,0.0
4758,2025-03-18 23:30:00,64.27666666666666,2.119999999999997,39.46,30.0,68.56666666666666,63.57,0.0,70.0,26.796666666666667,70.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,75.0,55.0,3.539999999999999,0.0
4759,2025-03-18 23:45:00,64.98333333333333,2.119999999999997,45.81666666666666,30.0,68.42999999999999,63.57,0.0,70.0,24.42333333333333,70.0,0.0,70.0,70.0,69.65666666666665,,,67.0,69.0,75.0,55.0,9.009999999999998,0.0
4760,2025-03-19 00:00:00,62.86333333333334,0.0,49.67666666666667,30.0,67.63666666666667,63.57,0.0,70.0,22.743333333333336,70.0,0.0,70.0,70.0,69.82666666666667,,,67.0,69.0,75.0,55.0,8.189999999999998,0.0
4761,2025-03-19 00:15:00,61.45000000000001,-2.119999999999997,45.46666666666667,31.83333333333333,68.53333333333333,63.57,0.0,70.0,25.866666666666664,70.0,0.0,70.0,70.0,69.73333333333333,,,67.0,69.0,75.0,55.0,7.990000000000002,0.0
4762,2025-03-19 00:30:00,61.45000000000001,-2.119999999999997,45.67,32.5,69.29666666666667,63.57,0.0,70.0,26.513333333333332,70.0,0.0,70.0,70.0,69.82000000000001,,,67.0,69.0,75.0,55.0,9.720000000000006,0.0
4763,2025-03-19 00:45:00,61.45000000000001,-2.119999999999997,52.370000000000005,32.833333333333336,67.95666666666666,63.57,0.0,70.0,22.81,70.0,0.0,70.0,70.0,70.03333333333333,,,67.0,69.0,75.0,55.0,9.089999999999996,0.0
4764,2025-03-19 01:00:00,61.45000000000001,-2.119999999999997,64.80333333333333,33.0,63.43666666666667,63.57,0.0,70.0,14.516666666666666,70.0,0.0,70.0,70.0,70.32666666666667,,,67.0,69.0,75.0,55.0,7.32,0.0
4765,2025-03-19 01:15:00,62.86333333333334,-2.119999999999997,56.88333333333333,33.0,65.18666666666667,63.57,0.0,70.0,18.746666666666663,70.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,75.0,55.0,4.199999999999996,0.0
4766,2025-03-19 01:30:00,62.86333333333334,-2.119999999999997,59.21666666666667,33.0,64.54333333333334,63.57,0.0,70.0,17.05666666666667,70.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,75.0,55.0,6.039999999999999,0.0
4767,2025-03-19 01:45:00,61.45000000000001,0.0,59.836666666666666,33.0,64.04666666666667,63.57,0.0,70.0,16.3,70.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,75.0,55.0,5.080000000000005,0.0
4768,2025-03-19 02:00:00,62.156666666666666,-2.119999999999997,63.00333333333333,33.166666666666664,63.35,63.57,0.0,70.0,14.093333333333334,70.0,0.0,70.0,70.0,70.17333333333333,,,67.0,69.0,75.0,55.0,4.829999999999998,0.0
4769,2025-03-19 02:15:00,62.86333333333334,0.0,60.830000000000005,33.5,62.903333333333336,63.57,0.0,70.0,14.836666666666666,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,3.0600000000000023,0.0
4770,2025-03-19 02:30:00,63.57,0.0,66.5,33.5,61.54333333333333,63.57,0.0,70.0,10.946666666666667,70.0,0.0,70.0,70.0,70.2,,,67.0,69.0,75.0,55.0,4.590000000000003,0.0
4771,2025-03-19 02:45:00,64.27666666666666,0.0,64.28666666666668,33.5,62.24,63.57,0.0,70.0,11.976666666666668,70.0,0.0,70.0,70.0,70.11666666666666,,,67.0,69.0,75.0,55.0,2.479999999999997,0.0
4772,2025-03-19 03:00:00,63.57,0.0,65.91666666666667,33.5,61.27333333333333,63.57,0.0,70.0,10.590000000000002,70.0,0.0,70.0,70.0,70.13333333333334,,,67.0,69.0,75.0,55.0,2.25,0.0
4773,2025-03-19 03:15:00,63.57,0.0,64.88,33.5,61.22333333333333,63.57,0.0,70.0,10.823333333333332,70.0,0.0,70.0,70.0,70.07666666666667,,,67.0,69.0,75.0,55.0,1.9200000000000017,0.0
4774,2025-03-19 03:30:00,63.57,0.0,62.41,33.5,61.77333333333333,63.57,0.0,70.0,12.226666666666668,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,2.509999999999998,0.0
4775,2025-03-19 03:45:00,63.57,0.0,62.16333333333333,33.5,61.82666666666666,63.57,0.0,70.0,12.38,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,2.8800000000000026,0.0
4776,2025-03-19 04:00:00,63.57,0.0,61.01333333333333,33.5,62.06,63.57,0.0,70.0,13.133333333333333,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,2.93,0.0
4777,2025-03-19 04:15:00,62.86333333333334,0.0,57.78333333333333,33.5,63.88333333333333,63.57,0.0,70.0,15.326666666666668,70.0,0.0,70.0,70.0,69.87,,,67.0,69.0,75.0,55.0,2.4399999999999977,0.0
4778,2025-03-19 04:30:00,63.57,-2.119999999999997,59.79999999999999,33.5,63.583333333333336,63.57,0.0,70.0,14.336666666666668,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,4.390000000000008,0.0
4779,2025-03-19 04:45:00,62.86333333333334,0.0,59.35666666666666,33.5,63.66666666666666,63.57,0.0,70.0,14.713333333333331,70.0,0.0,70.0,70.0,69.95,,,67.0,69.0,75.0,55.0,3.6899999999999977,0.0
4780,2025-03-19 05:00:00,62.156666666666666,0.0,59.053333333333335,33.5,63.81666666666666,63.57,0.0,70.0,15.023333333333332,70.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,75.0,55.0,4.039999999999999,0.0
4781,2025-03-19 05:15:00,61.45000000000001,-2.119999999999997,58.77666666666666,33.833333333333336,63.91333333333333,63.57,0.0,70.0,15.31,70.0,0.0,70.0,70.0,69.94,,,67.0,69.0,75.0,55.0,4.339999999999996,0.0
4782,2025-03-19 05:30:00,62.156666666666666,-2.119999999999997,58.836666666666666,34.0,64.08,63.57,0.0,70.0,15.39,70.0,0.0,70.0,70.0,69.96666666666665,,,67.0,69.0,75.0,55.0,4.32,0.0
4783,2025-03-19 05:45:00,61.45000000000001,-2.119999999999997,59.53666666666667,34.0,63.94333333333333,63.57,0.0,70.0,15.04,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.410000000000004,0.0
4784,2025-03-19 06:00:00,62.86333333333334,-2.119999999999997,60.13333333333333,34.0,63.67666666666667,63.57,0.0,70.0,14.683333333333332,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,4.289999999999999,0.0
4785,2025-03-19 06:15:00,63.57,0.0,61.14000000000001,34.0,63.123333333333335,63.57,0.0,70.0,13.986666666666666,70.0,0.0,70.0,70.0,70.02,,,67.0,69.0,75.0,55.0,4.100000000000001,0.0
4786,2025-03-19 06:30:00,62.86333333333334,0.0,62.71333333333333,34.0,62.51,63.57,0.0,70.0,12.886666666666663,70.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,75.0,55.0,4.119999999999997,0.0
4787,2025-03-19 06:45:00,62.156666666666666,-2.119999999999997,60.82666666666668,34.0,62.77333333333333,63.57,0.0,70.0,13.9,70.0,0.0,70.0,70.0,69.99333333333334,,,67.0,69.0,75.0,55.0,3.259999999999998,0.0
4788,2025-03-19 07:00:00,62.86333333333334,-2.119999999999997,61.98333333333333,34.0,62.59333333333333,63.57,0.0,70.0,13.136666666666663,70.0,0.0,70.0,70.0,70.03,,,67.0,69.0,75.0,55.0,3.9199999999999946,0.0
4789,2025-03-19 07:15:00,63.57,-2.119999999999997,62.56666666666666,34.0,62.43000000000001,63.57,0.0,70.0,12.716666666666669,70.0,0.0,70.0,70.0,70.04333333333334,,,67.0,69.0,75.0,55.0,3.5899999999999963,0.0
4790,2025-03-19 07:30:00,63.57,0.0,63.12,34.0,62.00666666666667,63.57,0.0,70.0,12.266666666666666,70.0,0.0,70.0,70.0,70.04,,,67.0,69.0,75.0,55.0,3.1700000000000017,0.0
4791,2025-03-19 07:45:00,62.156666666666666,0.0,61.330000000000005,34.0,62.28666666666667,63.57,0.0,70.0,13.27,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,2.9399999999999977,0.0
4792,2025-03-19 08:00:00,63.57,-2.119999999999997,61.4,34.0,62.26,63.57,0.0,70.0,13.23,70.0,0.0,70.0,70.0,70.0,,,67.0,69.0,75.0,55.0,3.520000000000003,0.0
4793,2025-03-19 08:15:00,61.45000000000001,0.0,61.41333333333333,34.5,62.25,63.57,0.0,70.0,13.21,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.640000000000001,0.0
4794,2025-03-19 08:30:00,62.156666666666666,-2.119999999999997,61.24333333333333,34.833333333333336,62.27333333333333,63.57,0.0,70.0,13.326666666666668,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.789999999999999,0.0
4795,2025-03-19 08:45:00,62.86333333333334,-2.119999999999997,61.01333333333334,36.16666666666666,62.28666666666667,63.57,0.0,70.0,13.466666666666669,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.75,0.0
4796,2025-03-19 09:00:00,62.86333333333334,0.0,60.91,36.833333333333336,62.39000000000001,63.57,0.0,70.0,13.583333333333334,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.75,0.0
4797,2025-03-19 09:15:00,63.57,0.0,60.97666666666667,37.5,62.196666666666665,63.57,0.0,70.0,13.566666666666668,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,4.140000000000001,0.0
4798,2025-03-19 09:30:00,64.98333333333333,0.0,61.09333333333333,37.5,62.17333333333334,63.57,0.0,70.0,13.516666666666666,70.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,75.0,55.0,3.9200000000000017,0.0
4799,2025-03-19 09:45:00,65.69,2.119999999999997,60.620000000000005,37.5,62.275000000000006,63.57,0.0,70.0,13.83,70.0,0.0,70.0,70.0,69.97,,,67.0,69.0,75.0,55.0,3.82,0.0
4800,2025-03-19 10:00:00,67.8,2.119999999999997,60.76333333333334,36.333333333333336,62.23333333333333,63.57,0.0,70.0,13.76,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.990000000000002,0.0
4801,2025-03-19 10:15:00,64.98333333333333,4.229999999999997,59.71666666666667,35.5,62.65,63.57,0.0,70.0,14.446666666666667,70.0,0.0,70.0,70.0,69.96,,,67.0,69.0,75.0,55.0,3.530000000000001,0.0
4802,2025-03-19 10:30:00,65.68666666666667,0.0,60.68,37.5,62.23333333333333,63.57,0.0,70.0,13.916666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.520000000000003,0.0
4803,2025-03-19 10:45:00,67.09666666666666,4.229999999999997,60.41,37.16666666666666,62.126666666666665,63.57,0.0,70.0,14.113333333333337,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.149999999999999,0.0
4804,2025-03-19 11:00:00,64.98,4.229999999999997,60.38333333333333,36.5,62.09,63.57,0.0,70.0,14.156666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,4.039999999999999,0.0
4805,2025-03-19 11:15:00,64.98333333333333,0.0,60.25333333333333,36.5,62.10999999999999,63.57,0.0,70.0,14.263333333333334,70.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,75.0,55.0,4.229999999999997,0.0
4806,2025-03-19 11:30:00,67.09666666666666,2.119999999999997,60.29,35.333333333333336,66.35333333333334,63.57,0.0,70.0,14.266666666666666,70.0,0.0,70.0,70.0,69.98,,,67.0,69.0,75.0,55.0,3.8500000000000014,0.0
4807,2025-03-19 11:45:00,64.98333333333333,4.229999999999997,69.75666666666666,34.0,61.32333333333333,63.57,0.0,70.0,8.103333333333333,70.0,0.0,70.0,70.0,70.23,,,67.0,69.0,75.0,55.0,9.730000000000004,0.0
4808,2025-03-19 12:00:00,63.57,0.0,67.28,34.0,60.19333333333333,63.57,0.0,70.0,9.046666666666669,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,2.780000000000001,0.0
4809,2025-03-19 12:15:00,65.68666666666667,0.0,68.61333333333333,33.833333333333336,65.63333333333334,63.57,0.0,70.0,7.936666666666666,70.0,0.0,70.0,70.0,70.12333333333333,,,67.0,69.0,75.0,55.0,-5.810000000000009,0.0
4810,2025-03-19 12:30:00,63.57,4.229999999999997,74.17333333333333,34.833333333333336,60.84333333333333,63.57,0.0,70.0,3.893333333333333,70.0,0.0,70.0,70.0,70.25,,,67.0,69.0,75.0,55.0,6.610000000000007,0.0
4811,2025-03-19 12:45:00,67.8,-2.119999999999997,72.83,36.5,60.28,63.57,0.0,70.0,4.046666666666667,70.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,75.0,55.0,2.3599999999999994,0.0
4812,2025-03-19 13:00:00,67.09666666666666,4.229999999999997,72.38000000000001,35.666666666666664,60.64333333333334,63.57,0.0,70.0,3.8866666666666663,70.0,0.0,70.0,70.0,70.11,,,67.0,69.0,75.0,55.0,1.5999999999999943,0.0
4813,2025-03-19 13:15:00,67.09666666666666,,73.30333333333334,35.0,60.99333333333334,63.57,0.0,70.0,2.986666666666667,70.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,75.0,55.0,,
4814,2025-03-19 13:30:00,67.8,4.229999999999997,74.66333333333334,34.0,61.09333333333333,63.57,0.0,70.0,1.78,70.0,0.0,70.0,70.0,70.12,,,67.0,69.0,75.0,55.0,1.8200000000000005,0.0
4815,2025-03-19 13:45:00,67.8,4.229999999999997,77.14999999999999,34.0,61.07,63.57,0.0,70.0,0.3433333333333333,70.0,0.0,70.0,70.0,70.16000000000001,,,67.0,69.0,75.0,55.0,1.9399999999999975,0.0
