,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
313,2025-01-31 10:45:00,589.7566666666667,0.0,,61.0,91.62,599.64,0.0,70.0,,83.21333333333332,74.0,0.0,70.0,1.0,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
314,2025-01-31 11:00:00,603.1766666666666,0.0,,60.333333333333336,92.03333333333336,599.64,0.0,70.0,,84.43666666666667,74.0,0.0,70.0,1.0,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
315,2025-01-31 11:15:00,598.94,0.0,,61.333333333333336,92.37666666666668,599.64,0.0,70.0,,86.39999999999999,74.0,0.0,70.0,1.0,0.0,69.61333333333333,,67.0,69.0,78.0,62.0
316,2025-01-31 11:30:00,581.9866666666667,0.0,,61.833333333333336,92.73,599.64,0.0,70.0,,87.75333333333333,74.0,0.0,70.0,1.0,0.0,69.67666666666666,,67.0,69.0,78.0,62.0
317,2025-01-31 11:45:00,596.8166666666666,0.0,,61.16666666666666,92.86333333333334,599.64,0.0,70.0,,89.33666666666666,74.0,0.0,70.0,1.0,0.0,69.71,,67.0,69.0,78.0,62.0
318,2025-01-31 12:00:00,600.3533333333334,0.0,,61.0,93.33333333333331,599.64,0.0,70.0,,90.28333333333336,74.0,0.0,70.0,1.0,0.0,69.76333333333334,,67.0,69.0,78.0,62.0
319,2025-01-31 12:15:00,598.23,0.0,,61.833333333333336,93.82333333333334,599.64,0.0,70.0,,90.04333333333334,74.0,0.0,70.0,1.0,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
320,2025-01-31 12:30:00,607.4133333333333,0.0,,63.0,94.28666666666668,599.64,0.0,70.0,,88.63,74.0,0.0,70.0,1.0,0.0,69.95,,67.0,69.0,78.0,62.0
321,2025-01-31 12:45:00,596.11,0.0,,56.16666666666666,93.29,599.64,0.0,70.0,,86.84333333333332,74.0,0.0,70.0,1.0,0.0,70.04,,67.0,69.0,78.0,62.0
322,2025-01-31 13:00:00,593.2866666666666,0.0,,51.5,92.05,599.64,0.0,70.0,,82.60333333333334,74.0,0.0,70.0,1.0,0.0,70.19666666666667,,67.0,69.0,78.0,62.0
323,2025-01-31 13:15:00,593.9933333333333,0.0,,48.0,90.97666666666667,599.64,0.0,70.0,,79.79333333333334,74.0,0.0,70.0,1.0,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
324,2025-01-31 13:30:00,593.2866666666666,0.0,,47.333333333333336,91.15333333333336,599.64,0.0,70.0,,80.88,74.0,0.0,70.0,1.0,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
325,2025-01-31 13:45:00,603.88,0.0,,46.5,91.29666666666668,599.64,0.0,70.0,,81.35333333333334,74.0,0.0,70.0,1.0,0.0,70.07333333333334,,67.0,69.0,78.0,62.0
326,2025-01-31 14:00:00,602.4699999999999,0.0,,44.5,91.02,599.64,0.0,70.0,,79.71333333333332,74.0,0.0,70.0,1.0,0.0,70.09333333333333,,67.0,69.0,78.0,62.0
327,2025-01-31 14:15:00,598.23,0.0,,42.5,90.87666666666668,599.64,0.0,70.0,,77.65666666666668,74.0,0.0,70.0,1.0,0.0,70.14999999999999,,67.0,69.0,78.0,62.0
328,2025-01-31 14:30:00,598.9366666666666,0.0,,39.833333333333336,89.81666666666666,599.64,0.0,70.0,,72.89,74.0,0.0,70.0,1.0,0.0,70.31,,67.0,69.0,78.0,62.0
329,2025-01-31 14:45:00,608.12,0.0,,38.333333333333336,88.32,599.64,0.0,70.0,,68.11333333333333,74.0,0.0,70.0,1.0,0.0,70.39,,67.0,69.0,78.0,62.0
330,2025-01-31 15:00:00,606.0,0.0,,37.16666666666666,87.26666666666667,599.64,0.0,70.0,,65.40333333333334,74.0,0.0,70.0,1.0,0.0,70.38333333333333,,67.0,69.0,78.0,62.0
331,2025-01-31 15:15:00,606.0,0.0,,36.66666666666666,85.58333333333333,599.64,0.0,70.0,,61.56666666666666,74.0,0.0,70.0,1.0,0.0,70.41666666666667,,67.0,69.0,78.0,62.0
332,2025-01-31 15:30:00,593.2866666666667,0.0,,36.0,83.21666666666667,599.64,0.0,70.0,,57.23666666666666,74.0,0.0,70.0,1.0,0.0,70.46666666666667,,67.0,69.0,78.0,62.0
333,2025-01-31 15:45:00,591.8733333333333,0.0,,37.16666666666666,81.93666666666667,599.64,0.0,70.0,,55.21,74.0,0.0,70.0,1.0,0.0,70.39999999999999,,67.0,69.0,78.0,62.0
334,2025-01-31 16:00:00,596.82,0.0,,39.333333333333336,81.02,599.64,0.0,70.0,,54.28666666666667,74.0,0.0,70.0,1.0,0.0,70.3,,67.0,69.0,78.0,62.0
335,2025-01-31 16:15:00,588.3433333333334,0.0,,39.333333333333336,80.85333333333334,599.64,0.0,70.0,,54.54666666666666,74.0,0.0,70.0,1.0,0.0,70.18666666666667,,67.0,69.0,78.0,62.0
336,2025-01-31 16:30:00,604.5866666666667,0.0,,40.16666666666666,81.05333333333334,599.64,0.0,70.0,,55.25666666666667,74.0,0.0,70.0,1.0,0.0,70.10000000000001,,67.0,69.0,78.0,62.0
337,2025-01-31 16:45:00,601.0533333333333,0.0,,39.833333333333336,81.79,599.64,0.0,70.0,,57.21,74.0,0.0,70.0,1.0,0.0,69.98,,67.0,69.0,78.0,62.0
338,2025-01-31 17:00:00,608.1166666666667,0.0,,40.0,82.59666666666668,599.64,0.0,70.0,,59.88999999999999,74.0,0.0,70.0,1.0,0.0,69.87,,67.0,69.0,78.0,62.0
339,2025-01-31 17:15:00,589.7566666666667,0.0,,39.66666666666666,83.55666666666667,599.64,0.0,70.0,,61.72,74.0,0.0,70.0,1.0,0.0,69.84,,67.0,69.0,78.0,62.0
340,2025-01-31 17:30:00,602.4699999999999,0.0,,38.66666666666666,84.41666666666667,599.64,0.0,70.0,,62.64666666666667,74.0,0.0,70.0,1.0,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
341,2025-01-31 17:45:00,595.4066666666666,0.0,,40.0,85.17,599.64,0.0,70.0,,63.923333333333325,74.0,0.0,70.0,1.0,0.0,69.83666666666666,,67.0,69.0,78.0,62.0
342,2025-01-31 18:00:00,598.9366666666666,0.0,,39.16666666666666,86.23333333333333,599.64,0.0,70.0,,65.22333333333334,74.0,0.0,70.0,1.0,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
343,2025-01-31 18:15:00,606.7066666666666,0.0,,38.333333333333336,86.82,599.64,0.0,70.0,,64.78333333333335,74.0,0.0,70.0,1.0,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
344,2025-01-31 18:30:00,613.0633333333334,0.0,,39.0,86.64666666666666,599.64,0.0,70.0,,64.13333333333334,74.0,0.0,70.0,1.0,0.0,69.96,,67.0,69.0,78.0,62.0
345,2025-01-31 18:45:00,597.5233333333334,0.0,,39.66666666666666,87.01666666666667,599.64,0.0,70.0,,64.29666666666667,74.0,0.0,70.0,1.0,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
346,2025-01-31 19:00:00,598.2333333333332,0.0,,39.5,86.77333333333333,599.64,0.0,70.0,,63.34,74.0,0.0,70.0,1.0,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
347,2025-01-31 19:15:00,595.41,0.0,,40.16666666666666,85.27999999999999,599.64,0.0,70.0,,59.71666666666667,74.0,0.0,70.0,1.0,0.0,70.14999999999999,,67.0,69.0,78.0,62.0
348,2025-01-31 19:30:00,608.12,0.0,,40.0,83.22333333333334,599.64,0.0,70.0,,55.876666666666665,74.0,0.0,70.0,1.0,0.0,70.27,,67.0,69.0,78.0,62.0
349,2025-01-31 19:45:00,602.4666666666667,0.0,,39.66666666666666,81.01,599.64,0.0,70.0,,51.3,74.0,0.0,70.0,1.0,0.0,70.37,,67.0,69.0,78.0,62.0
350,2025-01-31 20:00:00,591.1666666666666,0.0,,38.66666666666666,78.96666666666665,599.64,0.0,70.0,,46.126666666666665,74.0,0.0,70.0,1.0,0.0,70.45666666666666,,67.0,69.0,78.0,62.0
351,2025-01-31 20:15:00,600.35,0.0,,38.66666666666666,75.59,599.64,0.0,70.0,,39.56,74.0,0.0,70.0,1.0,0.0,70.58999999999999,,67.0,69.0,78.0,62.0
352,2025-01-31 20:30:00,589.7533333333333,0.0,,38.5,71.55333333333333,599.64,0.0,70.0,,30.90333333333333,74.0,0.0,70.0,,0.0,70.76,,67.0,69.0,78.0,62.0
353,2025-01-31 20:45:00,583.4,0.0,,38.0,68.50333333333333,599.64,0.0,70.0,,23.403333333333336,74.0,0.0,70.0,,0.0,70.83999999999999,,67.0,69.0,78.0,62.0
354,2025-01-31 21:00:00,587.6366666666667,0.0,,38.0,66.58666666666666,599.64,0.0,70.0,,17.206666666666667,74.0,0.0,70.0,,0.0,70.83999999999999,,67.0,69.0,78.0,62.0
355,2025-01-31 21:15:00,593.9933333333333,0.0,,38.0,65.01666666666667,599.64,0.0,70.0,,11.089999999999998,74.0,0.0,70.0,,0.0,70.83,,67.0,69.0,78.0,62.0
356,2025-01-31 21:30:00,596.11,0.0,,37.833333333333336,64.50333333333333,599.64,0.0,70.0,,4.8133333333333335,74.0,0.0,70.0,,0.0,70.81666666666666,,67.0,69.0,78.0,62.0
357,2025-01-31 21:45:00,603.1766666666666,0.0,,37.66666666666666,64.22666666666667,599.64,0.0,70.0,,0.0266666666666666,74.0,0.0,70.0,,0.0,70.81,,67.0,69.0,78.0,62.0
358,2025-01-31 22:00:00,599.6433333333333,0.0,,37.66666666666666,63.74666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.75333333333334,,67.0,69.0,78.0,62.0
359,2025-01-31 22:15:00,602.4699999999999,0.0,,37.0,62.75,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.57000000000001,,67.0,69.0,78.0,62.0
360,2025-01-31 22:30:00,597.5233333333333,0.0,,37.66666666666666,62.39666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
361,2025-01-31 22:45:00,589.0500000000001,0.0,,38.333333333333336,61.98,599.64,0.0,70.0,,3.126666666666667,74.0,0.0,70.0,,0.0,69.83999999999999,,67.0,69.0,78.0,62.0
362,2025-01-31 23:00:00,592.58,0.0,,39.16666666666666,62.00333333333333,599.64,0.0,70.0,,11.953333333333331,74.0,0.0,70.0,,0.0,69.51,,67.0,69.0,78.0,62.0
363,2025-01-31 23:15:00,602.4699999999999,0.0,,40.16666666666666,63.86000000000001,599.64,0.0,70.0,,20.16333333333333,74.0,0.0,70.0,,0.0,69.32000000000001,,67.0,69.0,78.0,62.0
364,2025-01-31 23:30:00,601.7633333333333,0.0,,40.16666666666666,65.70666666666666,599.64,0.0,70.0,,26.723333333333333,74.0,0.0,70.0,,0.0,69.24666666666667,,67.0,69.0,78.0,62.0
365,2025-01-31 23:45:00,603.1766666666666,0.0,,39.5,68.15333333333332,599.64,0.0,70.0,,33.803333333333335,74.0,0.0,70.0,,0.0,69.18333333333334,,67.0,69.0,78.0,62.0
366,2025-02-01 00:00:00,606.0,0.0,,39.16666666666666,70.31,599.64,0.0,70.0,,38.2,74.0,0.0,70.0,,0.0,69.26666666666667,,67.0,69.0,78.0,62.0
367,2025-02-01 00:15:00,598.9399999999999,0.0,,39.333333333333336,72.04333333333334,599.64,0.0,70.0,,41.74333333333333,74.0,0.0,70.0,,0.0,69.34333333333333,,67.0,69.0,78.0,62.0
368,2025-02-01 00:30:00,606.0,0.0,,39.66666666666666,72.83,599.64,0.0,70.0,,43.70333333333334,74.0,0.0,70.0,,0.0,69.46333333333332,,67.0,69.0,78.0,62.0
369,2025-02-01 00:45:00,589.7566666666667,0.0,,41.0,73.02666666666667,599.64,0.0,70.0,,44.14000000000001,74.0,0.0,70.0,,0.0,69.61,,67.0,69.0,78.0,62.0
370,2025-02-01 01:00:00,601.0566666666667,0.0,,43.0,71.91000000000001,599.64,0.0,70.0,,41.03333333333333,74.0,0.0,70.0,,0.0,69.86666666666666,,67.0,69.0,78.0,62.0
371,2025-02-01 01:15:00,603.1766666666666,0.0,,44.5,70.35333333333334,599.64,0.0,70.0,,37.84333333333333,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
372,2025-02-01 01:30:00,596.11,0.0,,46.5,69.28666666666668,599.64,0.0,70.0,,35.78666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
373,2025-02-01 01:45:00,602.4666666666667,0.0,,48.0,68.90333333333332,599.64,0.0,70.0,,34.50333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
374,2025-02-01 02:00:00,605.2933333333333,0.0,,49.0,68.58,599.64,0.0,70.0,,33.53666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
375,2025-02-01 02:15:00,598.9366666666666,0.0,,49.5,68.18666666666667,599.64,0.0,70.0,,32.403333333333336,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
376,2025-02-01 02:30:00,598.9366666666666,0.0,,50.0,67.97,599.64,0.0,70.0,,31.46,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
377,2025-02-01 02:45:00,593.9933333333333,0.0,,52.16666666666666,67.75333333333333,599.64,0.0,70.0,,30.73,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
378,2025-02-01 03:00:00,590.46,0.0,,53.333333333333336,67.66333333333334,599.64,0.0,70.0,,30.3,74.0,0.0,70.0,,0.0,70.07666666666667,,67.0,69.0,78.0,62.0
379,2025-02-01 03:15:00,602.4666666666667,0.0,,53.333333333333336,67.99333333333334,599.64,0.0,70.0,,31.78,74.0,0.0,70.0,,0.0,70.00666666666666,,67.0,69.0,78.0,62.0
380,2025-02-01 03:30:00,596.11,0.0,,55.0,68.26,599.64,0.0,70.0,,32.04,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
381,2025-02-01 03:45:00,594.6966666666666,0.0,,55.833333333333336,68.24333333333334,599.64,0.0,70.0,,32.086666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
382,2025-02-01 04:00:00,607.4133333333333,0.0,,56.66666666666666,68.35333333333334,599.64,0.0,70.0,,32.15,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
383,2025-02-01 04:15:00,608.8233333333334,0.0,,58.0,68.54666666666667,599.64,0.0,70.0,,32.346666666666664,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
384,2025-02-01 04:30:00,580.57,0.0,,58.5,68.76,599.64,0.0,70.0,,32.24,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
385,2025-02-01 04:45:00,603.1733333333333,0.0,,57.66666666666666,68.55666666666667,599.64,0.0,70.0,,31.25333333333333,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
386,2025-02-01 05:00:00,600.35,0.0,,58.333333333333336,68.21,599.64,0.0,70.0,,30.26,74.0,0.0,70.0,,0.0,70.07,,67.0,69.0,78.0,62.0
387,2025-02-01 05:15:00,597.5266666666666,0.0,,57.66666666666666,67.82666666666667,599.64,0.0,70.0,,28.776666666666667,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
388,2025-02-01 05:30:00,599.6433333333333,0.0,,57.5,67.61666666666666,599.64,0.0,70.0,,27.843333333333334,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
389,2025-02-01 05:45:00,606.0,0.0,,57.5,67.34333333333333,599.64,0.0,70.0,,26.616666666666664,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
390,2025-02-01 06:00:00,592.5799999999999,0.0,,58.0,66.96666666666667,599.64,0.0,70.0,,25.540000000000003,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
391,2025-02-01 06:15:00,601.0566666666667,0.0,,57.66666666666666,66.56666666666666,599.64,0.0,70.0,,24.59,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
392,2025-02-01 06:30:00,596.11,0.0,,66.66666666666667,66.03333333333335,599.64,0.0,70.0,,23.886666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
393,2025-02-01 06:45:00,598.23,0.0,,81.5,66.89,599.64,0.0,70.0,,22.933333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
394,2025-02-01 07:00:00,607.41,0.0,,78.33333333333333,66.15666666666667,599.64,0.0,70.0,,19.996666666666663,74.0,0.0,70.0,,0.0,70.19666666666667,,67.0,69.0,78.0,62.0
395,2025-02-01 07:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
396,2025-02-01 07:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
397,2025-02-01 07:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
398,2025-02-01 08:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
399,2025-02-01 08:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
400,2025-02-01 08:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
401,2025-02-01 08:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
402,2025-02-01 09:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
403,2025-02-01 09:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
404,2025-02-01 09:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
405,2025-02-01 09:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
406,2025-02-01 10:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
407,2025-02-01 10:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
408,2025-02-01 10:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
409,2025-02-01 10:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
410,2025-02-01 11:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
411,2025-02-01 11:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
412,2025-02-01 11:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
413,2025-02-01 11:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
414,2025-02-01 12:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
415,2025-02-01 12:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
416,2025-02-01 12:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
417,2025-02-01 12:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
418,2025-02-01 13:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
419,2025-02-01 13:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
420,2025-02-01 13:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
421,2025-02-01 13:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
422,2025-02-01 14:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
423,2025-02-01 14:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
424,2025-02-01 14:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
425,2025-02-01 14:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
426,2025-02-01 15:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
427,2025-02-01 15:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
428,2025-02-01 15:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
429,2025-02-01 15:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
430,2025-02-01 16:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
431,2025-02-01 16:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
432,2025-02-01 16:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
433,2025-02-01 16:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
434,2025-02-01 17:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
435,2025-02-01 17:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
436,2025-02-01 17:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
437,2025-02-01 17:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
438,2025-02-01 18:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
439,2025-02-01 18:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
440,2025-02-01 18:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
441,2025-02-01 18:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
442,2025-02-01 19:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
443,2025-02-01 19:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
444,2025-02-01 19:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
445,2025-02-01 19:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
446,2025-02-01 20:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
447,2025-02-01 20:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
448,2025-02-01 20:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
449,2025-02-01 20:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
450,2025-02-01 21:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
451,2025-02-01 21:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
452,2025-02-01 21:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
453,2025-02-01 21:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
454,2025-02-01 22:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
455,2025-02-01 22:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
456,2025-02-01 22:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
457,2025-02-01 22:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
458,2025-02-01 23:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
459,2025-02-01 23:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
460,2025-02-01 23:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
461,2025-02-01 23:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
462,2025-02-02 00:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
463,2025-02-02 00:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
464,2025-02-02 00:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
465,2025-02-02 00:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
466,2025-02-02 01:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
467,2025-02-02 01:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
468,2025-02-02 01:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
469,2025-02-02 01:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
470,2025-02-02 02:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
471,2025-02-02 02:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
472,2025-02-02 02:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
473,2025-02-02 02:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
474,2025-02-02 03:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
475,2025-02-02 03:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
476,2025-02-02 03:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
477,2025-02-02 03:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
478,2025-02-02 04:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
479,2025-02-02 04:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
480,2025-02-02 04:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
481,2025-02-02 04:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
482,2025-02-02 05:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
483,2025-02-02 05:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
484,2025-02-02 05:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
485,2025-02-02 05:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
486,2025-02-02 06:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
487,2025-02-02 06:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
488,2025-02-02 06:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
489,2025-02-02 06:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
490,2025-02-02 07:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
491,2025-02-02 07:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
492,2025-02-02 07:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
493,2025-02-02 07:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
494,2025-02-02 08:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
495,2025-02-02 08:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
496,2025-02-02 08:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
497,2025-02-02 08:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
498,2025-02-02 09:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
499,2025-02-02 09:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
500,2025-02-02 09:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
501,2025-02-02 09:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
502,2025-02-02 10:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
503,2025-02-02 10:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
504,2025-02-02 10:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
505,2025-02-02 10:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
506,2025-02-02 11:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
507,2025-02-02 11:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
508,2025-02-02 11:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
509,2025-02-02 11:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
510,2025-02-02 12:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
511,2025-02-02 12:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
512,2025-02-02 12:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
513,2025-02-02 12:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
514,2025-02-02 13:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
515,2025-02-02 13:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
516,2025-02-02 13:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
517,2025-02-02 13:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
518,2025-02-02 14:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
519,2025-02-02 14:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
520,2025-02-02 14:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
521,2025-02-02 14:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
522,2025-02-02 15:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
523,2025-02-02 15:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
524,2025-02-02 15:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
525,2025-02-02 15:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
526,2025-02-02 16:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
527,2025-02-02 16:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
528,2025-02-02 16:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
529,2025-02-02 16:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
530,2025-02-02 17:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
531,2025-02-02 17:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
532,2025-02-02 17:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
533,2025-02-02 17:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
534,2025-02-02 18:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
535,2025-02-02 18:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
536,2025-02-02 18:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
537,2025-02-02 18:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
538,2025-02-02 19:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
539,2025-02-02 19:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
540,2025-02-02 19:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
541,2025-02-02 19:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
542,2025-02-02 20:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
543,2025-02-02 20:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
544,2025-02-02 20:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
545,2025-02-02 20:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
546,2025-02-02 21:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
547,2025-02-02 21:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
548,2025-02-02 21:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
549,2025-02-02 21:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
550,2025-02-02 22:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
551,2025-02-02 22:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
552,2025-02-02 22:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
553,2025-02-02 22:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
554,2025-02-02 23:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
555,2025-02-02 23:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
556,2025-02-02 23:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
557,2025-02-02 23:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
558,2025-02-03 00:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
559,2025-02-03 00:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
560,2025-02-03 00:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
561,2025-02-03 00:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
562,2025-02-03 01:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
563,2025-02-03 01:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
564,2025-02-03 01:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
565,2025-02-03 01:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
566,2025-02-03 02:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
567,2025-02-03 02:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
568,2025-02-03 02:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
569,2025-02-03 02:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
570,2025-02-03 03:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
571,2025-02-03 03:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
572,2025-02-03 03:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
573,2025-02-03 03:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
574,2025-02-03 04:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
575,2025-02-03 04:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
576,2025-02-03 04:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
577,2025-02-03 04:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
578,2025-02-03 05:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
579,2025-02-03 05:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
580,2025-02-03 05:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
581,2025-02-03 05:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
582,2025-02-03 06:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
583,2025-02-03 06:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
584,2025-02-03 06:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
585,2025-02-03 06:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
586,2025-02-03 07:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
587,2025-02-03 07:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
588,2025-02-03 07:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
589,2025-02-03 07:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
590,2025-02-03 08:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
591,2025-02-03 08:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
592,2025-02-03 08:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
593,2025-02-03 08:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
594,2025-02-03 09:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
595,2025-02-03 09:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
596,2025-02-03 09:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
597,2025-02-03 09:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
598,2025-02-03 10:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
599,2025-02-03 10:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
600,2025-02-03 10:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
601,2025-02-03 10:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
602,2025-02-03 11:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
603,2025-02-03 11:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
604,2025-02-03 11:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
605,2025-02-03 11:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
606,2025-02-03 12:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
607,2025-02-03 12:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
608,2025-02-03 12:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
609,2025-02-03 12:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
610,2025-02-03 13:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
611,2025-02-03 13:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
612,2025-02-03 13:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
613,2025-02-03 13:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
614,2025-02-03 14:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
615,2025-02-03 14:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
616,2025-02-03 14:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
617,2025-02-03 14:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
618,2025-02-03 15:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
619,2025-02-03 15:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
620,2025-02-03 15:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
621,2025-02-03 15:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,67.0,69.0,78.0,62.0
622,2025-02-03 21:15:00,577.395,0.0,,100.0,64.41,599.64,0.0,70.0,,19.41,74.0,0.0,70.0,,0.0,70.11500000000001,,67.0,69.0,78.0,62.0
623,2025-02-03 21:30:00,575.63,0.0,,100.0,63.91333333333333,599.64,0.0,70.0,,18.58333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
624,2025-02-03 21:45:00,560.7966666666666,0.0,,100.0,63.97666666666667,599.64,0.0,70.0,,20.05333333333333,74.0,0.0,70.0,,0.0,70.00333333333333,,67.0,69.0,78.0,62.0
625,2025-02-03 22:00:00,558.6766666666666,0.0,,100.0,66.39,599.64,0.0,70.0,,27.38,74.0,0.0,70.0,,0.0,69.69333333333333,,67.0,69.0,78.0,62.0
626,2025-02-03 22:15:00,548.79,0.0,,100.0,70.19666666666667,599.64,0.0,70.0,,36.36333333333334,74.0,0.0,70.0,,0.0,69.41000000000001,,67.0,69.0,78.0,62.0
627,2025-02-03 22:30:00,557.9733333333334,0.0,,100.0,75.08333333333333,599.64,0.0,70.0,,43.68,74.0,0.0,70.0,,0.0,69.30333333333333,,67.0,69.0,78.0,62.0
628,2025-02-03 22:45:00,561.5033333333333,0.0,,100.0,77.50333333333333,599.64,0.0,70.0,,47.31666666666666,74.0,0.0,70.0,,0.0,69.35000000000001,,67.0,69.0,78.0,62.0
629,2025-02-03 23:00:00,542.4333333333333,0.0,,100.0,81.47,599.64,0.0,70.0,,53.68666666666667,74.0,0.0,70.0,,0.0,69.3,,67.0,69.0,78.0,62.0
630,2025-02-03 23:15:00,541.0233333333334,0.0,,100.0,83.08333333333333,599.64,0.0,70.0,,55.66666666666666,74.0,0.0,70.0,,0.0,69.43333333333334,,67.0,69.0,78.0,62.0
631,2025-02-03 23:30:00,542.43,0.0,,100.0,85.50999999999999,599.64,0.0,70.0,,59.876666666666665,74.0,0.0,70.0,,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
632,2025-02-03 23:45:00,539.6066666666667,0.0,,100.0,87.17,599.64,0.0,70.0,,61.330000000000005,74.0,0.0,70.0,,0.0,69.55,,67.0,69.0,78.0,62.0
633,2025-02-04 00:00:00,536.0733333333333,0.0,,100.0,85.82666666666667,599.64,0.0,70.0,,60.11333333333334,74.0,0.0,70.0,,0.0,69.74,,67.0,69.0,78.0,62.0
634,2025-02-04 00:15:00,553.7333333333332,0.0,,100.0,85.25,599.64,0.0,70.0,,59.63333333333333,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
635,2025-02-04 00:30:00,534.6633333333333,0.0,,100.0,85.11666666666666,599.64,0.0,70.0,,59.17333333333334,74.0,0.0,70.0,,0.0,69.90666666666667,,67.0,69.0,78.0,62.0
636,2025-02-04 00:45:00,550.9066666666666,0.0,,100.0,83.78,599.64,0.0,70.0,,58.05666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
637,2025-02-04 01:00:00,531.1333333333333,0.0,,100.0,82.89666666666666,599.64,0.0,70.0,,56.43666666666667,74.0,0.0,70.0,,0.0,70.06,,67.0,69.0,78.0,62.0
638,2025-02-04 01:15:00,538.9,0.0,,100.0,82.06333333333333,599.64,0.0,70.0,,54.74,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
639,2025-02-04 01:30:00,530.4266666666667,0.0,,100.0,80.94333333333333,599.64,0.0,70.0,,53.32333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
640,2025-02-04 01:45:00,531.1333333333333,0.0,,100.0,79.61666666666666,599.64,0.0,70.0,,50.73666666666667,74.0,0.0,70.0,,0.0,70.19333333333333,,67.0,69.0,78.0,62.0
641,2025-02-04 02:00:00,538.9,0.0,,100.0,75.80666666666667,599.64,0.0,70.0,,45.20333333333334,74.0,0.0,70.0,,0.0,70.36,,67.0,69.0,78.0,62.0
642,2025-02-04 02:15:00,543.14,0.0,,100.0,72.46333333333334,599.64,0.0,70.0,,40.75,74.0,0.0,70.0,,0.0,70.42333333333333,,67.0,69.0,78.0,62.0
643,2025-02-04 02:30:00,543.14,0.0,,100.0,69.43333333333334,599.64,0.0,70.0,,36.24666666666667,74.0,0.0,70.0,,0.0,70.48333333333333,,67.0,69.0,78.0,62.0
644,2025-02-04 02:45:00,545.9666666666667,0.0,,100.0,67.76666666666667,599.64,0.0,70.0,,32.82666666666667,74.0,0.0,70.0,,0.0,70.46666666666667,,67.0,69.0,78.0,62.0
645,2025-02-04 03:00:00,544.5533333333333,0.0,,100.0,66.33333333333333,599.64,0.0,70.0,,29.35,74.0,0.0,70.0,,0.0,70.45333333333333,,67.0,69.0,78.0,62.0
646,2025-02-04 03:15:00,537.49,0.0,,100.0,65.17333333333333,599.64,0.0,70.0,,26.57333333333333,74.0,0.0,70.0,,0.0,70.42999999999999,,67.0,69.0,78.0,62.0
647,2025-02-04 03:30:00,545.9633333333333,0.0,,100.0,64.11333333333333,599.64,0.0,70.0,,23.88,74.0,0.0,70.0,,0.0,70.40333333333332,,67.0,69.0,78.0,62.0
648,2025-02-04 03:45:00,531.1333333333333,0.0,,100.0,62.67666666666667,599.64,0.0,70.0,,20.88,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
649,2025-02-04 04:00:00,540.3166666666667,0.0,,100.0,66.2,599.64,0.0,70.0,,12.933333333333335,74.0,0.0,70.0,,0.0,70.62,,67.0,69.0,78.0,62.0
650,2025-02-04 04:15:00,541.02,0.0,,100.0,58.7,599.64,0.0,70.0,,6.873333333333334,74.0,0.0,70.0,,0.0,70.65333333333332,,67.0,69.0,78.0,62.0
651,2025-02-04 04:30:00,553.0300000000001,0.0,,100.0,63.21666666666667,599.64,0.0,70.0,,2.063333333333333,74.0,0.0,70.0,,0.0,70.75,,67.0,69.0,78.0,62.0
652,2025-02-04 04:45:00,553.0266666666666,0.0,,100.0,59.07666666666666,599.64,0.0,70.0,,0.4000000000000001,74.0,0.0,70.0,,0.0,70.50666666666667,,67.0,69.0,78.0,62.0
653,2025-02-04 05:00:00,577.75,0.0,,63.5,58.223333333333336,599.64,0.0,70.0,,0.96,74.0,0.0,70.0,,0.0,70.34666666666666,,67.0,69.0,78.0,62.0
654,2025-02-04 05:15:00,594.6999999999999,0.0,,46.0,64.44666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.53,,67.0,69.0,78.0,62.0
655,2025-02-04 05:30:00,598.9366666666666,0.0,,44.833333333333336,64.51666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.87666666666667,,67.0,69.0,78.0,62.0
656,2025-02-04 05:45:00,599.6433333333333,0.0,,45.16666666666666,64.12333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.83333333333333,,67.0,69.0,78.0,62.0
657,2025-02-04 06:00:00,608.12,0.0,,44.833333333333336,63.53,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.73666666666666,,67.0,69.0,78.0,62.0
658,2025-02-04 06:15:00,587.64,0.0,,45.5,63.34666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61,,67.0,69.0,78.0,62.0
659,2025-02-04 06:30:00,603.8833333333333,0.0,,45.333333333333336,63.01666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
660,2025-02-04 06:45:00,601.76,0.0,,45.66666666666666,62.44,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37666666666667,,67.0,69.0,78.0,62.0
661,2025-02-04 07:00:00,597.5266666666666,0.0,,46.0,62.02666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
662,2025-02-04 07:15:00,593.9966666666666,0.0,,46.333333333333336,61.873333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.14999999999999,,67.0,69.0,78.0,62.0
663,2025-02-04 07:30:00,576.3366666666667,0.0,,45.833333333333336,62.04333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
664,2025-02-04 07:45:00,601.76,0.0,,45.5,62.35666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
665,2025-02-04 08:00:00,596.11,0.0,,45.833333333333336,62.19333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
666,2025-02-04 08:15:00,598.9399999999999,0.0,,46.333333333333336,61.95666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
667,2025-02-04 08:30:00,607.4133333333333,0.0,,45.833333333333336,61.833333333333336,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.13333333333334,,67.0,69.0,78.0,62.0
668,2025-02-04 08:45:00,611.65,0.0,,45.66666666666666,61.78,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
669,2025-02-04 09:00:00,593.2833333333333,0.0,,45.66666666666666,61.63333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33,,67.0,69.0,78.0,62.0
670,2025-02-04 09:15:00,602.4666666666667,0.0,,46.0,61.50333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36333333333333,,67.0,69.0,78.0,62.0
671,2025-02-04 09:30:00,608.8266666666667,0.0,,45.833333333333336,61.34666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33999999999999,,67.0,69.0,78.0,62.0
672,2025-02-04 09:45:00,591.8766666666667,0.0,,45.66666666666666,60.906666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.3,,67.0,69.0,78.0,62.0
673,2025-02-04 10:00:00,598.2333333333332,0.0,,45.5,58.836666666666666,599.64,0.0,70.0,,0.1733333333333333,74.0,0.0,70.0,,0.0,70.08,,67.0,69.0,78.0,62.0
674,2025-02-04 10:15:00,598.9399999999999,0.0,,46.0,59.04666666666666,599.64,0.0,70.0,,9.683333333333332,74.0,0.0,70.0,,0.0,69.56666666666666,,67.0,69.0,78.0,62.0
675,2025-02-04 10:30:00,597.5266666666666,0.0,,55.833333333333336,64.21,599.64,0.0,70.0,,20.19,74.0,0.0,70.0,,0.0,69.27333333333333,,67.0,69.0,78.0,62.0
676,2025-02-04 10:45:00,601.0533333333333,0.0,,57.66666666666666,65.45333333333333,599.64,0.0,70.0,,22.953333333333333,74.0,0.0,70.0,,0.0,69.38333333333334,,67.0,69.0,78.0,62.0
677,2025-02-04 11:00:00,603.1766666666666,0.0,,59.0,65.99666666666667,599.64,0.0,70.0,,24.953333333333333,74.0,0.0,70.0,,0.0,69.49333333333334,,67.0,69.0,78.0,62.0
678,2025-02-04 11:15:00,608.1166666666667,0.0,,61.0,66.61333333333333,599.64,0.0,70.0,,26.953333333333333,74.0,0.0,70.0,,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
679,2025-02-04 11:30:00,613.77,0.0,,63.0,67.26333333333334,599.64,0.0,70.0,,27.563333333333333,74.0,0.0,70.0,,0.0,69.67999999999999,,67.0,69.0,78.0,62.0
680,2025-02-04 11:45:00,590.4633333333333,0.0,,65.83333333333333,67.62666666666667,599.64,0.0,70.0,,27.75333333333333,74.0,0.0,70.0,,0.0,69.77666666666666,,67.0,69.0,78.0,62.0
681,2025-02-04 12:00:00,605.2933333333334,0.0,,67.33333333333333,67.44333333333333,599.64,0.0,70.0,,27.626666666666665,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
682,2025-02-04 12:15:00,606.0033333333333,0.0,,70.83333333333333,67.96333333333332,599.64,0.0,70.0,,28.19666666666667,74.0,0.0,70.0,,0.0,69.86,,67.0,69.0,78.0,62.0
683,2025-02-04 12:30:00,587.6366666666667,0.0,,70.83333333333333,67.50333333333333,599.64,0.0,70.0,,27.15,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
684,2025-02-04 12:45:00,597.5266666666666,0.0,,73.0,67.64,599.64,0.0,70.0,,27.413333333333338,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
685,2025-02-04 13:00:00,598.9333333333333,0.0,,72.16666666666667,67.59666666666666,599.64,0.0,70.0,,27.313333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
686,2025-02-04 13:15:00,612.3566666666667,0.0,,71.83333333333333,67.62333333333333,599.64,0.0,70.0,,27.376666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
687,2025-02-04 13:30:00,598.9333333333333,0.0,,75.33333333333333,67.60333333333334,599.64,0.0,70.0,,27.316666666666663,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
688,2025-02-04 13:45:00,593.99,0.0,,78.5,67.61666666666666,599.64,0.0,70.0,,27.64333333333333,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
689,2025-02-04 14:00:00,599.64,0.0,,81.5,67.71333333333334,599.64,0.0,70.0,,27.436666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
690,2025-02-04 14:15:00,600.35,0.0,,78.33333333333333,67.45666666666666,599.64,0.0,70.0,,27.11,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
691,2025-02-04 14:30:00,596.8166666666667,0.0,,80.16666666666667,66.93666666666667,599.64,0.0,70.0,,25.376666666666665,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
692,2025-02-04 14:45:00,605.2933333333334,0.0,,81.33333333333333,66.84666666666668,599.64,0.0,70.0,,25.183333333333334,74.0,0.0,70.0,,0.0,70.04333333333334,,67.0,69.0,78.0,62.0
693,2025-02-04 15:00:00,578.4533333333334,0.0,,97.0,67.99666666666667,599.64,0.0,70.0,,24.58,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
694,2025-02-04 15:15:00,575.6266666666667,0.0,,100.0,67.74333333333333,599.64,0.0,70.0,,23.156666666666663,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
695,2025-02-04 15:30:00,571.3933333333333,0.0,,100.0,67.38333333333333,599.64,0.0,70.0,,22.066666666666663,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
696,2025-02-04 15:45:00,577.04,0.0,,100.0,67.02666666666666,599.64,0.0,70.0,,20.996666666666663,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
697,2025-02-04 16:00:00,568.5666666666667,0.0,,100.0,66.66000000000001,599.64,0.0,70.0,,19.96,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
698,2025-02-04 16:15:00,585.5166666666667,0.0,,100.0,65.42,599.64,0.0,70.0,,15.263333333333334,74.0,0.0,70.0,,0.0,70.27,,67.0,69.0,78.0,62.0
699,2025-02-04 16:30:00,572.0966666666667,0.0,,100.0,63.86666666666667,599.64,0.0,70.0,,10.246666666666666,74.0,0.0,70.0,,0.0,70.38666666666667,,67.0,69.0,78.0,62.0
700,2025-02-04 16:45:00,578.4533333333334,0.0,,100.0,63.873333333333335,599.64,0.0,70.0,,7.116666666666667,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
701,2025-02-04 17:00:00,577.0433333333334,0.0,,100.0,64.05333333333333,599.64,0.0,70.0,,3.8866666666666663,74.0,0.0,70.0,,0.0,70.40333333333332,,67.0,69.0,78.0,62.0
702,2025-02-04 17:15:00,572.0966666666667,0.0,,100.0,64.41333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,67.0,69.0,78.0,62.0
703,2025-02-04 17:30:00,585.5166666666667,0.0,,100.0,64.54333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.65666666666667,,67.0,69.0,78.0,62.0
704,2025-02-04 17:45:00,570.6866666666666,0.0,,100.0,64.75333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,67.0,69.0,78.0,62.0
705,2025-02-04 18:00:00,580.57,0.0,,100.0,64.91333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61666666666667,,67.0,69.0,78.0,62.0
706,2025-02-04 18:15:00,579.87,0.0,,100.0,64.97,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42999999999999,,67.0,69.0,78.0,62.0
707,2025-02-04 18:30:00,572.8033333333334,0.0,,100.0,64.98666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
708,2025-02-04 18:45:00,571.3933333333333,0.0,,100.0,65.03666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.12666666666667,,67.0,69.0,78.0,62.0
709,2025-02-04 19:00:00,577.75,0.0,,100.0,65.25,599.64,0.0,70.0,,0.1833333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
710,2025-02-04 19:15:00,579.87,0.0,,100.0,65.36,599.64,0.0,70.0,,1.18,74.0,0.0,70.0,,0.0,69.92999999999999,,67.0,69.0,78.0,62.0
711,2025-02-04 19:30:00,573.5133333333333,0.0,,100.0,65.17666666666666,599.64,0.0,70.0,,4.3566666666666665,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
712,2025-02-04 19:45:00,573.5100000000001,0.0,,100.0,65.37333333333333,599.64,0.0,70.0,,8.94,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
713,2025-02-04 20:00:00,567.1533333333333,0.0,,100.0,65.98333333333333,599.64,0.0,70.0,,10.906666666666666,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
714,2025-02-04 20:15:00,584.1033333333334,0.0,,100.0,66.07333333333334,599.64,0.0,70.0,,10.133333333333333,74.0,0.0,70.0,,0.0,69.83,,67.0,69.0,78.0,62.0
715,2025-02-04 20:30:00,591.1666666666666,0.0,,99.66666666666669,65.78333333333335,599.64,0.0,70.0,,8.136666666666667,74.0,0.0,70.0,,0.0,69.96666666666667,,67.0,69.0,78.0,62.0
716,2025-02-04 20:45:00,613.0633333333334,0.0,,77.0,65.56333333333333,599.64,0.0,70.0,,6.746666666666666,74.0,0.0,70.0,,0.0,70.03333333333333,,67.0,69.0,78.0,62.0
717,2025-02-04 21:00:00,592.58,0.0,,68.0,65.52666666666666,599.64,0.0,70.0,,4.363333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
718,2025-02-04 21:15:00,601.0533333333334,0.0,,65.66666666666667,65.58666666666666,599.64,0.0,70.0,,1.81,74.0,0.0,70.0,,0.0,70.17999999999999,,67.0,69.0,78.0,62.0
719,2025-02-04 21:30:00,599.6433333333333,0.0,,65.16666666666667,65.48,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
720,2025-02-04 21:45:00,593.2866666666666,0.0,,66.16666666666667,65.5,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.28666666666668,,67.0,69.0,78.0,62.0
721,2025-02-04 22:00:00,594.6999999999999,0.0,,66.66666666666667,65.47,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36666666666666,,67.0,69.0,78.0,62.0
722,2025-02-04 22:15:00,597.5233333333333,0.0,,65.83333333333333,65.38333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33,,67.0,69.0,78.0,62.0
723,2025-02-04 22:30:00,590.4599999999999,0.0,,65.66666666666667,65.21666666666665,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.17333333333333,,67.0,69.0,78.0,62.0
724,2025-02-04 22:45:00,591.8733333333333,0.0,,66.66666666666667,65.05333333333333,599.64,0.0,70.0,,2.19,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
725,2025-02-04 23:00:00,599.6433333333333,0.0,,68.66666666666667,65.04333333333334,599.64,0.0,70.0,,10.476666666666668,74.0,0.0,70.0,,0.0,69.56,,67.0,69.0,78.0,62.0
726,2025-02-04 23:15:00,592.5833333333334,0.0,,73.0,66.83333333333333,599.64,0.0,70.0,,19.746666666666663,74.0,0.0,70.0,,0.0,69.31333333333333,,67.0,69.0,78.0,62.0
727,2025-02-04 23:30:00,601.0566666666667,0.0,,78.16666666666667,68.94333333333333,599.64,0.0,70.0,,29.03333333333333,74.0,0.0,70.0,,0.0,69.14,,67.0,69.0,78.0,62.0
