,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
728,2025-02-04 23:45:00,600.3466666666667,0.0,,80.33333333333333,71.27666666666666,599.64,0.0,70.0,,35.666666666666664,74.0,0.0,70.0,,0.0,69.12666666666667,,67.0,69.0,78.0,62.0
729,2025-02-05 00:00:00,601.0566666666667,0.0,,81.83333333333333,74.3,599.64,0.0,70.0,,42.35666666666666,74.0,0.0,70.0,,0.0,69.12333333333333,,67.0,69.0,78.0,62.0
730,2025-02-05 00:15:00,584.8100000000001,0.0,,84.16666666666667,77.35000000000001,599.64,0.0,70.0,,46.70666666666667,74.0,0.0,70.0,,0.0,69.21666666666667,,67.0,69.0,78.0,62.0
731,2025-02-05 00:30:00,593.2866666666666,0.0,,86.33333333333333,79.62,599.64,0.0,70.0,,49.59666666666667,74.0,0.0,70.0,,0.0,69.33666666666666,,67.0,69.0,78.0,62.0
732,2025-02-05 00:45:00,591.8733333333333,0.0,,92.5,80.63,599.64,0.0,70.0,,50.23,74.0,0.0,70.0,,0.0,69.52,,67.0,69.0,78.0,62.0
733,2025-02-05 01:00:00,568.5666666666667,0.0,,100.0,81.41,599.64,0.0,70.0,,49.49333333333334,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
734,2025-02-05 01:15:00,571.3933333333333,0.0,,100.0,80.53333333333333,599.64,0.0,70.0,,47.656666666666666,74.0,0.0,70.0,,0.0,69.87,,67.0,69.0,78.0,62.0
735,2025-02-05 01:30:00,580.5733333333334,0.0,,100.0,79.02666666666666,599.64,0.0,70.0,,45.406666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
736,2025-02-05 01:45:00,579.8666666666667,0.0,,100.0,75.94666666666667,599.64,0.0,70.0,,40.50333333333334,74.0,0.0,70.0,,0.0,70.2,,67.0,69.0,78.0,62.0
737,2025-02-05 02:00:00,583.4,0.0,,100.0,73.8,599.64,0.0,70.0,,37.49333333333333,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
738,2025-02-05 02:15:00,588.3433333333334,0.0,,100.0,72.67333333333333,599.64,0.0,70.0,,35.56,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
739,2025-02-05 02:30:00,594.6999999999999,0.0,,100.0,71.63333333333334,599.64,0.0,70.0,,33.63999999999999,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
740,2025-02-05 02:45:00,584.81,0.0,,100.0,70.89333333333333,599.64,0.0,70.0,,32.26666666666667,74.0,0.0,70.0,,0.0,70.23666666666666,,67.0,69.0,78.0,62.0
741,2025-02-05 03:00:00,584.8133333333334,0.0,,100.0,70.99333333333334,599.64,0.0,70.0,,32.54,74.0,0.0,70.0,,0.0,70.13333333333334,,67.0,69.0,78.0,62.0
742,2025-02-05 03:15:00,587.6366666666667,0.0,,100.0,70.76666666666667,599.64,0.0,70.0,,31.883333333333336,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
743,2025-02-05 03:30:00,589.0466666666666,0.0,,100.0,70.42666666666666,599.64,0.0,70.0,,31.02333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
744,2025-02-05 03:45:00,581.2800000000001,0.0,,100.0,70.01,599.64,0.0,70.0,,30.03333333333333,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
745,2025-02-05 04:00:00,584.8133333333334,0.0,,100.0,69.56,599.64,0.0,70.0,,29.133333333333336,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
746,2025-02-05 04:15:00,587.6366666666667,0.0,,100.0,69.39,599.64,0.0,70.0,,28.73333333333333,74.0,0.0,70.0,,0.0,70.08999999999999,,67.0,69.0,78.0,62.0
747,2025-02-05 04:30:00,571.39,0.0,,100.0,69.35666666666667,599.64,0.0,70.0,,28.17333333333333,74.0,0.0,70.0,,0.0,70.08999999999999,,67.0,69.0,78.0,62.0
748,2025-02-05 04:45:00,584.1033333333334,0.0,,100.0,69.03666666666668,599.64,0.0,70.0,,27.25666666666667,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
749,2025-02-05 05:00:00,588.3433333333334,0.0,,100.0,68.66333333333334,599.64,0.0,70.0,,26.383333333333336,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
750,2025-02-05 05:15:00,576.3366666666666,0.0,,100.0,68.51666666666667,599.64,0.0,70.0,,25.813333333333333,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
751,2025-02-05 05:30:00,567.1533333333333,0.0,,100.0,68.35333333333334,599.64,0.0,70.0,,24.796666666666667,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
752,2025-02-05 05:45:00,586.2233333333334,0.0,,100.0,68.01,599.64,0.0,70.0,,23.71333333333333,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
753,2025-02-05 06:00:00,579.8666666666667,0.0,,100.0,67.54333333333334,599.64,0.0,70.0,,22.613333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
754,2025-02-05 06:15:00,581.9866666666667,0.0,,100.0,67.18,599.64,0.0,70.0,,21.820000000000004,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
755,2025-02-05 06:30:00,584.8133333333334,0.0,,100.0,67.05333333333333,599.64,0.0,70.0,,21.406666666666663,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
756,2025-02-05 06:45:00,577.0433333333334,0.0,,100.0,66.86666666666666,599.64,0.0,70.0,,20.843333333333334,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
757,2025-02-05 07:00:00,584.8100000000001,0.0,,100.0,66.72333333333334,599.64,0.0,70.0,,20.28,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
758,2025-02-05 07:15:00,581.9833333333333,0.0,,100.0,66.70333333333333,599.64,0.0,70.0,,20.436666666666667,74.0,0.0,70.0,,0.0,70.04,,67.0,69.0,78.0,62.0
759,2025-02-05 07:30:00,584.1033333333334,0.0,,100.0,66.81333333333333,599.64,0.0,70.0,,20.416666666666668,74.0,0.0,70.0,,0.0,70.02666666666666,,67.0,69.0,78.0,62.0
760,2025-02-05 07:45:00,580.5766666666667,0.0,,100.0,66.57000000000001,599.64,0.0,70.0,,19.726666666666667,74.0,0.0,70.0,,0.0,70.03666666666668,,67.0,69.0,78.0,62.0
761,2025-02-05 08:00:00,575.63,0.0,,100.0,66.60666666666667,599.64,0.0,70.0,,19.93,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
762,2025-02-05 08:15:00,564.3266666666667,0.0,,100.0,66.47000000000001,599.64,0.0,70.0,,19.593333333333334,74.0,0.0,70.0,,0.0,70.02666666666666,,67.0,69.0,78.0,62.0
763,2025-02-05 08:30:00,573.5100000000001,0.0,,100.0,66.42333333333333,599.64,0.0,70.0,,19.08,74.0,0.0,70.0,,0.0,70.02666666666666,,67.0,69.0,78.0,62.0
764,2025-02-05 08:45:00,577.0433333333334,0.0,,100.0,66.43333333333334,599.64,0.0,70.0,,19.39333333333333,74.0,0.0,70.0,,0.0,70.00666666666666,,67.0,69.0,78.0,62.0
765,2025-02-05 09:00:00,573.5100000000001,0.0,,100.0,66.35000000000001,599.64,0.0,70.0,,19.086666666666662,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
766,2025-02-05 09:15:00,577.0433333333334,0.0,,100.0,66.13,599.64,0.0,70.0,,18.416666666666668,74.0,0.0,70.0,,0.0,70.03333333333333,,67.0,69.0,78.0,62.0
767,2025-02-05 09:30:00,576.3366666666667,0.0,,100.0,66.12,599.64,0.0,70.0,,18.44333333333333,74.0,0.0,70.0,,0.0,70.02666666666666,,67.0,69.0,78.0,62.0
768,2025-02-05 09:45:00,574.2166666666667,0.0,,100.0,66.07000000000001,599.64,0.0,70.0,,18.206666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
769,2025-02-05 10:00:00,575.63,0.0,,100.0,65.91000000000001,599.64,0.0,70.0,,17.81,74.0,0.0,70.0,,0.0,70.02,,67.0,69.0,78.0,62.0
770,2025-02-05 10:15:00,573.5100000000001,0.0,,100.0,66.08666666666666,599.64,0.0,70.0,,18.363333333333333,74.0,0.0,70.0,,0.0,70.0,,67.0,69.0,78.0,62.0
771,2025-02-05 10:30:00,577.7466666666668,0.0,,100.0,66.12333333333333,599.64,0.0,70.0,,18.41,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
772,2025-02-05 10:45:00,580.5733333333334,0.0,,100.0,66.07000000000001,599.64,0.0,70.0,,18.436666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
773,2025-02-05 11:00:00,584.8133333333334,0.0,,100.0,66.06333333333333,599.64,0.0,70.0,,18.523333333333337,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
774,2025-02-05 11:15:00,581.9866666666667,0.0,,100.0,66.04666666666667,599.64,0.0,70.0,,18.62,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
775,2025-02-05 11:30:00,564.3266666666667,0.0,,100.0,66.16333333333334,599.64,0.0,70.0,,18.976666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
776,2025-02-05 11:45:00,578.4533333333334,0.0,,100.0,66.21666666666667,599.64,0.0,70.0,,19.08333333333333,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
777,2025-02-05 12:00:00,574.9233333333333,0.0,,100.0,66.41,599.64,0.0,70.0,,19.64333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
778,2025-02-05 12:15:00,569.2733333333334,0.0,,100.0,66.59666666666666,599.64,0.0,70.0,,20.01,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
779,2025-02-05 12:30:00,568.5666666666667,0.0,,100.0,66.76333333333334,599.64,0.0,70.0,,20.506666666666664,74.0,0.0,70.0,,0.0,69.94,,67.0,69.0,78.0,62.0
780,2025-02-05 12:45:00,565.7433333333333,0.0,,100.0,66.92999999999999,599.64,0.0,70.0,,20.843333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
781,2025-02-05 13:00:00,569.27,0.0,,100.0,67.10000000000001,599.64,0.0,70.0,,21.43,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
782,2025-02-05 13:15:00,566.4499999999999,0.0,,100.0,67.16000000000001,599.64,0.0,70.0,,21.25333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
783,2025-02-05 13:30:00,551.6166666666667,0.0,,100.0,68.20333333333333,599.64,0.0,70.0,,24.07333333333333,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
784,2025-02-05 13:45:00,565.74,0.0,,100.0,68.51333333333334,599.64,0.0,70.0,,24.32333333333333,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
785,2025-02-05 14:00:00,537.4866666666667,0.0,,100.0,68.41333333333334,599.64,0.0,70.0,,23.92,74.0,0.0,70.0,,0.0,69.92666666666666,,67.0,69.0,78.0,62.0
786,2025-02-05 14:15:00,545.9633333333333,0.0,,100.0,68.54333333333334,599.64,0.0,70.0,,23.83,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
787,2025-02-05 14:30:00,555.1466666666666,0.0,,100.0,68.45666666666666,599.64,0.0,70.0,,23.040000000000003,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
788,2025-02-05 14:45:00,550.91,0.0,,100.0,67.59666666666666,599.64,0.0,70.0,,20.55,74.0,0.0,70.0,,0.0,70.09666666666666,,67.0,69.0,78.0,62.0
789,2025-02-05 15:00:00,554.4399999999999,0.0,,100.0,67.22666666666667,599.64,0.0,70.0,,19.216666666666665,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
790,2025-02-05 15:15:00,550.9066666666666,0.0,,100.0,66.83999999999999,599.64,0.0,70.0,,17.706666666666667,74.0,0.0,70.0,,0.0,70.14,,67.0,69.0,78.0,62.0
791,2025-02-05 15:30:00,545.2566666666667,0.0,,100.0,65.91666666666667,599.64,0.0,70.0,,14.67,74.0,0.0,70.0,,0.0,70.21333333333334,,67.0,69.0,78.0,62.0
792,2025-02-05 15:45:00,549.4933333333333,0.0,,100.0,65.18666666666667,599.64,0.0,70.0,,12.23,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
793,2025-02-05 16:00:00,552.3233333333334,0.0,,100.0,64.69666666666666,599.64,0.0,70.0,,9.736666666666666,74.0,0.0,70.0,,0.0,70.27666666666666,,67.0,69.0,78.0,62.0
794,2025-02-05 16:15:00,551.6133333333333,0.0,,100.0,64.72333333333333,599.64,0.0,70.0,,5.13,74.0,0.0,70.0,,0.0,70.38666666666667,,67.0,69.0,78.0,62.0
795,2025-02-05 16:30:00,553.0266666666666,0.0,,100.0,64.77666666666666,599.64,0.0,70.0,,1.3033333333333337,74.0,0.0,70.0,,0.0,70.41666666666667,,67.0,69.0,78.0,62.0
796,2025-02-05 16:45:00,540.3166666666667,0.0,,100.0,64.91666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.45666666666666,,67.0,69.0,78.0,62.0
797,2025-02-05 17:00:00,543.8466666666667,0.0,,100.0,65.0,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37666666666667,,67.0,69.0,78.0,62.0
798,2025-02-05 17:15:00,545.9633333333333,0.0,,100.0,65.08666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.30666666666666,,67.0,69.0,78.0,62.0
799,2025-02-05 17:30:00,557.2666666666667,0.0,,100.0,65.08666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.23666666666666,,67.0,69.0,78.0,62.0
800,2025-02-05 17:45:00,542.4333333333333,0.0,,100.0,65.31666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
801,2025-02-05 18:00:00,540.3133333333334,0.0,,100.0,65.35333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10666666666667,,67.0,69.0,78.0,62.0
802,2025-02-05 18:15:00,550.2066666666666,0.0,,100.0,65.39666666666666,599.64,0.0,70.0,,0.0933333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
803,2025-02-05 18:30:00,546.67,0.0,,100.0,65.40333333333332,599.64,0.0,70.0,,2.1666666666666665,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
804,2025-02-05 18:45:00,534.6666666666666,0.0,,100.0,65.5,599.64,0.0,70.0,,4.39,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
805,2025-02-05 19:00:00,540.31,0.0,,100.0,65.59333333333332,599.64,0.0,70.0,,6.846666666666667,74.0,0.0,70.0,,0.0,69.77666666666666,,67.0,69.0,78.0,62.0
806,2025-02-05 19:15:00,533.9566666666666,0.0,,100.0,65.63,599.64,0.0,70.0,,10.786666666666669,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
807,2025-02-05 19:30:00,538.9033333333333,0.0,,100.0,67.27333333333333,599.64,0.0,70.0,,16.026666666666667,74.0,0.0,70.0,,0.0,69.55,,67.0,69.0,78.0,62.0
808,2025-02-05 19:45:00,533.2533333333334,0.0,,100.0,69.23666666666666,599.64,0.0,70.0,,21.30333333333333,74.0,0.0,70.0,,0.0,69.47333333333334,,67.0,69.0,78.0,62.0
809,2025-02-05 20:00:00,536.78,0.0,,100.0,71.01333333333334,599.64,0.0,70.0,,26.363333333333333,74.0,0.0,70.0,,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
810,2025-02-05 20:15:00,535.015,0.0,,100.0,72.565,599.64,0.0,70.0,,30.2,74.0,0.0,70.0,,0.0,69.43,,67.0,69.0,78.0,62.0
811,2025-02-05 20:30:00,539.61,0.0,,100.0,74.42666666666666,599.64,0.0,70.0,,34.093333333333334,74.0,0.0,70.0,,0.0,69.46,,67.0,69.0,78.0,62.0
812,2025-02-05 20:45:00,522.6566666666666,0.0,,100.0,75.62,599.64,0.0,70.0,,36.31333333333333,74.0,0.0,70.0,,0.0,69.52333333333333,,67.0,69.0,78.0,62.0
813,2025-02-05 21:00:00,526.8933333333333,0.0,,100.0,77.02666666666667,599.64,0.0,70.0,,38.903333333333336,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
814,2025-02-05 21:15:00,525.48,0.0,,100.0,78.14333333333333,599.64,0.0,70.0,,40.42,74.0,0.0,70.0,,0.0,69.63666666666667,,67.0,69.0,78.0,62.0
815,2025-02-05 21:30:00,529.7199999999999,0.0,,100.0,79.03333333333335,599.64,0.0,70.0,,42.03,74.0,0.0,70.0,,0.0,69.67333333333333,,67.0,69.0,78.0,62.0
816,2025-02-05 21:45:00,531.1333333333333,0.0,,100.0,80.16333333333334,599.64,0.0,70.0,,43.72333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
817,2025-02-05 22:00:00,540.3166666666667,0.0,,100.0,80.56333333333333,599.64,0.0,70.0,,44.66666666666666,74.0,0.0,70.0,,0.0,69.76,,67.0,69.0,78.0,62.0
818,2025-02-05 22:15:00,521.9533333333334,0.0,,100.0,80.47333333333333,599.64,0.0,70.0,,44.583333333333336,74.0,0.0,70.0,,0.0,69.83666666666666,,67.0,69.0,78.0,62.0
819,2025-02-05 22:30:00,521.2433333333333,0.0,,100.0,79.37333333333333,599.64,0.0,70.0,,42.81666666666666,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
820,2025-02-05 22:45:00,521.9499999999999,0.0,,100.0,79.39999999999999,599.64,0.0,70.0,,42.92666666666667,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
821,2025-02-05 23:00:00,526.8933333333333,0.0,,100.0,79.20333333333333,599.64,0.0,70.0,,42.77,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
822,2025-02-05 23:15:00,529.72,0.0,,100.0,78.07333333333334,599.64,0.0,70.0,,40.830000000000005,74.0,0.0,70.0,,0.0,70.07000000000001,,67.0,69.0,78.0,62.0
823,2025-02-05 23:30:00,529.0133333333333,0.0,,100.0,77.24,599.64,0.0,70.0,,39.64,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
824,2025-02-05 23:45:00,524.7766666666666,0.0,,100.0,77.60000000000001,599.64,0.0,70.0,,40.04333333333333,74.0,0.0,70.0,,0.0,70.03666666666666,,67.0,69.0,78.0,62.0
825,2025-02-06 00:00:00,519.1266666666667,0.0,,100.0,77.91333333333334,599.64,0.0,70.0,,40.64333333333334,74.0,0.0,70.0,,0.0,70.0,,67.0,69.0,78.0,62.0
826,2025-02-06 00:15:00,517.7133333333333,0.0,,100.0,78.07000000000001,599.64,0.0,70.0,,41.02666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
827,2025-02-06 00:30:00,522.6566666666666,0.0,,100.0,77.28,599.64,0.0,70.0,,39.31333333333333,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
828,2025-02-06 00:45:00,524.7766666666666,0.0,,100.0,76.10666666666667,599.64,0.0,70.0,,37.48666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
829,2025-02-06 01:00:00,526.8966666666666,0.0,,100.0,75.54666666666667,599.64,0.0,70.0,,36.553333333333335,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
830,2025-02-06 01:15:00,528.3100000000001,0.0,,100.0,74.92,599.64,0.0,70.0,,35.413333333333334,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
831,2025-02-06 01:30:00,523.3633333333333,0.0,,100.0,74.40333333333334,599.64,0.0,70.0,,34.49333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
832,2025-02-06 01:45:00,515.5933333333334,0.0,,100.0,73.79333333333334,599.64,0.0,70.0,,33.49,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
833,2025-02-06 02:00:00,534.6633333333333,0.0,,100.0,73.28333333333335,599.64,0.0,70.0,,32.49,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
834,2025-02-06 02:15:00,529.0133333333333,0.0,,100.0,72.64,599.64,0.0,70.0,,31.41333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
835,2025-02-06 02:30:00,528.3066666666667,0.0,,100.0,72.33333333333333,599.64,0.0,70.0,,30.433333333333334,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
836,2025-02-06 02:45:00,520.5366666666667,0.0,,100.0,71.90666666666667,599.64,0.0,70.0,,29.493333333333336,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
837,2025-02-06 03:00:00,526.8933333333333,0.0,,100.0,71.70666666666666,599.64,0.0,70.0,,29.22,74.0,0.0,70.0,,0.0,70.08666666666666,,67.0,69.0,78.0,62.0
838,2025-02-06 03:15:00,514.8866666666667,0.0,,100.0,72.39666666666666,599.64,0.0,70.0,,30.593333333333334,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
839,2025-02-06 03:30:00,528.3066666666667,0.0,,100.0,72.68666666666667,599.64,0.0,70.0,,31.08666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
840,2025-02-06 03:45:00,526.1866666666666,0.0,,100.0,72.73333333333333,599.64,0.0,70.0,,31.05,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
841,2025-02-06 04:00:00,519.1266666666667,0.0,,100.0,72.93333333333334,599.64,0.0,70.0,,31.58,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
842,2025-02-06 04:15:00,536.7866666666667,0.0,,100.0,73.15666666666667,599.64,0.0,70.0,,31.953333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
843,2025-02-06 04:30:00,532.5433333333334,0.0,,100.0,73.25,599.64,0.0,70.0,,31.796666666666667,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
844,2025-02-06 04:45:00,529.0133333333333,0.0,,100.0,73.28666666666668,599.64,0.0,70.0,,31.75333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
845,2025-02-06 05:00:00,526.19,0.0,,100.0,73.35666666666667,599.64,0.0,70.0,,31.69333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
846,2025-02-06 05:15:00,518.42,0.0,,100.0,73.7,599.64,0.0,70.0,,32.46666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
847,2025-02-06 05:30:00,530.43,0.0,,100.0,74.04333333333334,599.64,0.0,70.0,,32.77333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
848,2025-02-06 05:45:00,527.6,0.0,,100.0,74.18333333333334,599.64,0.0,70.0,,32.64,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
849,2025-02-06 06:00:00,529.72,0.0,,100.0,74.23333333333333,599.64,0.0,70.0,,32.54333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
850,2025-02-06 06:15:00,529.0133333333333,0.0,,100.0,74.22666666666667,599.64,0.0,70.0,,32.6,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
851,2025-02-06 06:30:00,517.01,0.0,,100.0,74.27,599.64,0.0,70.0,,32.64333333333334,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
852,2025-02-06 06:45:00,517.0066666666667,0.0,,100.0,74.66,599.64,0.0,70.0,,33.23,74.0,0.0,70.0,,0.0,69.95666666666666,,67.0,69.0,78.0,62.0
853,2025-02-06 07:00:00,522.6566666666666,0.0,,100.0,76.40666666666667,599.64,0.0,70.0,,36.08,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
854,2025-02-06 07:15:00,497.93666666666667,0.0,,100.0,77.33,599.64,0.0,70.0,,37.153333333333336,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
855,2025-02-06 07:30:00,506.41,0.0,,100.0,77.46,599.64,0.0,70.0,,37.09,74.0,0.0,70.0,,0.0,69.88333333333334,,67.0,69.0,78.0,62.0
856,2025-02-06 07:45:00,507.82666666666665,0.0,,100.0,77.44333333333333,599.64,0.0,70.0,,36.6,74.0,0.0,70.0,,0.0,69.94,,67.0,69.0,78.0,62.0
857,2025-02-06 08:00:00,524.07,0.0,,100.0,78.28666666666668,599.64,0.0,70.0,,38.06,74.0,0.0,70.0,,0.0,69.88666666666667,,67.0,69.0,78.0,62.0
858,2025-02-06 08:15:00,538.1966666666667,0.0,,100.0,78.71,599.64,0.0,70.0,,39.53,74.0,0.0,70.0,,0.0,69.86999999999999,,67.0,69.0,78.0,62.0
859,2025-02-06 08:30:00,604.5866666666667,0.0,,95.16666666666669,78.42333333333333,599.64,0.0,70.0,,40.446666666666665,74.0,0.0,70.0,,0.0,69.86333333333333,,67.0,69.0,78.0,62.0
860,2025-02-06 08:45:00,601.7633333333333,0.0,,46.66666666666666,73.25666666666666,599.64,0.0,70.0,,35.583333333333336,74.0,0.0,70.0,,0.0,70.12333333333333,,67.0,69.0,78.0,62.0
861,2025-02-06 09:00:00,606.0,0.0,,42.16666666666666,71.00333333333333,599.64,0.0,70.0,,27.94,74.0,0.0,70.0,,0.0,70.39333333333333,,67.0,69.0,78.0,62.0
862,2025-02-06 09:15:00,592.5799999999999,0.0,,44.333333333333336,68.03,599.64,0.0,70.0,,18.003333333333334,74.0,0.0,70.0,,0.0,70.65666666666668,,67.0,69.0,78.0,62.0
863,2025-02-06 09:30:00,598.23,0.0,,44.16666666666666,65.64999999999999,599.64,0.0,70.0,,11.143333333333333,74.0,0.0,70.0,,0.0,70.72333333333334,,67.0,69.0,78.0,62.0
864,2025-02-06 09:45:00,602.4666666666667,0.0,,43.5,65.14333333333333,599.64,0.0,70.0,,5.87,74.0,0.0,70.0,,0.0,70.71,,67.0,69.0,78.0,62.0
865,2025-02-06 10:00:00,592.5766666666667,0.0,,43.333333333333336,65.13,599.64,0.0,70.0,,1.5166666666666666,74.0,0.0,70.0,,0.0,70.66666666666667,,67.0,69.0,78.0,62.0
866,2025-02-06 10:15:00,596.8166666666667,0.0,,42.833333333333336,64.99666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,67.0,69.0,78.0,62.0
867,2025-02-06 10:30:00,603.8833333333333,0.0,,42.333333333333336,64.60333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.55,,67.0,69.0,78.0,62.0
868,2025-02-06 10:45:00,603.1733333333333,0.0,,42.66666666666666,64.39999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,67.0,69.0,78.0,62.0
869,2025-02-06 11:00:00,606.0,0.0,,43.16666666666666,64.92,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,67.0,69.0,78.0,62.0
870,2025-02-06 11:15:00,604.59,0.0,,43.333333333333336,65.17999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
871,2025-02-06 11:30:00,581.9866666666667,0.0,,43.5,64.68666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.49,,67.0,69.0,78.0,62.0
872,2025-02-06 11:45:00,604.5866666666667,0.0,,42.66666666666666,64.11333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34666666666668,,67.0,69.0,78.0,62.0
873,2025-02-06 12:00:00,606.0,0.0,,44.0,63.46333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.20666666666666,,67.0,69.0,78.0,62.0
874,2025-02-06 12:15:00,596.82,0.0,,43.833333333333336,62.38,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
875,2025-02-06 12:30:00,594.6999999999999,0.0,,43.833333333333336,60.74666666666667,599.64,0.0,70.0,,2.926666666666667,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
876,2025-02-06 12:45:00,596.1133333333333,0.0,,41.833333333333336,61.09,599.64,0.0,70.0,,10.283333333333331,74.0,0.0,70.0,,0.0,69.59333333333332,,67.0,69.0,78.0,62.0
877,2025-02-06 13:00:00,596.8166666666667,0.0,,43.66666666666666,61.94,599.64,0.0,70.0,,14.376666666666669,74.0,0.0,70.0,,0.0,69.55666666666666,,67.0,69.0,78.0,62.0
878,2025-02-06 13:15:00,599.64,0.0,,48.333333333333336,63.41,599.64,0.0,70.0,,17.576666666666668,74.0,0.0,70.0,,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
879,2025-02-06 13:30:00,600.35,0.0,,49.833333333333336,64.16333333333334,599.64,0.0,70.0,,18.90333333333333,74.0,0.0,70.0,,0.0,69.64,,67.0,69.0,78.0,62.0
880,2025-02-06 13:45:00,598.23,0.0,,51.0,64.64666666666666,599.64,0.0,70.0,,20.476666666666667,74.0,0.0,70.0,,0.0,69.66666666666667,,67.0,69.0,78.0,62.0
881,2025-02-06 14:00:00,584.81,0.0,,50.5,64.94,599.64,0.0,70.0,,22.02,74.0,0.0,70.0,,0.0,69.66,,67.0,69.0,78.0,62.0
882,2025-02-06 14:15:00,592.225,0.0,,52.625,65.63499999999999,599.64,0.0,70.0,,23.855,74.0,0.0,70.0,,0.0,69.705,,67.0,69.0,78.0,62.0
883,2025-02-06 14:30:00,598.23,0.0,,52.66666666666666,65.44333333333333,599.64,0.0,70.0,,23.22,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
884,2025-02-06 14:45:00,597.525,0.0,,53.25,65.86749999999999,599.64,0.0,70.0,,24.6325,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
885,2025-02-06 15:00:00,596.8166666666667,0.0,,53.5,66.09666666666668,599.64,0.0,70.0,,25.6,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
886,2025-02-06 15:15:00,602.4699999999999,0.0,,54.333333333333336,66.44666666666667,599.64,0.0,70.0,,26.62,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
887,2025-02-06 15:30:00,601.0566666666667,0.0,,54.16666666666666,66.16333333333334,599.64,0.0,70.0,,25.58,74.0,0.0,70.0,,0.0,69.93333333333334,,67.0,69.0,78.0,62.0
888,2025-02-06 15:45:00,607.4133333333333,0.0,,54.333333333333336,66.18333333333334,599.64,0.0,70.0,,25.22666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
889,2025-02-06 16:00:00,599.64,0.0,,54.75,66.25,599.64,0.0,70.0,,25.265,74.0,0.0,70.0,,0.0,69.97,,67.0,69.0,78.0,62.0
890,2025-02-06 16:15:00,596.465,0.0,,54.5,66.2825,599.64,0.0,70.0,,25.14,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
891,2025-02-06 16:30:00,590.46,0.0,,54.833333333333336,65.75333333333333,599.64,0.0,70.0,,22.51,74.0,0.0,70.0,,0.0,70.09666666666666,,67.0,69.0,78.0,62.0
892,2025-02-06 16:45:00,602.4666666666667,0.0,,54.5,65.56333333333333,599.64,0.0,70.0,,21.026666666666667,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
893,2025-02-06 17:00:00,586.93,0.0,,54.833333333333336,64.98,599.64,0.0,70.0,,17.19333333333333,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
894,2025-02-06 17:15:00,611.65,0.0,,54.66666666666666,63.95333333333334,599.64,0.0,70.0,,12.276666666666666,74.0,0.0,70.0,,0.0,70.37666666666667,,67.0,69.0,78.0,62.0
895,2025-02-06 17:30:00,594.6999999999999,0.0,,54.833333333333336,63.21666666666666,599.64,0.0,70.0,,6.4366666666666665,74.0,0.0,70.0,,0.0,70.49,,67.0,69.0,78.0,62.0
896,2025-02-06 17:45:00,603.1733333333333,0.0,,54.833333333333336,63.22666666666667,599.64,0.0,70.0,,1.5433333333333332,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
897,2025-02-06 18:00:00,604.5866666666667,0.0,,55.0,63.44,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.64666666666666,,67.0,69.0,78.0,62.0
898,2025-02-06 18:15:00,607.4166666666666,0.0,,55.16666666666666,63.52,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.74000000000001,,67.0,69.0,78.0,62.0
899,2025-02-06 18:30:00,596.11,0.0,,55.0,63.583333333333336,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.81,,67.0,69.0,78.0,62.0
900,2025-02-06 18:45:00,591.1666666666666,0.0,,54.833333333333336,63.74666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.83999999999999,,67.0,69.0,78.0,62.0
901,2025-02-06 19:00:00,591.17,0.0,,54.833333333333336,63.53666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.80333333333333,,67.0,69.0,78.0,62.0
902,2025-02-06 19:15:00,606.0,0.0,,54.833333333333336,63.22,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67,,67.0,69.0,78.0,62.0
903,2025-02-06 19:30:00,603.88,0.0,,54.833333333333336,63.01333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.55666666666667,,67.0,69.0,78.0,62.0
904,2025-02-06 19:45:00,602.4666666666667,0.0,,54.5,62.76,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.46333333333332,,67.0,69.0,78.0,62.0
905,2025-02-06 20:00:00,591.8766666666667,0.0,,54.5,62.79,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.41666666666667,,67.0,69.0,78.0,62.0
906,2025-02-06 20:15:00,603.1766666666666,0.0,,54.833333333333336,63.15,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
907,2025-02-06 20:30:00,605.29,0.0,,54.833333333333336,63.373333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61,,67.0,69.0,78.0,62.0
908,2025-02-06 20:45:00,592.58,0.0,,55.333333333333336,63.54333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,67.0,69.0,78.0,62.0
909,2025-02-06 21:00:00,589.7533333333333,0.0,,55.0,63.75,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60000000000001,,67.0,69.0,78.0,62.0
910,2025-02-06 21:15:00,588.3433333333334,0.0,,55.333333333333336,63.9,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.53333333333335,,67.0,69.0,78.0,62.0
911,2025-02-06 21:30:00,606.0,0.0,,55.833333333333336,63.96,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47666666666667,,67.0,69.0,78.0,62.0
912,2025-02-06 21:45:00,604.5866666666667,0.0,,55.5,63.88333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39333333333333,,67.0,69.0,78.0,62.0
913,2025-02-06 22:00:00,597.5233333333334,0.0,,56.0,63.80666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34666666666666,,67.0,69.0,78.0,62.0
914,2025-02-06 22:15:00,608.8266666666667,0.0,,55.5,63.38,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.22666666666667,,67.0,69.0,78.0,62.0
915,2025-02-06 22:30:00,598.9366666666666,0.0,,55.16666666666666,62.63666666666666,599.64,0.0,70.0,,0.0166666666666666,74.0,0.0,70.0,,0.0,70.07000000000001,,67.0,69.0,78.0,62.0
916,2025-02-06 22:45:00,599.64,0.0,,55.0,61.89666666666667,599.64,0.0,70.0,,1.4633333333333332,74.0,0.0,70.0,,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
917,2025-02-06 23:00:00,604.59,0.0,,56.333333333333336,61.81333333333333,599.64,0.0,70.0,,4.09,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
918,2025-02-06 23:15:00,603.1733333333333,0.0,,57.66666666666666,61.866666666666674,599.64,0.0,70.0,,5.4433333333333325,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
919,2025-02-06 23:30:00,598.585,0.0,,57.75,61.98,599.64,0.0,70.0,,7.795,74.0,0.0,70.0,,0.0,69.78999999999999,,67.0,69.0,78.0,62.0
920,2025-02-06 23:45:00,596.1133333333333,0.0,,59.833333333333336,61.99,599.64,0.0,70.0,,10.563333333333333,74.0,0.0,70.0,,0.0,69.72666666666667,,67.0,69.0,78.0,62.0
921,2025-02-07 00:00:00,605.2933333333334,0.0,,63.5,63.09666666666666,599.64,0.0,70.0,,13.26,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
922,2025-02-07 00:15:00,590.4633333333333,0.0,,68.5,64.14,599.64,0.0,70.0,,15.303333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
923,2025-02-07 00:30:00,598.2333333333332,0.0,,73.66666666666667,64.82666666666667,599.64,0.0,70.0,,17.27,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
924,2025-02-07 00:45:00,598.9366666666666,0.0,,77.0,65.04666666666667,599.64,0.0,70.0,,17.466666666666665,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
925,2025-02-07 01:00:00,602.4666666666667,0.0,,76.33333333333333,65.17,599.64,0.0,70.0,,17.703333333333333,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
926,2025-02-07 01:15:00,603.88,0.0,,76.83333333333333,65.25,599.64,0.0,70.0,,18.790000000000003,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
927,2025-02-07 01:30:00,587.6333333333333,0.0,,76.83333333333333,65.47666666666667,599.64,0.0,70.0,,19.956666666666667,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
928,2025-02-07 01:45:00,604.5866666666667,0.0,,82.83333333333333,66.13333333333334,599.64,0.0,70.0,,21.006666666666668,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
929,2025-02-07 02:00:00,592.5799999999999,0.0,,82.0,66.26,599.64,0.0,70.0,,22.03,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
930,2025-02-07 02:15:00,596.1133333333333,0.0,,83.5,66.63666666666667,599.64,0.0,70.0,,22.97666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
931,2025-02-07 02:30:00,593.2866666666666,0.0,,83.16666666666667,66.92333333333333,599.64,0.0,70.0,,24.096666666666664,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
932,2025-02-07 02:45:00,601.7633333333333,0.0,,82.16666666666667,67.00333333333333,599.64,0.0,70.0,,24.153333333333336,74.0,0.0,70.0,,0.0,69.89999999999999,,67.0,69.0,78.0,62.0
933,2025-02-07 03:00:00,589.7566666666667,0.0,,84.16666666666667,66.97666666666667,599.64,0.0,70.0,,23.846666666666664,74.0,0.0,70.0,,0.0,69.94,,67.0,69.0,78.0,62.0
934,2025-02-07 03:15:00,596.11,0.0,,82.83333333333333,67.06666666666666,599.64,0.0,70.0,,24.96333333333333,74.0,0.0,70.0,,0.0,69.91333333333334,,67.0,69.0,78.0,62.0
935,2025-02-07 03:30:00,589.7566666666667,0.0,,91.33333333333331,67.98666666666666,599.64,0.0,70.0,,26.05,74.0,0.0,70.0,,0.0,69.88333333333334,,67.0,69.0,78.0,62.0
936,2025-02-07 03:45:00,575.6333333333333,0.0,,100.0,68.83666666666666,599.64,0.0,70.0,,26.36,74.0,0.0,70.0,,0.0,69.91000000000001,,67.0,69.0,78.0,62.0
937,2025-02-07 04:00:00,570.6833333333334,0.0,,100.0,69.07,599.64,0.0,70.0,,26.72,74.0,0.0,70.0,,0.0,69.91,,67.0,69.0,78.0,62.0
938,2025-02-07 04:15:00,569.2733333333334,0.0,,100.0,69.57666666666667,599.64,0.0,70.0,,28.21333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,67.0,69.0,78.0,62.0
939,2025-02-07 04:30:00,571.39,0.0,,100.0,70.58666666666666,599.64,0.0,70.0,,29.786666666666665,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
940,2025-02-07 04:45:00,565.0366666666667,0.0,,100.0,70.28666666666668,599.64,0.0,70.0,,29.096666666666664,74.0,0.0,70.0,,0.0,69.93,,67.0,69.0,78.0,62.0
941,2025-02-07 05:00:00,572.0966666666667,0.0,,100.0,70.49,599.64,0.0,70.0,,29.7,74.0,0.0,70.0,,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
942,2025-02-07 05:15:00,557.9699999999999,0.0,,100.0,70.92333333333333,599.64,0.0,70.0,,30.94333333333333,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
943,2025-02-07 05:30:00,557.2633333333333,0.0,,100.0,71.90333333333332,599.64,0.0,70.0,,32.690000000000005,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
944,2025-02-07 05:45:00,559.38,0.0,,100.0,72.40666666666667,599.64,0.0,70.0,,33.45666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
945,2025-02-07 06:00:00,551.6166666666667,0.0,,100.0,72.74,599.64,0.0,70.0,,34.086666666666666,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
946,2025-02-07 06:15:00,560.09,0.0,,100.0,72.66666666666667,599.64,0.0,70.0,,34.06333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
947,2025-02-07 06:30:00,553.7333333333332,0.0,,100.0,72.70333333333333,599.64,0.0,70.0,,34.14333333333334,74.0,0.0,70.0,,0.0,69.92999999999999,,67.0,69.0,78.0,62.0
948,2025-02-07 06:45:00,560.09,0.0,,100.0,72.74666666666667,599.64,0.0,70.0,,34.406666666666666,74.0,0.0,70.0,,0.0,69.94,,67.0,69.0,78.0,62.0
949,2025-02-07 07:00:00,557.9733333333334,0.0,,100.0,72.89,599.64,0.0,70.0,,34.79,74.0,0.0,70.0,,0.0,69.92999999999999,,67.0,69.0,78.0,62.0
950,2025-02-07 07:15:00,552.32,0.0,,100.0,73.61,599.64,0.0,70.0,,36.053333333333335,74.0,0.0,70.0,,0.0,69.89666666666666,,67.0,69.0,78.0,62.0
951,2025-02-07 07:30:00,560.09,0.0,,100.0,74.68666666666667,599.64,0.0,70.0,,38.03333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
952,2025-02-07 07:45:00,555.15,0.0,,100.0,75.29666666666667,599.64,0.0,70.0,,39.14666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
953,2025-02-07 08:00:00,548.7900000000001,0.0,,100.0,75.99,599.64,0.0,70.0,,40.47,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
954,2025-02-07 08:15:00,548.79,0.0,,100.0,76.875,599.64,0.0,70.0,,41.47,74.0,0.0,70.0,,0.0,69.83,,67.0,69.0,78.0,62.0
955,2025-02-07 08:30:00,551.965,0.0,,100.0,77.8175,599.64,0.0,70.0,,43.165,74.0,0.0,70.0,,0.0,69.815,,67.0,69.0,78.0,62.0
956,2025-02-07 08:45:00,560.09,0.0,,100.0,78.92666666666666,599.64,0.0,70.0,,44.836666666666666,74.0,0.0,70.0,,0.0,69.82,,67.0,69.0,78.0,62.0
957,2025-02-07 09:00:00,530.4266666666667,0.0,,100.0,80.33,599.64,0.0,70.0,,47.24333333333333,74.0,0.0,70.0,,0.0,69.74,,67.0,69.0,78.0,62.0
958,2025-02-07 09:15:00,541.02,0.0,,100.0,82.48,599.64,0.0,70.0,,50.620000000000005,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
959,2025-02-07 09:30:00,551.6166666666667,0.0,,100.0,83.73333333333333,599.64,0.0,70.0,,52.66333333333333,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
960,2025-02-07 09:45:00,555.15,0.0,,100.0,84.67333333333333,599.64,0.0,70.0,,53.98666666666667,74.0,0.0,70.0,,0.0,69.74333333333334,,67.0,69.0,78.0,62.0
961,2025-02-07 10:00:00,538.9,0.0,,100.0,85.88333333333333,599.64,0.0,70.0,,55.54333333333333,74.0,0.0,70.0,,0.0,69.75333333333333,,67.0,69.0,78.0,62.0
962,2025-02-07 10:15:00,556.56,0.0,,100.0,87.52999999999999,599.64,0.0,70.0,,58.0,74.0,0.0,70.0,,0.0,69.72333333333334,,67.0,69.0,78.0,62.0
963,2025-02-07 10:30:00,538.9,0.0,,100.0,88.97666666666667,599.64,0.0,70.0,,60.17666666666667,74.0,0.0,70.0,,0.0,69.72333333333334,,67.0,69.0,78.0,62.0
964,2025-02-07 10:45:00,551.6166666666667,0.0,,100.0,89.17333333333333,599.64,0.0,70.0,,60.85333333333333,74.0,0.0,70.0,,0.0,69.77333333333333,,67.0,69.0,78.0,62.0
965,2025-02-07 11:00:00,556.5600000000001,0.0,,100.0,90.57,599.64,0.0,70.0,,63.48,74.0,0.0,70.0,,0.0,69.72333333333334,,67.0,69.0,78.0,62.0
966,2025-02-07 11:15:00,545.9666666666667,0.0,,100.0,91.95666666666666,599.64,0.0,70.0,,65.54,74.0,0.0,70.0,,0.0,69.73,,67.0,69.0,78.0,62.0
967,2025-02-07 11:30:00,550.2033333333333,0.0,,100.0,92.54666666666668,599.64,0.0,70.0,,66.54333333333334,74.0,0.0,70.0,,0.0,69.75666666666667,,67.0,69.0,78.0,62.0
968,2025-02-07 11:45:00,532.5466666666667,0.0,,100.0,94.09333333333332,599.64,0.0,70.0,,69.52333333333333,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
969,2025-02-07 12:00:00,535.37,0.0,,100.0,95.31666666666666,599.64,0.0,70.0,,71.62333333333333,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
970,2025-02-07 12:15:00,547.38,0.0,,100.0,96.30333333333331,599.64,0.0,70.0,,73.24333333333333,74.0,0.0,70.0,,0.0,69.72666666666667,,67.0,69.0,78.0,62.0
971,2025-02-07 12:30:00,530.4233333333333,0.0,,100.0,96.6,599.64,0.0,70.0,,74.77,74.0,0.0,70.0,,0.0,69.75,,67.0,69.0,78.0,62.0
972,2025-02-07 12:45:00,538.9033333333333,0.0,,100.0,97.79,599.64,0.0,70.0,,77.41000000000001,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
973,2025-02-07 13:00:00,531.1333333333333,0.0,,100.0,98.94333333333331,599.64,0.0,70.0,,79.49333333333334,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
974,2025-02-07 13:15:00,543.8466666666667,0.0,,100.0,99.29,599.64,0.0,70.0,,79.67666666666666,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
975,2025-02-07 13:30:00,528.3066666666667,0.0,,100.0,99.44,599.64,0.0,70.0,,80.13333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
976,2025-02-07 13:45:00,541.7266666666666,0.0,,100.0,99.62666666666668,599.64,0.0,70.0,,80.32666666666667,74.0,0.0,70.0,,0.0,69.87333333333333,,67.0,69.0,78.0,62.0
977,2025-02-07 14:00:00,534.6633333333333,0.0,,100.0,99.34333333333332,599.64,0.0,70.0,,78.70666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
978,2025-02-07 14:15:00,536.7833333333333,0.0,,100.0,98.93,599.64,0.0,70.0,,76.62333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,67.0,69.0,78.0,62.0
979,2025-02-07 14:30:00,540.3166666666667,0.0,,100.0,97.87,599.64,0.0,70.0,,73.97333333333334,74.0,0.0,70.0,,0.0,70.15666666666668,,67.0,69.0,78.0,62.0
980,2025-02-07 14:45:00,538.9033333333333,0.0,,100.0,95.87,599.64,0.0,70.0,,69.38666666666667,74.0,0.0,70.0,,0.0,70.3,,67.0,69.0,78.0,62.0
981,2025-02-07 15:00:00,536.7833333333333,0.0,,100.0,93.00666666666666,599.64,0.0,70.0,,64.23333333333333,74.0,0.0,70.0,,0.0,70.39999999999999,,67.0,69.0,78.0,62.0
982,2025-02-07 15:15:00,530.4266666666666,0.0,,100.0,89.28666666666668,599.64,0.0,70.0,,58.43333333333334,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
983,2025-02-07 15:30:00,532.5466666666667,0.0,,100.0,85.67999999999999,599.64,0.0,70.0,,52.65,74.0,0.0,70.0,,0.0,70.60000000000001,,67.0,69.0,78.0,62.0
984,2025-02-07 15:45:00,543.1433333333333,0.0,,100.0,81.24666666666667,599.64,0.0,70.0,,46.18333333333334,74.0,0.0,70.0,,0.0,70.68,,67.0,69.0,78.0,62.0
985,2025-02-07 16:00:00,544.55,0.0,,100.0,77.30333333333334,599.64,0.0,70.0,,39.31666666666667,74.0,0.0,70.0,,0.0,70.74666666666667,,67.0,69.0,78.0,62.0
986,2025-02-07 16:15:00,548.79,0.0,,100.0,73.62666666666667,599.64,0.0,70.0,,32.93666666666667,74.0,0.0,70.0,,0.0,70.78333333333333,,67.0,69.0,78.0,62.0
987,2025-02-07 16:30:00,541.02,0.0,,100.0,70.66666666666667,599.64,0.0,70.0,,26.08,74.0,0.0,70.0,,0.0,70.81666666666666,,67.0,69.0,78.0,62.0
988,2025-02-07 16:45:00,537.49,0.0,,100.0,68.32,599.64,0.0,70.0,,19.47,74.0,0.0,70.0,,0.0,70.82666666666667,,67.0,69.0,78.0,62.0
989,2025-02-07 17:00:00,543.14,0.0,,100.0,66.67333333333333,599.64,0.0,70.0,,13.58,74.0,0.0,70.0,,0.0,70.81,,67.0,69.0,78.0,62.0
990,2025-02-07 17:15:00,550.9066666666666,0.0,,100.0,65.78,599.64,0.0,70.0,,9.556666666666668,74.0,0.0,70.0,,0.0,70.71,,67.0,69.0,78.0,62.0
991,2025-02-07 17:30:00,549.4966666666666,0.0,,100.0,65.80666666666667,599.64,0.0,70.0,,5.623333333333334,74.0,0.0,70.0,,0.0,70.65666666666667,,67.0,69.0,78.0,62.0
992,2025-02-07 17:45:00,560.09,0.0,,100.0,65.84666666666666,599.64,0.0,70.0,,2.526666666666667,74.0,0.0,70.0,,0.0,70.57666666666667,,67.0,69.0,78.0,62.0
993,2025-02-07 18:00:00,545.9666666666667,0.0,,100.0,66.27333333333333,599.64,0.0,70.0,,0.57,74.0,0.0,70.0,,0.0,70.48333333333333,,67.0,69.0,78.0,62.0
994,2025-02-07 18:15:00,562.2133333333333,0.0,,100.0,65.67666666666666,599.64,0.0,70.0,,0.3166666666666666,74.0,0.0,70.0,,0.0,70.33666666666666,,67.0,69.0,78.0,62.0
995,2025-02-07 18:30:00,570.6866666666666,0.0,,100.0,65.77666666666666,599.64,0.0,70.0,,2.1366666666666667,74.0,0.0,70.0,,0.0,70.14333333333333,,67.0,69.0,78.0,62.0
996,2025-02-07 18:45:00,575.63,0.0,,100.0,65.76333333333334,599.64,0.0,70.0,,2.24,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
997,2025-02-07 19:00:00,578.4533333333333,0.0,,100.0,65.43333333333334,599.64,0.0,70.0,,4.239999999999999,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
998,2025-02-07 19:15:00,586.2233333333334,0.0,,100.0,65.51,599.64,0.0,70.0,,7.036666666666666,74.0,0.0,70.0,,0.0,69.86333333333333,,67.0,69.0,78.0,62.0
999,2025-02-07 19:30:00,589.05,0.0,,100.0,65.53333333333333,599.64,0.0,70.0,,8.426666666666668,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
1000,2025-02-07 19:45:00,595.4033333333333,0.0,,100.0,65.70333333333333,599.64,0.0,70.0,,9.48,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
1001,2025-02-07 20:00:00,591.17,0.0,,98.5,65.35666666666667,599.64,0.0,70.0,,9.866666666666667,74.0,0.0,70.0,,0.0,69.86333333333333,,67.0,69.0,78.0,62.0
1002,2025-02-07 20:15:00,591.8766666666667,0.0,,99.5,65.42999999999999,599.64,0.0,70.0,,11.65,74.0,0.0,70.0,,0.0,69.83999999999999,,67.0,69.0,78.0,62.0
1003,2025-02-07 20:30:00,579.16,0.0,,100.0,66.50666666666666,599.64,0.0,70.0,,16.156666666666666,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
1004,2025-02-07 20:45:00,594.6966666666666,0.0,,100.0,68.24,599.64,0.0,70.0,,21.3,74.0,0.0,70.0,,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
1005,2025-02-07 21:00:00,596.8166666666667,0.0,,99.83333333333331,70.29,599.64,0.0,70.0,,26.89,74.0,0.0,70.0,,0.0,69.45,,67.0,69.0,78.0,62.0
1006,2025-02-07 21:15:00,589.0500000000001,0.0,,99.83333333333331,72.21666666666667,599.64,0.0,70.0,,31.81,74.0,0.0,70.0,,0.0,69.43333333333334,,67.0,69.0,78.0,62.0
1007,2025-02-07 21:30:00,574.2133333333333,0.0,,100.0,73.67333333333333,599.64,0.0,70.0,,34.72666666666667,74.0,0.0,70.0,,0.0,69.48666666666666,,67.0,69.0,78.0,62.0
1008,2025-02-07 21:45:00,585.52,0.0,,100.0,74.47333333333334,599.64,0.0,70.0,,36.66,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
1009,2025-02-07 22:00:00,586.2266666666666,0.0,,100.0,76.38,599.64,0.0,70.0,,39.64000000000001,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
1010,2025-02-07 22:15:00,583.4,0.0,,100.0,77.95666666666666,599.64,0.0,70.0,,42.23666666666667,74.0,0.0,70.0,,0.0,69.59333333333332,,67.0,69.0,78.0,62.0
1011,2025-02-07 22:30:00,592.5799999999999,0.0,,99.66666666666669,78.19333333333333,599.64,0.0,70.0,,42.99,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
1012,2025-02-07 22:45:00,585.5166666666668,0.0,,100.0,78.46333333333332,599.64,0.0,70.0,,43.24,74.0,0.0,70.0,,0.0,69.77,,67.0,69.0,78.0,62.0
1013,2025-02-07 23:00:00,578.4533333333334,0.0,,99.83333333333331,78.39666666666666,599.64,0.0,70.0,,43.48666666666667,74.0,0.0,70.0,,0.0,69.83666666666666,,67.0,69.0,78.0,62.0
1014,2025-02-07 23:15:00,583.3966666666666,0.0,,100.0,78.73,599.64,0.0,70.0,,43.92333333333334,74.0,0.0,70.0,,0.0,69.86666666666666,,67.0,69.0,78.0,62.0
1015,2025-02-07 23:30:00,592.5799999999999,0.0,,100.0,77.88666666666667,599.64,0.0,70.0,,42.50666666666667,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
1016,2025-02-07 23:45:00,592.5799999999999,0.0,,100.0,77.73666666666666,599.64,0.0,70.0,,42.23,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1017,2025-02-08 00:00:00,578.4566666666666,0.0,,100.0,75.81333333333333,599.64,0.0,70.0,,39.31,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
1018,2025-02-08 00:15:00,589.7566666666667,0.0,,100.0,74.68333333333334,599.64,0.0,70.0,,38.05,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
1019,2025-02-08 00:30:00,582.6933333333333,0.0,,100.0,74.09666666666666,599.64,0.0,70.0,,37.17666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
1020,2025-02-08 00:45:00,590.46,0.0,,100.0,73.63,599.64,0.0,70.0,,36.17,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
1021,2025-02-08 01:00:00,584.1066666666667,0.0,,100.0,72.75,599.64,0.0,70.0,,34.46333333333333,74.0,0.0,70.0,,0.0,70.14999999999999,,67.0,69.0,78.0,62.0
1022,2025-02-08 01:15:00,579.16,0.0,,100.0,71.48,599.64,0.0,70.0,,31.736666666666668,74.0,0.0,70.0,,0.0,70.20333333333333,,67.0,69.0,78.0,62.0
1023,2025-02-08 01:30:00,582.6933333333333,0.0,,100.0,70.59333333333333,599.64,0.0,70.0,,29.97,74.0,0.0,70.0,,0.0,70.21666666666665,,67.0,69.0,78.0,62.0
1024,2025-02-08 01:45:00,576.3333333333334,0.0,,99.83333333333331,69.63666666666667,599.64,0.0,70.0,,27.76333333333333,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
1025,2025-02-08 02:00:00,586.93,0.0,,100.0,67.65666666666667,599.64,0.0,70.0,,22.676666666666662,74.0,0.0,70.0,,0.0,70.37,,67.0,69.0,78.0,62.0
1026,2025-02-08 02:15:00,584.8100000000001,0.0,,100.0,66.38666666666667,599.64,0.0,70.0,,19.176666666666662,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
1027,2025-02-08 02:30:00,604.5866666666667,0.0,,100.0,65.39666666666666,599.64,0.0,70.0,,16.096666666666668,74.0,0.0,70.0,,0.0,70.39666666666666,,67.0,69.0,78.0,62.0
1028,2025-02-08 02:45:00,596.8166666666667,0.0,,99.83333333333331,64.45,599.64,0.0,70.0,,13.106666666666667,74.0,0.0,70.0,,0.0,70.39666666666666,,67.0,69.0,78.0,62.0
1029,2025-02-08 03:00:00,591.1666666666666,0.0,,100.0,63.53666666666667,599.64,0.0,70.0,,10.153333333333334,74.0,0.0,70.0,,0.0,70.38666666666667,,67.0,69.0,78.0,62.0
1030,2025-02-08 03:15:00,593.99,0.0,,99.83333333333331,63.48666666666666,599.64,0.0,70.0,,7.363333333333333,74.0,0.0,70.0,,0.0,70.38333333333333,,67.0,69.0,78.0,62.0
1031,2025-02-08 03:30:00,587.6366666666667,0.0,,99.83333333333331,63.48,599.64,0.0,70.0,,4.876666666666666,74.0,0.0,70.0,,0.0,70.37333333333333,,67.0,69.0,78.0,62.0
1032,2025-02-08 03:45:00,580.5733333333334,0.0,,99.83333333333331,63.48666666666666,599.64,0.0,70.0,,2.3366666666666664,74.0,0.0,70.0,,0.0,70.35333333333334,,67.0,69.0,78.0,62.0
1033,2025-02-08 04:00:00,597.5266666666666,0.0,,99.83333333333331,63.5,599.64,0.0,70.0,,0.8033333333333333,74.0,0.0,70.0,,0.0,70.33999999999999,,67.0,69.0,78.0,62.0
1034,2025-02-08 04:15:00,589.0500000000001,0.0,,99.66666666666669,63.25333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36,,67.0,69.0,78.0,62.0
1035,2025-02-08 04:30:00,580.5733333333333,0.0,,100.0,62.86333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.29666666666667,,67.0,69.0,78.0,62.0
1036,2025-02-08 04:45:00,585.5166666666667,0.0,,100.0,62.88666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
1037,2025-02-08 05:00:00,569.2733333333334,0.0,,100.0,63.25,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
1038,2025-02-08 05:15:00,571.3933333333333,0.0,,100.0,63.25333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.32666666666667,,67.0,69.0,78.0,62.0
1039,2025-02-08 05:30:00,552.3233333333333,0.0,,100.0,63.20666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34,,67.0,69.0,78.0,62.0
1040,2025-02-08 05:45:00,570.6833333333334,0.0,,100.0,63.43333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.36666666666666,,67.0,69.0,78.0,62.0
1041,2025-02-08 06:00:00,569.27,0.0,,100.0,63.56666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.37666666666667,,67.0,69.0,78.0,62.0
1042,2025-02-08 06:15:00,563.6233333333333,0.0,,100.0,63.73333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
1043,2025-02-08 06:30:00,565.0333333333333,0.0,,100.0,63.79,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
1044,2025-02-08 06:45:00,569.2733333333334,0.0,,100.0,63.74,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
1045,2025-02-08 07:00:00,560.7966666666666,0.0,,100.0,63.80666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
