,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1046,2025-02-08 07:15:00,555.8533333333334,0.0,,100.0,63.84333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39666666666666,,67.0,69.0,78.0,62.0
1047,2025-02-08 07:30:00,551.97,0.0,,100.0,63.825,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
1048,2025-02-08 07:45:00,548.0833333333334,0.0,,100.0,63.873333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
1049,2025-02-08 08:00:00,555.1466666666666,0.0,,100.0,63.93666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.41,,67.0,69.0,78.0,62.0
1050,2025-02-08 08:15:00,560.7966666666666,0.0,,100.0,63.97,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42333333333333,,67.0,69.0,78.0,62.0
1051,2025-02-08 08:30:00,552.32,0.0,,100.0,64.03333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.43,,67.0,69.0,78.0,62.0
1052,2025-02-08 08:45:00,560.0933333333334,0.0,,100.0,64.07666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47333333333334,,67.0,69.0,78.0,62.0
1053,2025-02-08 09:00:00,578.4533333333334,0.0,,100.0,64.14999999999999,599.64,0.0,70.0,,1.15,74.0,0.0,70.0,,0.0,70.21333333333332,,67.0,69.0,78.0,62.0
1054,2025-02-08 09:15:00,581.2833333333333,0.0,,100.0,65.44666666666667,599.64,0.0,70.0,,15.446666666666664,74.0,0.0,70.0,,0.0,69.36,,67.0,69.0,78.0,62.0
1055,2025-02-08 09:30:00,583.3966666666666,0.0,,100.0,70.65666666666667,599.64,0.0,70.0,,29.23333333333333,74.0,0.0,70.0,,0.0,68.95333333333333,,67.0,69.0,78.0,62.0
1056,2025-02-08 09:45:00,581.2800000000001,0.0,,100.0,77.63666666666667,599.64,0.0,70.0,,42.35,74.0,0.0,70.0,,0.0,68.74333333333333,,67.0,69.0,78.0,62.0
1057,2025-02-08 10:00:00,560.7966666666666,0.0,,100.0,84.35666666666667,599.64,0.0,70.0,,52.2,74.0,0.0,70.0,,0.0,68.72666666666667,,67.0,69.0,78.0,62.0
1058,2025-02-08 10:15:00,568.5666666666667,0.0,,100.0,90.38666666666666,599.64,0.0,70.0,,60.836666666666666,74.0,0.0,70.0,,0.0,68.77,,67.0,69.0,78.0,62.0
1059,2025-02-08 10:30:00,567.1533333333333,0.0,,100.0,94.92333333333332,599.64,0.0,70.0,,67.55,74.0,0.0,70.0,,0.0,68.87666666666667,,67.0,69.0,78.0,62.0
1060,2025-02-08 10:45:00,559.3866666666667,0.0,,100.0,97.34333333333332,599.64,0.0,70.0,,71.28666666666668,74.0,0.0,70.0,,0.0,69.06,,67.0,69.0,78.0,62.0
1061,2025-02-08 11:00:00,560.09,0.0,,100.0,99.46333333333332,599.64,0.0,70.0,,75.26,74.0,0.0,70.0,,0.0,69.18,,67.0,69.0,78.0,62.0
1062,2025-02-08 11:15:00,545.26,0.0,,100.0,100.66333333333334,599.64,0.0,70.0,,77.34333333333333,74.0,0.0,70.0,,0.0,69.33999999999999,,67.0,69.0,78.0,62.0
1063,2025-02-08 11:30:00,548.0833333333334,0.0,,100.0,101.3,599.64,0.0,70.0,,78.42,74.0,0.0,70.0,,0.0,69.50666666666666,,67.0,69.0,78.0,62.0
1064,2025-02-08 11:45:00,543.8433333333332,0.0,,100.0,101.56666666666666,599.64,0.0,70.0,,78.71,74.0,0.0,70.0,,0.0,69.64666666666666,,67.0,69.0,78.0,62.0
1065,2025-02-08 12:00:00,538.9033333333333,0.0,,100.0,101.86,599.64,0.0,70.0,,79.71666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1066,2025-02-08 12:15:00,533.9566666666666,0.0,,100.0,102.26666666666668,599.64,0.0,70.0,,80.22333333333334,74.0,0.0,70.0,,0.0,69.79,,67.0,69.0,78.0,62.0
1067,2025-02-08 12:30:00,546.67,0.0,,100.0,102.25333333333332,599.64,0.0,70.0,,80.21,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1068,2025-02-08 12:45:00,541.02,0.0,,100.0,102.84666666666668,599.64,0.0,70.0,,80.99000000000001,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
1069,2025-02-08 13:00:00,553.03,0.0,,100.0,102.77333333333333,599.64,0.0,70.0,,80.58666666666666,74.0,0.0,70.0,,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
1070,2025-02-08 13:15:00,537.4866666666667,0.0,,100.0,102.71,599.64,0.0,70.0,,80.31333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
1071,2025-02-08 13:30:00,547.3766666666667,0.0,,100.0,103.08333333333331,599.64,0.0,70.0,,80.78666666666668,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
1072,2025-02-08 13:45:00,535.37,0.0,,100.0,103.01333333333334,599.64,0.0,70.0,,80.58999999999999,74.0,0.0,70.0,,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
1073,2025-02-08 14:00:00,548.79,0.0,,100.0,102.94,599.64,0.0,70.0,,81.14,74.0,0.0,70.0,,0.0,69.94999999999999,,67.0,69.0,78.0,62.0
1074,2025-02-08 14:15:00,542.43,0.0,,100.0,102.9825,599.64,0.0,70.0,,80.89500000000001,74.0,0.0,70.0,,0.0,69.975,,67.0,69.0,78.0,62.0
1075,2025-02-08 14:30:00,545.9633333333333,0.0,,100.0,102.85333333333334,599.64,0.0,70.0,,80.70666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1076,2025-02-08 14:45:00,538.1966666666667,0.0,,100.0,102.64333333333332,599.64,0.0,70.0,,80.97333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
1077,2025-02-08 15:00:00,554.4433333333333,0.0,,100.0,102.23666666666666,599.64,0.0,70.0,,81.17666666666666,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
1078,2025-02-08 15:15:00,548.0833333333334,0.0,,100.0,102.53333333333336,599.64,0.0,70.0,,81.17666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1079,2025-02-08 15:30:00,550.2033333333333,0.0,,100.0,102.88333333333333,599.64,0.0,70.0,,81.22333333333334,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1080,2025-02-08 15:45:00,546.6733333333333,0.0,,100.0,103.11333333333334,599.64,0.0,70.0,,80.96333333333332,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
1081,2025-02-08 16:00:00,553.7333333333332,0.0,,100.0,102.34333333333336,599.64,0.0,70.0,,78.92333333333333,74.0,0.0,70.0,,0.0,70.07,,67.0,69.0,78.0,62.0
1082,2025-02-08 16:15:00,542.43,0.0,,100.0,102.0,599.64,0.0,70.0,,77.85666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
1083,2025-02-08 16:30:00,550.91,0.0,,100.0,101.79666666666668,599.64,0.0,70.0,,76.54333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
1084,2025-02-08 16:45:00,544.5500000000001,0.0,,100.0,100.51,599.64,0.0,70.0,,74.95,74.0,0.0,70.0,,0.0,70.14666666666666,,67.0,69.0,78.0,62.0
1085,2025-02-08 17:00:00,586.2233333333334,0.0,,100.0,97.46999999999998,599.64,0.0,70.0,,72.38666666666667,74.0,0.0,70.0,,0.0,70.22,,67.0,69.0,78.0,62.0
1086,2025-02-08 17:15:00,607.4133333333333,0.0,,97.33333333333331,94.9,599.64,0.0,70.0,,69.61666666666666,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
1087,2025-02-08 17:30:00,587.6366666666667,0.0,,65.0,87.90666666666668,599.64,0.0,70.0,,68.61,74.0,0.0,70.0,,0.0,70.2,,67.0,69.0,78.0,62.0
1088,2025-02-08 17:45:00,598.9366666666666,0.0,,59.0,87.46333333333332,599.64,0.0,70.0,,70.73666666666666,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
1089,2025-02-08 18:00:00,591.8733333333333,0.0,,59.5,88.07333333333334,599.64,0.0,70.0,,70.64999999999999,74.0,0.0,70.0,,0.0,70.02666666666666,,67.0,69.0,78.0,62.0
1090,2025-02-08 18:15:00,597.5233333333333,0.0,,56.5,87.15666666666668,599.64,0.0,70.0,,69.20333333333333,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
1091,2025-02-08 18:30:00,600.35,0.0,,56.5,87.05333333333333,599.64,0.0,70.0,,68.39666666666666,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
1092,2025-02-08 18:45:00,601.0566666666667,0.0,,54.16666666666666,86.73666666666666,599.64,0.0,70.0,,67.58666666666666,74.0,0.0,70.0,,0.0,70.08999999999999,,67.0,69.0,78.0,62.0
1093,2025-02-08 19:00:00,598.9366666666666,0.0,,54.333333333333336,86.19333333333333,599.64,0.0,70.0,,66.95,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
1094,2025-02-08 19:15:00,584.8100000000001,0.0,,54.0,86.59333333333332,599.64,0.0,70.0,,67.04333333333334,74.0,0.0,70.0,,0.0,70.05666666666667,,67.0,69.0,78.0,62.0
1095,2025-02-08 19:30:00,601.76,0.0,,50.0,85.75333333333333,599.64,0.0,70.0,,64.74666666666667,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
1096,2025-02-08 19:45:00,604.5866666666667,0.0,,46.333333333333336,84.7,599.64,0.0,70.0,,61.10333333333333,74.0,0.0,70.0,,0.0,70.23666666666666,,67.0,69.0,78.0,62.0
1097,2025-02-08 20:00:00,600.35,0.0,,40.5,83.42,599.64,0.0,70.0,,56.45666666666667,74.0,0.0,70.0,,0.0,70.36666666666666,,67.0,69.0,78.0,62.0
1098,2025-02-08 20:15:00,579.8666666666667,0.0,,38.66666666666666,80.84,599.64,0.0,70.0,,49.54666666666666,74.0,0.0,70.0,,0.0,70.54333333333334,,67.0,69.0,78.0,62.0
1099,2025-02-08 20:30:00,596.1133333333333,0.0,,41.66666666666666,76.67333333333333,599.64,0.0,70.0,,41.96333333333333,74.0,0.0,70.0,,0.0,70.67333333333333,,67.0,69.0,78.0,62.0
1100,2025-02-08 20:45:00,582.6899999999999,0.0,,42.5,74.58666666666666,599.64,0.0,70.0,,36.61666666666667,74.0,0.0,70.0,,0.0,70.68666666666667,,67.0,69.0,78.0,62.0
1101,2025-02-08 21:00:00,555.8533333333334,0.0,,100.0,74.55666666666667,599.64,0.0,70.0,,38.11666666666667,74.0,0.0,70.0,,0.0,70.38,,67.0,69.0,78.0,62.0
1102,2025-02-08 21:15:00,584.1033333333334,0.0,,46.16666666666666,72.94333333333333,599.64,0.0,70.0,,46.68,74.0,0.0,70.0,,0.0,69.89666666666666,,67.0,69.0,78.0,62.0
1103,2025-02-08 21:30:00,539.61,0.0,,91.16666666666669,84.17333333333333,599.64,0.0,70.0,,48.71666666666667,74.0,0.0,70.0,,0.0,69.86666666666666,,67.0,69.0,78.0,62.0
1104,2025-02-08 21:45:00,548.7933333333334,0.0,,100.0,79.58999999999999,599.64,0.0,70.0,,48.16,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
1105,2025-02-08 22:00:00,528.3066666666667,0.0,,100.0,88.56333333333333,599.64,0.0,70.0,,61.68333333333334,74.0,0.0,70.0,,0.0,69.38,,67.0,69.0,78.0,62.0
1106,2025-02-08 22:15:00,613.0633333333334,0.0,,95.83333333333331,93.46333333333332,599.64,0.0,70.0,,70.00666666666666,74.0,0.0,70.0,,0.0,69.2,,67.0,69.0,78.0,62.0
1107,2025-02-08 22:30:00,608.1166666666667,0.0,,47.0,84.03333333333335,599.64,0.0,70.0,,72.16333333333334,74.0,0.0,70.0,,0.0,69.38333333333334,,67.0,69.0,78.0,62.0
1108,2025-02-08 22:45:00,601.0533333333334,0.0,,47.16666666666666,86.85333333333334,599.64,0.0,70.0,,75.19333333333333,74.0,0.0,70.0,,0.0,69.45,,67.0,69.0,78.0,62.0
1109,2025-02-08 23:00:00,605.29,0.0,,47.0,87.45333333333333,599.64,0.0,70.0,,78.40333333333334,74.0,0.0,70.0,,0.0,69.47666666666667,,67.0,69.0,78.0,62.0
1110,2025-02-08 23:15:00,592.5799999999999,0.0,,47.16666666666666,87.72666666666667,599.64,0.0,70.0,,83.37,74.0,0.0,70.0,,0.0,69.43333333333334,,67.0,69.0,78.0,62.0
1111,2025-02-08 23:30:00,599.64,0.0,,46.333333333333336,88.54333333333334,599.64,0.0,70.0,,86.35666666666667,74.0,0.0,70.0,,0.0,69.47,,67.0,69.0,78.0,62.0
1112,2025-02-08 23:45:00,588.34,0.0,,47.833333333333336,88.64666666666666,599.64,0.0,70.0,,81.58,74.0,0.0,70.0,,0.0,69.85000000000001,,67.0,69.0,78.0,62.0
1113,2025-02-09 00:00:00,604.5866666666667,0.0,,55.0,87.62333333333333,599.64,0.0,70.0,,76.75999999999999,74.0,0.0,70.0,,0.0,70.10666666666667,,67.0,69.0,78.0,62.0
1114,2025-02-09 00:15:00,601.0566666666667,0.0,,55.833333333333336,85.43,599.64,0.0,70.0,,69.31666666666666,74.0,0.0,70.0,,0.0,70.36333333333333,,67.0,69.0,78.0,62.0
1115,2025-02-09 00:30:00,599.6433333333333,0.0,,56.833333333333336,82.25333333333333,599.64,0.0,70.0,,62.68666666666667,74.0,0.0,70.0,,0.0,70.53333333333335,,67.0,69.0,78.0,62.0
1116,2025-02-09 00:45:00,600.35,0.0,,58.833333333333336,79.57333333333334,599.64,0.0,70.0,,56.91666666666666,74.0,0.0,70.0,,0.0,70.61,,67.0,69.0,78.0,62.0
1117,2025-02-09 01:00:00,605.2933333333334,0.0,,60.0,77.85333333333334,599.64,0.0,70.0,,52.68666666666667,74.0,0.0,70.0,,0.0,70.56666666666666,,67.0,69.0,78.0,62.0
1118,2025-02-09 01:15:00,600.3466666666667,0.0,,61.5,75.81666666666668,599.64,0.0,70.0,,48.32666666666666,74.0,0.0,70.0,,0.0,70.58,,67.0,69.0,78.0,62.0
1119,2025-02-09 01:30:00,598.2333333333332,0.0,,62.16666666666666,74.34666666666666,599.64,0.0,70.0,,44.803333333333335,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
1120,2025-02-09 01:45:00,583.4,0.0,,63.0,72.42,599.64,0.0,70.0,,40.82,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
1121,2025-02-09 02:00:00,607.4133333333333,0.0,,64.33333333333333,70.88000000000001,599.64,0.0,70.0,,37.70333333333333,74.0,0.0,70.0,,0.0,70.5,,67.0,69.0,78.0,62.0
1122,2025-02-09 02:15:00,591.8766666666667,0.0,,64.66666666666667,70.28333333333335,599.64,0.0,70.0,,36.123333333333335,74.0,0.0,70.0,,0.0,70.38666666666667,,67.0,69.0,78.0,62.0
1123,2025-02-09 02:30:00,601.76,0.0,,74.33333333333333,69.73666666666666,599.64,0.0,70.0,,33.95333333333334,74.0,0.0,70.0,,0.0,70.36,,67.0,69.0,78.0,62.0
1124,2025-02-09 02:45:00,591.17,0.0,,76.5,69.29666666666667,599.64,0.0,70.0,,32.99,74.0,0.0,70.0,,0.0,70.28333333333335,,67.0,69.0,78.0,62.0
1125,2025-02-09 03:00:00,590.46,0.0,,86.33333333333333,69.42333333333333,599.64,0.0,70.0,,31.30666666666667,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
1126,2025-02-09 03:15:00,606.7066666666666,0.0,,93.33333333333331,69.39333333333333,599.64,0.0,70.0,,29.57333333333333,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
1127,2025-02-09 03:30:00,573.5100000000001,0.0,,100.0,69.69,599.64,0.0,70.0,,27.99,74.0,0.0,70.0,,0.0,70.22333333333334,,67.0,69.0,78.0,62.0
1128,2025-02-09 03:45:00,576.3333333333334,0.0,,100.0,69.11333333333333,599.64,0.0,70.0,,26.23,74.0,0.0,70.0,,0.0,70.23666666666666,,67.0,69.0,78.0,62.0
1129,2025-02-09 04:00:00,575.63,0.0,,100.0,68.49666666666667,599.64,0.0,70.0,,25.106666666666666,74.0,0.0,70.0,,0.0,70.21333333333332,,67.0,69.0,78.0,62.0
1130,2025-02-09 04:15:00,574.2166666666667,0.0,,100.0,68.52333333333333,599.64,0.0,70.0,,25.203333333333333,74.0,0.0,70.0,,0.0,70.12666666666667,,67.0,69.0,78.0,62.0
1131,2025-02-09 04:30:00,574.92,0.0,,100.0,68.13666666666667,599.64,0.0,70.0,,24.536666666666665,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
1132,2025-02-09 04:45:00,567.1533333333333,0.0,,100.0,68.32333333333334,599.64,0.0,70.0,,23.993333333333336,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
1133,2025-02-09 05:00:00,565.74,0.0,,100.0,68.08333333333333,599.64,0.0,70.0,,23.23333333333333,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
1134,2025-02-09 05:15:00,574.9233333333333,0.0,,100.0,68.11,599.64,0.0,70.0,,23.676666666666662,74.0,0.0,70.0,,0.0,70.04,,67.0,69.0,78.0,62.0
1135,2025-02-09 05:30:00,569.2733333333334,0.0,,100.0,68.42666666666666,599.64,0.0,70.0,,24.680000000000003,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1136,2025-02-09 05:45:00,567.86,0.0,,100.0,68.64,599.64,0.0,70.0,,24.925,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1137,2025-02-09 06:00:00,568.3925,0.0,,100.0,68.81,599.64,0.0,70.0,,25.3,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
1138,2025-02-09 06:15:00,565.7433333333333,0.0,,100.0,69.05,599.64,0.0,70.0,,25.71333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
1139,2025-02-09 06:30:00,547.3766666666667,0.0,,100.0,69.31333333333333,599.64,0.0,70.0,,27.076666666666668,74.0,0.0,70.0,,0.0,69.90666666666667,,67.0,69.0,78.0,62.0
1140,2025-02-09 06:45:00,567.8566666666667,0.0,,100.0,70.19666666666666,599.64,0.0,70.0,,29.21666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1141,2025-02-09 07:00:00,562.9133333333333,0.0,,100.0,70.58,599.64,0.0,70.0,,30.276666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1142,2025-02-09 07:15:00,567.1566666666666,0.0,,100.0,71.10333333333334,599.64,0.0,70.0,,31.64333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
1143,2025-02-09 07:30:00,566.4466666666667,0.0,,100.0,71.62666666666667,599.64,0.0,70.0,,32.656666666666666,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1144,2025-02-09 07:45:00,565.0333333333333,0.0,,100.0,72.3,599.64,0.0,70.0,,33.983333333333334,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
1145,2025-02-09 08:00:00,550.91,0.0,,100.0,73.06333333333333,599.64,0.0,70.0,,35.336666666666666,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
1146,2025-02-09 08:15:00,563.62,0.0,,100.0,73.78,599.64,0.0,70.0,,36.46,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
1147,2025-02-09 08:30:00,569.2733333333334,0.0,,100.0,74.43333333333334,599.64,0.0,70.0,,37.623333333333335,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1148,2025-02-09 08:45:00,567.86,0.0,,100.0,75.12666666666667,599.64,0.0,70.0,,38.81666666666666,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1149,2025-02-09 09:00:00,564.3266666666667,0.0,,100.0,75.78666666666668,599.64,0.0,70.0,,39.78,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1150,2025-02-09 09:15:00,559.3833333333333,0.0,,100.0,76.57,599.64,0.0,70.0,,40.82666666666666,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1151,2025-02-09 09:30:00,562.21,0.0,,100.0,77.33,599.64,0.0,70.0,,42.00333333333334,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1152,2025-02-09 09:45:00,557.9733333333334,0.0,,100.0,77.87333333333333,599.64,0.0,70.0,,42.93666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
1153,2025-02-09 10:00:00,553.7333333333332,0.0,,100.0,78.61,599.64,0.0,70.0,,44.0,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1154,2025-02-09 10:15:00,560.09,0.0,,100.0,79.05333333333334,599.64,0.0,70.0,,44.77333333333333,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
1155,2025-02-09 10:30:00,560.09,0.0,,100.0,79.58999999999999,599.64,0.0,70.0,,45.80666666666667,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
1156,2025-02-09 10:45:00,554.4433333333333,0.0,,100.0,80.14999999999999,599.64,0.0,70.0,,46.73666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
1157,2025-02-09 11:00:00,559.3833333333333,0.0,,100.0,80.56333333333333,599.64,0.0,70.0,,47.623333333333335,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
1158,2025-02-09 11:15:00,549.4966666666666,0.0,,100.0,81.37333333333333,599.64,0.0,70.0,,48.84666666666666,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
1159,2025-02-09 11:30:00,550.91,0.0,,100.0,81.99666666666667,599.64,0.0,70.0,,49.903333333333336,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
1160,2025-02-09 11:45:00,545.9633333333333,0.0,,100.0,82.68666666666667,599.64,0.0,70.0,,50.923333333333325,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
1161,2025-02-09 12:00:00,559.3833333333333,0.0,,100.0,83.17666666666666,599.64,0.0,70.0,,51.76,74.0,0.0,70.0,,0.0,69.86333333333333,,67.0,69.0,78.0,62.0
1162,2025-02-09 12:15:00,548.7933333333334,0.0,,100.0,83.45,599.64,0.0,70.0,,52.16666666666666,74.0,0.0,70.0,,0.0,69.87,,67.0,69.0,78.0,62.0
1163,2025-02-09 12:30:00,559.3833333333333,0.0,,100.0,83.87666666666667,599.64,0.0,70.0,,52.89333333333334,74.0,0.0,70.0,,0.0,69.88333333333334,,67.0,69.0,78.0,62.0
1164,2025-02-09 12:45:00,549.5,0.0,,100.0,83.74333333333333,599.64,0.0,70.0,,52.79333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,67.0,69.0,78.0,62.0
1165,2025-02-09 13:00:00,553.7333333333332,0.0,,100.0,84.48666666666666,599.64,0.0,70.0,,53.870000000000005,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
1166,2025-02-09 13:15:00,550.91,0.0,,100.0,84.78333333333333,599.64,0.0,70.0,,54.28666666666667,74.0,0.0,70.0,,0.0,69.91333333333334,,67.0,69.0,78.0,62.0
1167,2025-02-09 13:30:00,549.4966666666666,0.0,,100.0,84.63333333333333,599.64,0.0,70.0,,54.13,74.0,0.0,70.0,,0.0,69.94333333333333,,67.0,69.0,78.0,62.0
1168,2025-02-09 13:45:00,553.03,0.0,,100.0,84.71666666666667,599.64,0.0,70.0,,54.34333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
1169,2025-02-09 14:00:00,545.9666666666667,0.0,,100.0,84.88333333333334,599.64,0.0,70.0,,54.26666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
1170,2025-02-09 14:15:00,545.9666666666667,0.0,,100.0,84.71333333333334,599.64,0.0,70.0,,53.91666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1171,2025-02-09 14:30:00,567.1533333333333,0.0,,100.0,83.68333333333334,599.64,0.0,70.0,,52.123333333333335,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
1172,2025-02-09 14:45:00,562.21,0.0,,100.0,82.43666666666667,599.64,0.0,70.0,,50.23666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
1173,2025-02-09 15:00:00,562.21,0.0,,100.0,81.21333333333332,599.64,0.0,70.0,,48.14000000000001,74.0,0.0,70.0,,0.0,70.16000000000001,,67.0,69.0,78.0,62.0
1174,2025-02-09 15:15:00,551.6166666666667,0.0,,100.0,79.15333333333332,599.64,0.0,70.0,,44.95333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
1175,2025-02-09 15:30:00,548.0866666666667,0.0,,100.0,77.63666666666667,599.64,0.0,70.0,,42.68666666666667,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
1176,2025-02-09 15:45:00,557.2666666666667,0.0,,100.0,76.16,599.64,0.0,70.0,,40.19,74.0,0.0,70.0,,0.0,70.27999999999999,,67.0,69.0,78.0,62.0
1177,2025-02-09 16:00:00,550.9066666666666,0.0,,100.0,73.65666666666667,599.64,0.0,70.0,,35.70666666666667,74.0,0.0,70.0,,0.0,70.38333333333333,,67.0,69.0,78.0,62.0
1178,2025-02-09 16:15:00,562.21,0.0,,100.0,71.77333333333333,599.64,0.0,70.0,,32.29,74.0,0.0,70.0,,0.0,70.41,,67.0,69.0,78.0,62.0
1179,2025-02-09 16:30:00,564.33,0.0,,100.0,69.83,599.64,0.0,70.0,,27.48,74.0,0.0,70.0,,0.0,70.47000000000001,,67.0,69.0,78.0,62.0
1180,2025-02-09 16:45:00,567.1533333333333,0.0,,100.0,67.92666666666666,599.64,0.0,70.0,,22.71666666666667,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
1181,2025-02-09 17:00:00,568.5666666666667,0.0,,100.0,66.53,599.64,0.0,70.0,,18.246666666666663,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
1182,2025-02-09 17:15:00,560.09,0.0,,100.0,65.10333333333334,599.64,0.0,70.0,,13.97,74.0,0.0,70.0,,0.0,70.54666666666667,,67.0,69.0,78.0,62.0
1183,2025-02-09 17:30:00,570.6866666666666,0.0,,100.0,63.61000000000001,599.64,0.0,70.0,,9.373333333333331,74.0,0.0,70.0,,0.0,70.55666666666667,,67.0,69.0,78.0,62.0
1184,2025-02-09 17:45:00,562.9166666666666,0.0,,100.0,63.68,599.64,0.0,70.0,,5.586666666666666,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
1185,2025-02-09 18:00:00,565.7433333333333,0.0,,100.0,63.92666666666667,599.64,0.0,70.0,,0.77,74.0,0.0,70.0,,0.0,70.62,,67.0,69.0,78.0,62.0
1186,2025-02-09 18:15:00,562.9166666666666,0.0,,100.0,64.04333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,67.0,69.0,78.0,62.0
1187,2025-02-09 18:30:00,564.33,0.0,,100.0,64.12,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.72333333333334,,67.0,69.0,78.0,62.0
1188,2025-02-09 18:45:00,572.8066666666667,0.0,,100.0,64.07333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60333333333334,,67.0,69.0,78.0,62.0
1189,2025-02-09 19:00:00,574.2166666666667,0.0,,100.0,63.96,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50333333333333,,67.0,69.0,78.0,62.0
1190,2025-02-09 19:15:00,570.6833333333334,0.0,,100.0,63.95666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.38666666666667,,67.0,69.0,78.0,62.0
1191,2025-02-09 19:30:00,560.7966666666666,0.0,,100.0,63.84,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.32333333333332,,67.0,69.0,78.0,62.0
1192,2025-02-09 19:45:00,564.33,0.0,,100.0,63.95666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
1193,2025-02-09 20:00:00,567.1566666666666,0.0,,100.0,64.07000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.19333333333333,,67.0,69.0,78.0,62.0
1194,2025-02-09 20:15:00,577.7466666666667,0.0,,100.0,64.09666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10666666666667,,67.0,69.0,78.0,62.0
1195,2025-02-09 20:30:00,577.0433333333334,0.0,,100.0,64.13333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
1196,2025-02-09 20:45:00,577.7466666666668,0.0,,100.0,64.14333333333333,599.64,0.0,70.0,,0.0133333333333333,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
1197,2025-02-09 21:00:00,569.98,0.0,,100.0,64.11333333333333,599.64,0.0,70.0,,0.1166666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1198,2025-02-09 21:15:00,563.6233333333333,0.0,,100.0,64.04666666666667,599.64,0.0,70.0,,0.5066666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
1199,2025-02-09 21:30:00,569.98,0.0,,100.0,63.95666666666667,599.64,0.0,70.0,,2.333333333333333,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
1200,2025-02-09 21:45:00,565.0333333333333,0.0,,100.0,63.85333333333333,599.64,0.0,70.0,,4.496666666666667,74.0,0.0,70.0,,0.0,69.83666666666666,,67.0,69.0,78.0,62.0
1201,2025-02-09 22:00:00,569.27,0.0,,100.0,63.78666666666667,599.64,0.0,70.0,,7.22,74.0,0.0,70.0,,0.0,69.77,,67.0,69.0,78.0,62.0
1202,2025-02-09 22:15:00,555.8533333333334,0.0,,100.0,63.78666666666666,599.64,0.0,70.0,,10.483333333333334,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
1203,2025-02-09 22:30:00,551.6166666666667,0.0,,100.0,64.42,599.64,0.0,70.0,,12.633333333333333,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
1204,2025-02-09 22:45:00,568.5666666666667,0.0,,100.0,65.10333333333334,599.64,0.0,70.0,,15.03,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
1205,2025-02-09 23:00:00,558.6766666666666,0.0,,100.0,65.19,599.64,0.0,70.0,,15.323333333333332,74.0,0.0,70.0,,0.0,69.78333333333333,,67.0,69.0,78.0,62.0
1206,2025-02-09 23:15:00,567.1533333333333,0.0,,100.0,65.08999999999999,599.64,0.0,70.0,,15.26,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1207,2025-02-09 23:30:00,562.9166666666666,0.0,,100.0,65.36,599.64,0.0,70.0,,16.163333333333334,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
1208,2025-02-09 23:45:00,574.9233333333333,0.0,,100.0,65.69666666666667,599.64,0.0,70.0,,17.28,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
1209,2025-02-10 00:00:00,564.3266666666667,0.0,,100.0,66.01333333333334,599.64,0.0,70.0,,18.326666666666668,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1210,2025-02-10 00:15:00,567.86,0.0,,100.0,66.38,599.64,0.0,70.0,,19.506666666666668,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1211,2025-02-10 00:30:00,568.5666666666667,0.0,,100.0,66.75333333333333,599.64,0.0,70.0,,20.540000000000003,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
1212,2025-02-10 00:45:00,575.63,0.0,,100.0,67.11333333333333,599.64,0.0,70.0,,21.6,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1213,2025-02-10 01:00:00,565.7433333333333,0.0,,100.0,67.50666666666666,599.64,0.0,70.0,,22.736666666666665,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1214,2025-02-10 01:15:00,585.5133333333333,0.0,,100.0,67.90333333333332,599.64,0.0,70.0,,23.92333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1215,2025-02-10 01:30:00,574.2166666666667,0.0,,100.0,68.27333333333333,599.64,0.0,70.0,,25.15,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1216,2025-02-10 01:45:00,564.3266666666667,0.0,,100.0,68.70333333333333,599.64,0.0,70.0,,26.263333333333332,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1217,2025-02-10 02:00:00,557.2633333333333,0.0,,100.0,69.20333333333333,599.64,0.0,70.0,,27.51333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
1218,2025-02-10 02:15:00,576.34,0.0,,100.0,69.67333333333333,599.64,0.0,70.0,,28.593333333333334,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1219,2025-02-10 02:30:00,577.0433333333334,0.0,,100.0,70.04666666666667,599.64,0.0,70.0,,29.676666666666662,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1220,2025-02-10 02:45:00,568.5666666666666,0.0,,100.0,70.49,599.64,0.0,70.0,,30.89,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
1221,2025-02-10 03:00:00,558.68,0.0,,100.0,71.06,599.64,0.0,70.0,,32.19,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
1222,2025-02-10 03:15:00,568.5666666666667,0.0,,100.0,71.57666666666667,599.64,0.0,70.0,,33.42666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
1223,2025-02-10 03:30:00,577.0400000000001,0.0,,100.0,72.18,599.64,0.0,70.0,,34.78,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
1224,2025-02-10 03:45:00,567.86,0.0,,100.0,73.02333333333333,599.64,0.0,70.0,,36.32333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,67.0,69.0,78.0,62.0
1225,2025-02-10 04:00:00,562.21,0.0,,100.0,74.50333333333333,599.64,0.0,70.0,,39.05,74.0,0.0,70.0,,0.0,69.76,,67.0,69.0,78.0,62.0
1226,2025-02-10 04:15:00,566.4499999999999,0.0,,100.0,75.42333333333333,599.64,0.0,70.0,,40.19,74.0,0.0,70.0,,0.0,69.76333333333334,,67.0,69.0,78.0,62.0
1227,2025-02-10 04:30:00,563.6233333333333,0.0,,100.0,77.12666666666667,599.64,0.0,70.0,,42.70666666666667,74.0,0.0,70.0,,0.0,69.73666666666666,,67.0,69.0,78.0,62.0
1228,2025-02-10 04:45:00,567.86,0.0,,100.0,77.88666666666667,599.64,0.0,70.0,,43.946666666666665,74.0,0.0,70.0,,0.0,69.76666666666667,,67.0,69.0,78.0,62.0
1229,2025-02-10 05:00:00,567.1533333333333,0.0,,100.0,79.0,599.64,0.0,70.0,,45.84666666666666,74.0,0.0,70.0,,0.0,69.76,,67.0,69.0,78.0,62.0
1230,2025-02-10 05:15:00,551.6133333333333,0.0,,100.0,80.42666666666666,599.64,0.0,70.0,,48.29666666666666,74.0,0.0,70.0,,0.0,69.73,,67.0,69.0,78.0,62.0
1231,2025-02-10 05:30:00,576.3333333333334,0.0,,100.0,81.76333333333334,599.64,0.0,70.0,,50.40333333333333,74.0,0.0,70.0,,0.0,69.73,,67.0,69.0,78.0,62.0
1232,2025-02-10 05:45:00,553.7333333333332,0.0,,100.0,83.18666666666667,599.64,0.0,70.0,,52.74333333333333,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1233,2025-02-10 06:00:00,564.3266666666667,0.0,,100.0,84.5,599.64,0.0,70.0,,54.873333333333335,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1234,2025-02-10 06:15:00,562.21,0.0,,100.0,86.06666666666666,599.64,0.0,70.0,,57.02666666666666,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1235,2025-02-10 06:30:00,565.7433333333333,0.0,,100.0,87.38,599.64,0.0,70.0,,59.06666666666666,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1236,2025-02-10 06:45:00,562.21,0.0,,100.0,88.97000000000001,599.64,0.0,70.0,,61.376666666666665,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
1237,2025-02-10 07:00:00,570.6866666666666,0.0,,100.0,90.34,599.64,0.0,70.0,,63.586666666666666,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1238,2025-02-10 07:15:00,560.7966666666666,0.0,,100.0,91.77333333333333,599.64,0.0,70.0,,65.80666666666667,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
1239,2025-02-10 07:30:00,549.4966666666666,0.0,,100.0,93.17666666666666,599.64,0.0,70.0,,68.09666666666668,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
1240,2025-02-10 07:45:00,561.5033333333333,0.0,,100.0,94.3,599.64,0.0,70.0,,70.12333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1241,2025-02-10 08:00:00,547.3766666666667,0.0,,100.0,95.37333333333332,599.64,0.0,70.0,,72.22666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1242,2025-02-10 08:15:00,550.1999999999999,0.0,,100.0,96.33,599.64,0.0,70.0,,74.39999999999999,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
1243,2025-02-10 08:30:00,550.91,0.0,,100.0,97.31666666666666,599.64,0.0,70.0,,76.64666666666666,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1244,2025-02-10 08:45:00,547.3766666666667,0.0,,100.0,98.13,599.64,0.0,70.0,,78.68666666666667,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
1245,2025-02-10 09:00:00,548.0833333333334,0.0,,100.0,99.05666666666669,599.64,0.0,70.0,,80.41,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1246,2025-02-10 09:15:00,553.03,0.0,,100.0,99.72666666666667,599.64,0.0,70.0,,82.76,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1247,2025-02-10 09:30:00,539.61,0.0,,100.0,100.53666666666668,599.64,0.0,70.0,,84.54,74.0,0.0,70.0,,0.0,69.73,,67.0,69.0,78.0,62.0
1248,2025-02-10 09:45:00,554.4399999999999,0.0,,100.0,100.64666666666666,599.64,0.0,70.0,,85.34666666666665,74.0,0.0,70.0,,0.0,69.76,,67.0,69.0,78.0,62.0
1249,2025-02-10 10:00:00,543.14,0.0,,100.0,101.38,599.64,0.0,70.0,,87.28333333333335,74.0,0.0,70.0,,0.0,69.76666666666667,,67.0,69.0,78.0,62.0
1250,2025-02-10 10:15:00,540.3133333333334,0.0,,100.0,101.72333333333334,599.64,0.0,70.0,,88.54666666666667,74.0,0.0,70.0,,0.0,69.77333333333333,,67.0,69.0,78.0,62.0
1251,2025-02-10 10:30:00,545.9666666666667,0.0,,100.0,102.41666666666669,599.64,0.0,70.0,,90.64,74.0,0.0,70.0,,0.0,69.76,,67.0,69.0,78.0,62.0
1252,2025-02-10 10:45:00,548.79,0.0,,100.0,103.24333333333334,599.64,0.0,70.0,,92.39,74.0,0.0,70.0,,0.0,69.76333333333334,,67.0,69.0,78.0,62.0
1253,2025-02-10 11:00:00,557.2633333333333,0.0,,100.0,103.62333333333332,599.64,0.0,70.0,,93.98666666666668,74.0,0.0,70.0,,0.0,69.75333333333333,,67.0,69.0,78.0,62.0
1254,2025-02-10 11:15:00,550.2033333333333,0.0,,100.0,104.04,599.64,0.0,70.0,,95.85666666666668,74.0,0.0,70.0,,0.0,69.75666666666666,,67.0,69.0,78.0,62.0
1255,2025-02-10 11:30:00,550.91,0.0,,100.0,103.955,599.64,0.0,70.0,,98.405,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1256,2025-02-10 11:45:00,544.5525,0.0,,100.0,103.8975,599.64,0.0,70.0,,99.81,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1257,2025-02-10 12:00:00,547.38,0.0,,100.0,103.87,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
1258,2025-02-10 12:15:00,539.61,0.0,,100.0,103.08666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
1259,2025-02-10 12:30:00,547.3766666666667,0.0,,100.0,102.66666666666669,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,67.0,69.0,78.0,62.0
1260,2025-02-10 12:45:00,545.9633333333333,0.0,,100.0,102.67,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,67.0,69.0,78.0,62.0
1261,2025-02-10 13:00:00,545.26,0.0,,100.0,102.81666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,67.0,69.0,78.0,62.0
1262,2025-02-10 13:15:00,546.67,0.0,,100.0,102.84,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1263,2025-02-10 13:30:00,528.3066666666667,0.0,,100.0,102.89,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75999999999999,,67.0,69.0,78.0,62.0
1264,2025-02-10 13:45:00,536.78,0.0,,100.0,103.32666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
1265,2025-02-10 14:00:00,549.4933333333333,0.0,,100.0,103.63333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
1266,2025-02-10 14:15:00,539.61,0.0,,100.0,103.73666666666668,599.64,0.0,70.0,,99.29666666666668,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
1267,2025-02-10 14:30:00,542.4366666666666,0.0,,100.0,104.25666666666666,599.64,0.0,70.0,,96.82,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
1268,2025-02-10 14:45:00,546.6733333333333,0.0,,100.0,103.68333333333334,599.64,0.0,70.0,,93.00666666666666,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
1269,2025-02-10 15:00:00,548.79,0.0,,100.0,102.35,599.64,0.0,70.0,,89.90666666666668,74.0,0.0,70.0,,0.0,70.3,,67.0,69.0,78.0,62.0
1270,2025-02-10 15:15:00,536.7833333333333,0.0,,100.0,101.05333333333331,599.64,0.0,70.0,,85.75666666666666,74.0,0.0,70.0,,0.0,70.38,,67.0,69.0,78.0,62.0
1271,2025-02-10 15:30:00,542.4333333333333,0.0,,100.0,100.15666666666668,599.64,0.0,70.0,,82.17333333333333,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
1272,2025-02-10 15:45:00,531.1333333333333,0.0,,100.0,98.45666666666666,599.64,0.0,70.0,,77.09666666666668,74.0,0.0,70.0,,0.0,70.50333333333333,,67.0,69.0,78.0,62.0
1273,2025-02-10 16:00:00,537.49,0.0,,100.0,95.57333333333334,599.64,0.0,70.0,,70.83999999999999,74.0,0.0,70.0,,0.0,70.59333333333335,,67.0,69.0,78.0,62.0
1274,2025-02-10 16:15:00,538.9033333333333,0.0,,100.0,91.88,599.64,0.0,70.0,,63.5,74.0,0.0,70.0,,0.0,70.71,,67.0,69.0,78.0,62.0
1275,2025-02-10 16:30:00,547.38,0.0,,100.0,86.85000000000001,599.64,0.0,70.0,,55.51333333333334,74.0,0.0,70.0,,0.0,70.81666666666666,,67.0,69.0,78.0,62.0
1276,2025-02-10 16:45:00,539.6066666666667,0.0,,100.0,81.17666666666666,599.64,0.0,70.0,,46.61666666666667,74.0,0.0,70.0,,0.0,70.93333333333334,,67.0,69.0,78.0,62.0
1277,2025-02-10 17:00:00,552.32,0.0,,100.0,76.50333333333333,599.64,0.0,70.0,,38.93333333333333,74.0,0.0,70.0,,0.0,70.95666666666666,,67.0,69.0,78.0,62.0
1278,2025-02-10 17:15:00,560.0866666666667,0.0,,100.0,72.46666666666665,599.64,0.0,70.0,,31.706666666666667,74.0,0.0,70.0,,0.0,70.95,,67.0,69.0,78.0,62.0
1279,2025-02-10 17:30:00,546.6733333333333,0.0,,100.0,69.53666666666668,599.64,0.0,70.0,,24.5,74.0,0.0,70.0,,0.0,70.95666666666666,,67.0,69.0,78.0,62.0
1280,2025-02-10 17:45:00,539.6066666666667,0.0,,100.0,67.21666666666667,599.64,0.0,70.0,,16.69666666666667,74.0,0.0,70.0,,0.0,70.98333333333333,,67.0,69.0,78.0,62.0
1281,2025-02-10 18:00:00,553.7366666666667,0.0,,100.0,65.14333333333333,599.64,0.0,70.0,,7.386666666666667,74.0,0.0,70.0,,0.0,71.07333333333334,,67.0,69.0,78.0,62.0
1282,2025-02-10 18:15:00,552.32,0.0,,100.0,65.36,599.64,0.0,70.0,,0.21,74.0,0.0,70.0,,0.0,71.10333333333334,,67.0,69.0,78.0,62.0
1283,2025-02-10 18:30:00,555.8533333333334,0.0,,100.0,65.63,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.08,,67.0,69.0,78.0,62.0
1284,2025-02-10 18:45:00,555.8533333333334,0.0,,100.0,65.72666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95,,67.0,69.0,78.0,62.0
1285,2025-02-10 19:00:00,548.79,0.0,,100.0,65.86333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.77333333333333,,67.0,69.0,78.0,62.0
1286,2025-02-10 19:15:00,548.0833333333334,0.0,,100.0,66.12333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.60666666666667,,67.0,69.0,78.0,62.0
1287,2025-02-10 19:30:00,565.74,0.0,,100.0,66.29666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666667,,67.0,69.0,78.0,62.0
1288,2025-02-10 19:45:00,553.7366666666667,0.0,,100.0,66.33666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.43666666666667,,67.0,69.0,78.0,62.0
1289,2025-02-10 20:00:00,556.56,0.0,,100.0,66.29666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.43,,67.0,69.0,78.0,62.0
1290,2025-02-10 20:15:00,568.5666666666666,0.0,,100.0,66.30666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.47,,67.0,69.0,78.0,62.0
1291,2025-02-10 20:30:00,577.7466666666668,0.0,,100.0,66.45333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666667,,67.0,69.0,78.0,62.0
1292,2025-02-10 20:45:00,604.5866666666667,0.0,,97.0,66.53666666666668,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.64333333333333,,67.0,69.0,78.0,62.0
1293,2025-02-10 21:00:00,584.81,0.0,,71.66666666666667,66.61333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.67333333333333,,67.0,69.0,78.0,62.0
1294,2025-02-10 21:15:00,593.9966666666666,0.0,,73.16666666666667,66.60333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.83333333333333,,67.0,69.0,78.0,62.0
1295,2025-02-10 21:30:00,608.8233333333334,0.0,,73.83333333333333,66.72000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.95666666666666,,67.0,69.0,78.0,62.0
1296,2025-02-10 21:45:00,600.3466666666667,0.0,,72.5,66.62,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.08666666666666,,67.0,69.0,78.0,62.0
1297,2025-02-10 22:00:00,595.4066666666666,0.0,,73.33333333333333,66.53000000000002,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.1,,67.0,69.0,78.0,62.0
1298,2025-02-10 22:15:00,605.2933333333334,0.0,,74.0,66.36333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.07333333333334,,67.0,69.0,78.0,62.0
1299,2025-02-10 22:30:00,593.2866666666666,0.0,,72.5,66.08666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.90333333333334,,67.0,69.0,78.0,62.0
1300,2025-02-10 22:45:00,599.6433333333333,0.0,,71.83333333333333,65.81666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.58999999999999,,67.0,69.0,78.0,62.0
1301,2025-02-10 23:00:00,606.7066666666666,0.0,,73.33333333333333,65.58666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.19,,67.0,69.0,78.0,62.0
1302,2025-02-10 23:15:00,603.88,0.0,,73.0,65.32666666666667,599.64,0.0,70.0,,4.476666666666667,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
1303,2025-02-10 23:30:00,584.81,0.0,,87.0,66.14999999999999,599.64,0.0,70.0,,14.696666666666664,74.0,0.0,70.0,,0.0,69.42333333333333,,67.0,69.0,78.0,62.0
1304,2025-02-10 23:45:00,551.6133333333333,0.0,,100.0,69.31,599.64,0.0,70.0,,24.063333333333333,74.0,0.0,70.0,,0.0,69.21666666666667,,67.0,69.0,78.0,62.0
1305,2025-02-11 00:00:00,562.21,0.0,,100.0,72.53666666666668,599.64,0.0,70.0,,32.53,74.0,0.0,70.0,,0.0,69.10666666666667,,67.0,69.0,78.0,62.0
1306,2025-02-11 00:15:00,560.09,0.0,,100.0,77.39,599.64,0.0,70.0,,40.66666666666666,74.0,0.0,70.0,,0.0,69.05333333333333,,67.0,69.0,78.0,62.0
1307,2025-02-11 00:30:00,545.9666666666667,0.0,,100.0,80.12333333333333,599.64,0.0,70.0,,45.10666666666666,74.0,0.0,70.0,,0.0,69.15,,67.0,69.0,78.0,62.0
1308,2025-02-11 00:45:00,548.0833333333334,0.0,,100.0,82.12333333333333,599.64,0.0,70.0,,48.09666666666666,74.0,0.0,70.0,,0.0,69.29666666666667,,67.0,69.0,78.0,62.0
1309,2025-02-11 01:00:00,549.5,0.0,,100.0,82.80666666666667,599.64,0.0,70.0,,49.34333333333333,74.0,0.0,70.0,,0.0,69.47,,67.0,69.0,78.0,62.0
1310,2025-02-11 01:15:00,553.03,0.0,,100.0,82.67,599.64,0.0,70.0,,48.69333333333333,74.0,0.0,70.0,,0.0,69.65666666666665,,67.0,69.0,78.0,62.0
1311,2025-02-11 01:30:00,555.8533333333334,0.0,,100.0,80.92666666666666,599.64,0.0,70.0,,46.17,74.0,0.0,70.0,,0.0,69.86,,67.0,69.0,78.0,62.0
1312,2025-02-11 01:45:00,549.4966666666666,0.0,,100.0,79.44333333333334,599.64,0.0,70.0,,44.20666666666667,74.0,0.0,70.0,,0.0,69.99,,67.0,69.0,78.0,62.0
1313,2025-02-11 02:00:00,551.6166666666667,0.0,,100.0,77.81666666666666,599.64,0.0,70.0,,41.333333333333336,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
1314,2025-02-11 02:15:00,557.2666666666667,0.0,,100.0,74.95333333333333,599.64,0.0,70.0,,36.77666666666666,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
1315,2025-02-11 02:30:00,549.4966666666666,0.0,,100.0,72.64333333333333,599.64,0.0,70.0,,32.516666666666666,74.0,0.0,70.0,,0.0,70.35333333333334,,67.0,69.0,78.0,62.0
1316,2025-02-11 02:45:00,548.79,0.0,,100.0,71.26333333333334,599.64,0.0,70.0,,29.74666666666667,74.0,0.0,70.0,,0.0,70.36666666666666,,67.0,69.0,78.0,62.0
1317,2025-02-11 03:00:00,560.7966666666666,0.0,,100.0,69.99333333333334,599.64,0.0,70.0,,26.66,74.0,0.0,70.0,,0.0,70.36666666666666,,67.0,69.0,78.0,62.0
1318,2025-02-11 03:15:00,557.9699999999999,0.0,,100.0,69.14666666666666,599.64,0.0,70.0,,24.69666666666667,74.0,0.0,70.0,,0.0,70.32666666666667,,67.0,69.0,78.0,62.0
1319,2025-02-11 03:30:00,557.2633333333333,0.0,,100.0,68.64999999999999,599.64,0.0,70.0,,23.793333333333333,74.0,0.0,70.0,,0.0,70.27,,67.0,69.0,78.0,62.0
1320,2025-02-11 03:45:00,552.3233333333334,0.0,,100.0,67.99666666666667,599.64,0.0,70.0,,21.743333333333336,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
1321,2025-02-11 04:00:00,560.09,0.0,,100.0,67.26,599.64,0.0,70.0,,19.82,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
1322,2025-02-11 04:15:00,559.3833333333333,0.0,,100.0,66.60333333333334,599.64,0.0,70.0,,18.1,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
1323,2025-02-11 04:30:00,561.5033333333333,0.0,,100.0,66.10333333333334,599.64,0.0,70.0,,16.58,74.0,0.0,70.0,,0.0,70.21666666666665,,67.0,69.0,78.0,62.0
1324,2025-02-11 04:45:00,548.0866666666667,0.0,,100.0,65.66666666666667,599.64,0.0,70.0,,15.11,74.0,0.0,70.0,,0.0,70.20666666666666,,67.0,69.0,78.0,62.0
1325,2025-02-11 05:00:00,554.44,0.0,,100.0,65.17,599.64,0.0,70.0,,13.406666666666666,74.0,0.0,70.0,,0.0,70.21,,67.0,69.0,78.0,62.0
1326,2025-02-11 05:15:00,564.3266666666667,0.0,,100.0,64.79666666666667,599.64,0.0,70.0,,12.053333333333333,74.0,0.0,70.0,,0.0,70.20333333333333,,67.0,69.0,78.0,62.0
1327,2025-02-11 05:30:00,561.5033333333333,0.0,,100.0,64.41333333333334,599.64,0.0,70.0,,11.2,74.0,0.0,70.0,,0.0,70.16666666666667,,67.0,69.0,78.0,62.0
1328,2025-02-11 05:45:00,550.2033333333333,0.0,,100.0,64.25333333333333,599.64,0.0,70.0,,10.926666666666668,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
1329,2025-02-11 06:00:00,555.8533333333334,0.0,,100.0,64.04666666666667,599.64,0.0,70.0,,9.953333333333331,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
1330,2025-02-11 06:15:00,558.6766666666666,0.0,,100.0,64.01,599.64,0.0,70.0,,9.116666666666667,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
1331,2025-02-11 06:30:00,565.0333333333333,0.0,,100.0,64.02,599.64,0.0,70.0,,8.153333333333334,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
1332,2025-02-11 06:45:00,568.5666666666667,0.0,,100.0,64.06666666666666,599.64,0.0,70.0,,7.45,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
1333,2025-02-11 07:00:00,555.1466666666666,0.0,,100.0,63.99333333333334,599.64,0.0,70.0,,7.04,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
1334,2025-02-11 07:15:00,569.2733333333334,0.0,,100.0,63.99333333333334,599.64,0.0,70.0,,6.65,74.0,0.0,70.0,,0.0,70.07,,67.0,69.0,78.0,62.0
1335,2025-02-11 07:30:00,554.4399999999999,0.0,,100.0,63.98,599.64,0.0,70.0,,6.66,74.0,0.0,70.0,,0.0,70.04333333333334,,67.0,69.0,78.0,62.0
1336,2025-02-11 07:45:00,548.0833333333334,0.0,,100.0,63.94333333333333,599.64,0.0,70.0,,7.613333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
1337,2025-02-11 08:00:00,555.85,0.0,,100.0,64.04,599.64,0.0,70.0,,7.35,74.0,0.0,70.0,,0.0,70.00666666666666,,67.0,69.0,78.0,62.0
1338,2025-02-11 08:15:00,550.91,0.0,,100.0,64.11666666666667,599.64,0.0,70.0,,7.57,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
1339,2025-02-11 08:30:00,561.5033333333333,0.0,,100.0,64.26333333333334,599.64,0.0,70.0,,6.446666666666666,74.0,0.0,70.0,,0.0,70.03333333333333,,67.0,69.0,78.0,62.0
1340,2025-02-11 08:45:00,553.0266666666666,0.0,,100.0,64.21333333333334,599.64,0.0,70.0,,4.99,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
1341,2025-02-11 09:00:00,565.0333333333333,0.0,,100.0,64.27,599.64,0.0,70.0,,4.08,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
1342,2025-02-11 09:15:00,555.8533333333334,0.0,,100.0,64.05333333333333,599.64,0.0,70.0,,3.106666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
1343,2025-02-11 09:30:00,553.0266666666666,0.0,,100.0,63.25,599.64,0.0,70.0,,2.58,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
1344,2025-02-11 09:45:00,565.0333333333333,0.0,,100.0,62.88333333333333,599.64,0.0,70.0,,4.153333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
1345,2025-02-11 10:00:00,547.73,0.0,,100.0,62.72,599.64,0.0,70.0,,4.3100000000000005,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
1346,2025-02-11 10:15:00,562.21,0.0,,100.0,62.53333333333333,599.64,0.0,70.0,,6.223333333333334,74.0,0.0,70.0,,0.0,69.89999999999999,,67.0,69.0,78.0,62.0
1347,2025-02-11 10:30:00,567.86,0.0,,100.0,62.39666666666667,599.64,0.0,70.0,,8.556666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
1348,2025-02-11 10:45:00,565.0333333333333,0.0,,100.0,62.91,599.64,0.0,70.0,,12.193333333333332,74.0,0.0,70.0,,0.0,69.72666666666667,,67.0,69.0,78.0,62.0
1349,2025-02-11 11:00:00,560.09,0.0,,100.0,63.97333333333333,599.64,0.0,70.0,,15.07,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
1350,2025-02-11 11:15:00,559.3866666666667,0.0,,100.0,65.35333333333334,599.64,0.0,70.0,,19.416666666666668,74.0,0.0,70.0,,0.0,69.60333333333334,,67.0,69.0,78.0,62.0
1351,2025-02-11 11:30:00,551.6166666666667,0.0,,100.0,66.77666666666666,599.64,0.0,70.0,,23.203333333333333,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
1352,2025-02-11 11:45:00,562.9166666666666,0.0,,100.0,68.04,599.64,0.0,70.0,,26.58,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
1353,2025-02-11 12:00:00,569.98,0.0,,100.0,69.35000000000001,599.64,0.0,70.0,,29.786666666666665,74.0,0.0,70.0,,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
1354,2025-02-11 12:15:00,558.6766666666666,0.0,,100.0,70.71333333333332,599.64,0.0,70.0,,32.776666666666664,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
1355,2025-02-11 12:30:00,565.0333333333333,0.0,,100.0,72.17,599.64,0.0,70.0,,35.57333333333333,74.0,0.0,70.0,,0.0,69.58666666666666,,67.0,69.0,78.0,62.0
1356,2025-02-11 12:45:00,553.0266666666666,0.0,,100.0,72.98,599.64,0.0,70.0,,36.85,74.0,0.0,70.0,,0.0,69.66,,67.0,69.0,78.0,62.0
1357,2025-02-11 13:00:00,557.2666666666667,0.0,,100.0,74.05,599.64,0.0,70.0,,38.51666666666667,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
1358,2025-02-11 13:15:00,547.38,0.0,,100.0,75.29666666666667,599.64,0.0,70.0,,40.376666666666665,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
1359,2025-02-11 13:30:00,561.5033333333333,0.0,,100.0,76.23666666666666,599.64,0.0,70.0,,41.56666666666667,74.0,0.0,70.0,,0.0,69.75999999999999,,67.0,69.0,78.0,62.0
1360,2025-02-11 13:45:00,550.1999999999999,0.0,,100.0,76.04333333333334,599.64,0.0,70.0,,41.403333333333336,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
1361,2025-02-11 14:00:00,542.4333333333333,0.0,,100.0,76.61666666666667,599.64,0.0,70.0,,42.2,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
1362,2025-02-11 14:15:00,545.26,0.0,,100.0,77.27,599.64,0.0,70.0,,43.16666666666666,74.0,0.0,70.0,,0.0,69.85000000000001,,67.0,69.0,78.0,62.0
