,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2351,2025-02-21 21:30:00,562.2066666666666,0.0,,100.0,63.99666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.59666666666668,,67.0,69.0,78.0,62.0
2352,2025-02-21 21:45:00,562.2133333333333,0.0,,100.0,63.99666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,67.0,69.0,78.0,62.0
2353,2025-02-21 22:00:00,581.9866666666667,0.0,,100.0,63.95,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42666666666666,,67.0,69.0,78.0,62.0
2354,2025-02-21 22:15:00,584.1066666666667,0.0,,100.0,63.65,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.30666666666667,,67.0,69.0,78.0,62.0
2355,2025-02-21 22:30:00,590.4599999999999,0.0,,100.0,63.66333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.19,,67.0,69.0,78.0,62.0
2356,2025-02-21 22:45:00,593.99,0.0,,100.0,63.41,599.64,0.0,70.0,,0.2866666666666667,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
2357,2025-02-21 23:00:00,584.1066666666667,0.0,,100.0,63.15,599.64,0.0,70.0,,5.669999999999999,74.0,0.0,70.0,,0.0,69.74666666666667,,67.0,69.0,78.0,62.0
2358,2025-02-21 23:15:00,586.22,0.0,,100.0,64.41,599.64,0.0,70.0,,15.47,74.0,0.0,70.0,,0.0,69.41000000000001,,67.0,69.0,78.0,62.0
2359,2025-02-21 23:30:00,567.15,0.0,,100.0,69.39333333333333,599.64,0.0,70.0,,29.633333333333336,74.0,0.0,70.0,,0.0,69.00333333333333,,67.0,69.0,78.0,62.0
2360,2025-02-21 23:45:00,567.8633333333333,0.0,,100.0,76.76666666666667,599.64,0.0,70.0,,43.53,74.0,0.0,70.0,,0.0,68.72666666666667,,67.0,69.0,78.0,62.0
2361,2025-02-22 00:00:00,565.7366666666667,0.0,,100.0,84.08333333333333,599.64,0.0,70.0,,54.31333333333333,74.0,0.0,70.0,,0.0,68.68333333333334,,67.0,69.0,78.0,62.0
2362,2025-02-22 00:15:00,562.21,0.0,,100.0,87.79333333333334,599.64,0.0,70.0,,59.21666666666667,74.0,0.0,70.0,,0.0,68.85666666666667,,67.0,69.0,78.0,62.0
2363,2025-02-22 00:30:00,553.7333333333332,0.0,,100.0,89.85000000000001,599.64,0.0,70.0,,62.60666666666666,74.0,0.0,70.0,,0.0,69.10333333333334,,67.0,69.0,78.0,62.0
2364,2025-02-22 00:45:00,554.44,0.0,,100.0,90.59666666666664,599.64,0.0,70.0,,63.76666666666667,74.0,0.0,70.0,,0.0,69.35000000000001,,67.0,69.0,78.0,62.0
2365,2025-02-22 01:00:00,554.4399999999999,0.0,,100.0,88.71999999999998,599.64,0.0,70.0,,61.16,74.0,0.0,70.0,,0.0,69.65666666666665,,67.0,69.0,78.0,62.0
2366,2025-02-22 01:15:00,541.0166666666665,0.0,,100.0,88.70666666666666,599.64,0.0,70.0,,61.48666666666667,74.0,0.0,70.0,,0.0,69.73333333333333,,67.0,69.0,78.0,62.0
2367,2025-02-22 01:30:00,557.2666666666667,0.0,,100.0,88.89666666666666,599.64,0.0,70.0,,62.18000000000001,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
2368,2025-02-22 01:45:00,550.9066666666666,0.0,,100.0,89.77666666666666,599.64,0.0,70.0,,63.45,74.0,0.0,70.0,,0.0,69.8,,67.0,69.0,78.0,62.0
2369,2025-02-22 02:00:00,554.4433333333333,0.0,,100.0,91.16,599.64,0.0,70.0,,66.25666666666667,74.0,0.0,70.0,,0.0,69.74,,67.0,69.0,78.0,62.0
2370,2025-02-22 02:15:00,553.7366666666667,0.0,,100.0,92.96,599.64,0.0,70.0,,68.86,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2371,2025-02-22 02:30:00,559.3833333333333,0.0,,100.0,94.1,599.64,0.0,70.0,,70.90333333333334,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2372,2025-02-22 02:45:00,552.3233333333333,0.0,,100.0,95.23,599.64,0.0,70.0,,72.99333333333334,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2373,2025-02-22 03:00:00,549.4966666666667,0.0,,100.0,95.88,599.64,0.0,70.0,,75.10666666666667,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2374,2025-02-22 03:15:00,556.56,0.0,,100.0,96.96666666666664,599.64,0.0,70.0,,77.46999999999998,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2375,2025-02-22 03:30:00,553.7333333333332,0.0,,100.0,98.01333333333334,599.64,0.0,70.0,,79.48333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2376,2025-02-22 03:45:00,531.84,0.0,,100.0,98.84,599.64,0.0,70.0,,81.74666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2377,2025-02-22 04:00:00,544.5533333333333,0.0,,100.0,99.7,599.64,0.0,70.0,,83.84333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2378,2025-02-22 04:15:00,545.2566666666667,0.0,,100.0,100.34333333333332,599.64,0.0,70.0,,85.99333333333334,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2379,2025-02-22 04:30:00,540.3133333333334,0.0,,100.0,101.08,599.64,0.0,70.0,,88.24333333333334,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2380,2025-02-22 04:45:00,545.26,0.0,,100.0,101.91333333333334,599.64,0.0,70.0,,90.33666666666666,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2381,2025-02-22 05:00:00,534.6666666666666,0.0,,100.0,102.65666666666668,599.64,0.0,70.0,,92.33666666666666,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2382,2025-02-22 05:15:00,549.4966666666666,0.0,,100.0,103.64333333333332,599.64,0.0,70.0,,94.55333333333331,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2383,2025-02-22 05:30:00,547.3766666666667,0.0,,100.0,103.89666666666666,599.64,0.0,70.0,,96.64666666666666,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2384,2025-02-22 05:45:00,546.67,0.0,,100.0,103.82666666666668,599.64,0.0,70.0,,98.83333333333331,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2385,2025-02-22 06:00:00,535.37,0.0,,100.0,103.77333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2386,2025-02-22 06:15:00,539.61,0.0,,100.0,103.88666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2387,2025-02-22 06:30:00,537.49,0.0,,100.0,103.75333333333332,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2388,2025-02-22 06:45:00,549.4966666666666,0.0,,100.0,103.77,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2389,2025-02-22 07:00:00,541.02,0.0,,100.0,103.71333333333332,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2390,2025-02-22 07:15:00,536.7833333333333,0.0,,100.0,103.65,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2391,2025-02-22 07:30:00,540.3133333333334,0.0,,100.0,103.74666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2392,2025-02-22 07:45:00,538.1966666666667,0.0,,100.0,103.40666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2393,2025-02-22 08:00:00,541.7266666666666,0.0,,100.0,103.7,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
2394,2025-02-22 08:15:00,533.2533333333334,0.0,,100.0,103.28333333333336,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2395,2025-02-22 08:30:00,536.0766666666667,0.0,,100.0,103.1,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2396,2025-02-22 08:45:00,545.2566666666667,0.0,,100.0,103.27333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
2397,2025-02-22 09:00:00,548.0833333333334,0.0,,100.0,103.02,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
2398,2025-02-22 09:15:00,539.61,0.0,,100.0,102.62,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
2399,2025-02-22 09:30:00,544.5533333333333,0.0,,100.0,102.69333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67999999999999,,67.0,69.0,78.0,62.0
2400,2025-02-22 09:45:00,548.0833333333334,0.0,,100.0,102.74,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,67.0,69.0,78.0,62.0
2401,2025-02-22 10:00:00,543.14,0.0,,100.0,102.73333333333332,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.62666666666667,,67.0,69.0,78.0,62.0
2402,2025-02-22 10:15:00,534.6633333333333,0.0,,100.0,102.84666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.63666666666667,,67.0,69.0,78.0,62.0
2403,2025-02-22 10:30:00,520.5366666666667,0.0,,100.0,102.83,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,67.0,69.0,78.0,62.0
2404,2025-02-22 10:45:00,535.37,0.0,,100.0,102.89,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,67.0,69.0,78.0,62.0
2405,2025-02-22 11:00:00,554.4366666666666,0.0,,100.0,102.69,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,67.0,69.0,78.0,62.0
2406,2025-02-22 11:15:00,529.7233333333334,0.0,,100.0,102.66333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,67.0,69.0,78.0,62.0
2407,2025-02-22 11:30:00,540.3133333333334,0.0,,100.0,102.54666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,67.0,69.0,78.0,62.0
2408,2025-02-22 11:45:00,529.7166666666667,0.0,,100.0,102.45333333333332,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
2409,2025-02-22 12:00:00,530.4233333333333,0.0,,100.0,102.42,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,67.0,69.0,78.0,62.0
2410,2025-02-22 12:15:00,548.0799999999999,0.0,,100.0,102.12666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67999999999999,,67.0,69.0,78.0,62.0
2411,2025-02-22 12:30:00,535.37,0.0,,100.0,102.30333333333331,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66666666666667,,67.0,69.0,78.0,62.0
2412,2025-02-22 12:45:00,532.5433333333334,0.0,,100.0,102.71666666666664,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67999999999999,,67.0,69.0,78.0,62.0
2413,2025-02-22 13:00:00,533.9566666666666,0.0,,100.0,102.83666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2414,2025-02-22 13:15:00,529.7233333333334,0.0,,100.0,103.26333333333332,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
2415,2025-02-22 13:30:00,538.1966666666667,0.0,,100.0,103.84,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
2416,2025-02-22 13:45:00,534.6633333333333,0.0,,100.0,103.60333333333334,599.64,0.0,70.0,,97.63333333333333,74.0,0.0,70.0,,0.0,70.09666666666666,,67.0,69.0,78.0,62.0
2417,2025-02-22 14:00:00,533.9566666666666,0.0,,100.0,103.17,599.64,0.0,70.0,,93.5,74.0,0.0,70.0,,0.0,70.24,,67.0,69.0,78.0,62.0
2418,2025-02-22 14:15:00,536.7833333333333,0.0,,100.0,101.93666666666668,599.64,0.0,70.0,,89.14999999999999,74.0,0.0,70.0,,0.0,70.33999999999999,,67.0,69.0,78.0,62.0
2419,2025-02-22 14:30:00,536.0766666666667,0.0,,100.0,100.39666666666666,599.64,0.0,70.0,,84.97666666666667,74.0,0.0,70.0,,0.0,70.40333333333332,,67.0,69.0,78.0,62.0
2420,2025-02-22 14:45:00,540.3133333333334,0.0,,100.0,98.45333333333332,599.64,0.0,70.0,,79.71666666666668,74.0,0.0,70.0,,0.0,70.50333333333333,,67.0,69.0,78.0,62.0
2421,2025-02-22 15:00:00,531.1333333333333,0.0,,100.0,96.80666666666669,599.64,0.0,70.0,,74.68333333333334,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
2422,2025-02-22 15:15:00,526.1866666666666,0.0,,100.0,93.78666666666668,599.64,0.0,70.0,,68.72000000000001,74.0,0.0,70.0,,0.0,70.63000000000001,,67.0,69.0,78.0,62.0
2423,2025-02-22 15:30:00,524.7733333333333,0.0,,100.0,90.86,599.64,0.0,70.0,,63.48333333333333,74.0,0.0,70.0,,0.0,70.65,,67.0,69.0,78.0,62.0
2424,2025-02-22 15:45:00,545.26,0.0,,100.0,87.94,599.64,0.0,70.0,,58.04666666666666,74.0,0.0,70.0,,0.0,70.66,,67.0,69.0,78.0,62.0
2425,2025-02-22 16:00:00,534.6633333333333,0.0,,100.0,84.63666666666667,599.64,0.0,70.0,,52.66333333333333,74.0,0.0,70.0,,0.0,70.67333333333333,,67.0,69.0,78.0,62.0
2426,2025-02-22 16:15:00,540.3133333333334,0.0,,100.0,81.0,599.64,0.0,70.0,,47.22,74.0,0.0,70.0,,0.0,70.68,,67.0,69.0,78.0,62.0
2427,2025-02-22 16:30:00,556.5600000000001,0.0,,100.0,78.0,599.64,0.0,70.0,,42.50666666666667,74.0,0.0,70.0,,0.0,70.65666666666667,,67.0,69.0,78.0,62.0
2428,2025-02-22 16:45:00,545.9666666666667,0.0,,100.0,75.82000000000001,599.64,0.0,70.0,,38.51,74.0,0.0,70.0,,0.0,70.62333333333333,,67.0,69.0,78.0,62.0
2429,2025-02-22 17:00:00,541.02,0.0,,100.0,74.03333333333333,599.64,0.0,70.0,,35.72,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
2430,2025-02-22 17:15:00,545.9666666666667,0.0,,100.0,72.26,599.64,0.0,70.0,,31.56,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
2431,2025-02-22 17:30:00,547.3766666666667,0.0,,100.0,70.48666666666666,599.64,0.0,70.0,,27.50333333333333,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
2432,2025-02-22 17:45:00,548.7866666666666,0.0,,100.0,68.87,599.64,0.0,70.0,,23.35333333333333,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
2433,2025-02-22 18:00:00,550.1999999999999,0.0,,100.0,67.58,599.64,0.0,70.0,,19.13,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
2434,2025-02-22 18:15:00,557.2666666666667,0.0,,100.0,65.91333333333334,599.64,0.0,70.0,,14.183333333333332,74.0,0.0,70.0,,0.0,70.58666666666666,,67.0,69.0,78.0,62.0
2435,2025-02-22 18:30:00,545.26,0.0,,100.0,65.0,599.64,0.0,70.0,,8.453333333333333,74.0,0.0,70.0,,0.0,70.63333333333334,,67.0,69.0,78.0,62.0
2436,2025-02-22 18:45:00,545.9666666666667,0.0,,100.0,64.99333333333333,599.64,0.0,70.0,,2.303333333333333,74.0,0.0,70.0,,0.0,70.71,,67.0,69.0,78.0,62.0
2437,2025-02-22 19:00:00,548.7933333333334,0.0,,100.0,65.2,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.88,,67.0,69.0,78.0,62.0
2438,2025-02-22 19:15:00,548.0833333333334,0.0,,100.0,65.42333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.93666666666667,,67.0,69.0,78.0,62.0
2439,2025-02-22 19:30:00,553.7333333333332,0.0,,100.0,65.32666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.88666666666667,,67.0,69.0,78.0,62.0
2440,2025-02-22 19:45:00,541.7266666666666,0.0,,100.0,64.98333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.71666666666667,,67.0,69.0,78.0,62.0
2441,2025-02-22 20:00:00,548.7933333333334,0.0,,100.0,64.85000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,67.0,69.0,78.0,62.0
2442,2025-02-22 20:15:00,545.2566666666667,0.0,,100.0,64.72333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
2443,2025-02-22 20:30:00,541.7266666666666,0.0,,100.0,64.72666666666667,599.64,0.0,70.0,,0.0066666666666666,74.0,0.0,70.0,,0.0,70.05666666666667,,67.0,69.0,78.0,62.0
2444,2025-02-22 20:45:00,566.4466666666667,0.0,,100.0,64.96,599.64,0.0,70.0,,0.68,74.0,0.0,70.0,,0.0,69.95666666666666,,67.0,69.0,78.0,62.0
2445,2025-02-22 21:00:00,553.03,0.0,,100.0,65.2,599.64,0.0,70.0,,0.73,74.0,0.0,70.0,,0.0,69.96666666666667,,67.0,69.0,78.0,62.0
2446,2025-02-22 21:15:00,549.4966666666666,0.0,,100.0,65.10333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06,,67.0,69.0,78.0,62.0
2447,2025-02-22 21:30:00,549.4966666666667,0.0,,100.0,65.06666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
2448,2025-02-22 21:45:00,555.1466666666666,0.0,,100.0,64.71666666666665,599.64,0.0,70.0,,1.16,74.0,0.0,70.0,,0.0,69.97,,67.0,69.0,78.0,62.0
2449,2025-02-22 22:00:00,544.55,0.0,,100.0,64.82,599.64,0.0,70.0,,9.64,74.0,0.0,70.0,,0.0,69.60666666666667,,67.0,69.0,78.0,62.0
2450,2025-02-22 22:15:00,559.3833333333333,0.0,,100.0,67.62333333333333,599.64,0.0,70.0,,20.066666666666663,74.0,0.0,70.0,,0.0,69.27666666666667,,67.0,69.0,78.0,62.0
2451,2025-02-22 22:30:00,557.9699999999999,0.0,,100.0,72.14,599.64,0.0,70.0,,31.05666666666667,74.0,0.0,70.0,,0.0,69.05333333333334,,67.0,69.0,78.0,62.0
2452,2025-02-22 22:45:00,550.2033333333333,0.0,,100.0,76.39,599.64,0.0,70.0,,38.34,74.0,0.0,70.0,,0.0,69.04,,67.0,69.0,78.0,62.0
2453,2025-02-22 23:00:00,562.21,0.0,,100.0,79.46666666666667,599.64,0.0,70.0,,43.086666666666666,74.0,0.0,70.0,,0.0,69.13666666666667,,67.0,69.0,78.0,62.0
2454,2025-02-22 23:15:00,541.7266666666666,0.0,,100.0,82.08333333333333,599.64,0.0,70.0,,47.24333333333334,74.0,0.0,70.0,,0.0,69.23666666666666,,67.0,69.0,78.0,62.0
2455,2025-02-22 23:30:00,541.73,0.0,,100.0,82.94,599.64,0.0,70.0,,48.13,74.0,0.0,70.0,,0.0,69.44,,67.0,69.0,78.0,62.0
2456,2025-02-22 23:45:00,548.7866666666666,0.0,,100.0,82.75,599.64,0.0,70.0,,48.11666666666667,74.0,0.0,70.0,,0.0,69.61999999999999,,67.0,69.0,78.0,62.0
2457,2025-02-23 00:00:00,531.1333333333333,0.0,,100.0,82.12333333333333,599.64,0.0,70.0,,46.98666666666667,74.0,0.0,70.0,,0.0,69.76333333333334,,67.0,69.0,78.0,62.0
2458,2025-02-23 00:15:00,545.9666666666667,0.0,,100.0,80.74000000000001,599.64,0.0,70.0,,45.17,74.0,0.0,70.0,,0.0,69.92333333333333,,67.0,69.0,78.0,62.0
2459,2025-02-23 00:30:00,548.0833333333334,0.0,,100.0,78.26,599.64,0.0,70.0,,41.59,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
2460,2025-02-23 00:45:00,553.0266666666666,0.0,,100.0,77.06666666666666,599.64,0.0,70.0,,39.95333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
2461,2025-02-23 01:00:00,547.3733333333333,0.0,,100.0,76.33,599.64,0.0,70.0,,39.03666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
2462,2025-02-23 01:15:00,549.4966666666666,0.0,,100.0,75.53333333333335,599.64,0.0,70.0,,38.123333333333335,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
2463,2025-02-23 01:30:00,545.2566666666667,0.0,,100.0,75.05333333333333,599.64,0.0,70.0,,37.53333333333333,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
2464,2025-02-23 01:45:00,541.02,0.0,,100.0,75.35666666666667,599.64,0.0,70.0,,38.15,74.0,0.0,70.0,,0.0,70.04,,67.0,69.0,78.0,62.0
2465,2025-02-23 02:00:00,553.7366666666667,0.0,,100.0,76.03666666666668,599.64,0.0,70.0,,39.11333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
2466,2025-02-23 02:15:00,552.3233333333333,0.0,,100.0,75.96,599.64,0.0,70.0,,39.47666666666667,74.0,0.0,70.0,,0.0,69.96666666666667,,67.0,69.0,78.0,62.0
2467,2025-02-23 02:30:00,548.0866666666667,0.0,,100.0,76.72333333333333,599.64,0.0,70.0,,41.02333333333333,74.0,0.0,70.0,,0.0,69.92,,67.0,69.0,78.0,62.0
2468,2025-02-23 02:45:00,554.44,0.0,,100.0,78.05666666666667,599.64,0.0,70.0,,43.13,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
2469,2025-02-23 03:00:00,548.0833333333334,0.0,,100.0,79.06666666666666,599.64,0.0,70.0,,44.69,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
2470,2025-02-23 03:15:00,545.2566666666667,0.0,,100.0,81.11666666666667,599.64,0.0,70.0,,48.27666666666666,74.0,0.0,70.0,,0.0,69.72666666666667,,67.0,69.0,78.0,62.0
2471,2025-02-23 03:30:00,537.49,0.0,,100.0,82.83999999999999,599.64,0.0,70.0,,50.75,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2472,2025-02-23 03:45:00,548.0833333333334,0.0,,100.0,84.41666666666667,599.64,0.0,70.0,,53.21333333333333,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2473,2025-02-23 04:00:00,540.3133333333334,0.0,,100.0,86.31666666666666,599.64,0.0,70.0,,55.906666666666666,74.0,0.0,70.0,,0.0,69.67333333333333,,67.0,69.0,78.0,62.0
2474,2025-02-23 04:15:00,548.79,0.0,,100.0,88.57,599.64,0.0,70.0,,59.5,74.0,0.0,70.0,,0.0,69.61333333333333,,67.0,69.0,78.0,62.0
2475,2025-02-23 04:30:00,540.3166666666666,0.0,,100.0,91.36333333333334,599.64,0.0,70.0,,63.403333333333336,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
2476,2025-02-23 04:45:00,549.4966666666667,0.0,,100.0,93.39666666666666,599.64,0.0,70.0,,66.62333333333333,74.0,0.0,70.0,,0.0,69.57333333333332,,67.0,69.0,78.0,62.0
2477,2025-02-23 05:00:00,543.14,0.0,,100.0,95.64666666666666,599.64,0.0,70.0,,69.87666666666667,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
2478,2025-02-23 05:15:00,538.9,0.0,,100.0,96.78666666666668,599.64,0.0,70.0,,71.70666666666666,74.0,0.0,70.0,,0.0,69.62333333333333,,67.0,69.0,78.0,62.0
2479,2025-02-23 05:30:00,536.7866666666667,0.0,,100.0,97.59333333333332,599.64,0.0,70.0,,73.62,74.0,0.0,70.0,,0.0,69.66,,67.0,69.0,78.0,62.0
2480,2025-02-23 05:45:00,534.6633333333333,0.0,,100.0,98.69333333333331,599.64,0.0,70.0,,75.89999999999999,74.0,0.0,70.0,,0.0,69.66333333333334,,67.0,69.0,78.0,62.0
2481,2025-02-23 06:00:00,543.8466666666667,0.0,,100.0,99.4,599.64,0.0,70.0,,78.22,74.0,0.0,70.0,,0.0,69.67333333333333,,67.0,69.0,78.0,62.0
2482,2025-02-23 06:15:00,536.7866666666667,0.0,,100.0,100.49,599.64,0.0,70.0,,80.80333333333333,74.0,0.0,70.0,,0.0,69.66666666666667,,67.0,69.0,78.0,62.0
2483,2025-02-23 06:30:00,536.7833333333333,0.0,,100.0,101.67666666666666,599.64,0.0,70.0,,82.89333333333333,74.0,0.0,70.0,,0.0,69.67333333333333,,67.0,69.0,78.0,62.0
2484,2025-02-23 06:45:00,548.79,0.0,,100.0,102.29666666666668,599.64,0.0,70.0,,84.83999999999999,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
2485,2025-02-23 07:00:00,536.08,0.0,,100.0,103.06,599.64,0.0,70.0,,87.02666666666666,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
2486,2025-02-23 07:15:00,529.0133333333333,0.0,,100.0,104.02666666666666,599.64,0.0,70.0,,89.11,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2487,2025-02-23 07:30:00,534.6633333333333,0.0,,100.0,104.66666666666669,599.64,0.0,70.0,,91.22333333333334,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2488,2025-02-23 07:45:00,532.5433333333334,0.0,,100.0,105.5,599.64,0.0,70.0,,93.47333333333334,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2489,2025-02-23 08:00:00,531.13,0.0,,100.0,106.19666666666669,599.64,0.0,70.0,,95.60333333333334,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2490,2025-02-23 08:15:00,524.7766666666666,0.0,,100.0,106.29333333333334,599.64,0.0,70.0,,97.58333333333331,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2491,2025-02-23 08:30:00,518.42,0.0,,100.0,106.16666666666669,599.64,0.0,70.0,,99.56333333333332,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2492,2025-02-23 08:45:00,516.3000000000001,0.0,,100.0,106.17666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2493,2025-02-23 09:00:00,530.43,0.0,,100.0,106.24,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2494,2025-02-23 09:15:00,526.19,0.0,,100.0,106.27333333333333,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2495,2025-02-23 09:30:00,533.9566666666666,0.0,,100.0,105.87666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2496,2025-02-23 09:45:00,516.3000000000001,0.0,,100.0,105.73333333333332,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2497,2025-02-23 10:00:00,521.9499999999999,0.0,,100.0,105.83666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2498,2025-02-23 10:15:00,522.6566666666666,0.0,,100.0,105.72666666666667,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2499,2025-02-23 10:30:00,525.4833333333333,0.0,,100.0,105.84333333333332,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2500,2025-02-23 10:45:00,517.0066666666667,0.0,,100.0,105.72333333333334,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2501,2025-02-23 11:00:00,536.78,0.0,,100.0,105.56666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2502,2025-02-23 11:15:00,531.84,0.0,,100.0,105.39,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2503,2025-02-23 11:30:00,535.37,0.0,,100.0,105.60666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2504,2025-02-23 11:45:00,527.6033333333334,0.0,,100.0,105.33,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
2505,2025-02-23 12:00:00,528.3066666666667,0.0,,100.0,105.57666666666668,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2506,2025-02-23 12:15:00,526.19,0.0,,100.0,105.23,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2507,2025-02-23 12:30:00,536.7833333333333,0.0,,100.0,105.30666666666669,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2508,2025-02-23 12:45:00,523.3633333333333,0.0,,100.0,105.27666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2509,2025-02-23 13:00:00,529.72,0.0,,100.0,105.67666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.78333333333333,,67.0,69.0,78.0,62.0
2510,2025-02-23 13:15:00,534.6666666666666,0.0,,100.0,106.41666666666669,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.85000000000001,,67.0,69.0,78.0,62.0
2511,2025-02-23 13:30:00,525.48,0.0,,100.0,106.83666666666666,599.64,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.95666666666666,,67.0,69.0,78.0,62.0
2512,2025-02-23 13:45:00,524.7733333333334,0.0,,100.0,107.36666666666667,599.64,0.0,70.0,,98.27,74.0,0.0,70.0,,0.0,70.07000000000001,,67.0,69.0,78.0,62.0
2513,2025-02-23 14:00:00,519.8333333333334,0.0,,100.0,107.56,599.64,0.0,70.0,,94.96666666666664,74.0,0.0,70.0,,0.0,70.17,,67.0,69.0,78.0,62.0
2514,2025-02-23 14:15:00,524.7766666666666,0.0,,100.0,106.49666666666668,599.64,0.0,70.0,,90.62333333333332,74.0,0.0,70.0,,0.0,70.30666666666666,,67.0,69.0,78.0,62.0
2515,2025-02-23 14:30:00,524.07,0.0,,100.0,105.09,599.64,0.0,70.0,,85.36,74.0,0.0,70.0,,0.0,70.42666666666666,,67.0,69.0,78.0,62.0
2516,2025-02-23 14:45:00,520.54,0.0,,100.0,102.68666666666668,599.64,0.0,70.0,,79.34333333333333,74.0,0.0,70.0,,0.0,70.54333333333334,,67.0,69.0,78.0,62.0
2517,2025-02-23 15:00:00,513.4733333333334,0.0,,100.0,99.63333333333333,599.64,0.0,70.0,,72.47333333333334,74.0,0.0,70.0,,0.0,70.65666666666667,,67.0,69.0,78.0,62.0
2518,2025-02-23 15:15:00,519.1266666666667,0.0,,100.0,95.34,599.64,0.0,70.0,,64.85333333333334,74.0,0.0,70.0,,0.0,70.76,,67.0,69.0,78.0,62.0
2519,2025-02-23 15:30:00,520.5366666666667,0.0,,100.0,89.49666666666667,599.64,0.0,70.0,,55.77666666666666,74.0,0.0,70.0,,0.0,70.90333333333334,,67.0,69.0,78.0,62.0
2520,2025-02-23 15:45:00,526.19,0.0,,100.0,83.3,599.64,0.0,70.0,,46.88666666666666,74.0,0.0,70.0,,0.0,70.98666666666666,,67.0,69.0,78.0,62.0
2521,2025-02-23 16:00:00,526.19,0.0,,100.0,77.27,599.64,0.0,70.0,,37.38,74.0,0.0,70.0,,0.0,71.07333333333334,,67.0,69.0,78.0,62.0
2522,2025-02-23 16:15:00,538.1933333333333,0.0,,100.0,72.85333333333334,599.64,0.0,70.0,,28.47666666666667,74.0,0.0,70.0,,0.0,71.1,,67.0,69.0,78.0,62.0
2523,2025-02-23 16:30:00,534.6633333333333,0.0,,100.0,69.04666666666667,599.64,0.0,70.0,,19.12666666666667,74.0,0.0,70.0,,0.0,71.14666666666666,,67.0,69.0,78.0,62.0
2524,2025-02-23 16:45:00,538.9,0.0,,100.0,66.31333333333333,599.64,0.0,70.0,,9.393333333333333,74.0,0.0,70.0,,0.0,71.18666666666667,,67.0,69.0,78.0,62.0
2525,2025-02-23 17:00:00,543.14,0.0,,100.0,66.15333333333332,599.64,0.0,70.0,,1.0833333333333333,74.0,0.0,70.0,,0.0,71.22666666666667,,67.0,69.0,78.0,62.0
2526,2025-02-23 17:15:00,533.2533333333334,0.0,,100.0,66.29,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.17666666666666,,67.0,69.0,78.0,62.0
2527,2025-02-23 17:30:00,542.4333333333333,0.0,,100.0,66.5,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.08666666666666,,67.0,69.0,78.0,62.0
2528,2025-02-23 17:45:00,533.96,0.0,,100.0,66.96666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.99333333333334,,67.0,69.0,78.0,62.0
2529,2025-02-23 18:00:00,536.7833333333333,0.0,,100.0,67.12333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.89666666666666,,67.0,69.0,78.0,62.0
2530,2025-02-23 18:15:00,548.79,0.0,,100.0,67.22000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.74666666666667,,67.0,69.0,78.0,62.0
2531,2025-02-23 18:30:00,541.0233333333334,0.0,,100.0,67.49333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.61999999999999,,67.0,69.0,78.0,62.0
2532,2025-02-23 18:45:00,541.73,0.0,,100.0,67.78333333333335,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.55666666666667,,67.0,69.0,78.0,62.0
2533,2025-02-23 19:00:00,538.1933333333333,0.0,,100.0,67.83999999999999,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,67.0,69.0,78.0,62.0
2534,2025-02-23 19:15:00,543.14,0.0,,100.0,67.93333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,67.0,69.0,78.0,62.0
2535,2025-02-23 19:30:00,550.9066666666666,0.0,,100.0,67.99333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.53333333333335,,67.0,69.0,78.0,62.0
2536,2025-02-23 19:45:00,593.2833333333333,0.0,,85.83333333333333,67.13666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
2537,2025-02-23 20:00:00,585.5166666666668,0.0,,61.833333333333336,65.13666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.42,,67.0,69.0,78.0,62.0
2538,2025-02-23 20:15:00,608.12,0.0,,61.833333333333336,65.12,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
2539,2025-02-23 20:30:00,591.8766666666667,0.0,,61.333333333333336,65.12666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.29333333333334,,67.0,69.0,78.0,62.0
2540,2025-02-23 20:45:00,597.5266666666666,0.0,,59.5,65.15666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.40666666666667,,67.0,69.0,78.0,62.0
2541,2025-02-23 21:00:00,596.8166666666666,0.0,,58.5,65.08,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.52666666666667,,67.0,69.0,78.0,62.0
2542,2025-02-23 21:15:00,602.4666666666667,0.0,,59.66666666666666,65.22333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.65666666666667,,67.0,69.0,78.0,62.0
2543,2025-02-23 21:30:00,593.2866666666666,0.0,,58.66666666666666,65.13333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.80333333333333,,67.0,69.0,78.0,62.0
2544,2025-02-23 21:45:00,589.0466666666666,0.0,,58.0,65.06666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.91666666666667,,67.0,69.0,78.0,62.0
2545,2025-02-23 22:00:00,597.5233333333334,0.0,,59.333333333333336,64.84333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.96333333333332,,67.0,69.0,78.0,62.0
2546,2025-02-23 22:15:00,604.59,0.0,,58.833333333333336,64.64333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,71.02,,67.0,69.0,78.0,62.0
2547,2025-02-23 22:30:00,593.9899999999999,0.0,,59.16666666666666,64.40666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.98333333333333,,67.0,69.0,78.0,62.0
2548,2025-02-23 22:45:00,610.2366666666667,0.0,,59.0,64.2,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.90333333333334,,67.0,69.0,78.0,62.0
2549,2025-02-23 23:00:00,601.0533333333333,0.0,,57.833333333333336,63.73333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.74333333333333,,67.0,69.0,78.0,62.0
2550,2025-02-23 23:15:00,595.4066666666666,0.0,,58.333333333333336,63.29333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.39999999999999,,67.0,69.0,78.0,62.0
2551,2025-02-23 23:30:00,603.1766666666666,0.0,,58.66666666666666,62.81,599.64,0.0,70.0,,2.1766666666666663,74.0,0.0,70.0,,0.0,69.92333333333333,,67.0,69.0,78.0,62.0
2552,2025-02-23 23:45:00,603.88,0.0,,60.0,63.75333333333333,599.64,0.0,70.0,,13.893333333333333,74.0,0.0,70.0,,0.0,69.41666666666667,,67.0,69.0,78.0,62.0
2553,2025-02-24 00:00:00,592.58,0.0,,70.5,67.81,599.64,0.0,70.0,,28.08,74.0,0.0,70.0,,0.0,69.00666666666666,,67.0,69.0,78.0,62.0
2554,2025-02-24 00:15:00,603.1733333333333,0.0,,79.5,71.49,599.64,0.0,70.0,,37.84666666666666,74.0,0.0,70.0,,0.0,68.91666666666667,,67.0,69.0,78.0,62.0
2555,2025-02-24 00:30:00,590.4633333333333,0.0,,85.5,76.73666666666666,599.64,0.0,70.0,,45.25,74.0,0.0,70.0,,0.0,68.96,,67.0,69.0,78.0,62.0
2556,2025-02-24 00:45:00,588.3433333333334,0.0,,96.0,82.16666666666667,599.64,0.0,70.0,,51.42666666666667,74.0,0.0,70.0,,0.0,69.01,,67.0,69.0,78.0,62.0
2557,2025-02-24 01:00:00,573.51,0.0,,100.0,85.67333333333333,599.64,0.0,70.0,,54.69,74.0,0.0,70.0,,0.0,69.18333333333334,,67.0,69.0,78.0,62.0
2558,2025-02-24 01:15:00,574.22,0.0,,100.0,86.88333333333333,599.64,0.0,70.0,,55.46333333333333,74.0,0.0,70.0,,0.0,69.40333333333332,,67.0,69.0,78.0,62.0
2559,2025-02-24 01:30:00,577.04,0.0,,100.0,86.06,599.64,0.0,70.0,,54.80666666666667,74.0,0.0,70.0,,0.0,69.61333333333333,,67.0,69.0,78.0,62.0
2560,2025-02-24 01:45:00,547.3766666666667,0.0,,100.0,85.78666666666668,599.64,0.0,70.0,,54.376666666666665,74.0,0.0,70.0,,0.0,69.75666666666666,,67.0,69.0,78.0,62.0
2561,2025-02-24 02:00:00,557.2633333333333,0.0,,100.0,85.08333333333333,599.64,0.0,70.0,,52.29666666666666,74.0,0.0,70.0,,0.0,69.92666666666666,,67.0,69.0,78.0,62.0
2562,2025-02-24 02:15:00,550.2033333333334,0.0,,100.0,84.16333333333334,599.64,0.0,70.0,,51.24333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
2563,2025-02-24 02:30:00,534.6633333333333,0.0,,100.0,82.27333333333333,599.64,0.0,70.0,,48.57333333333333,74.0,0.0,70.0,,0.0,70.10000000000001,,67.0,69.0,78.0,62.0
2564,2025-02-24 02:45:00,527.6,0.0,,100.0,81.04333333333334,599.64,0.0,70.0,,46.53333333333333,74.0,0.0,70.0,,0.0,70.15666666666668,,67.0,69.0,78.0,62.0
2565,2025-02-24 03:00:00,540.3166666666667,0.0,,100.0,78.19,599.64,0.0,70.0,,41.85,74.0,0.0,70.0,,0.0,70.3,,67.0,69.0,78.0,62.0
2566,2025-02-24 03:15:00,545.9633333333333,0.0,,100.0,75.95,599.64,0.0,70.0,,38.86666666666667,74.0,0.0,70.0,,0.0,70.31,,67.0,69.0,78.0,62.0
2567,2025-02-24 03:30:00,538.9033333333333,0.0,,100.0,75.15333333333334,599.64,0.0,70.0,,37.83,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
2568,2025-02-24 03:45:00,528.3100000000001,0.0,,100.0,74.06666666666666,599.64,0.0,70.0,,36.303333333333335,74.0,0.0,70.0,,0.0,70.23666666666666,,67.0,69.0,78.0,62.0
2569,2025-02-24 04:00:00,538.9033333333333,0.0,,100.0,73.89333333333333,599.64,0.0,70.0,,36.24333333333333,74.0,0.0,70.0,,0.0,70.14666666666666,,67.0,69.0,78.0,62.0
2570,2025-02-24 04:15:00,537.49,0.0,,100.0,73.80666666666666,599.64,0.0,70.0,,36.31,74.0,0.0,70.0,,0.0,70.10000000000001,,67.0,69.0,78.0,62.0
2571,2025-02-24 04:30:00,538.9033333333333,0.0,,100.0,74.32333333333334,599.64,0.0,70.0,,37.443333333333335,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
2572,2025-02-24 04:45:00,544.55,0.0,,100.0,74.86,599.64,0.0,70.0,,38.29666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
2573,2025-02-24 05:00:00,536.0766666666667,0.0,,100.0,75.84,599.64,0.0,70.0,,40.22,74.0,0.0,70.0,,0.0,69.89999999999999,,67.0,69.0,78.0,62.0
2574,2025-02-24 05:15:00,553.7333333333332,0.0,,100.0,77.49666666666667,599.64,0.0,70.0,,42.18,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
2575,2025-02-24 05:30:00,541.7266666666666,0.0,,100.0,78.41333333333334,599.64,0.0,70.0,,43.34333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
2576,2025-02-24 05:45:00,547.3766666666667,0.0,,100.0,79.18333333333334,599.64,0.0,70.0,,44.36333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
2577,2025-02-24 06:00:00,526.8933333333333,0.0,,100.0,79.87333333333333,599.64,0.0,70.0,,45.446666666666665,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
2578,2025-02-24 06:15:00,541.02,0.0,,100.0,80.48666666666666,599.64,0.0,70.0,,46.59,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
2579,2025-02-24 06:30:00,548.0833333333334,0.0,,100.0,81.3,599.64,0.0,70.0,,47.98333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
2580,2025-02-24 06:45:00,533.9566666666666,0.0,,100.0,82.31,599.64,0.0,70.0,,49.553333333333335,74.0,0.0,70.0,,0.0,69.82,,67.0,69.0,78.0,62.0
2581,2025-02-24 07:00:00,538.9,0.0,,100.0,83.43333333333334,599.64,0.0,70.0,,50.96666666666667,74.0,0.0,70.0,,0.0,69.82,,67.0,69.0,78.0,62.0
2582,2025-02-24 07:15:00,538.9033333333333,0.0,,100.0,84.19333333333333,599.64,0.0,70.0,,52.20666666666667,74.0,0.0,70.0,,0.0,69.80666666666666,,67.0,69.0,78.0,62.0
2583,2025-02-24 07:30:00,523.36,0.0,,100.0,85.345,599.64,0.0,70.0,,53.63,74.0,0.0,70.0,,0.0,69.81,,67.0,69.0,78.0,62.0
2584,2025-02-24 07:45:00,539.6066666666667,0.0,,100.0,86.42666666666666,599.64,0.0,70.0,,55.41,74.0,0.0,70.0,,0.0,69.8,,67.0,69.0,78.0,62.0
2585,2025-02-24 08:00:00,533.25,0.0,,100.0,87.69333333333334,599.64,0.0,70.0,,57.32,74.0,0.0,70.0,,0.0,69.78,,67.0,69.0,78.0,62.0
2586,2025-02-24 08:15:00,530.4266666666667,0.0,,100.0,88.94333333333333,599.64,0.0,70.0,,58.723333333333336,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
2587,2025-02-24 08:30:00,526.8933333333333,0.0,,100.0,89.32,599.64,0.0,70.0,,59.64000000000001,74.0,0.0,70.0,,0.0,69.80666666666666,,67.0,69.0,78.0,62.0
2588,2025-02-24 08:45:00,538.1966666666667,0.0,,100.0,90.23,599.64,0.0,70.0,,60.98666666666667,74.0,0.0,70.0,,0.0,69.81333333333333,,67.0,69.0,78.0,62.0
2589,2025-02-24 09:00:00,526.8966666666666,0.0,,100.0,91.16333333333334,599.64,0.0,70.0,,62.48666666666667,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
2590,2025-02-24 09:15:00,529.7199999999999,0.0,,100.0,92.21,599.64,0.0,70.0,,64.03000000000002,74.0,0.0,70.0,,0.0,69.80666666666666,,67.0,69.0,78.0,62.0
2591,2025-02-24 09:30:00,517.0066666666667,0.0,,100.0,92.99,599.64,0.0,70.0,,65.39,74.0,0.0,70.0,,0.0,69.80666666666666,,67.0,69.0,78.0,62.0
2592,2025-02-24 09:45:00,527.6033333333334,0.0,,100.0,93.91333333333334,599.64,0.0,70.0,,66.69333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,67.0,69.0,78.0,62.0
2593,2025-02-24 10:00:00,524.7766666666666,0.0,,100.0,94.53666666666668,599.64,0.0,70.0,,68.47666666666667,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
2594,2025-02-24 10:15:00,516.3000000000001,0.0,,100.0,95.70666666666666,599.64,0.0,70.0,,70.64999999999999,74.0,0.0,70.0,,0.0,69.77,,67.0,69.0,78.0,62.0
2595,2025-02-24 10:30:00,525.4833333333333,0.0,,100.0,97.36,599.64,0.0,70.0,,73.08999999999999,74.0,0.0,70.0,,0.0,69.73,,67.0,69.0,78.0,62.0
2596,2025-02-24 10:45:00,533.2533333333333,0.0,,100.0,98.41333333333334,599.64,0.0,70.0,,74.64333333333333,74.0,0.0,70.0,,0.0,69.76333333333334,,67.0,69.0,78.0,62.0
2597,2025-02-24 11:00:00,521.9533333333334,0.0,,100.0,98.49333333333334,599.64,0.0,70.0,,75.0,74.0,0.0,70.0,,0.0,69.8,,67.0,69.0,78.0,62.0
2598,2025-02-24 11:15:00,518.42,0.0,,100.0,99.04,599.64,0.0,70.0,,76.08666666666666,74.0,0.0,70.0,,0.0,69.82,,67.0,69.0,78.0,62.0
2599,2025-02-24 11:30:00,519.8333333333334,0.0,,100.0,99.54333333333334,599.64,0.0,70.0,,77.45,74.0,0.0,70.0,,0.0,69.81333333333333,,67.0,69.0,78.0,62.0
2600,2025-02-24 11:45:00,518.42,0.0,,100.0,100.19666666666669,599.64,0.0,70.0,,78.71333333333332,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
2601,2025-02-24 12:00:00,524.7733333333333,0.0,,100.0,100.72333333333334,599.64,0.0,70.0,,79.74666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
2602,2025-02-24 12:15:00,520.5366666666667,0.0,,100.0,101.12,599.64,0.0,70.0,,80.70666666666666,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
2603,2025-02-24 12:30:00,527.6,0.0,,100.0,101.66,599.64,0.0,70.0,,81.77,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
2604,2025-02-24 12:45:00,512.0633333333334,0.0,,100.0,102.05,599.64,0.0,70.0,,82.73333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
2605,2025-02-24 13:00:00,524.7733333333334,0.0,,100.0,102.37,599.64,0.0,70.0,,82.72,74.0,0.0,70.0,,0.0,69.89666666666666,,67.0,69.0,78.0,62.0
2606,2025-02-24 13:15:00,521.9499999999999,0.0,,100.0,102.38666666666668,599.64,0.0,70.0,,81.46999999999998,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
2607,2025-02-24 13:30:00,524.07,0.0,,100.0,101.36333333333332,599.64,0.0,70.0,,77.98666666666666,74.0,0.0,70.0,,0.0,70.13666666666667,,67.0,69.0,78.0,62.0
2608,2025-02-24 13:45:00,514.18,0.0,,100.0,99.46666666666664,599.64,0.0,70.0,,73.08666666666666,74.0,0.0,70.0,,0.0,70.30333333333333,,67.0,69.0,78.0,62.0
2609,2025-02-24 14:00:00,519.1266666666667,0.0,,100.0,95.83333333333331,599.64,0.0,70.0,,66.22666666666667,74.0,0.0,70.0,,0.0,70.48333333333333,,67.0,69.0,78.0,62.0
2610,2025-02-24 14:15:00,521.2466666666667,0.0,,100.0,90.74666666666668,599.64,0.0,70.0,,57.57333333333333,74.0,0.0,70.0,,0.0,70.69333333333333,,67.0,69.0,78.0,62.0
2611,2025-02-24 14:30:00,525.4833333333332,0.0,,100.0,84.00333333333333,599.64,0.0,70.0,,47.47,74.0,0.0,70.0,,0.0,70.89666666666666,,67.0,69.0,78.0,62.0
2612,2025-02-24 14:45:00,519.1266666666667,0.0,,100.0,78.18666666666667,599.64,0.0,70.0,,38.21666666666667,74.0,0.0,70.0,,0.0,71.02333333333333,,67.0,69.0,78.0,62.0
2613,2025-02-24 15:00:00,553.73,0.0,,100.0,71.94333333333333,599.64,0.0,70.0,,26.6,74.0,0.0,70.0,,0.0,71.16666666666667,,67.0,69.0,78.0,62.0
2614,2025-02-24 15:15:00,561.5033333333333,0.0,,100.0,68.32333333333334,599.64,0.0,70.0,,18.53333333333333,74.0,0.0,70.0,,0.0,71.12666666666667,,67.0,69.0,78.0,62.0
2615,2025-02-24 15:30:00,581.9833333333333,0.0,,100.0,66.66666666666667,599.64,0.0,70.0,,13.756666666666668,74.0,0.0,70.0,,0.0,70.96333333333334,,67.0,69.0,78.0,62.0
2616,2025-02-24 15:45:00,600.3466666666667,0.0,,80.33333333333333,65.58666666666666,599.64,0.0,70.0,,11.283333333333331,74.0,0.0,70.0,,0.0,70.76666666666667,,67.0,69.0,78.0,62.0
2617,2025-02-24 16:00:00,600.35,0.0,,70.66666666666667,65.38666666666667,599.64,0.0,70.0,,8.896666666666667,74.0,0.0,70.0,,0.0,70.61666666666667,,67.0,69.0,78.0,62.0
2618,2025-02-24 16:15:00,585.52,0.0,,66.5,65.27666666666666,599.64,0.0,70.0,,7.68,74.0,0.0,70.0,,0.0,70.46666666666667,,67.0,69.0,78.0,62.0
2619,2025-02-24 16:30:00,586.22,0.0,,64.16666666666667,65.09333333333332,599.64,0.0,70.0,,8.533333333333333,74.0,0.0,70.0,,0.0,70.28,,67.0,69.0,78.0,62.0
2620,2025-02-24 16:45:00,601.0566666666667,0.0,,61.333333333333336,65.04333333333334,599.64,0.0,70.0,,10.053333333333333,74.0,0.0,70.0,,0.0,70.11666666666666,,67.0,69.0,78.0,62.0
2621,2025-02-24 17:00:00,597.5266666666666,0.0,,58.833333333333336,65.58666666666666,599.64,0.0,70.0,,13.393333333333333,74.0,0.0,70.0,,0.0,69.95666666666666,,67.0,69.0,78.0,62.0
2622,2025-02-24 17:15:00,603.1733333333333,0.0,,54.333333333333336,66.15666666666667,599.64,0.0,70.0,,15.9,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
2623,2025-02-24 17:30:00,588.3433333333334,0.0,,52.66666666666666,66.67333333333333,599.64,0.0,70.0,,18.356666666666666,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
2624,2025-02-24 17:45:00,601.0566666666667,0.0,,50.0,67.78333333333333,599.64,0.0,70.0,,21.956666666666667,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
2625,2025-02-24 18:00:00,607.4133333333333,0.0,,47.5,67.90666666666667,599.64,0.0,70.0,,24.01,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
2626,2025-02-24 18:15:00,596.1133333333333,0.0,,47.0,67.85666666666667,599.64,0.0,70.0,,23.05666666666667,74.0,0.0,70.0,,0.0,69.84333333333335,,67.0,69.0,78.0,62.0
2627,2025-02-24 18:30:00,606.0,0.0,,46.333333333333336,67.47333333333334,599.64,0.0,70.0,,21.05,74.0,0.0,70.0,,0.0,69.96333333333334,,67.0,69.0,78.0,62.0
2628,2025-02-24 18:45:00,596.82,0.0,,44.833333333333336,67.16666666666667,599.64,0.0,70.0,,19.38,74.0,0.0,70.0,,0.0,70.05333333333334,,67.0,69.0,78.0,62.0
2629,2025-02-24 19:00:00,599.6433333333333,0.0,,42.833333333333336,66.49,599.64,0.0,70.0,,17.48,74.0,0.0,70.0,,0.0,70.09666666666666,,67.0,69.0,78.0,62.0
2630,2025-02-24 19:15:00,588.3433333333334,0.0,,42.66666666666666,66.54,599.64,0.0,70.0,,17.516666666666666,74.0,0.0,70.0,,0.0,70.08999999999999,,67.0,69.0,78.0,62.0
2631,2025-02-24 19:30:00,586.9266666666667,0.0,,42.16666666666666,66.41000000000001,599.64,0.0,70.0,,17.256666666666664,74.0,0.0,70.0,,0.0,70.06,,67.0,69.0,78.0,62.0
2632,2025-02-24 19:45:00,596.1133333333333,0.0,,40.0,66.34333333333333,599.64,0.0,70.0,,15.6,74.0,0.0,70.0,,0.0,70.10666666666667,,67.0,69.0,78.0,62.0
2633,2025-02-24 20:00:00,621.5400000000001,0.0,,38.833333333333336,65.50333333333333,599.64,0.0,70.0,,13.723333333333334,74.0,0.0,70.0,,0.0,70.14,,67.0,69.0,78.0,62.0
2634,2025-02-24 20:15:00,600.3466666666667,0.0,,38.833333333333336,65.03,599.64,0.0,70.0,,13.050000000000002,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
2635,2025-02-24 20:30:00,598.2266666666667,0.0,,39.333333333333336,64.46333333333332,599.64,0.0,70.0,,12.143333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
2636,2025-02-24 20:45:00,598.2333333333332,0.0,,40.0,64.62666666666667,599.64,0.0,70.0,,13.423333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
2637,2025-02-24 21:00:00,602.4699999999999,0.0,,40.16666666666666,64.88,599.64,0.0,70.0,,14.246666666666668,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
2638,2025-02-24 21:15:00,596.1133333333333,0.0,,40.333333333333336,65.02,599.64,0.0,70.0,,15.39,74.0,0.0,70.0,,0.0,69.94,,67.0,69.0,78.0,62.0
2639,2025-02-24 21:30:00,601.0566666666667,0.0,,40.66666666666666,64.92333333333333,599.64,0.0,70.0,,15.273333333333332,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
2640,2025-02-24 21:45:00,604.5866666666667,0.0,,40.66666666666666,64.90333333333332,599.64,0.0,70.0,,15.716666666666669,74.0,0.0,70.0,,0.0,69.94333333333333,,67.0,69.0,78.0,62.0
2641,2025-02-24 22:00:00,608.8266666666667,0.0,,40.5,65.21666666666667,599.64,0.0,70.0,,17.80666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
2642,2025-02-24 22:15:00,595.4066666666666,0.0,,40.66666666666666,65.42333333333333,599.64,0.0,70.0,,19.28333333333333,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
2643,2025-02-24 22:30:00,591.17,0.0,,40.833333333333336,65.46,599.64,0.0,70.0,,20.46,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
2644,2025-02-24 22:45:00,600.35,0.0,,40.833333333333336,65.82666666666667,599.64,0.0,70.0,,21.58,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
2645,2025-02-24 23:00:00,601.7633333333333,0.0,,40.833333333333336,65.93666666666667,599.64,0.0,70.0,,20.91,74.0,0.0,70.0,,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
2646,2025-02-24 23:15:00,598.9399999999999,0.0,,40.333333333333336,65.44666666666666,599.64,0.0,70.0,,22.02,74.0,0.0,70.0,,0.0,69.89666666666666,,67.0,69.0,78.0,62.0
2647,2025-02-24 23:30:00,606.0,0.0,,41.16666666666666,65.63,599.64,0.0,70.0,,24.16,74.0,0.0,70.0,,0.0,69.82333333333332,,67.0,69.0,78.0,62.0
2648,2025-02-24 23:45:00,591.8766666666667,0.0,,43.833333333333336,66.64,599.64,0.0,70.0,,28.886666666666667,74.0,0.0,70.0,,0.0,69.67333333333333,,67.0,69.0,78.0,62.0
2649,2025-02-25 00:00:00,602.4699999999999,0.0,,45.66666666666666,68.78666666666668,599.64,0.0,70.0,,33.99,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
2650,2025-02-25 00:15:00,598.23,0.0,,46.16666666666666,69.63,599.64,0.0,70.0,,35.166666666666664,74.0,0.0,70.0,,0.0,69.64999999999999,,67.0,69.0,78.0,62.0
2651,2025-02-25 00:30:00,608.1166666666667,0.0,,45.833333333333336,69.62333333333333,599.64,0.0,70.0,,35.31,74.0,0.0,70.0,,0.0,69.76,,67.0,69.0,78.0,62.0
2652,2025-02-25 00:45:00,591.1666666666666,0.0,,45.833333333333336,68.77,599.64,0.0,70.0,,32.52,74.0,0.0,70.0,,0.0,69.96333333333332,,67.0,69.0,78.0,62.0
2653,2025-02-25 01:00:00,591.8733333333333,0.0,,46.0,67.95666666666666,599.64,0.0,70.0,,30.266666666666666,74.0,0.0,70.0,,0.0,70.05333333333333,,67.0,69.0,78.0,62.0
2654,2025-02-25 01:15:00,598.9366666666666,0.0,,46.0,67.27,599.64,0.0,70.0,,28.80333333333333,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
2655,2025-02-25 01:30:00,606.0,0.0,,46.16666666666666,66.90333333333332,599.64,0.0,70.0,,28.48,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
2656,2025-02-25 01:45:00,597.5233333333333,0.0,,47.333333333333336,67.37666666666667,599.64,0.0,70.0,,29.85333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
2657,2025-02-25 02:00:00,596.1133333333333,0.0,,48.833333333333336,67.43666666666667,599.64,0.0,70.0,,29.863333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
2658,2025-02-25 02:15:00,605.2933333333334,0.0,,49.333333333333336,67.5,599.64,0.0,70.0,,29.993333333333336,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
2659,2025-02-25 02:30:00,601.0533333333334,0.0,,50.0,67.39999999999999,599.64,0.0,70.0,,30.0,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
2660,2025-02-25 02:45:00,592.5766666666667,0.0,,51.0,67.47333333333334,599.64,0.0,70.0,,30.30333333333333,74.0,0.0,70.0,,0.0,69.96666666666667,,67.0,69.0,78.0,62.0
2661,2025-02-25 03:00:00,596.11,0.0,,51.66666666666666,68.04,599.64,0.0,70.0,,30.383333333333336,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
2662,2025-02-25 03:15:00,608.8266666666667,0.0,,51.5,67.78333333333335,599.64,0.0,70.0,,30.430000000000003,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
2663,2025-02-25 03:30:00,603.1766666666666,0.0,,51.333333333333336,67.97000000000001,599.64,0.0,70.0,,30.356666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
2664,2025-02-25 03:45:00,595.4066666666666,0.0,,51.333333333333336,67.51666666666667,599.64,0.0,70.0,,30.33666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
2665,2025-02-25 04:00:00,607.41,0.0,,52.833333333333336,68.06666666666666,599.64,0.0,70.0,,30.636666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
2666,2025-02-25 04:15:00,606.7066666666666,0.0,,54.0,68.89666666666666,599.64,0.0,70.0,,29.8,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
2667,2025-02-25 04:30:00,596.11,0.0,,53.66666666666666,68.17,599.64,0.0,70.0,,27.22,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
2668,2025-02-25 04:45:00,586.2233333333334,0.0,,53.66666666666666,67.35333333333334,599.64,0.0,70.0,,24.01,74.0,0.0,70.0,,0.0,70.21333333333332,,67.0,69.0,78.0,62.0
