,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3286,2025-03-03 15:15:00,530.4266666666667,0.0,2.0,100.0,72.23666666666666,599.64,0.0,70.0,2.0,29.366666666666664,74.0,0.0,70.0,,0.0,70.94333333333334,,67.0,69.0,78.0,62.0
3287,2025-03-03 15:30:00,533.2533333333334,0.0,2.0,100.0,68.60666666666667,599.64,0.0,70.0,2.0,18.84,74.0,0.0,70.0,,0.0,71.08666666666666,,67.0,69.0,78.0,62.0
3288,2025-03-03 15:45:00,543.8466666666667,0.0,2.0,100.0,66.10333333333334,599.64,0.0,70.0,2.0,7.566666666666666,74.0,0.0,70.0,,0.0,71.21,,67.0,69.0,78.0,62.0
3289,2025-03-03 16:00:00,547.38,0.0,2.0,100.0,66.14666666666666,599.64,0.0,70.0,2.0,0.6066666666666667,74.0,0.0,70.0,,0.0,71.31666666666666,,67.0,69.0,78.0,62.0
3290,2025-03-03 16:15:00,533.96,0.0,2.0,100.0,66.50666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.45333333333333,,67.0,69.0,78.0,62.0
3291,2025-03-03 16:30:00,543.14,0.0,2.0,100.0,66.95,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.44,,67.0,69.0,78.0,62.0
3292,2025-03-03 16:45:00,538.1966666666666,0.0,2.0,100.0,67.29333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.32333333333332,,67.0,69.0,78.0,62.0
3293,2025-03-03 17:00:00,540.3133333333334,0.0,2.0,100.0,67.62666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.15666666666667,,67.0,69.0,78.0,62.0
3294,2025-03-03 17:15:00,541.73,0.0,2.0,100.0,67.99333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.96333333333332,,67.0,69.0,78.0,62.0
3295,2025-03-03 17:30:00,593.9933333333333,0.0,2.0,82.66666666666667,66.45,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.73,,67.0,69.0,78.0,62.0
3296,2025-03-03 17:45:00,582.6899999999999,0.0,2.0,64.83333333333333,65.29666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.39333333333333,,67.0,69.0,78.0,62.0
3297,2025-03-03 18:00:00,606.7066666666666,0.0,2.0,59.833333333333336,64.82666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3298,2025-03-03 18:15:00,611.65,0.0,2.0,60.0,64.89333333333333,599.64,0.0,70.0,2.0,1.626666666666667,74.0,0.0,70.0,,0.0,69.92666666666666,,67.0,69.0,78.0,62.0
3299,2025-03-03 18:30:00,600.3466666666667,0.0,2.0,58.66666666666666,64.82666666666667,599.64,0.0,70.0,2.0,5.123333333333334,74.0,0.0,70.0,,0.0,69.79,,67.0,69.0,78.0,62.0
3300,2025-03-03 18:45:00,605.2933333333334,0.0,2.0,57.5,64.97666666666667,599.64,0.0,70.0,2.0,8.686666666666667,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
3301,2025-03-03 19:00:00,591.17,0.0,2.0,52.66666666666666,64.77999999999999,599.64,0.0,70.0,2.0,10.75,74.0,0.0,70.0,,0.0,69.71666666666665,,67.0,69.0,78.0,62.0
3302,2025-03-03 19:15:00,594.6999999999999,0.0,2.0,53.66666666666666,64.88666666666667,599.64,0.0,70.0,2.0,12.026666666666666,74.0,0.0,70.0,,0.0,69.74666666666667,,67.0,69.0,78.0,62.0
3303,2025-03-03 19:30:00,594.6966666666667,0.0,2.0,51.66666666666666,64.89,599.64,0.0,70.0,2.0,11.603333333333332,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
3304,2025-03-03 19:45:00,605.2933333333334,0.0,2.0,49.66666666666666,64.81666666666666,599.64,0.0,70.0,2.0,9.836666666666666,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
3305,2025-03-03 20:00:00,591.1666666666666,0.0,2.0,47.0,64.59666666666666,599.64,0.0,70.0,2.0,5.946666666666666,74.0,0.0,70.0,,0.0,70.13,,67.0,69.0,78.0,62.0
3306,2025-03-03 20:15:00,603.8833333333333,0.0,2.0,44.66666666666666,64.3,599.64,0.0,70.0,2.0,2.053333333333333,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
3307,2025-03-03 20:30:00,600.35,0.0,2.0,44.66666666666666,64.43666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.37333333333333,,67.0,69.0,78.0,62.0
3308,2025-03-03 20:45:00,595.4066666666666,0.0,2.0,43.833333333333336,64.5,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.56333333333333,,67.0,69.0,78.0,62.0
3309,2025-03-03 21:00:00,613.77,0.0,2.0,42.5,64.77999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.73,,67.0,69.0,78.0,62.0
3310,2025-03-03 21:15:00,592.58,0.0,2.0,40.0,64.74666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.94666666666667,,67.0,69.0,78.0,62.0
3311,2025-03-03 21:30:00,602.4666666666667,0.0,2.0,39.5,64.35000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.09333333333332,,67.0,69.0,78.0,62.0
3312,2025-03-03 21:45:00,596.8166666666666,0.0,2.0,39.66666666666666,64.38,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.17999999999999,,67.0,69.0,78.0,62.0
3313,2025-03-03 22:00:00,593.2833333333333,0.0,2.0,39.66666666666666,64.3,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.24,,67.0,69.0,78.0,62.0
3314,2025-03-03 22:15:00,595.4066666666666,0.0,2.0,39.833333333333336,64.29,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.34,,67.0,69.0,78.0,62.0
3315,2025-03-03 22:30:00,601.0566666666667,0.0,2.0,39.66666666666666,64.05333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.37,,67.0,69.0,78.0,62.0
3316,2025-03-03 22:45:00,589.0466666666666,0.0,2.0,39.5,63.620000000000005,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.37333333333333,,67.0,69.0,78.0,62.0
3317,2025-03-03 23:00:00,598.9366666666666,0.0,2.0,39.16666666666666,63.06666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.26333333333334,,67.0,69.0,78.0,62.0
3318,2025-03-03 23:15:00,589.0466666666666,0.0,2.0,39.66666666666666,62.61666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.00666666666666,,67.0,69.0,78.0,62.0
3319,2025-03-03 23:30:00,599.6433333333333,0.0,2.0,41.0,61.79333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.64,,67.0,69.0,78.0,62.0
3320,2025-03-03 23:45:00,593.99,0.0,2.0,43.5,61.56,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.24,,67.0,69.0,78.0,62.0
3321,2025-03-04 00:00:00,589.7533333333333,0.0,2.0,46.66666666666666,61.946666666666665,599.64,0.0,70.0,2.0,3.58,74.0,0.0,70.0,,0.0,69.83,,67.0,69.0,78.0,62.0
3322,2025-03-04 00:15:00,599.64,0.0,2.0,49.5,62.16,599.64,0.0,70.0,2.0,11.409999999999998,74.0,0.0,70.0,,0.0,69.55,,67.0,69.0,78.0,62.0
3323,2025-03-04 00:30:00,595.4066666666666,0.0,2.0,52.66666666666666,64.39333333333333,599.64,0.0,70.0,2.0,20.12333333333333,74.0,0.0,70.0,,0.0,69.33333333333333,,67.0,69.0,78.0,62.0
3324,2025-03-04 00:45:00,601.0566666666667,0.0,2.0,54.0,66.03333333333333,599.64,0.0,70.0,2.0,25.746666666666663,74.0,0.0,70.0,,0.0,69.32333333333334,,67.0,69.0,78.0,62.0
3325,2025-03-04 01:00:00,598.9366666666666,0.0,2.0,55.333333333333336,66.97333333333333,599.64,0.0,70.0,2.0,29.03,74.0,0.0,70.0,,0.0,69.39,,67.0,69.0,78.0,62.0
3326,2025-03-04 01:15:00,591.1666666666666,0.0,2.0,56.833333333333336,67.64,599.64,0.0,70.0,2.0,30.80666666666667,74.0,0.0,70.0,,0.0,69.50666666666666,,67.0,69.0,78.0,62.0
3327,2025-03-04 01:30:00,596.1133333333333,0.0,2.0,58.0,68.02333333333333,599.64,0.0,70.0,2.0,30.25,74.0,0.0,70.0,,0.0,69.69333333333333,,67.0,69.0,78.0,62.0
3328,2025-03-04 01:45:00,584.1033333333334,0.0,2.0,57.333333333333336,66.88666666666667,599.64,0.0,70.0,2.0,26.896666666666665,74.0,0.0,70.0,,0.0,69.92666666666666,,67.0,69.0,78.0,62.0
3329,2025-03-04 02:00:00,598.9366666666666,0.0,2.0,58.0,66.44666666666666,599.64,0.0,70.0,2.0,25.95,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
3330,2025-03-04 02:15:00,604.5866666666667,0.0,2.0,59.16666666666666,66.41666666666667,599.64,0.0,70.0,2.0,25.58333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
3331,2025-03-04 02:30:00,598.9366666666666,0.0,2.0,63.16666666666666,66.38,599.64,0.0,70.0,2.0,25.35,74.0,0.0,70.0,,0.0,70.01333333333334,,67.0,69.0,78.0,62.0
3332,2025-03-04 02:45:00,595.4066666666666,0.0,2.0,66.16666666666667,66.34333333333333,599.64,0.0,70.0,2.0,23.17,74.0,0.0,70.0,,0.0,70.09333333333333,,67.0,69.0,78.0,62.0
3333,2025-03-04 03:00:00,600.35,0.0,2.0,68.83333333333333,66.04,599.64,0.0,70.0,2.0,21.73333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
3334,2025-03-04 03:15:00,608.8233333333334,0.0,2.0,68.66666666666667,65.92666666666666,599.64,0.0,70.0,2.0,20.7,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3335,2025-03-04 03:30:00,586.9333333333334,0.0,2.0,68.66666666666667,65.57000000000001,599.64,0.0,70.0,2.0,18.44,74.0,0.0,70.0,,0.0,70.17,,67.0,69.0,78.0,62.0
3336,2025-03-04 03:45:00,604.5866666666667,0.0,2.0,68.16666666666667,65.21666666666665,599.64,0.0,70.0,2.0,15.933333333333332,74.0,0.0,70.0,,0.0,70.22000000000001,,67.0,69.0,78.0,62.0
3337,2025-03-04 04:00:00,593.2833333333333,0.0,2.0,68.66666666666667,64.64666666666666,599.64,0.0,70.0,2.0,13.513333333333334,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
3338,2025-03-04 04:15:00,593.99,0.0,2.0,69.5,63.99333333333334,599.64,0.0,70.0,2.0,11.54,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3339,2025-03-04 04:30:00,605.2966666666666,0.0,2.0,69.66666666666667,63.72666666666667,599.64,0.0,70.0,2.0,9.416666666666666,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3340,2025-03-04 04:45:00,602.4699999999999,0.0,2.0,69.16666666666667,63.63,599.64,0.0,70.0,2.0,7.473333333333333,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3341,2025-03-04 05:00:00,603.1733333333333,0.0,2.0,69.5,63.51666666666667,599.64,0.0,70.0,2.0,5.45,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
3342,2025-03-04 05:15:00,593.9933333333333,0.0,2.0,68.5,63.48666666666667,599.64,0.0,70.0,2.0,3.4033333333333338,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3343,2025-03-04 05:30:00,608.1166666666667,0.0,2.0,68.66666666666667,63.46,599.64,0.0,70.0,2.0,1.5566666666666666,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3344,2025-03-04 05:45:00,597.5233333333333,0.0,2.0,69.66666666666667,63.38,599.64,0.0,70.0,2.0,0.1633333333333333,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3345,2025-03-04 06:00:00,606.7033333333334,0.0,2.0,68.83333333333333,63.28333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.23,,67.0,69.0,78.0,62.0
3346,2025-03-04 06:15:00,600.35,0.0,2.0,69.5,63.086666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.21333333333332,,67.0,69.0,78.0,62.0
3347,2025-03-04 06:30:00,596.8166666666666,0.0,2.0,69.66666666666667,63.09666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.14,,67.0,69.0,78.0,62.0
3348,2025-03-04 06:45:00,596.11,0.0,2.0,67.83333333333333,63.17666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3349,2025-03-04 07:00:00,598.9366666666666,0.0,2.0,69.16666666666667,63.10666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3350,2025-03-04 07:15:00,609.5300000000001,0.0,2.0,68.83333333333333,63.09,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3351,2025-03-04 07:30:00,611.65,0.0,2.0,69.83333333333333,63.156666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
3352,2025-03-04 07:45:00,607.4133333333333,0.0,2.0,69.5,63.626666666666665,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.13666666666667,,67.0,69.0,78.0,62.0
3353,2025-03-04 08:00:00,603.88,0.0,2.0,69.0,63.89666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.21666666666665,,67.0,69.0,78.0,62.0
3354,2025-03-04 08:15:00,593.2866666666667,0.0,2.0,69.5,63.65,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
3355,2025-03-04 08:30:00,590.46,0.0,2.0,69.0,63.41333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
3356,2025-03-04 08:45:00,605.2966666666666,0.0,2.0,69.5,63.45,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
3357,2025-03-04 09:00:00,607.4133333333333,0.0,2.0,69.83333333333333,63.64000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3358,2025-03-04 09:15:00,593.9933333333333,0.0,2.0,69.66666666666667,63.86000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
3359,2025-03-04 09:30:00,591.8733333333333,0.0,2.0,68.83333333333333,64.12666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.36,,67.0,69.0,78.0,62.0
3360,2025-03-04 09:45:00,601.76,0.0,2.0,69.33333333333333,64.65666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.42,,67.0,69.0,78.0,62.0
3361,2025-03-04 10:00:00,593.9933333333333,0.0,2.0,69.0,64.91000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52666666666667,,67.0,69.0,78.0,62.0
3362,2025-03-04 10:15:00,601.7633333333333,0.0,2.0,69.66666666666667,65.27,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
3363,2025-03-04 10:30:00,596.11,0.0,2.0,65.0,65.37666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
3364,2025-03-04 10:45:00,606.7066666666666,0.0,2.0,58.66666666666666,64.94666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.39999999999999,,67.0,69.0,78.0,62.0
3365,2025-03-04 11:00:00,604.5866666666667,0.0,2.0,56.0,64.88333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.32333333333334,,67.0,69.0,78.0,62.0
3366,2025-03-04 11:15:00,599.6433333333333,0.0,2.0,54.5,64.72666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
3367,2025-03-04 11:30:00,608.12,0.0,2.0,54.66666666666666,64.65666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.23,,67.0,69.0,78.0,62.0
3368,2025-03-04 11:45:00,596.1133333333333,0.0,2.0,54.0,64.65333333333332,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.21,,67.0,69.0,78.0,62.0
3369,2025-03-04 12:00:00,598.9366666666666,0.0,2.0,53.16666666666666,64.60000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.17,,67.0,69.0,78.0,62.0
3370,2025-03-04 12:15:00,607.41,0.0,2.0,53.5,64.53,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.13666666666667,,67.0,69.0,78.0,62.0
3371,2025-03-04 12:30:00,606.0,0.0,2.0,53.66666666666666,64.51333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.06,,67.0,69.0,78.0,62.0
3372,2025-03-04 12:45:00,595.41,0.0,2.0,53.5,64.47,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.0,,67.0,69.0,78.0,62.0
3373,2025-03-04 13:00:00,595.41,0.0,2.0,51.833333333333336,64.8,599.64,0.0,70.0,2.0,4.3966666666666665,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
3374,2025-03-04 13:15:00,596.82,0.0,2.0,41.66666666666666,65.17333333333333,599.64,0.0,70.0,2.0,18.063333333333333,74.0,0.0,70.0,,0.0,69.36333333333333,,67.0,69.0,78.0,62.0
3375,2025-03-04 13:30:00,604.59,0.0,2.0,41.833333333333336,67.90666666666667,599.64,0.0,70.0,2.0,27.67333333333333,74.0,0.0,70.0,,0.0,69.16333333333334,,67.0,69.0,78.0,62.0
3376,2025-03-04 13:45:00,604.59,0.0,2.0,41.833333333333336,71.31666666666666,599.64,0.0,70.0,2.0,36.85,74.0,0.0,70.0,,0.0,69.04666666666667,,67.0,69.0,78.0,62.0
3377,2025-03-04 14:00:00,598.23,0.0,2.0,41.66666666666666,74.56,599.64,0.0,70.0,2.0,42.03,74.0,0.0,70.0,,0.0,69.14333333333333,,67.0,69.0,78.0,62.0
3378,2025-03-04 14:15:00,593.2866666666666,0.0,2.0,41.66666666666666,76.13666666666667,599.64,0.0,70.0,2.0,43.89000000000001,74.0,0.0,70.0,,0.0,69.31666666666666,,67.0,69.0,78.0,62.0
3379,2025-03-04 14:30:00,603.8833333333333,0.0,2.0,39.16666666666666,77.03,599.64,0.0,70.0,2.0,44.866666666666674,74.0,0.0,70.0,,0.0,69.48333333333333,,67.0,69.0,78.0,62.0
3380,2025-03-04 14:45:00,596.1133333333333,0.0,2.0,37.833333333333336,77.53,599.64,0.0,70.0,2.0,45.01666666666667,74.0,0.0,70.0,,0.0,69.64333333333333,,67.0,69.0,78.0,62.0
3381,2025-03-04 15:00:00,608.12,0.0,2.0,36.5,77.45,599.64,0.0,70.0,2.0,44.25666666666667,74.0,0.0,70.0,,0.0,69.77,,67.0,69.0,78.0,62.0
3382,2025-03-04 15:15:00,606.0,0.0,2.0,38.66666666666666,76.89666666666666,599.64,0.0,70.0,2.0,44.16,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
3383,2025-03-04 15:30:00,594.6966666666667,0.0,2.0,39.0,77.05333333333333,599.64,0.0,70.0,2.0,43.75666666666667,74.0,0.0,70.0,,0.0,69.91333333333334,,67.0,69.0,78.0,62.0
3384,2025-03-04 15:45:00,591.1666666666666,0.0,2.0,38.833333333333336,76.85666666666667,599.64,0.0,70.0,2.0,42.653333333333336,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
3385,2025-03-04 16:00:00,596.1133333333333,0.0,2.0,38.66666666666666,77.46666666666667,599.64,0.0,70.0,2.0,41.940000000000005,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
3386,2025-03-04 16:15:00,596.82,0.0,3.0,38.833333333333336,71.66666666666667,599.64,0.0,70.0,2.0,45.31333333333333,74.0,0.0,70.0,,0.0,69.84333333333332,,67.0,69.0,78.0,62.0
3387,2025-03-04 16:30:00,606.71,0.0,2.0,41.0,79.04,599.64,0.0,70.0,2.0,51.59333333333333,74.0,0.0,70.0,,0.0,69.66,,67.0,69.0,78.0,62.0
3388,2025-03-04 16:45:00,600.35,0.0,3.0,39.833333333333336,74.78666666666668,599.64,0.0,70.0,2.0,51.943333333333335,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
3389,2025-03-04 17:00:00,603.1733333333333,0.0,3.0,41.0,79.66666666666667,599.64,0.0,70.0,2.0,61.49,74.0,0.0,70.0,,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
3390,2025-03-04 17:15:00,598.9366666666666,0.0,3.0,40.0,81.86333333333333,599.64,0.0,70.0,2.0,62.10999999999999,74.0,0.0,70.0,,0.0,69.57666666666667,,67.0,69.0,78.0,62.0
3391,2025-03-04 17:30:00,593.9933333333333,0.0,3.0,40.16666666666666,81.51333333333334,599.64,0.0,70.0,2.0,63.90333333333333,74.0,0.0,70.0,,0.0,69.62666666666667,,67.0,69.0,78.0,62.0
3392,2025-03-04 17:45:00,594.7033333333333,0.0,3.0,40.16666666666666,84.92,599.64,0.0,70.0,2.0,68.79,74.0,0.0,70.0,,0.0,69.56,,67.0,69.0,78.0,62.0
3393,2025-03-04 18:00:00,600.35,0.0,3.0,39.16666666666666,85.08999999999999,599.64,0.0,70.0,2.0,66.00333333333333,74.0,0.0,70.0,,0.0,69.81,,67.0,69.0,78.0,62.0
3394,2025-03-04 18:15:00,594.6999999999999,0.0,3.0,39.0,82.86333333333333,599.64,0.0,70.0,2.0,63.56,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
3395,2025-03-04 18:30:00,596.1133333333333,0.0,3.0,38.5,81.69666666666667,599.64,0.0,70.0,2.0,61.43333333333334,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
3396,2025-03-04 18:45:00,605.2933333333334,0.0,3.0,39.0,81.09333333333333,599.64,0.0,70.0,2.0,59.44,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
3397,2025-03-04 19:00:00,602.4699999999999,0.0,3.0,38.16666666666666,80.45,599.64,0.0,70.0,2.0,58.673333333333325,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
3398,2025-03-04 19:15:00,600.35,0.0,3.0,38.333333333333336,80.50333333333333,599.64,0.0,70.0,2.0,59.10333333333333,74.0,0.0,70.0,,0.0,70.05333333333333,,67.0,69.0,78.0,62.0
3399,2025-03-04 19:30:00,591.17,0.0,3.0,39.16666666666666,81.17666666666666,599.64,0.0,70.0,2.0,61.20333333333334,74.0,0.0,70.0,,0.0,69.95,,67.0,69.0,78.0,62.0
3400,2025-03-04 19:45:00,598.23,0.0,3.0,38.833333333333336,82.49333333333333,599.64,0.0,70.0,2.0,62.3,74.0,0.0,70.0,,0.0,69.91000000000001,,67.0,69.0,78.0,62.0
3401,2025-03-04 20:00:00,597.5233333333333,0.0,3.0,38.66666666666666,82.32666666666667,599.64,0.0,70.0,2.0,61.57333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
3402,2025-03-04 20:15:00,589.7533333333333,0.0,3.0,38.833333333333336,82.62333333333333,599.64,0.0,70.0,2.0,61.653333333333336,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
3403,2025-03-04 20:30:00,595.4066666666666,0.0,3.0,38.5,81.69,599.64,0.0,70.0,2.0,59.39666666666667,74.0,0.0,70.0,,0.0,70.07000000000001,,67.0,69.0,78.0,62.0
3404,2025-03-04 20:45:00,591.1666666666666,0.0,3.0,38.833333333333336,79.91000000000001,599.64,0.0,70.0,2.0,54.95333333333334,74.0,0.0,70.0,,0.0,70.22666666666667,,67.0,69.0,78.0,62.0
3405,2025-03-04 21:00:00,576.3366666666667,0.0,3.0,59.333333333333336,79.49666666666667,599.64,0.0,70.0,2.0,55.60999999999999,74.0,0.0,70.0,,0.0,70.09333333333333,,67.0,69.0,78.0,62.0
3406,2025-03-04 21:15:00,561.5033333333333,0.0,3.0,96.0,87.12666666666667,599.64,0.0,70.0,2.0,63.79666666666666,74.0,0.0,70.0,,0.0,69.74,,67.0,69.0,78.0,62.0
3407,2025-03-04 21:30:00,557.9733333333334,0.0,3.0,100.0,91.49333333333334,599.64,0.0,70.0,2.0,68.97333333333334,74.0,0.0,70.0,,0.0,69.59333333333332,,67.0,69.0,78.0,62.0
3408,2025-03-04 21:45:00,555.85,0.0,3.0,100.0,93.91333333333334,599.64,0.0,70.0,2.0,73.92333333333333,74.0,0.0,70.0,,0.0,69.52,,67.0,69.0,78.0,62.0
3409,2025-03-04 22:00:00,560.7966666666666,0.0,3.0,100.0,96.5,599.64,0.0,70.0,2.0,80.30666666666667,74.0,0.0,70.0,,0.0,69.39,,67.0,69.0,78.0,62.0
3410,2025-03-04 22:15:00,548.0866666666667,0.0,3.0,100.0,98.49333333333334,599.64,0.0,70.0,2.0,84.32666666666667,74.0,0.0,70.0,,0.0,69.41333333333334,,67.0,69.0,78.0,62.0
3411,2025-03-04 22:30:00,533.25,0.0,3.0,100.0,100.01,599.64,0.0,70.0,2.0,88.33,74.0,0.0,70.0,,0.0,69.42,,67.0,69.0,78.0,62.0
3412,2025-03-04 22:45:00,545.9633333333333,0.0,3.0,100.0,101.85666666666668,599.64,0.0,70.0,2.0,92.49666666666668,74.0,0.0,70.0,,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
3413,2025-03-04 23:00:00,525.48,0.0,3.0,100.0,103.11,599.64,0.0,70.0,2.0,96.74666666666668,74.0,0.0,70.0,,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
3414,2025-03-04 23:15:00,529.7199999999999,0.0,3.0,100.0,103.89333333333332,599.64,0.0,70.0,2.0,99.49666666666668,74.0,0.0,70.0,,0.0,69.48666666666666,,67.0,69.0,78.0,62.0
3415,2025-03-04 23:30:00,521.95,0.0,3.0,100.0,104.10333333333334,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.53666666666668,,67.0,69.0,78.0,62.0
3416,2025-03-04 23:45:00,517.7133333333334,0.0,3.0,100.0,103.86333333333334,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.53666666666668,,67.0,69.0,78.0,62.0
3417,2025-03-05 00:00:00,517.7133333333333,0.0,3.0,100.0,103.95666666666666,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.53666666666668,,67.0,69.0,78.0,62.0
3418,2025-03-05 00:15:00,507.8233333333333,0.0,3.0,100.0,104.17333333333332,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.53666666666668,,67.0,69.0,78.0,62.0
3419,2025-03-05 00:30:00,495.81666666666666,0.0,3.0,100.0,103.96333333333332,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.55,,67.0,69.0,78.0,62.0
3420,2025-03-05 00:45:00,683.6933333333333,0.0,3.0,60.0,93.77333333333333,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.68666666666667,,67.0,69.0,78.0,62.0
3421,2025-03-05 01:00:00,610.94,0.0,2.0,46.333333333333336,94.48333333333332,599.64,0.0,70.0,2.0,93.12666666666668,74.0,0.0,70.0,,0.0,70.24666666666667,,67.0,69.0,78.0,62.0
3422,2025-03-05 01:15:00,604.5866666666667,0.0,2.0,44.833333333333336,92.25333333333332,599.64,0.0,70.0,2.0,82.67666666666666,74.0,0.0,70.0,,0.0,70.62666666666667,,67.0,69.0,78.0,62.0
3423,2025-03-05 01:30:00,595.4066666666666,0.0,2.0,44.5,90.39666666666666,599.64,0.0,70.0,2.0,76.44333333333334,74.0,0.0,70.0,,0.0,70.68666666666667,,67.0,69.0,78.0,62.0
3424,2025-03-05 01:45:00,593.2866666666666,0.0,2.0,44.333333333333336,89.03666666666668,599.64,0.0,70.0,2.0,71.20333333333333,74.0,0.0,70.0,,0.0,70.68,,67.0,69.0,78.0,62.0
3425,2025-03-05 02:00:00,577.0433333333334,0.0,2.0,46.0,88.25,599.64,0.0,70.0,2.0,66.17,74.0,0.0,70.0,,0.0,70.68,,67.0,69.0,78.0,62.0
3426,2025-03-05 02:15:00,573.5100000000001,0.0,2.0,77.0,87.17,599.64,0.0,70.0,2.0,63.423333333333325,74.0,0.0,70.0,,0.0,70.56666666666666,,67.0,69.0,78.0,62.0
3427,2025-03-05 02:30:00,527.6033333333334,0.0,3.0,100.0,93.61,599.64,0.0,70.0,2.0,74.71,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
3428,2025-03-05 02:45:00,523.3666666666667,0.0,3.0,100.0,100.09333333333332,599.64,0.0,70.0,2.0,86.62333333333333,74.0,0.0,70.0,,0.0,69.42999999999999,,67.0,69.0,78.0,62.0
3429,2025-03-05 03:00:00,515.5933333333334,0.0,3.0,100.0,106.09333333333332,599.64,0.0,70.0,2.0,96.36,74.0,0.0,70.0,,0.0,69.20666666666666,,67.0,69.0,78.0,62.0
3430,2025-03-05 03:15:00,576.3333333333334,0.0,2.0,63.66666666666666,101.45,599.64,0.0,70.0,2.0,87.58,74.0,0.0,70.0,,0.0,69.83,,67.0,69.0,78.0,62.0
3431,2025-03-05 03:30:00,586.93,0.0,2.0,41.16666666666666,91.90000000000002,599.64,0.0,70.0,2.0,74.51666666666667,74.0,0.0,70.0,,0.0,70.40333333333334,,67.0,69.0,78.0,62.0
3432,2025-03-05 03:45:00,605.2966666666666,0.0,2.0,42.66666666666666,88.83666666666666,599.64,0.0,70.0,2.0,68.22333333333334,74.0,0.0,70.0,,0.0,70.54333333333334,,67.0,69.0,78.0,62.0
3433,2025-03-05 04:00:00,602.4699999999999,0.0,2.0,44.16666666666666,85.55,599.64,0.0,70.0,2.0,63.82666666666666,74.0,0.0,70.0,,0.0,70.55666666666667,,67.0,69.0,78.0,62.0
3434,2025-03-05 04:15:00,601.0566666666667,0.0,2.0,44.333333333333336,83.46333333333332,599.64,0.0,70.0,2.0,61.04333333333333,74.0,0.0,70.0,,0.0,70.50333333333333,,67.0,69.0,78.0,62.0
3435,2025-03-05 04:30:00,592.5833333333334,0.0,2.0,44.5,82.83,599.64,0.0,70.0,2.0,59.66666666666666,74.0,0.0,70.0,,0.0,70.38666666666667,,67.0,69.0,78.0,62.0
3436,2025-03-05 04:45:00,602.4699999999999,0.0,2.0,44.333333333333336,82.15,599.64,0.0,70.0,2.0,58.88666666666666,74.0,0.0,70.0,,0.0,70.29333333333334,,67.0,69.0,78.0,62.0
3437,2025-03-05 05:00:00,600.35,0.0,2.0,44.16666666666666,81.75666666666667,599.64,0.0,70.0,2.0,58.876666666666665,74.0,0.0,70.0,,0.0,70.2,,67.0,69.0,78.0,62.0
3438,2025-03-05 05:15:00,598.9366666666666,0.0,2.0,44.66666666666666,81.78666666666668,599.64,0.0,70.0,2.0,60.35,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
3439,2025-03-05 05:30:00,606.0,0.0,2.0,45.333333333333336,82.47666666666667,599.64,0.0,70.0,2.0,63.11000000000001,74.0,0.0,70.0,,0.0,69.92,,67.0,69.0,78.0,62.0
3440,2025-03-05 05:45:00,610.9433333333333,0.0,2.0,45.833333333333336,83.51666666666667,599.64,0.0,70.0,2.0,66.43666666666667,74.0,0.0,70.0,,0.0,69.79,,67.0,69.0,78.0,62.0
3441,2025-03-05 06:00:00,596.11,0.0,2.0,46.0,85.62,599.64,0.0,70.0,2.0,71.89666666666666,74.0,0.0,70.0,,0.0,69.63333333333333,,67.0,69.0,78.0,62.0
3442,2025-03-05 06:15:00,603.1733333333333,0.0,2.0,46.0,88.42666666666666,599.64,0.0,70.0,2.0,76.25666666666666,74.0,0.0,70.0,,0.0,69.57333333333332,,67.0,69.0,78.0,62.0
3443,2025-03-05 06:30:00,595.4066666666666,0.0,2.0,45.66666666666666,89.96999999999998,599.64,0.0,70.0,2.0,76.08999999999999,74.0,0.0,70.0,,0.0,69.72333333333333,,67.0,69.0,78.0,62.0
3444,2025-03-05 06:45:00,593.9933333333333,0.0,2.0,46.333333333333336,89.88333333333333,599.64,0.0,70.0,2.0,73.56333333333333,74.0,0.0,70.0,,0.0,69.91000000000001,,67.0,69.0,78.0,62.0
3445,2025-03-05 07:00:00,582.69,0.0,2.0,47.833333333333336,89.25,599.64,0.0,70.0,2.0,72.33333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
3446,2025-03-05 07:15:00,613.77,0.0,2.0,47.833333333333336,88.30333333333334,599.64,0.0,70.0,2.0,70.59666666666666,74.0,0.0,70.0,,0.0,70.07333333333334,,67.0,69.0,78.0,62.0
3447,2025-03-05 07:30:00,606.7066666666666,0.0,2.0,47.5,87.17666666666666,599.64,0.0,70.0,2.0,69.04666666666667,74.0,0.0,70.0,,0.0,70.08999999999999,,67.0,69.0,78.0,62.0
3448,2025-03-05 07:45:00,605.2933333333334,0.0,2.0,47.66666666666666,87.05666666666667,599.64,0.0,70.0,2.0,70.13,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
3449,2025-03-05 08:00:00,608.1166666666667,0.0,2.0,48.5,87.12333333333333,599.64,0.0,70.0,2.0,71.45666666666666,74.0,0.0,70.0,,0.0,69.95,,67.0,69.0,78.0,62.0
3450,2025-03-05 08:15:00,601.7633333333333,0.0,2.0,49.16666666666666,87.51666666666667,599.64,0.0,70.0,2.0,74.04666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
3451,2025-03-05 08:30:00,591.8733333333333,0.0,2.0,48.5,87.7,599.64,0.0,70.0,2.0,74.72333333333334,74.0,0.0,70.0,,0.0,69.86999999999999,,67.0,69.0,78.0,62.0
3452,2025-03-05 08:45:00,591.8733333333333,0.0,2.0,48.333333333333336,88.06333333333333,599.64,0.0,70.0,2.0,76.58999999999999,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
3453,2025-03-05 09:00:00,606.0,0.0,2.0,48.833333333333336,87.52,599.64,0.0,70.0,2.0,77.13000000000001,74.0,0.0,70.0,,0.0,69.85333333333334,,67.0,69.0,78.0,62.0
3454,2025-03-05 09:15:00,598.9366666666666,0.0,2.0,47.66666666666666,87.70333333333333,599.64,0.0,70.0,2.0,80.43666666666667,74.0,0.0,70.0,,0.0,69.75333333333333,,67.0,69.0,78.0,62.0
3455,2025-03-05 09:30:00,591.17,0.0,2.0,46.333333333333336,88.25333333333333,599.64,0.0,70.0,2.0,77.93666666666667,74.0,0.0,70.0,,0.0,69.94,,67.0,69.0,78.0,62.0
3456,2025-03-05 09:45:00,595.4066666666666,0.0,2.0,46.0,86.91666666666667,599.64,0.0,70.0,2.0,73.37333333333333,74.0,0.0,70.0,,0.0,70.15333333333334,,67.0,69.0,78.0,62.0
3457,2025-03-05 10:00:00,589.7566666666667,0.0,2.0,46.0,85.30333333333333,599.64,0.0,70.0,2.0,68.73333333333333,74.0,0.0,70.0,,0.0,70.28666666666668,,67.0,69.0,78.0,62.0
3458,2025-03-05 10:15:00,604.5866666666667,0.0,2.0,46.16666666666666,82.7,599.64,0.0,70.0,2.0,63.370000000000005,74.0,0.0,70.0,,0.0,70.42999999999999,,67.0,69.0,78.0,62.0
3459,2025-03-05 10:30:00,606.0,0.0,2.0,46.0,79.49333333333334,599.64,0.0,70.0,2.0,56.18333333333334,74.0,0.0,70.0,,0.0,70.59333333333335,,67.0,69.0,78.0,62.0
3460,2025-03-05 10:45:00,609.5333333333333,0.0,2.0,47.0,76.35666666666667,599.64,0.0,70.0,2.0,50.31333333333333,74.0,0.0,70.0,,0.0,70.65333333333334,,67.0,69.0,78.0,62.0
3461,2025-03-05 11:00:00,592.58,0.0,2.0,48.66666666666666,74.41666666666667,599.64,0.0,70.0,2.0,47.193333333333335,74.0,0.0,70.0,,0.0,70.56333333333333,,67.0,69.0,78.0,62.0
3462,2025-03-05 11:15:00,607.4133333333333,0.0,2.0,50.0,73.10666666666667,599.64,0.0,70.0,2.0,43.73333333333333,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
3463,2025-03-05 11:30:00,607.4133333333333,0.0,2.0,49.333333333333336,71.14333333333333,599.64,0.0,70.0,2.0,39.59,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
3464,2025-03-05 11:45:00,589.7566666666667,0.0,2.0,51.5,69.37666666666667,599.64,0.0,70.0,2.0,36.28666666666667,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
3465,2025-03-05 12:00:00,601.7633333333333,0.0,2.0,55.66666666666666,68.64,599.64,0.0,70.0,2.0,34.27,74.0,0.0,70.0,,0.0,70.41666666666667,,67.0,69.0,78.0,62.0
3466,2025-03-05 12:15:00,600.35,0.0,2.0,56.833333333333336,68.16666666666667,599.64,0.0,70.0,2.0,31.686666666666667,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
3467,2025-03-05 12:30:00,601.7633333333333,0.0,2.0,56.5,67.70333333333333,599.64,0.0,70.0,2.0,28.350000000000005,74.0,0.0,70.0,,0.0,70.40333333333334,,67.0,69.0,78.0,62.0
3468,2025-03-05 12:45:00,595.4066666666666,0.0,2.0,56.0,66.47666666666667,599.64,0.0,70.0,2.0,23.25333333333333,74.0,0.0,70.0,,0.0,70.49666666666667,,67.0,69.0,78.0,62.0
3469,2025-03-05 13:00:00,595.4066666666666,0.0,2.0,56.16666666666666,65.32666666666667,599.64,0.0,70.0,2.0,18.76333333333333,74.0,0.0,70.0,,0.0,70.52666666666666,,67.0,69.0,78.0,62.0
3470,2025-03-05 13:15:00,598.9333333333333,0.0,2.0,56.16666666666666,64.15666666666667,599.64,0.0,70.0,2.0,14.563333333333333,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
3471,2025-03-05 13:30:00,588.3433333333332,0.0,2.0,56.16666666666666,63.333333333333336,599.64,0.0,70.0,2.0,10.526666666666666,74.0,0.0,70.0,,0.0,70.53333333333335,,67.0,69.0,78.0,62.0
3472,2025-03-05 13:45:00,602.4666666666667,0.0,2.0,56.333333333333336,64.03333333333333,599.64,0.0,70.0,2.0,5.546666666666667,74.0,0.0,70.0,,0.0,70.57000000000001,,67.0,69.0,78.0,62.0
3473,2025-03-05 14:00:00,593.9933333333333,0.0,2.0,56.66666666666666,64.29666666666667,599.64,0.0,70.0,2.0,0.4433333333333333,74.0,0.0,70.0,,0.0,70.67,,67.0,69.0,78.0,62.0
3474,2025-03-05 14:15:00,610.24,0.0,2.0,56.5,64.55666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.77333333333333,,67.0,69.0,78.0,62.0
3475,2025-03-05 14:30:00,597.5266666666666,0.0,,56.5,64.3,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.90666666666668,,67.0,69.0,78.0,62.0
3476,2025-03-05 14:45:00,601.0566666666667,0.0,2.0,57.333333333333336,64.39333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.95666666666666,,67.0,69.0,78.0,62.0
3477,2025-03-05 15:00:00,590.4599999999999,0.0,2.0,56.833333333333336,64.22000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.95666666666666,,67.0,69.0,78.0,62.0
3478,2025-03-05 15:15:00,592.5799999999999,0.0,2.0,58.66666666666666,62.59333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.91333333333334,,67.0,69.0,78.0,62.0
3479,2025-03-05 15:30:00,591.1666666666666,0.0,2.0,65.0,62.04666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.73666666666666,,67.0,69.0,78.0,62.0
3480,2025-03-05 15:45:00,591.17,0.0,2.0,74.5,62.56,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.58666666666666,,67.0,69.0,78.0,62.0
3481,2025-03-05 16:00:00,606.7033333333334,0.0,2.0,81.5,62.96,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.50666666666667,,67.0,69.0,78.0,62.0
3482,2025-03-05 16:15:00,608.8266666666667,0.0,2.0,84.5,63.23,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,67.0,69.0,78.0,62.0
3483,2025-03-05 16:30:00,576.3333333333334,0.0,2.0,82.5,63.04333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
3484,2025-03-05 16:45:00,578.4566666666666,0.0,2.0,98.5,63.23333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.41666666666667,,67.0,69.0,78.0,62.0
3485,2025-03-05 17:00:00,572.8033333333334,0.0,2.0,100.0,63.303333333333335,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.40333333333332,,67.0,69.0,78.0,62.0
3486,2025-03-05 17:15:00,564.33,0.0,2.0,100.0,63.26,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.39666666666666,,67.0,69.0,78.0,62.0
3487,2025-03-05 17:30:00,564.33,0.0,2.0,100.0,63.13999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
3488,2025-03-05 17:45:00,564.3266666666667,0.0,2.0,100.0,63.306666666666665,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.43333333333334,,67.0,69.0,78.0,62.0
3489,2025-03-05 18:00:00,560.09,0.0,2.0,100.0,63.376666666666665,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
3490,2025-03-05 18:15:00,555.1466666666666,0.0,2.0,100.0,63.330000000000005,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
3491,2025-03-05 18:30:00,543.8466666666667,0.0,2.0,100.0,64.07333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.54,,67.0,69.0,78.0,62.0
3492,2025-03-05 18:45:00,543.8466666666667,0.0,2.0,100.0,64.10666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.57000000000001,,67.0,69.0,78.0,62.0
3493,2025-03-05 19:00:00,546.6733333333333,0.0,2.0,100.0,64.08666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.64999999999999,,67.0,69.0,78.0,62.0
3494,2025-03-05 19:15:00,550.9066666666666,0.0,2.0,100.0,63.85999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.66666666666667,,67.0,69.0,78.0,62.0
3495,2025-03-05 19:30:00,546.67,0.0,2.0,100.0,63.46,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.58999999999999,,67.0,69.0,78.0,62.0
3496,2025-03-05 19:45:00,535.3733333333333,0.0,2.0,100.0,63.35666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.53333333333335,,67.0,69.0,78.0,62.0
3497,2025-03-05 20:00:00,555.1466666666666,0.0,2.0,100.0,63.31333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.42666666666666,,67.0,69.0,78.0,62.0
3498,2025-03-05 20:15:00,547.3766666666667,0.0,2.0,100.0,63.31,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.35666666666667,,67.0,69.0,78.0,62.0
3499,2025-03-05 20:30:00,554.4399999999999,0.0,2.0,100.0,63.24666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3500,2025-03-05 20:45:00,550.2033333333334,0.0,2.0,100.0,63.28666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.18333333333334,,67.0,69.0,78.0,62.0
3501,2025-03-05 21:00:00,532.5466666666667,0.0,2.0,100.0,63.31999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.10666666666667,,67.0,69.0,78.0,62.0
3502,2025-03-05 21:15:00,532.5466666666667,0.0,2.0,100.0,63.52666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
3503,2025-03-05 21:30:00,540.3133333333334,0.0,2.0,100.0,63.49333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
3504,2025-03-05 21:45:00,529.72,0.0,2.0,100.0,63.26666666666667,599.64,0.0,70.0,2.0,0.06,74.0,0.0,70.0,,0.0,69.99666666666667,,67.0,69.0,78.0,62.0
3505,2025-03-05 22:00:00,534.6666666666666,0.0,2.0,100.0,63.44,599.64,0.0,70.0,2.0,0.3933333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
3506,2025-03-05 22:15:00,531.1333333333333,0.0,2.0,100.0,63.27666666666666,599.64,0.0,70.0,2.0,1.55,74.0,0.0,70.0,,0.0,69.92666666666666,,67.0,69.0,78.0,62.0
3507,2025-03-05 22:30:00,533.25,0.0,2.0,100.0,62.82333333333333,599.64,0.0,70.0,2.0,3.9866666666666655,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
3508,2025-03-05 22:45:00,529.01,0.0,2.0,100.0,62.68666666666667,599.64,0.0,70.0,2.0,7.080000000000001,74.0,0.0,70.0,,0.0,69.75999999999999,,67.0,69.0,78.0,62.0
3509,2025-03-05 23:00:00,522.66,0.0,2.0,100.0,63.0,599.64,0.0,70.0,2.0,10.62,74.0,0.0,70.0,,0.0,69.67999999999999,,67.0,69.0,78.0,62.0
3510,2025-03-05 23:15:00,543.8466666666667,0.0,2.0,100.0,64.52,599.64,0.0,70.0,2.0,14.96,74.0,0.0,70.0,,0.0,69.60333333333334,,67.0,69.0,78.0,62.0
3511,2025-03-05 23:30:00,531.84,0.0,2.0,100.0,65.94666666666667,599.64,0.0,70.0,2.0,18.843333333333334,74.0,0.0,70.0,,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
3512,2025-03-05 23:45:00,535.37,0.0,2.0,100.0,67.20333333333333,599.64,0.0,70.0,2.0,22.11,74.0,0.0,70.0,,0.0,69.55666666666666,,67.0,69.0,78.0,62.0
3513,2025-03-06 00:00:00,531.1366666666667,0.0,2.0,100.0,68.46,599.64,0.0,70.0,2.0,25.786666666666665,74.0,0.0,70.0,,0.0,69.53666666666668,,67.0,69.0,78.0,62.0
3514,2025-03-06 00:15:00,526.19,0.0,2.0,100.0,69.78666666666668,599.64,0.0,70.0,2.0,28.993333333333336,74.0,0.0,70.0,,0.0,69.55666666666666,,67.0,69.0,78.0,62.0
3515,2025-03-06 00:30:00,526.1866666666666,0.0,2.0,100.0,71.17,599.64,0.0,70.0,2.0,31.956666666666667,74.0,0.0,70.0,,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
3516,2025-03-06 00:45:00,530.4266666666666,0.0,2.0,100.0,72.54666666666667,599.64,0.0,70.0,2.0,34.67666666666667,74.0,0.0,70.0,,0.0,69.58666666666666,,67.0,69.0,78.0,62.0
3517,2025-03-06 01:00:00,531.8366666666667,0.0,2.0,100.0,73.66000000000001,599.64,0.0,70.0,2.0,36.41,74.0,0.0,70.0,,0.0,69.64,,67.0,69.0,78.0,62.0
3518,2025-03-06 01:15:00,528.3066666666667,0.0,2.0,100.0,74.82,599.64,0.0,70.0,2.0,38.41666666666666,74.0,0.0,70.0,,0.0,69.66333333333334,,67.0,69.0,78.0,62.0
3519,2025-03-06 01:30:00,521.9499999999999,0.0,2.0,100.0,76.28666666666668,599.64,0.0,70.0,2.0,40.38666666666666,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
3520,2025-03-06 01:45:00,514.8866666666667,0.0,2.0,100.0,77.60000000000001,599.64,0.0,70.0,2.0,42.15,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
3521,2025-03-06 02:00:00,530.4266666666667,0.0,2.0,100.0,78.75666666666666,599.64,0.0,70.0,2.0,43.96666666666666,74.0,0.0,70.0,,0.0,69.72333333333333,,67.0,69.0,78.0,62.0
3522,2025-03-06 02:15:00,520.5366666666667,0.0,2.0,100.0,78.95,599.64,0.0,70.0,2.0,44.28,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
3523,2025-03-06 02:30:00,525.4833333333333,0.0,2.0,100.0,79.57333333333334,599.64,0.0,70.0,2.0,45.16,74.0,0.0,70.0,,0.0,69.80666666666667,,67.0,69.0,78.0,62.0
3524,2025-03-06 02:45:00,526.8933333333333,0.0,2.0,100.0,80.11666666666666,599.64,0.0,70.0,2.0,46.01,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
3525,2025-03-06 03:00:00,516.3000000000001,0.0,2.0,100.0,80.71,599.64,0.0,70.0,2.0,47.04333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
3526,2025-03-06 03:15:00,521.2433333333333,0.0,2.0,100.0,81.43333333333334,599.64,0.0,70.0,2.0,48.21,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
3527,2025-03-06 03:30:00,529.72,0.0,2.0,100.0,82.21666666666667,599.64,0.0,70.0,2.0,49.14666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
3528,2025-03-06 03:45:00,522.6566666666666,0.0,2.0,100.0,82.84333333333333,599.64,0.0,70.0,2.0,50.123333333333335,74.0,0.0,70.0,,0.0,69.85333333333334,,67.0,69.0,78.0,62.0
3529,2025-03-06 04:00:00,527.6033333333334,0.0,2.0,100.0,82.75333333333333,599.64,0.0,70.0,2.0,50.24,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
3530,2025-03-06 04:15:00,530.4266666666667,0.0,2.0,100.0,82.98333333333333,599.64,0.0,70.0,2.0,50.53,74.0,0.0,70.0,,0.0,69.91000000000001,,67.0,69.0,78.0,62.0
3531,2025-03-06 04:30:00,519.1233333333333,0.0,2.0,100.0,83.63666666666667,599.64,0.0,70.0,2.0,51.620000000000005,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
3532,2025-03-06 04:45:00,524.7766666666666,0.0,2.0,100.0,83.61333333333334,599.64,0.0,70.0,2.0,51.303333333333335,74.0,0.0,70.0,,0.0,69.93333333333334,,67.0,69.0,78.0,62.0
3533,2025-03-06 05:00:00,516.3000000000001,0.0,2.0,100.0,83.72000000000001,599.64,0.0,70.0,2.0,51.50333333333333,74.0,0.0,70.0,,0.0,69.93333333333334,,67.0,69.0,78.0,62.0
3534,2025-03-06 05:15:00,514.18,0.0,2.0,100.0,84.08666666666666,599.64,0.0,70.0,2.0,52.09,74.0,0.0,70.0,,0.0,69.93333333333334,,67.0,69.0,78.0,62.0
3535,2025-03-06 05:30:00,518.42,0.0,2.0,100.0,84.21333333333332,599.64,0.0,70.0,2.0,52.18333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
3536,2025-03-06 05:45:00,523.3633333333333,0.0,2.0,100.0,84.86333333333333,599.64,0.0,70.0,2.0,53.19333333333333,74.0,0.0,70.0,,0.0,69.92999999999999,,67.0,69.0,78.0,62.0
3537,2025-03-06 06:00:00,520.54,0.0,2.0,100.0,85.10000000000001,599.64,0.0,70.0,2.0,53.68333333333334,74.0,0.0,70.0,,0.0,69.92333333333333,,67.0,69.0,78.0,62.0
3538,2025-03-06 06:15:00,522.6566666666666,0.0,2.0,100.0,85.62666666666667,599.64,0.0,70.0,2.0,54.080000000000005,74.0,0.0,70.0,,0.0,69.92333333333333,,67.0,69.0,78.0,62.0
3539,2025-03-06 06:30:00,518.4200000000001,0.0,2.0,100.0,85.67,599.64,0.0,70.0,2.0,54.21,74.0,0.0,70.0,,0.0,69.94,,67.0,69.0,78.0,62.0
3540,2025-03-06 06:45:00,525.4833333333333,0.0,2.0,100.0,86.58999999999999,599.64,0.0,70.0,2.0,55.27666666666666,74.0,0.0,70.0,,0.0,69.91333333333334,,67.0,69.0,78.0,62.0
3541,2025-03-06 07:00:00,515.5933333333334,0.0,2.0,100.0,87.38666666666667,599.64,0.0,70.0,2.0,56.36333333333334,74.0,0.0,70.0,,0.0,69.89666666666666,,67.0,69.0,78.0,62.0
3542,2025-03-06 07:15:00,523.3633333333333,0.0,2.0,100.0,87.82666666666667,599.64,0.0,70.0,2.0,56.99,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
3543,2025-03-06 07:30:00,521.9466666666667,0.0,2.0,100.0,88.80666666666667,599.64,0.0,70.0,2.0,58.376666666666665,74.0,0.0,70.0,,0.0,69.86333333333333,,67.0,69.0,78.0,62.0
3544,2025-03-06 07:45:00,526.8966666666666,0.0,2.0,100.0,89.64333333333333,599.64,0.0,70.0,2.0,59.38666666666666,74.0,0.0,70.0,,0.0,69.85333333333334,,67.0,69.0,78.0,62.0
3545,2025-03-06 08:00:00,517.7166666666667,0.0,2.0,100.0,90.36666666666667,599.64,0.0,70.0,2.0,60.57666666666666,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
3546,2025-03-06 08:15:00,504.29333333333335,0.0,2.0,100.0,91.04333333333334,599.64,0.0,70.0,2.0,61.75666666666667,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
3547,2025-03-06 08:30:00,515.5933333333334,0.0,2.0,100.0,91.16666666666669,599.64,0.0,70.0,2.0,61.8,74.0,0.0,70.0,,0.0,69.88333333333334,,67.0,69.0,78.0,62.0
3548,2025-03-06 08:45:00,520.5366666666667,0.0,2.0,100.0,92.21999999999998,599.64,0.0,70.0,2.0,63.39666666666667,74.0,0.0,70.0,,0.0,69.85333333333334,,67.0,69.0,78.0,62.0
3549,2025-03-06 09:00:00,516.3000000000001,0.0,2.0,100.0,93.88,599.64,0.0,70.0,2.0,66.34666666666666,74.0,0.0,70.0,,0.0,69.75666666666666,,67.0,69.0,78.0,62.0
3550,2025-03-06 09:15:00,504.29333333333335,0.0,2.0,100.0,100.92666666666666,599.64,0.0,70.0,2.0,79.84333333333333,74.0,0.0,70.0,,0.0,69.26,,67.0,69.0,78.0,62.0
3551,2025-03-06 09:30:00,517.7133333333333,0.0,2.0,100.0,106.19,599.64,0.0,70.0,2.0,91.03,74.0,0.0,70.0,,0.0,69.02666666666667,,67.0,69.0,78.0,62.0
3552,2025-03-06 09:45:00,504.9966666666666,0.0,2.0,100.0,108.11666666666667,599.64,0.0,70.0,2.0,95.24333333333334,74.0,0.0,70.0,,0.0,69.16333333333334,,67.0,69.0,78.0,62.0
3553,2025-03-06 10:00:00,504.29333333333335,0.0,2.0,100.0,108.12666666666668,599.64,0.0,70.0,2.0,95.14333333333332,74.0,0.0,70.0,,0.0,69.43666666666667,,67.0,69.0,78.0,62.0
3554,2025-03-06 10:15:00,522.6566666666666,0.0,2.0,100.0,107.21666666666664,599.64,0.0,70.0,2.0,91.67,74.0,0.0,70.0,,0.0,69.76,,67.0,69.0,78.0,62.0
3555,2025-03-06 10:30:00,508.53,0.0,2.0,100.0,105.50666666666666,599.64,0.0,70.0,2.0,88.51333333333332,74.0,0.0,70.0,,0.0,69.94333333333333,,67.0,69.0,78.0,62.0
3556,2025-03-06 10:45:00,517.7133333333333,0.0,2.0,100.0,104.39666666666666,599.64,0.0,70.0,2.0,85.74000000000001,74.0,0.0,70.0,,0.0,70.07666666666667,,67.0,69.0,78.0,62.0
3557,2025-03-06 11:00:00,507.1166666666666,0.0,2.0,100.0,102.64666666666666,599.64,0.0,70.0,2.0,83.17,74.0,0.0,70.0,,0.0,70.14666666666666,,67.0,69.0,78.0,62.0
3558,2025-03-06 11:15:00,507.12000000000006,0.0,2.0,100.0,100.81666666666666,599.64,0.0,70.0,2.0,79.92999999999999,74.0,0.0,70.0,,0.0,70.23666666666666,,67.0,69.0,78.0,62.0
3559,2025-03-06 11:30:00,490.1666666666667,0.0,2.0,100.0,100.03666666666668,599.64,0.0,70.0,2.0,77.84666666666668,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
3560,2025-03-06 11:45:00,505.0,0.0,2.0,100.0,99.19333333333331,599.64,0.0,70.0,2.0,76.38,74.0,0.0,70.0,,0.0,70.22333333333333,,67.0,69.0,78.0,62.0
3561,2025-03-06 12:00:00,508.53,0.0,2.0,100.0,98.64,599.64,0.0,70.0,2.0,74.79333333333334,74.0,0.0,70.0,,0.0,70.20666666666666,,67.0,69.0,78.0,62.0
3562,2025-03-06 12:15:00,510.65,0.0,,100.0,98.40666666666668,599.64,0.0,70.0,,74.88333333333333,74.0,0.0,70.0,,0.0,70.14666666666666,,67.0,69.0,78.0,62.0
3563,2025-03-06 12:30:00,508.53,0.0,2.0,100.0,98.44,599.64,0.0,70.0,2.0,74.15666666666667,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3564,2025-03-06 12:45:00,514.18,0.0,2.0,100.0,97.82,599.64,0.0,70.0,2.0,73.22000000000001,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3565,2025-03-06 13:00:00,510.65333333333336,0.0,2.0,100.0,97.21,599.64,0.0,70.0,2.0,72.22,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3566,2025-03-06 13:15:00,509.23333333333335,0.0,2.0,100.0,96.62,599.64,0.0,70.0,2.0,71.23333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3567,2025-03-06 13:30:00,521.2466666666667,0.0,2.0,100.0,96.18333333333334,599.64,0.0,70.0,2.0,70.26333333333334,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3568,2025-03-06 13:45:00,515.5933333333334,0.0,2.0,100.0,95.41,599.64,0.0,70.0,2.0,69.28333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
3569,2025-03-06 14:00:00,524.7733333333334,0.0,2.0,100.0,94.76666666666664,599.64,0.0,70.0,2.0,68.44,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
3570,2025-03-06 14:15:00,531.84,0.0,2.0,100.0,94.13666666666666,599.64,0.0,70.0,2.0,67.54333333333334,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
3571,2025-03-06 14:30:00,525.4833333333333,0.0,2.0,100.0,93.63666666666666,599.64,0.0,70.0,2.0,66.67,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
3572,2025-03-06 14:45:00,526.8933333333333,0.0,2.0,100.0,92.75666666666666,599.64,0.0,70.0,2.0,65.5,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3573,2025-03-06 15:00:00,516.3000000000001,0.0,2.0,100.0,92.00666666666666,599.64,0.0,70.0,2.0,63.67333333333334,74.0,0.0,70.0,,0.0,70.15666666666668,,67.0,69.0,78.0,62.0
3574,2025-03-06 15:15:00,524.7733333333334,0.0,2.0,100.0,89.83333333333333,599.64,0.0,70.0,2.0,60.696666666666665,74.0,0.0,70.0,,0.0,70.22666666666667,,67.0,69.0,78.0,62.0
3575,2025-03-06 15:30:00,519.83,0.0,2.0,100.0,88.11666666666667,599.64,0.0,70.0,2.0,57.89333333333334,74.0,0.0,70.0,,0.0,70.27333333333333,,67.0,69.0,78.0,62.0
3576,2025-03-06 15:45:00,521.9533333333334,0.0,2.0,100.0,84.91333333333334,599.64,0.0,70.0,2.0,53.053333333333335,74.0,0.0,70.0,,0.0,70.37666666666667,,67.0,69.0,78.0,62.0
3577,2025-03-06 16:00:00,531.1333333333333,0.0,2.0,100.0,81.52333333333333,599.64,0.0,70.0,2.0,48.02666666666667,74.0,0.0,70.0,,0.0,70.47666666666667,,67.0,69.0,78.0,62.0
3578,2025-03-06 16:15:00,535.37,0.0,2.0,100.0,77.67666666666666,599.64,0.0,70.0,2.0,41.45,74.0,0.0,70.0,,0.0,70.59666666666668,,67.0,69.0,78.0,62.0
3579,2025-03-06 16:30:00,536.7833333333333,0.0,2.0,100.0,73.91666666666667,599.64,0.0,70.0,2.0,35.153333333333336,74.0,0.0,70.0,,0.0,70.67333333333333,,67.0,69.0,78.0,62.0
3580,2025-03-06 16:45:00,538.1966666666667,0.0,2.0,100.0,70.97000000000001,599.64,0.0,70.0,2.0,28.12,74.0,0.0,70.0,,0.0,70.75333333333333,,67.0,69.0,78.0,62.0
3581,2025-03-06 17:00:00,536.7833333333333,0.0,2.0,100.0,68.05333333333333,599.64,0.0,70.0,2.0,20.716666666666665,74.0,0.0,70.0,,0.0,70.82666666666667,,67.0,69.0,78.0,62.0
3582,2025-03-06 17:15:00,546.67,0.0,2.0,100.0,66.24666666666667,599.64,0.0,70.0,2.0,15.483333333333334,74.0,0.0,70.0,,0.0,70.76666666666667,,67.0,69.0,78.0,62.0
3583,2025-03-06 17:30:00,540.3166666666667,0.0,2.0,100.0,65.55666666666667,599.64,0.0,70.0,2.0,11.913333333333334,74.0,0.0,70.0,,0.0,70.67,,67.0,69.0,78.0,62.0
3584,2025-03-06 17:45:00,546.6733333333333,0.0,2.0,100.0,65.15666666666667,599.64,0.0,70.0,2.0,8.413333333333334,74.0,0.0,70.0,,0.0,70.61,,67.0,69.0,78.0,62.0
3585,2025-03-06 18:00:00,528.3066666666667,0.0,2.0,100.0,65.38666666666667,599.64,0.0,70.0,2.0,6.05,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
