,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3884,2025-03-09 20:45:00,591.8733333333333,0.0,2.0,38.5,64.36,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.03,,67.0,69.0,78.0,62.0
3885,2025-03-09 21:00:00,600.35,0.0,2.0,38.66666666666666,64.70666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.21,,67.0,69.0,78.0,62.0
3886,2025-03-09 21:15:00,598.9399999999999,0.0,2.0,38.66666666666666,64.15666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.36333333333333,,67.0,69.0,78.0,62.0
3887,2025-03-09 21:30:00,596.1133333333333,0.0,2.0,39.333333333333336,64.23666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.47333333333334,,67.0,69.0,78.0,62.0
3888,2025-03-09 21:45:00,598.9399999999999,0.0,2.0,39.16666666666666,64.27999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.61,,67.0,69.0,78.0,62.0
3889,2025-03-09 22:00:00,607.4166666666666,0.0,2.0,38.0,63.903333333333336,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.74333333333334,,67.0,69.0,78.0,62.0
3890,2025-03-09 22:15:00,608.12,0.0,2.0,38.333333333333336,63.906666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.79333333333334,,67.0,69.0,78.0,62.0
3891,2025-03-09 22:30:00,601.0566666666667,0.0,2.0,38.0,63.68666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.83666666666666,,67.0,69.0,78.0,62.0
3892,2025-03-09 22:45:00,592.58,0.0,2.0,37.5,63.21666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.86,,67.0,69.0,78.0,62.0
3893,2025-03-09 23:00:00,583.4,0.0,2.0,38.5,62.89666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.73666666666666,,67.0,69.0,78.0,62.0
3894,2025-03-09 23:15:00,596.11,0.0,2.0,38.66666666666666,62.57,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.63,,67.0,69.0,78.0,62.0
3895,2025-03-09 23:30:00,599.6433333333333,0.0,2.0,38.16666666666666,61.89666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.65333333333332,,67.0,69.0,78.0,62.0
3896,2025-03-09 23:45:00,599.6433333333333,0.0,2.0,38.833333333333336,61.36333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.17666666666666,,67.0,69.0,78.0,62.0
3897,2025-03-10 00:00:00,591.8733333333333,0.0,2.0,39.5,60.77,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.54666666666667,,67.0,69.0,78.0,62.0
3898,2025-03-10 00:15:00,594.6999999999999,0.0,2.0,39.5,61.07666666666666,599.64,0.0,70.0,2.0,0.3066666666666667,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
3899,2025-03-10 00:30:00,584.8133333333334,0.0,2.0,44.16666666666666,60.98,599.64,0.0,70.0,2.0,7.2,74.0,0.0,70.0,,0.0,69.68666666666667,,67.0,69.0,78.0,62.0
3900,2025-03-10 00:45:00,602.4699999999999,0.0,2.0,49.5,63.06666666666666,599.64,0.0,70.0,2.0,16.69,74.0,0.0,70.0,,0.0,69.37,,67.0,69.0,78.0,62.0
3901,2025-03-10 01:00:00,589.7566666666667,0.0,2.0,52.833333333333336,65.50666666666667,599.64,0.0,70.0,2.0,23.176666666666662,74.0,0.0,70.0,,0.0,69.32333333333334,,67.0,69.0,78.0,62.0
3902,2025-03-10 01:15:00,601.7633333333333,0.0,2.0,55.833333333333336,66.32333333333334,599.64,0.0,70.0,2.0,25.87,74.0,0.0,70.0,,0.0,69.41333333333334,,67.0,69.0,78.0,62.0
3903,2025-03-10 01:30:00,594.6966666666667,0.0,2.0,56.66666666666666,66.87333333333333,599.64,0.0,70.0,2.0,27.21333333333333,74.0,0.0,70.0,,0.0,69.54333333333334,,67.0,69.0,78.0,62.0
3904,2025-03-10 01:45:00,606.0,0.0,2.0,58.0,66.62666666666667,599.64,0.0,70.0,2.0,27.026666666666667,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
3905,2025-03-10 02:00:00,599.6466666666666,0.0,2.0,60.333333333333336,66.55,599.64,0.0,70.0,2.0,26.23,74.0,0.0,70.0,,0.0,69.81666666666666,,67.0,69.0,78.0,62.0
3906,2025-03-10 02:15:00,601.76,0.0,2.0,61.333333333333336,66.31333333333333,599.64,0.0,70.0,2.0,23.913333333333338,74.0,0.0,70.0,,0.0,69.96333333333332,,67.0,69.0,78.0,62.0
3907,2025-03-10 02:30:00,610.2366666666667,0.0,2.0,64.5,65.73666666666666,599.64,0.0,70.0,2.0,22.006666666666664,74.0,0.0,70.0,,0.0,70.04666666666667,,67.0,69.0,78.0,62.0
3908,2025-03-10 02:45:00,607.41,0.0,2.0,72.5,65.91000000000001,599.64,0.0,70.0,2.0,21.28,74.0,0.0,70.0,,0.0,70.07,,67.0,69.0,78.0,62.0
3909,2025-03-10 03:00:00,581.2800000000001,0.0,2.0,74.33333333333333,65.75333333333333,599.64,0.0,70.0,2.0,19.47,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3910,2025-03-10 03:15:00,596.82,0.0,2.0,75.0,65.04666666666667,599.64,0.0,70.0,2.0,16.626666666666665,74.0,0.0,70.0,,0.0,70.18333333333334,,67.0,69.0,78.0,62.0
3911,2025-03-10 03:30:00,601.0566666666667,0.0,2.0,75.16666666666667,64.22,599.64,0.0,70.0,2.0,14.64,74.0,0.0,70.0,,0.0,70.21333333333332,,67.0,69.0,78.0,62.0
3912,2025-03-10 03:45:00,601.7633333333333,0.0,2.0,76.16666666666667,64.14,599.64,0.0,70.0,2.0,14.526666666666666,74.0,0.0,70.0,,0.0,70.14666666666666,,67.0,69.0,78.0,62.0
3913,2025-03-10 04:00:00,595.4066666666666,0.0,2.0,77.5,63.99333333333334,599.64,0.0,70.0,2.0,13.996666666666668,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
3914,2025-03-10 04:15:00,591.8733333333333,0.0,2.0,78.66666666666667,63.63666666666666,599.64,0.0,70.0,2.0,13.216666666666669,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
3915,2025-03-10 04:30:00,598.9399999999999,0.0,2.0,81.16666666666667,63.53666666666667,599.64,0.0,70.0,2.0,12.906666666666666,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
3916,2025-03-10 04:45:00,575.6266666666667,0.0,2.0,93.83333333333331,64.16,599.64,0.0,70.0,2.0,13.339999999999998,74.0,0.0,70.0,,0.0,70.02666666666666,,67.0,69.0,78.0,62.0
3917,2025-03-10 05:00:00,579.87,0.0,2.0,100.0,64.09666666666668,599.64,0.0,70.0,2.0,12.453333333333331,74.0,0.0,70.0,,0.0,70.07,,67.0,69.0,78.0,62.0
3918,2025-03-10 05:15:00,566.4466666666667,0.0,2.0,100.0,64.12,599.64,0.0,70.0,2.0,12.99,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
3919,2025-03-10 05:30:00,553.7333333333332,0.0,2.0,100.0,64.39333333333333,599.64,0.0,70.0,2.0,13.676666666666668,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
3920,2025-03-10 05:45:00,546.67,0.0,2.0,100.0,64.79333333333334,599.64,0.0,70.0,2.0,13.626666666666669,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
3921,2025-03-10 06:00:00,548.0833333333334,0.0,2.0,100.0,64.75666666666666,599.64,0.0,70.0,2.0,13.56,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
3922,2025-03-10 06:15:00,553.0266666666666,0.0,2.0,100.0,64.79,599.64,0.0,70.0,2.0,13.68,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
3923,2025-03-10 06:30:00,548.79,0.0,2.0,100.0,64.77333333333333,599.64,0.0,70.0,2.0,13.706666666666663,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
3924,2025-03-10 06:45:00,554.4399999999999,0.0,2.0,100.0,64.84333333333333,599.64,0.0,70.0,2.0,13.896666666666668,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
3925,2025-03-10 07:00:00,550.905,0.0,2.0,100.0,64.985,599.64,0.0,70.0,2.0,14.52,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
3926,2025-03-10 07:15:00,553.0266666666666,0.0,2.0,100.0,65.04666666666667,599.64,0.0,70.0,2.0,15.07,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
3927,2025-03-10 07:30:00,549.4966666666667,0.0,2.0,100.0,65.54333333333334,599.64,0.0,70.0,2.0,16.55666666666667,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
3928,2025-03-10 07:45:00,537.49,0.0,2.0,100.0,66.10333333333334,599.64,0.0,70.0,2.0,18.363333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
3929,2025-03-10 08:00:00,557.2633333333333,0.0,2.0,100.0,67.16333333333334,599.64,0.0,70.0,2.0,21.77333333333333,74.0,0.0,70.0,,0.0,69.70666666666666,,67.0,69.0,78.0,62.0
3930,2025-03-10 08:15:00,564.3266666666667,0.0,2.0,100.0,76.74666666666667,599.64,0.0,70.0,2.0,42.57333333333333,74.0,0.0,70.0,,0.0,68.95333333333333,,67.0,69.0,78.0,62.0
3931,2025-03-10 08:30:00,550.91,0.0,2.0,100.0,89.12,599.64,0.0,70.0,2.0,59.79666666666666,74.0,0.0,70.0,,0.0,68.53333333333333,,67.0,69.0,78.0,62.0
3932,2025-03-10 08:45:00,536.0766666666667,0.0,2.0,100.0,99.04666666666668,599.64,0.0,70.0,2.0,74.61333333333333,74.0,0.0,70.0,,0.0,68.39999999999999,,67.0,69.0,78.0,62.0
3933,2025-03-10 09:00:00,528.3066666666667,0.0,2.0,100.0,103.33,599.64,0.0,70.0,2.0,83.34333333333333,74.0,0.0,70.0,,0.0,68.52,,67.0,69.0,78.0,62.0
3934,2025-03-10 09:15:00,524.7733333333334,0.0,2.0,100.0,106.0,599.64,0.0,70.0,2.0,90.42666666666666,74.0,0.0,70.0,,0.0,68.69666666666666,,67.0,69.0,78.0,62.0
3935,2025-03-10 09:30:00,512.77,0.0,2.0,100.0,108.23,599.64,0.0,70.0,2.0,95.36,74.0,0.0,70.0,,0.0,68.89333333333333,,67.0,69.0,78.0,62.0
3936,2025-03-10 09:45:00,500.7633333333333,0.0,2.0,100.0,108.51333333333332,599.64,0.0,70.0,2.0,97.17666666666666,74.0,0.0,70.0,,0.0,69.16000000000001,,67.0,69.0,78.0,62.0
3937,2025-03-10 10:00:00,510.65,0.0,2.0,100.0,108.34,599.64,0.0,70.0,2.0,96.91,74.0,0.0,70.0,,0.0,69.465,,67.0,69.0,78.0,62.0
3938,2025-03-10 10:15:00,510.65,0.0,2.0,100.0,108.50666666666666,599.64,0.0,70.0,2.0,96.16666666666669,74.0,0.0,70.0,,0.0,69.63333333333333,,67.0,69.0,78.0,62.0
3939,2025-03-10 10:30:00,509.9433333333333,0.0,2.0,100.0,107.46333333333332,599.64,0.0,70.0,2.0,93.25333333333332,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
3940,2025-03-10 10:45:00,505.0,0.0,2.0,100.0,105.98,599.64,0.0,70.0,2.0,89.53333333333335,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
3941,2025-03-10 11:00:00,506.41333333333336,0.0,2.0,100.0,103.84666666666664,599.64,0.0,70.0,2.0,84.32666666666667,74.0,0.0,70.0,,0.0,70.25999999999999,,67.0,69.0,78.0,62.0
3942,2025-03-10 11:15:00,498.6433333333334,0.0,2.0,100.0,100.99333333333334,599.64,0.0,70.0,2.0,77.89666666666666,74.0,0.0,70.0,,0.0,70.45,,67.0,69.0,78.0,62.0
3943,2025-03-10 11:30:00,505.70666666666665,0.0,2.0,100.0,97.59,599.64,0.0,70.0,2.0,71.83999999999999,74.0,0.0,70.0,,0.0,70.56333333333333,,67.0,69.0,78.0,62.0
3944,2025-03-10 11:45:00,510.6499999999999,0.0,2.0,100.0,94.00333333333332,599.64,0.0,70.0,2.0,65.62333333333333,74.0,0.0,70.0,,0.0,70.64999999999999,,67.0,69.0,78.0,62.0
3945,2025-03-10 12:00:00,501.4666666666667,0.0,2.0,100.0,90.52333333333333,599.64,0.0,70.0,2.0,60.68666666666667,74.0,0.0,70.0,,0.0,70.64666666666666,,67.0,69.0,78.0,62.0
3946,2025-03-10 12:15:00,519.1266666666667,0.0,2.0,100.0,88.3,599.64,0.0,70.0,2.0,57.75666666666667,74.0,0.0,70.0,,0.0,70.56333333333333,,67.0,69.0,78.0,62.0
3947,2025-03-10 12:30:00,526.1866666666666,0.0,2.0,100.0,86.06666666666666,599.64,0.0,70.0,2.0,54.66333333333333,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
3948,2025-03-10 12:45:00,513.4766666666666,0.0,2.0,100.0,84.48666666666666,599.64,0.0,70.0,2.0,52.24,74.0,0.0,70.0,,0.0,70.43666666666667,,67.0,69.0,78.0,62.0
3949,2025-03-10 13:00:00,527.6,0.0,2.0,100.0,82.75333333333333,599.64,0.0,70.0,2.0,49.07,74.0,0.0,70.0,,0.0,70.43,,67.0,69.0,78.0,62.0
3950,2025-03-10 13:15:00,532.5466666666666,0.0,2.0,100.0,79.82666666666667,599.64,0.0,70.0,2.0,44.39333333333334,74.0,0.0,70.0,,0.0,70.47666666666667,,67.0,69.0,78.0,62.0
3951,2025-03-10 13:30:00,536.7833333333333,0.0,2.0,100.0,77.27999999999999,599.64,0.0,70.0,2.0,40.15,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
3952,2025-03-10 13:45:00,533.25,0.0,2.0,100.0,74.95,599.64,0.0,70.0,2.0,35.163333333333334,74.0,0.0,70.0,,0.0,70.57000000000001,,67.0,69.0,78.0,62.0
3953,2025-03-10 14:00:00,529.72,0.0,2.0,100.0,72.09,599.64,0.0,70.0,2.0,28.37,74.0,0.0,70.0,,0.0,70.67,,67.0,69.0,78.0,62.0
3954,2025-03-10 14:15:00,526.8933333333333,0.0,2.0,100.0,69.32333333333334,599.64,0.0,70.0,2.0,20.28,74.0,0.0,70.0,,0.0,70.79,,67.0,69.0,78.0,62.0
3955,2025-03-10 14:30:00,531.84,0.0,2.0,100.0,66.95,599.64,0.0,70.0,2.0,12.416666666666666,74.0,0.0,70.0,,0.0,70.86333333333333,,67.0,69.0,78.0,62.0
3956,2025-03-10 14:45:00,579.16,0.0,2.0,100.0,65.70666666666666,599.64,0.0,70.0,2.0,6.9433333333333325,74.0,0.0,70.0,,0.0,70.81,,67.0,69.0,78.0,62.0
3957,2025-03-10 15:00:00,623.6566666666666,0.0,2.0,79.83333333333333,65.27,599.64,0.0,70.0,2.0,3.0400000000000005,74.0,0.0,70.0,,0.0,70.71333333333332,,67.0,69.0,78.0,62.0
3958,2025-03-10 15:15:00,601.0566666666667,0.0,2.0,60.66666666666666,65.0,599.64,0.0,70.0,2.0,0.27,74.0,0.0,70.0,,0.0,70.62333333333333,,67.0,69.0,78.0,62.0
3959,2025-03-10 15:30:00,597.5233333333334,0.0,2.0,57.16666666666666,64.89333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
3960,2025-03-10 15:45:00,607.41,0.0,2.0,52.16666666666666,64.92333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.48333333333333,,67.0,69.0,78.0,62.0
3961,2025-03-10 16:00:00,593.99,0.0,2.0,49.333333333333336,64.94333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.48,,67.0,69.0,78.0,62.0
3962,2025-03-10 16:15:00,601.0566666666667,0.0,2.0,45.16666666666666,65.10000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.46333333333332,,67.0,69.0,78.0,62.0
3963,2025-03-10 16:30:00,597.5266666666666,0.0,2.0,41.5,65.20333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.47,,67.0,69.0,78.0,62.0
3964,2025-03-10 16:45:00,589.0466666666666,0.0,2.0,40.333333333333336,65.42999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.43333333333334,,67.0,69.0,78.0,62.0
3965,2025-03-10 17:00:00,603.1733333333333,0.0,2.0,41.833333333333336,65.10666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.49333333333334,,67.0,69.0,78.0,62.0
3966,2025-03-10 17:15:00,595.4066666666666,0.0,2.0,42.16666666666666,65.12333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
3967,2025-03-10 17:30:00,589.7533333333333,0.0,2.0,42.333333333333336,65.31,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
3968,2025-03-10 17:45:00,589.7566666666667,0.0,2.0,42.333333333333336,65.67333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
3969,2025-03-10 18:00:00,597.5266666666666,0.0,2.0,42.833333333333336,66.40333333333332,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.55666666666667,,67.0,69.0,78.0,62.0
3970,2025-03-10 18:15:00,597.5233333333334,0.0,2.0,42.5,62.21,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.48666666666666,,67.0,69.0,78.0,62.0
3971,2025-03-10 18:30:00,596.8166666666666,0.0,2.0,43.333333333333336,63.61333333333332,599.64,0.0,70.0,2.0,0.1066666666666666,74.0,0.0,70.0,,0.0,70.05,,67.0,69.0,78.0,62.0
3972,2025-03-10 18:45:00,593.2866666666666,0.0,2.0,42.66666666666666,61.79666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.27666666666666,,67.0,69.0,78.0,62.0
3973,2025-03-10 19:00:00,597.5266666666666,0.0,2.0,43.16666666666666,58.98666666666667,599.64,0.0,70.0,2.0,1.2866666666666666,74.0,0.0,70.0,,0.0,69.96333333333332,,67.0,69.0,78.0,62.0
3974,2025-03-10 19:15:00,590.46,0.0,2.0,43.333333333333336,58.92,599.64,0.0,70.0,2.0,5.71,74.0,0.0,70.0,,0.0,69.76333333333334,,67.0,69.0,78.0,62.0
3975,2025-03-10 19:30:00,601.7633333333333,0.0,2.0,43.0,58.74666666666667,599.64,0.0,70.0,2.0,8.93,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
3976,2025-03-10 19:45:00,598.9366666666666,0.0,2.0,42.833333333333336,59.18666666666667,599.64,0.0,70.0,2.0,11.193333333333332,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
3977,2025-03-10 20:00:00,603.1766666666666,0.0,2.0,43.333333333333336,59.88999999999999,599.64,0.0,70.0,2.0,12.446666666666667,74.0,0.0,70.0,,0.0,69.74,,67.0,69.0,78.0,62.0
3978,2025-03-10 20:15:00,592.5799999999999,0.0,2.0,42.66666666666666,60.19333333333333,599.64,0.0,70.0,2.0,12.336666666666666,74.0,0.0,70.0,,0.0,69.81333333333333,,67.0,69.0,78.0,62.0
3979,2025-03-10 20:30:00,601.76,0.0,2.0,42.0,60.02666666666666,599.64,0.0,70.0,2.0,11.13,74.0,0.0,70.0,,0.0,69.92,,67.0,69.0,78.0,62.0
3980,2025-03-10 20:45:00,594.6999999999999,0.0,2.0,41.5,60.02,599.64,0.0,70.0,2.0,9.77,74.0,0.0,70.0,,0.0,69.99666666666667,,67.0,69.0,78.0,62.0
3981,2025-03-10 21:00:00,594.6999999999999,0.0,2.0,40.833333333333336,59.946666666666665,599.64,0.0,70.0,2.0,7.283333333333334,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
3982,2025-03-10 21:15:00,604.59,0.0,,40.16666666666666,59.96666666666667,599.64,0.0,70.0,,3.89,74.0,0.0,70.0,,0.0,70.20666666666666,,67.0,69.0,78.0,62.0
3983,2025-03-10 21:30:00,608.1166666666667,0.0,2.0,39.66666666666666,60.02333333333333,599.64,0.0,70.0,2.0,0.57,74.0,0.0,70.0,,0.0,70.34666666666666,,67.0,69.0,78.0,62.0
3984,2025-03-10 21:45:00,598.2266666666666,0.0,2.0,39.5,60.21666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.48333333333333,,67.0,69.0,78.0,62.0
3985,2025-03-10 22:00:00,595.4066666666666,0.0,2.0,39.16666666666666,60.04333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.58333333333333,,67.0,69.0,78.0,62.0
3986,2025-03-10 22:15:00,602.4699999999999,0.0,2.0,39.5,59.79,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,67.0,69.0,78.0,62.0
3987,2025-03-10 22:30:00,611.6533333333333,0.0,2.0,39.5,59.75333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.63666666666667,,67.0,69.0,78.0,62.0
3988,2025-03-10 22:45:00,594.7033333333333,0.0,2.0,39.5,59.53666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.57000000000001,,67.0,69.0,78.0,62.0
3989,2025-03-10 23:00:00,601.0533333333333,0.0,2.0,39.833333333333336,59.24666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.47666666666667,,67.0,69.0,78.0,62.0
3990,2025-03-10 23:15:00,592.5833333333334,0.0,2.0,40.833333333333336,58.89000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.35000000000001,,67.0,69.0,78.0,62.0
3991,2025-03-10 23:30:00,601.0566666666667,0.0,2.0,41.833333333333336,60.06,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
3992,2025-03-10 23:45:00,593.2866666666666,0.0,2.0,42.0,64.05666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.31666666666666,,67.0,69.0,78.0,62.0
3993,2025-03-11 00:00:00,594.7033333333333,0.0,2.0,43.16666666666666,62.02666666666667,599.64,0.0,70.0,2.0,0.4033333333333333,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
3994,2025-03-11 00:15:00,595.4066666666666,0.0,2.0,43.333333333333336,65.8,599.64,0.0,70.0,2.0,0.0233333333333333,74.0,0.0,70.0,,0.0,70.12333333333333,,67.0,69.0,78.0,62.0
3995,2025-03-11 00:30:00,601.0566666666667,0.0,2.0,43.16666666666666,65.36666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
3996,2025-03-11 00:45:00,605.2933333333334,0.0,2.0,43.66666666666666,64.79,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
3997,2025-03-11 01:00:00,605.29,0.0,2.0,44.0,64.59666666666668,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.17,,67.0,69.0,78.0,62.0
3998,2025-03-11 01:15:00,597.5233333333333,0.0,2.0,44.16666666666666,64.37333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
3999,2025-03-11 01:30:00,600.35,0.0,2.0,44.5,64.12333333333333,599.64,0.0,70.0,2.0,0.2666666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4000,2025-03-11 01:45:00,603.88,0.0,2.0,44.5,63.53,599.64,0.0,70.0,2.0,1.5599999999999998,74.0,0.0,70.0,,0.0,69.92999999999999,,67.0,69.0,78.0,62.0
4001,2025-03-11 02:00:00,608.8266666666667,0.0,2.0,45.16666666666666,63.05,599.64,0.0,70.0,2.0,4.096666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
4002,2025-03-11 02:15:00,603.1766666666666,0.0,2.0,45.66666666666666,62.85666666666666,599.64,0.0,70.0,2.0,7.229999999999999,74.0,0.0,70.0,,0.0,69.75333333333333,,67.0,69.0,78.0,62.0
4003,2025-03-11 02:30:00,597.5233333333334,0.0,2.0,45.833333333333336,62.63666666666666,599.64,0.0,70.0,2.0,10.193333333333332,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
4004,2025-03-11 02:45:00,600.35,0.0,2.0,45.16666666666666,63.03,599.64,0.0,70.0,2.0,13.736666666666666,74.0,0.0,70.0,,0.0,69.64333333333333,,67.0,69.0,78.0,62.0
4005,2025-03-11 03:00:00,599.6466666666666,0.0,2.0,45.5,63.73666666666667,599.64,0.0,70.0,2.0,18.013333333333335,74.0,0.0,70.0,,0.0,69.57333333333332,,67.0,69.0,78.0,62.0
4006,2025-03-11 03:15:00,601.0533333333333,0.0,2.0,45.16666666666666,63.82666666666668,599.64,0.0,70.0,2.0,20.05333333333333,74.0,0.0,70.0,,0.0,69.62666666666667,,67.0,69.0,78.0,62.0
4007,2025-03-11 03:30:00,595.4066666666666,0.0,2.0,45.16666666666666,63.94333333333333,599.64,0.0,70.0,2.0,19.25333333333333,74.0,0.0,70.0,,0.0,69.77666666666666,,67.0,69.0,78.0,62.0
4008,2025-03-11 03:45:00,603.1766666666666,0.0,2.0,45.5,64.49333333333334,599.64,0.0,70.0,2.0,18.65,74.0,0.0,70.0,,0.0,69.86,,67.0,69.0,78.0,62.0
4009,2025-03-11 04:00:00,600.35,0.0,2.0,45.0,63.82333333333335,599.64,0.0,70.0,2.0,16.913333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4010,2025-03-11 04:15:00,591.17,0.0,2.0,44.0,61.59333333333333,599.64,0.0,70.0,2.0,18.106666666666666,74.0,0.0,70.0,,0.0,69.92,,67.0,69.0,78.0,62.0
4011,2025-03-11 04:30:00,593.9933333333333,0.0,2.0,49.333333333333336,64.14666666666666,599.64,0.0,70.0,2.0,25.84,74.0,0.0,70.0,,0.0,69.61333333333333,,67.0,69.0,78.0,62.0
4012,2025-03-11 04:45:00,588.3433333333334,0.0,2.0,60.0,68.12,599.64,0.0,70.0,2.0,31.77333333333333,74.0,0.0,70.0,,0.0,69.48666666666666,,67.0,69.0,78.0,62.0
4013,2025-03-11 05:00:00,608.8266666666667,0.0,2.0,60.0,68.24,599.64,0.0,70.0,2.0,31.21666666666667,74.0,0.0,70.0,,0.0,69.67666666666666,,67.0,69.0,78.0,62.0
4014,2025-03-11 05:15:00,596.11,0.0,2.0,60.5,67.88666666666667,599.64,0.0,70.0,2.0,29.876666666666665,74.0,0.0,70.0,,0.0,69.82666666666667,,67.0,69.0,78.0,62.0
4015,2025-03-11 05:30:00,602.4666666666667,0.0,2.0,61.5,69.03666666666668,599.64,0.0,70.0,2.0,27.706666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4016,2025-03-11 05:45:00,598.9366666666666,0.0,2.0,54.833333333333336,68.29666666666667,599.64,0.0,70.0,2.0,22.546666666666667,74.0,0.0,70.0,,0.0,70.22000000000001,,67.0,69.0,78.0,62.0
4017,2025-03-11 06:00:00,591.8733333333333,0.0,2.0,50.5,65.93333333333334,599.64,0.0,70.0,2.0,16.39,74.0,0.0,70.0,,0.0,70.38,,67.0,69.0,78.0,62.0
4018,2025-03-11 06:15:00,591.8733333333333,0.0,2.0,50.5,65.01666666666667,599.64,0.0,70.0,2.0,13.166666666666666,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
4019,2025-03-11 06:30:00,600.3466666666667,0.0,2.0,51.0,64.46666666666665,599.64,0.0,70.0,2.0,10.003333333333334,74.0,0.0,70.0,,0.0,70.40333333333332,,67.0,69.0,78.0,62.0
4020,2025-03-11 06:45:00,583.3966666666666,0.0,2.0,50.833333333333336,64.19666666666666,599.64,0.0,70.0,2.0,6.03,74.0,0.0,70.0,,0.0,70.43666666666667,,67.0,69.0,78.0,62.0
4021,2025-03-11 07:00:00,606.0,0.0,2.0,50.66666666666666,63.94333333333333,599.64,0.0,70.0,2.0,2.623333333333333,74.0,0.0,70.0,,0.0,70.43,,67.0,69.0,78.0,62.0
4022,2025-03-11 07:15:00,601.7633333333333,0.0,2.0,50.833333333333336,63.89000000000001,599.64,0.0,70.0,2.0,0.1133333333333333,74.0,0.0,70.0,,0.0,70.43666666666667,,67.0,69.0,78.0,62.0
4023,2025-03-11 07:30:00,605.9966666666667,0.0,2.0,50.66666666666666,63.93333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.47666666666667,,67.0,69.0,78.0,62.0
4024,2025-03-11 07:45:00,608.12,0.0,2.0,50.66666666666666,63.93333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,67.0,69.0,78.0,62.0
4025,2025-03-11 08:00:00,616.5933333333334,0.0,2.0,50.833333333333336,64.01,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52666666666666,,67.0,69.0,78.0,62.0
4026,2025-03-11 08:15:00,604.5866666666667,0.0,2.0,50.66666666666666,63.52333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
4027,2025-03-11 08:30:00,601.0566666666667,0.0,2.0,50.5,63.41333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,67.0,69.0,78.0,62.0
4028,2025-03-11 08:45:00,603.88,0.0,2.0,50.5,63.54333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.47333333333334,,67.0,69.0,78.0,62.0
4029,2025-03-11 09:00:00,610.9433333333333,0.0,2.0,50.16666666666666,63.48666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.47666666666667,,67.0,69.0,78.0,62.0
4030,2025-03-11 09:15:00,598.9366666666666,0.0,2.0,50.5,63.65,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.48333333333333,,67.0,69.0,78.0,62.0
4031,2025-03-11 09:30:00,595.4066666666666,0.0,2.0,50.333333333333336,63.63333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.50666666666666,,67.0,69.0,78.0,62.0
4032,2025-03-11 09:45:00,593.9899999999999,0.0,2.0,50.0,63.083333333333336,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52,,67.0,69.0,78.0,62.0
4033,2025-03-11 10:00:00,598.9366666666666,0.0,2.0,56.833333333333336,61.473333333333336,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.32,,67.0,69.0,78.0,62.0
4034,2025-03-11 10:15:00,591.8733333333333,0.0,2.0,60.66666666666666,62.06666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
4035,2025-03-11 10:30:00,596.1133333333333,0.0,2.0,61.0,62.24,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.07,,67.0,69.0,78.0,62.0
4036,2025-03-11 10:45:00,608.1166666666667,0.0,2.0,60.66666666666666,64.17999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.10666666666667,,67.0,69.0,78.0,62.0
4037,2025-03-11 11:00:00,604.59,0.0,2.0,56.66666666666666,64.77,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.28666666666668,,67.0,69.0,78.0,62.0
4038,2025-03-11 11:15:00,591.17,0.0,2.0,57.0,64.53666666666668,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.39333333333333,,67.0,69.0,78.0,62.0
4039,2025-03-11 11:30:00,601.7633333333333,0.0,2.0,57.16666666666666,63.99,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.44333333333333,,67.0,69.0,78.0,62.0
4040,2025-03-11 11:45:00,598.9366666666666,0.0,2.0,59.16666666666666,61.82666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.35333333333334,,67.0,69.0,78.0,62.0
4041,2025-03-11 12:00:00,606.0,0.0,2.0,61.66666666666666,62.07666666666668,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.14999999999999,,67.0,69.0,78.0,62.0
4042,2025-03-11 12:15:00,603.88,0.0,2.0,61.66666666666666,62.49,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
4043,2025-03-11 12:30:00,586.2233333333334,0.0,2.0,61.333333333333336,62.623333333333335,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
4044,2025-03-11 12:45:00,612.3533333333334,0.0,2.0,62.16666666666666,64.32,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.16000000000001,,67.0,69.0,78.0,62.0
4045,2025-03-11 13:00:00,603.8833333333333,0.0,2.0,57.333333333333336,64.88,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.36333333333333,,67.0,69.0,78.0,62.0
4046,2025-03-11 13:15:00,597.5233333333333,0.0,2.0,55.5,64.73333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.53333333333335,,67.0,69.0,78.0,62.0
4047,2025-03-11 13:30:00,601.76,0.0,2.0,52.66666666666666,64.75,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.70666666666666,,67.0,69.0,78.0,62.0
4048,2025-03-11 13:45:00,605.2933333333334,0.0,2.0,50.833333333333336,64.80333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.81,,67.0,69.0,78.0,62.0
4049,2025-03-11 14:00:00,600.35,0.0,2.0,47.833333333333336,64.91333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.82333333333334,,67.0,69.0,78.0,62.0
4050,2025-03-11 14:15:00,610.24,0.0,2.0,45.66666666666666,65.06666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.82333333333334,,67.0,69.0,78.0,62.0
4051,2025-03-11 14:30:00,608.8233333333334,0.0,2.0,43.333333333333336,65.3,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.83,,67.0,69.0,78.0,62.0
4052,2025-03-11 14:45:00,596.11,0.0,2.0,43.333333333333336,65.50333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.83999999999999,,67.0,69.0,78.0,62.0
4053,2025-03-11 15:00:00,603.1766666666666,0.0,2.0,45.333333333333336,65.54666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.83999999999999,,67.0,69.0,78.0,62.0
4054,2025-03-11 15:15:00,607.4133333333333,0.0,2.0,45.333333333333336,66.62,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.92666666666666,,67.0,69.0,78.0,62.0
4055,2025-03-11 15:30:00,596.82,0.0,3.0,45.333333333333336,60.39333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.74666666666667,,67.0,69.0,78.0,62.0
4056,2025-03-11 15:45:00,600.35,0.0,3.0,46.16666666666666,60.38666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.33333333333333,,67.0,69.0,78.0,62.0
4057,2025-03-11 16:00:00,593.99,0.0,3.0,46.333333333333336,61.71666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
4058,2025-03-11 16:15:00,592.58,0.0,3.0,46.16666666666666,63.10333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.31,,67.0,69.0,78.0,62.0
4059,2025-03-11 16:30:00,608.1166666666667,0.0,3.0,45.66666666666666,64.33333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.39999999999999,,67.0,69.0,78.0,62.0
4060,2025-03-11 16:45:00,590.4633333333333,0.0,3.0,45.5,65.27666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
4061,2025-03-11 17:00:00,601.76,0.0,3.0,44.5,65.85333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.59666666666668,,67.0,69.0,78.0,62.0
4062,2025-03-11 17:15:00,599.6433333333333,0.0,3.0,43.333333333333336,66.11666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.68,,67.0,69.0,78.0,62.0
4063,2025-03-11 17:30:00,589.7533333333333,0.0,3.0,43.833333333333336,66.09666666666668,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.66666666666667,,67.0,69.0,78.0,62.0
4064,2025-03-11 17:45:00,609.5333333333333,0.0,3.0,43.16666666666666,66.47,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.68,,67.0,69.0,78.0,62.0
4065,2025-03-11 18:00:00,604.5866666666667,0.0,3.0,43.333333333333336,61.953333333333326,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.51333333333334,,67.0,69.0,78.0,62.0
4066,2025-03-11 18:15:00,594.6999999999999,0.0,3.0,44.333333333333336,59.57333333333333,599.64,0.0,70.0,2.0,0.31,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
4067,2025-03-11 18:30:00,551.6166666666667,0.0,3.0,91.5,61.06666666666666,599.64,0.0,70.0,2.0,12.506666666666668,74.0,0.0,70.0,,0.0,69.48,,67.0,69.0,78.0,62.0
4068,2025-03-11 18:45:00,549.5,0.0,3.0,100.0,63.74333333333334,599.64,0.0,70.0,2.0,14.4,74.0,0.0,70.0,,0.0,69.56,,67.0,69.0,78.0,62.0
4069,2025-03-11 19:00:00,555.8533333333334,0.0,3.0,100.0,63.373333333333335,599.64,0.0,70.0,2.0,13.196666666666667,74.0,0.0,70.0,,0.0,69.74666666666666,,67.0,69.0,78.0,62.0
4070,2025-03-11 19:15:00,543.1433333333333,0.0,,100.0,63.34333333333333,599.64,0.0,70.0,,12.76,74.0,0.0,70.0,,0.0,69.83999999999999,,67.0,69.0,78.0,62.0
4071,2025-03-11 19:30:00,537.49,0.0,3.0,100.0,63.123333333333335,599.64,0.0,70.0,2.0,11.433333333333332,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
4072,2025-03-11 19:45:00,541.7266666666667,0.0,3.0,100.0,62.7,599.64,0.0,70.0,2.0,8.706666666666665,74.0,0.0,70.0,,0.0,70.07000000000001,,67.0,69.0,78.0,62.0
4073,2025-03-11 20:00:00,559.3866666666667,0.0,3.0,100.0,62.88,599.64,0.0,70.0,2.0,4.703333333333333,74.0,0.0,70.0,,0.0,70.22000000000001,,67.0,69.0,78.0,62.0
4074,2025-03-11 20:15:00,572.1,0.0,3.0,100.0,62.86333333333334,599.64,0.0,70.0,2.0,0.17,74.0,0.0,70.0,,0.0,70.42333333333333,,67.0,69.0,78.0,62.0
4075,2025-03-11 20:30:00,582.6933333333333,0.0,3.0,100.0,62.84333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.58999999999999,,67.0,69.0,78.0,62.0
4076,2025-03-11 20:45:00,570.6866666666666,0.0,3.0,100.0,62.76333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.76666666666667,,67.0,69.0,78.0,62.0
4077,2025-03-11 21:00:00,575.63,0.0,3.0,100.0,62.75666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.95666666666666,,67.0,69.0,78.0,62.0
4078,2025-03-11 21:15:00,581.9866666666667,0.0,3.0,100.0,62.79666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.17999999999999,,67.0,69.0,78.0,62.0
4079,2025-03-11 21:30:00,568.5666666666667,0.0,3.0,100.0,62.76,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.35333333333334,,67.0,69.0,78.0,62.0
4080,2025-03-11 21:45:00,579.8666666666667,0.0,3.0,100.0,62.77666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.55,,67.0,69.0,78.0,62.0
4081,2025-03-11 22:00:00,567.1533333333333,0.0,3.0,100.0,62.72666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.74333333333334,,67.0,69.0,78.0,62.0
4082,2025-03-11 22:15:00,574.9266666666667,0.0,3.0,100.0,62.620000000000005,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.87666666666667,,67.0,69.0,78.0,62.0
4083,2025-03-11 22:30:00,581.9866666666667,0.0,3.0,100.0,62.38,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.97,,67.0,69.0,78.0,62.0
4084,2025-03-11 22:45:00,566.4466666666667,0.0,3.0,100.0,62.20666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.04333333333334,,67.0,69.0,78.0,62.0
4085,2025-03-11 23:00:00,581.2766666666666,0.0,3.0,100.0,61.98666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.00666666666666,,67.0,69.0,78.0,62.0
4086,2025-03-11 23:15:00,569.2733333333334,0.0,3.0,100.0,61.72,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.0,,67.0,69.0,78.0,62.0
4087,2025-03-11 23:30:00,577.0433333333334,0.0,3.0,100.0,61.41666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.06,,67.0,69.0,78.0,62.0
4088,2025-03-11 23:45:00,566.4466666666667,0.0,3.0,100.0,60.89666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.51,,67.0,69.0,78.0,62.0
4089,2025-03-12 00:00:00,571.39,0.0,3.0,100.0,60.49,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.89666666666666,,67.0,69.0,78.0,62.0
4090,2025-03-12 00:15:00,588.34,0.0,3.0,80.0,60.57,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.40333333333332,,67.0,69.0,78.0,62.0
4091,2025-03-12 00:30:00,601.0533333333333,0.0,3.0,41.5,62.67333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.48333333333333,,67.0,69.0,78.0,62.0
4092,2025-03-12 00:45:00,588.3433333333334,0.0,3.0,43.0,62.73,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.41666666666667,,67.0,69.0,78.0,62.0
4093,2025-03-12 01:00:00,603.1733333333333,0.0,3.0,43.66666666666666,62.66,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.29333333333334,,67.0,69.0,78.0,62.0
4094,2025-03-12 01:15:00,598.2333333333332,0.0,3.0,44.833333333333336,61.57333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.2,,67.0,69.0,78.0,62.0
4095,2025-03-12 01:30:00,600.3466666666667,0.0,3.0,46.16666666666666,61.0,599.64,0.0,70.0,2.0,0.1466666666666666,74.0,0.0,70.0,,0.0,70.04666666666667,,67.0,69.0,78.0,62.0
4096,2025-03-12 01:45:00,597.5266666666666,0.0,3.0,46.333333333333336,60.07333333333333,599.64,0.0,70.0,2.0,1.62,74.0,0.0,70.0,,0.0,69.92,,67.0,69.0,78.0,62.0
4097,2025-03-12 02:00:00,602.4699999999999,0.0,3.0,47.16666666666666,59.28333333333333,599.64,0.0,70.0,2.0,6.48,74.0,0.0,70.0,,0.0,69.72666666666667,,67.0,69.0,78.0,62.0
4098,2025-03-12 02:15:00,597.5233333333333,0.0,3.0,47.0,59.45666666666667,599.64,0.0,70.0,2.0,12.27,74.0,0.0,70.0,,0.0,69.57333333333332,,67.0,69.0,78.0,62.0
4099,2025-03-12 02:30:00,603.8833333333333,0.0,3.0,46.66666666666666,62.30666666666667,599.64,0.0,70.0,2.0,14.06,74.0,0.0,70.0,,0.0,69.63,,67.0,69.0,78.0,62.0
4100,2025-03-12 02:45:00,599.6433333333333,0.0,2.0,46.5,65.37666666666667,599.64,0.0,70.0,2.0,5.81,74.0,0.0,70.0,,0.0,70.09333333333333,,67.0,69.0,78.0,62.0
4101,2025-03-12 03:00:00,602.4699999999999,0.0,2.0,46.66666666666666,64.99,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.41666666666667,,67.0,69.0,78.0,62.0
4102,2025-03-12 03:15:00,603.1733333333333,0.0,2.0,47.16666666666666,64.13666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.43333333333334,,67.0,69.0,78.0,62.0
4103,2025-03-12 03:30:00,597.5233333333333,0.0,2.0,46.5,63.93,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.39,,67.0,69.0,78.0,62.0
4104,2025-03-12 03:45:00,582.6933333333333,0.0,2.0,46.333333333333336,63.836666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.36666666666666,,67.0,69.0,78.0,62.0
4105,2025-03-12 04:00:00,599.6433333333333,0.0,2.0,46.16666666666666,62.59,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.22,,67.0,69.0,78.0,62.0
4106,2025-03-12 04:15:00,598.9366666666666,0.0,2.0,47.16666666666666,61.98,599.64,0.0,70.0,2.0,0.01,74.0,0.0,70.0,,0.0,70.07000000000001,,67.0,69.0,78.0,62.0
4107,2025-03-12 04:30:00,600.3466666666667,0.0,2.0,46.66666666666666,60.99666666666667,599.64,0.0,70.0,2.0,1.4533333333333331,74.0,0.0,70.0,,0.0,69.92,,67.0,69.0,78.0,62.0
4108,2025-03-12 04:45:00,607.4133333333333,0.0,2.0,46.833333333333336,60.02666666666666,599.64,0.0,70.0,2.0,5.576666666666667,74.0,0.0,70.0,,0.0,69.76666666666667,,67.0,69.0,78.0,62.0
4109,2025-03-12 05:00:00,601.7633333333333,0.0,2.0,46.333333333333336,59.73333333333333,599.64,0.0,70.0,2.0,8.09,74.0,0.0,70.0,,0.0,69.74666666666667,,67.0,69.0,78.0,62.0
4110,2025-03-12 05:15:00,586.93,0.0,2.0,46.16666666666666,59.67333333333334,599.64,0.0,70.0,2.0,10.703333333333331,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
4111,2025-03-12 05:30:00,600.35,0.0,2.0,46.16666666666666,60.38666666666666,599.64,0.0,70.0,2.0,13.306666666666668,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
4112,2025-03-12 05:45:00,614.4733333333334,0.0,2.0,46.5,61.38666666666666,599.64,0.0,70.0,2.0,15.77,74.0,0.0,70.0,,0.0,69.67,,67.0,69.0,78.0,62.0
4113,2025-03-12 06:00:00,604.5866666666667,0.0,2.0,46.16666666666666,62.63,599.64,0.0,70.0,2.0,18.096666666666668,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
4114,2025-03-12 06:15:00,589.05,0.0,2.0,46.16666666666666,62.06333333333333,599.64,0.0,70.0,2.0,20.4,74.0,0.0,70.0,,0.0,69.67999999999999,,67.0,69.0,78.0,62.0
4115,2025-03-12 06:30:00,605.2933333333334,0.0,2.0,45.5,63.45666666666667,599.64,0.0,70.0,2.0,25.47,74.0,0.0,70.0,,0.0,69.56333333333333,,67.0,69.0,78.0,62.0
4116,2025-03-12 06:45:00,607.41,0.0,2.0,45.16666666666666,66.00333333333333,599.64,0.0,70.0,2.0,29.040000000000003,74.0,0.0,70.0,,0.0,69.55,,67.0,69.0,78.0,62.0
4117,2025-03-12 07:00:00,608.8233333333334,0.0,2.0,49.333333333333336,67.48,599.64,0.0,70.0,2.0,31.146666666666665,74.0,0.0,70.0,,0.0,69.59666666666666,,67.0,69.0,78.0,62.0
4118,2025-03-12 07:15:00,596.11,0.0,2.0,50.0,67.77666666666666,599.64,0.0,70.0,2.0,30.593333333333334,74.0,0.0,70.0,,0.0,69.74666666666667,,67.0,69.0,78.0,62.0
4119,2025-03-12 07:30:00,590.4633333333333,0.0,2.0,50.333333333333336,67.41333333333334,599.64,0.0,70.0,2.0,29.203333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
4120,2025-03-12 07:45:00,592.58,0.0,2.0,50.5,67.0,599.64,0.0,70.0,2.0,27.87,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4121,2025-03-12 08:00:00,601.76,0.0,2.0,51.16666666666666,66.77,599.64,0.0,70.0,2.0,26.906666666666663,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
4122,2025-03-12 08:15:00,597.5233333333333,0.0,2.0,51.5,66.24333333333334,599.64,0.0,70.0,2.0,25.76333333333333,74.0,0.0,70.0,,0.0,70.05,,67.0,69.0,78.0,62.0
4123,2025-03-12 08:30:00,595.4033333333333,0.0,2.0,51.0,66.16333333333334,599.64,0.0,70.0,2.0,24.593333333333334,74.0,0.0,70.0,,0.0,70.07666666666667,,67.0,69.0,78.0,62.0
4124,2025-03-12 08:45:00,603.8833333333333,0.0,2.0,50.833333333333336,65.80333333333333,599.64,0.0,70.0,2.0,23.396666666666665,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
4125,2025-03-12 09:00:00,591.8733333333333,0.0,2.0,51.333333333333336,65.36666666666666,599.64,0.0,70.0,2.0,22.52333333333333,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
4126,2025-03-12 09:15:00,597.5266666666666,0.0,2.0,51.0,65.27,599.64,0.0,70.0,2.0,21.916666666666668,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
4127,2025-03-12 09:30:00,596.8166666666666,0.0,2.0,51.5,65.12,599.64,0.0,70.0,2.0,21.680000000000003,74.0,0.0,70.0,,0.0,70.07666666666667,,67.0,69.0,78.0,62.0
4128,2025-03-12 09:45:00,597.5233333333333,0.0,2.0,51.66666666666666,65.29333333333334,599.64,0.0,70.0,2.0,21.563333333333333,74.0,0.0,70.0,,0.0,70.04666666666667,,67.0,69.0,78.0,62.0
4129,2025-03-12 10:00:00,600.35,0.0,2.0,51.66666666666666,65.17,599.64,0.0,70.0,2.0,20.07333333333333,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
4130,2025-03-12 10:15:00,601.0533333333333,0.0,2.0,51.5,64.98333333333333,599.64,0.0,70.0,2.0,19.30666666666667,74.0,0.0,70.0,,0.0,70.08999999999999,,67.0,69.0,78.0,62.0
4131,2025-03-12 10:30:00,602.4699999999999,0.0,2.0,51.5,64.61,599.64,0.0,70.0,2.0,17.993333333333336,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4132,2025-03-12 10:45:00,586.93,0.0,2.0,51.333333333333336,63.98,599.64,0.0,70.0,2.0,16.76,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
4133,2025-03-12 11:00:00,591.1666666666666,0.0,2.0,52.333333333333336,63.583333333333336,599.64,0.0,70.0,2.0,16.323333333333334,74.0,0.0,70.0,,0.0,70.09333333333333,,67.0,69.0,78.0,62.0
4134,2025-03-12 11:15:00,598.2333333333332,0.0,2.0,52.5,64.05333333333333,599.64,0.0,70.0,2.0,16.099999999999998,74.0,0.0,70.0,,0.0,70.07,,67.0,69.0,78.0,62.0
4135,2025-03-12 11:30:00,599.6433333333333,0.0,2.0,52.16666666666666,63.586666666666666,599.64,0.0,70.0,2.0,14.78,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
4136,2025-03-12 11:45:00,597.5233333333333,0.0,2.0,52.66666666666666,64.01,599.64,0.0,70.0,2.0,13.95,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
4137,2025-03-12 12:00:00,598.2333333333332,0.0,2.0,50.0,65.23,599.64,0.0,70.0,2.0,9.616666666666667,74.0,0.0,70.0,,0.0,70.26,,67.0,69.0,78.0,62.0
4138,2025-03-12 12:15:00,603.1733333333333,0.0,2.0,47.16666666666666,64.85666666666667,599.64,0.0,70.0,2.0,1.5433333333333332,74.0,0.0,70.0,,0.0,70.56,,67.0,69.0,78.0,62.0
4139,2025-03-12 12:30:00,596.82,0.0,2.0,46.5,64.88666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.70333333333333,,67.0,69.0,78.0,62.0
4140,2025-03-12 12:45:00,606.0,0.0,2.0,46.0,64.84333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.83333333333333,,67.0,69.0,78.0,62.0
4141,2025-03-12 13:00:00,596.82,0.0,2.0,45.5,64.36333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.8,,67.0,69.0,78.0,62.0
4142,2025-03-12 13:15:00,605.9966666666667,0.0,2.0,45.0,65.21,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.71333333333332,,67.0,69.0,78.0,62.0
4143,2025-03-12 13:30:00,590.4633333333333,0.0,2.0,45.66666666666666,65.62333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.80333333333333,,67.0,69.0,78.0,62.0
4144,2025-03-12 13:45:00,599.6433333333333,0.0,2.0,47.16666666666666,65.58666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.81,,67.0,69.0,78.0,62.0
4145,2025-03-12 14:00:00,603.88,0.0,2.0,47.333333333333336,66.45666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.71666666666667,,67.0,69.0,78.0,62.0
4146,2025-03-12 14:15:00,591.8733333333333,0.0,2.0,47.333333333333336,60.41,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.49333333333334,,67.0,69.0,78.0,62.0
4147,2025-03-12 14:30:00,593.2866666666666,0.0,2.0,47.16666666666666,63.98666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.29,,67.0,69.0,78.0,62.0
4148,2025-03-12 14:45:00,596.82,0.0,2.0,47.16666666666666,59.92666666666667,599.64,0.0,70.0,2.0,1.01,74.0,0.0,70.0,,0.0,70.05333333333334,,67.0,69.0,78.0,62.0
4149,2025-03-12 15:00:00,604.59,0.0,2.0,47.5,60.31,599.64,0.0,70.0,2.0,6.196666666666666,74.0,0.0,70.0,,0.0,69.74,,67.0,69.0,78.0,62.0
4150,2025-03-12 15:15:00,606.0,0.0,2.0,47.833333333333336,61.11666666666667,599.64,0.0,70.0,2.0,9.623333333333331,74.0,0.0,70.0,,0.0,69.67,,67.0,69.0,78.0,62.0
4151,2025-03-12 15:30:00,594.6966666666666,0.0,2.0,47.5,62.24666666666667,599.64,0.0,70.0,2.0,11.170000000000002,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
4152,2025-03-12 15:45:00,598.23,0.0,2.0,47.66666666666666,62.97666666666667,599.64,0.0,70.0,2.0,10.36,74.0,0.0,70.0,,0.0,69.83666666666666,,67.0,69.0,78.0,62.0
4153,2025-03-12 16:00:00,588.3433333333334,0.0,2.0,77.33333333333333,62.60333333333333,599.64,0.0,70.0,2.0,12.346666666666666,74.0,0.0,70.0,,0.0,69.78666666666666,,67.0,69.0,78.0,62.0
4154,2025-03-12 16:15:00,568.5666666666667,0.0,2.0,100.0,64.00333333333333,599.64,0.0,70.0,2.0,18.636666666666667,74.0,0.0,70.0,,0.0,69.57333333333334,,67.0,69.0,78.0,62.0
4155,2025-03-12 16:30:00,543.8466666666667,0.0,2.0,100.0,66.60000000000001,599.64,0.0,70.0,2.0,25.366666666666664,74.0,0.0,70.0,,0.0,69.43333333333334,,67.0,69.0,78.0,62.0
4156,2025-03-12 16:45:00,543.14,0.0,2.0,100.0,68.10000000000001,599.64,0.0,70.0,2.0,28.06,74.0,0.0,70.0,,0.0,69.49333333333333,,67.0,69.0,78.0,62.0
4157,2025-03-12 17:00:00,548.79,0.0,2.0,100.0,69.37,599.64,0.0,70.0,2.0,30.076666666666664,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4158,2025-03-12 17:15:00,549.4966666666667,0.0,2.0,100.0,70.41000000000001,599.64,0.0,70.0,2.0,31.293333333333333,74.0,0.0,70.0,,0.0,69.64333333333333,,67.0,69.0,78.0,62.0
4159,2025-03-12 17:30:00,554.4433333333333,0.0,2.0,100.0,70.60333333333334,599.64,0.0,70.0,2.0,30.956666666666667,74.0,0.0,70.0,,0.0,69.77666666666666,,67.0,69.0,78.0,62.0
4160,2025-03-12 17:45:00,541.7266666666666,0.0,2.0,100.0,73.48666666666666,599.64,0.0,70.0,2.0,28.76,74.0,0.0,70.0,,0.0,69.95666666666666,,67.0,69.0,78.0,62.0
4161,2025-03-12 18:00:00,555.8533333333334,0.0,3.0,100.0,68.58333333333333,599.64,0.0,70.0,2.0,25.33,74.0,0.0,70.0,,0.0,70.08666666666666,,67.0,69.0,78.0,62.0
4162,2025-03-12 18:15:00,560.09,0.0,3.0,100.0,68.96,599.64,0.0,70.0,2.0,26.616666666666664,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
4163,2025-03-12 18:30:00,543.85,0.0,3.0,100.0,68.48333333333333,599.64,0.0,70.0,2.0,24.71333333333333,74.0,0.0,70.0,,0.0,70.08,,67.0,69.0,78.0,62.0
4164,2025-03-12 18:45:00,571.3933333333333,0.0,3.0,100.0,68.58,599.64,0.0,70.0,2.0,25.296666666666667,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
4165,2025-03-12 19:00:00,586.93,0.0,3.0,100.0,68.67333333333333,599.64,0.0,70.0,2.0,25.98333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4166,2025-03-12 19:15:00,589.7566666666667,0.0,3.0,100.0,67.98333333333333,599.64,0.0,70.0,2.0,24.21666666666667,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
4167,2025-03-12 19:30:00,597.5233333333333,0.0,3.0,99.83333333333331,66.47,599.64,0.0,70.0,2.0,19.466666666666665,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
4168,2025-03-12 19:45:00,589.7566666666667,0.0,3.0,99.16666666666669,64.43666666666667,599.64,0.0,70.0,2.0,13.160000000000002,74.0,0.0,70.0,,0.0,70.43333333333334,,67.0,69.0,78.0,62.0
4169,2025-03-12 20:00:00,594.6999999999999,0.0,3.0,99.66666666666669,63.373333333333335,599.64,0.0,70.0,2.0,5.726666666666667,74.0,0.0,70.0,,0.0,70.58999999999999,,67.0,69.0,78.0,62.0
4170,2025-03-12 20:15:00,585.52,0.0,3.0,100.0,63.56,599.64,0.0,70.0,2.0,0.45,74.0,0.0,70.0,,0.0,70.74333333333334,,67.0,69.0,78.0,62.0
4171,2025-03-12 20:30:00,588.3433333333334,0.0,3.0,99.83333333333331,63.556666666666665,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.91000000000001,,67.0,69.0,78.0,62.0
4172,2025-03-12 20:45:00,584.81,0.0,3.0,100.0,63.41333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.08,,67.0,69.0,78.0,62.0
4173,2025-03-12 21:00:00,584.1033333333334,0.0,3.0,100.0,63.63,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.28333333333335,,67.0,69.0,78.0,62.0
4174,2025-03-12 21:15:00,584.8100000000001,0.0,3.0,100.0,63.49666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.51,,67.0,69.0,78.0,62.0
4175,2025-03-12 21:30:00,600.35,0.0,3.0,96.0,63.553333333333335,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.73666666666666,,67.0,69.0,78.0,62.0
4176,2025-03-12 21:45:00,603.1733333333333,0.0,3.0,86.83333333333333,63.46333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.96,,67.0,69.0,78.0,62.0
4177,2025-03-12 22:00:00,591.8733333333333,0.0,3.0,78.5,63.406666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.11999999999999,,67.0,69.0,78.0,62.0
4178,2025-03-12 22:15:00,591.8766666666667,0.0,3.0,76.16666666666667,63.26,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.22333333333334,,67.0,69.0,78.0,62.0
4179,2025-03-12 22:30:00,589.05,0.0,3.0,75.66666666666667,63.156666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.29,,67.0,69.0,78.0,62.0
4180,2025-03-12 22:45:00,601.7600000000001,0.0,3.0,74.5,62.99333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.32666666666667,,67.0,69.0,78.0,62.0
4181,2025-03-12 23:00:00,602.4699999999999,0.0,3.0,73.16666666666667,62.77666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.23666666666666,,67.0,69.0,78.0,62.0
4182,2025-03-12 23:15:00,598.23,0.0,3.0,74.0,62.3,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.21666666666665,,67.0,69.0,78.0,62.0
4183,2025-03-12 23:30:00,599.6433333333333,0.0,3.0,72.83333333333333,61.973333333333336,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,72.05333333333333,,67.0,69.0,78.0,62.0
4184,2025-03-12 23:45:00,592.5833333333334,0.0,3.0,75.66666666666667,61.620000000000005,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.53333333333335,,67.0,69.0,78.0,62.0
4185,2025-03-13 00:00:00,594.6999999999999,0.0,3.0,78.66666666666667,61.15,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.00666666666666,,67.0,69.0,78.0,62.0
