,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4485,2025-03-16 03:00:00,601.7600000000001,0.0,2.0,46.333333333333336,73.08999999999999,599.64,0.0,70.0,2.0,38.75666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4486,2025-03-16 03:15:00,589.7533333333333,0.0,2.0,46.16666666666666,72.61666666666667,599.64,0.0,70.0,2.0,38.13333333333333,74.0,0.0,70.0,,0.0,70.09333333333333,,67.0,69.0,78.0,62.0
4487,2025-03-16 03:30:00,598.2333333333333,0.0,2.0,46.333333333333336,72.11,599.64,0.0,70.0,2.0,37.59666666666666,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
4488,2025-03-16 03:45:00,610.9466666666667,0.0,2.0,46.333333333333336,71.55333333333334,599.64,0.0,70.0,2.0,36.82,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
4489,2025-03-16 04:00:00,603.1733333333333,0.0,2.0,46.5,71.60666666666667,599.64,0.0,70.0,2.0,37.42333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
4490,2025-03-16 04:15:00,608.8266666666667,0.0,2.0,46.333333333333336,72.12333333333333,599.64,0.0,70.0,2.0,38.27666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4491,2025-03-16 04:30:00,607.41,0.0,2.0,46.333333333333336,72.09666666666666,599.64,0.0,70.0,2.0,38.35,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4492,2025-03-16 04:45:00,601.0566666666667,0.0,2.0,46.5,72.13333333333334,599.64,0.0,70.0,2.0,38.42666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4493,2025-03-16 05:00:00,602.4699999999999,0.0,2.0,46.833333333333336,72.35000000000001,599.64,0.0,70.0,2.0,38.626666666666665,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4494,2025-03-16 05:15:00,599.64,0.0,2.0,46.833333333333336,72.48333333333333,599.64,0.0,70.0,2.0,38.54333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4495,2025-03-16 05:30:00,598.9366666666666,0.0,2.0,47.0,72.59666666666666,599.64,0.0,70.0,2.0,38.19,74.0,0.0,70.0,,0.0,69.99666666666667,,67.0,69.0,78.0,62.0
4496,2025-03-16 05:45:00,606.71,0.0,2.0,46.66666666666666,71.66333333333334,599.64,0.0,70.0,2.0,35.75333333333334,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
4497,2025-03-16 06:00:00,606.0,0.0,2.0,46.66666666666666,71.19333333333333,599.64,0.0,70.0,2.0,34.550000000000004,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4498,2025-03-16 06:15:00,610.9466666666667,0.0,2.0,47.16666666666666,71.28333333333333,599.64,0.0,70.0,2.0,35.153333333333336,74.0,0.0,70.0,,0.0,70.04,,67.0,69.0,78.0,62.0
4499,2025-03-16 06:30:00,589.0466666666666,0.0,2.0,47.0,72.05666666666666,599.64,0.0,70.0,2.0,35.21,74.0,0.0,70.0,,0.0,70.05333333333333,,67.0,69.0,78.0,62.0
4500,2025-03-16 06:45:00,599.6433333333333,0.0,2.0,46.833333333333336,71.45333333333333,599.64,0.0,70.0,2.0,32.903333333333336,74.0,0.0,70.0,,0.0,70.10666666666667,,67.0,69.0,78.0,62.0
4501,2025-03-16 07:00:00,596.8166666666666,0.0,2.0,47.0,71.21,599.64,0.0,70.0,2.0,32.31666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
4502,2025-03-16 07:15:00,591.8733333333333,0.0,2.0,47.333333333333336,71.15666666666667,599.64,0.0,70.0,2.0,31.75333333333333,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
4503,2025-03-16 07:30:00,600.35,0.0,2.0,49.5,70.69333333333334,599.64,0.0,70.0,2.0,30.77,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
4504,2025-03-16 07:45:00,597.5233333333333,0.0,2.0,50.333333333333336,70.29,599.64,0.0,70.0,2.0,30.663333333333338,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
4505,2025-03-16 08:00:00,608.12,0.0,2.0,50.5,70.94333333333334,599.64,0.0,70.0,2.0,32.48,74.0,0.0,70.0,,0.0,69.96333333333334,,67.0,69.0,78.0,62.0
4506,2025-03-16 08:15:00,596.1133333333333,0.0,2.0,50.66666666666666,72.04,599.64,0.0,70.0,2.0,35.43666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
4507,2025-03-16 08:30:00,586.93,0.0,2.0,50.16666666666666,72.46,599.64,0.0,70.0,2.0,36.84666666666666,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
4508,2025-03-16 08:45:00,603.1766666666666,0.0,2.0,50.833333333333336,72.97,599.64,0.0,70.0,2.0,38.35666666666666,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
4509,2025-03-16 09:00:00,601.76,0.0,2.0,50.333333333333336,73.11333333333333,599.64,0.0,70.0,2.0,39.46666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
4510,2025-03-16 09:15:00,592.5799999999999,0.0,2.0,51.16666666666666,74.62,599.64,0.0,70.0,2.0,43.02666666666666,74.0,0.0,70.0,,0.0,69.72666666666667,,67.0,69.0,78.0,62.0
4511,2025-03-16 09:30:00,603.1766666666666,0.0,2.0,50.0,75.64666666666666,599.64,0.0,70.0,2.0,45.583333333333336,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
4512,2025-03-16 09:45:00,589.7566666666667,0.0,2.0,50.5,75.73333333333333,599.64,0.0,70.0,2.0,45.84666666666666,74.0,0.0,70.0,,0.0,69.78666666666668,,67.0,69.0,78.0,62.0
4513,2025-03-16 10:00:00,596.8166666666666,0.0,2.0,50.66666666666666,76.76,599.64,0.0,70.0,2.0,48.95666666666667,74.0,0.0,70.0,,0.0,69.72333333333333,,67.0,69.0,78.0,62.0
4514,2025-03-16 10:15:00,598.9366666666666,0.0,2.0,50.16666666666666,76.81,599.64,0.0,70.0,2.0,50.39666666666667,74.0,0.0,70.0,,0.0,69.73333333333333,,67.0,69.0,78.0,62.0
4515,2025-03-16 10:30:00,584.81,0.0,2.0,51.16666666666666,76.86333333333333,599.64,0.0,70.0,2.0,50.75333333333333,74.0,0.0,70.0,,0.0,69.80666666666667,,67.0,69.0,78.0,62.0
4516,2025-03-16 10:45:00,589.7566666666667,0.0,2.0,49.5,75.43666666666667,599.64,0.0,70.0,2.0,48.88666666666666,74.0,0.0,70.0,,0.0,69.94333333333333,,67.0,69.0,78.0,62.0
4517,2025-03-16 11:00:00,603.1766666666666,0.0,2.0,48.833333333333336,75.65666666666667,599.64,0.0,70.0,2.0,48.57333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
4518,2025-03-16 11:15:00,601.7633333333333,0.0,2.0,48.16666666666666,75.81333333333333,599.64,0.0,70.0,2.0,48.41333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4519,2025-03-16 11:30:00,601.7633333333333,0.0,2.0,47.833333333333336,75.35000000000001,599.64,0.0,70.0,2.0,47.18333333333334,74.0,0.0,70.0,,0.0,70.03333333333333,,67.0,69.0,78.0,62.0
4520,2025-03-16 11:45:00,603.1733333333333,0.0,2.0,47.833333333333336,74.15666666666665,599.64,0.0,70.0,2.0,47.086666666666666,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
4521,2025-03-16 12:00:00,594.6999999999999,0.0,2.0,53.16666666666666,75.21333333333332,599.64,0.0,70.0,2.0,48.623333333333335,74.0,0.0,70.0,,0.0,69.94333333333333,,67.0,69.0,78.0,62.0
4522,2025-03-16 12:15:00,598.9366666666666,0.0,2.0,56.16666666666666,76.21666666666665,599.64,0.0,70.0,2.0,49.11333333333334,74.0,0.0,70.0,,0.0,69.94333333333333,,67.0,69.0,78.0,62.0
4523,2025-03-16 12:30:00,599.6433333333333,0.0,2.0,56.5,75.87666666666667,599.64,0.0,70.0,2.0,48.09666666666666,74.0,0.0,70.0,,0.0,69.99666666666667,,67.0,69.0,78.0,62.0
4524,2025-03-16 12:45:00,604.5866666666667,0.0,2.0,56.16666666666666,74.66333333333334,599.64,0.0,70.0,2.0,45.82666666666668,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
4525,2025-03-16 13:00:00,598.9399999999999,0.0,,56.5,73.76333333333334,599.64,0.0,70.0,,44.303333333333335,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4526,2025-03-16 13:15:00,596.8166666666667,0.0,2.0,56.66666666666666,73.17333333333333,599.64,0.0,70.0,2.0,43.27,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
4527,2025-03-16 13:30:00,605.29,0.0,2.0,56.0,72.28333333333333,599.64,0.0,70.0,2.0,40.830000000000005,74.0,0.0,70.0,,0.0,70.18666666666667,,67.0,69.0,78.0,62.0
4528,2025-03-16 13:45:00,596.11,0.0,2.0,56.5,71.05333333333333,599.64,0.0,70.0,2.0,38.126666666666665,74.0,0.0,70.0,,0.0,70.23,,67.0,69.0,78.0,62.0
4529,2025-03-16 14:00:00,602.47,0.0,2.0,56.5,70.08,599.64,0.0,70.0,2.0,35.70666666666667,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
4530,2025-03-16 14:15:00,595.4033333333333,0.0,2.0,56.66666666666666,69.07000000000001,599.64,0.0,70.0,2.0,33.56333333333333,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
4531,2025-03-16 14:30:00,598.23,0.0,2.0,56.66666666666666,68.38,599.64,0.0,70.0,2.0,31.65,74.0,0.0,70.0,,0.0,70.25666666666666,,67.0,69.0,78.0,62.0
4532,2025-03-16 14:45:00,601.0566666666667,0.0,2.0,56.833333333333336,68.27,599.64,0.0,70.0,2.0,28.156666666666663,74.0,0.0,70.0,,0.0,70.33,,67.0,69.0,78.0,62.0
4533,2025-03-16 15:00:00,598.9366666666666,0.0,2.0,56.5,67.2,599.64,0.0,70.0,2.0,23.39333333333333,74.0,0.0,70.0,,0.0,70.42333333333333,,67.0,69.0,78.0,62.0
4534,2025-03-16 15:15:00,586.2233333333332,0.0,2.0,56.66666666666666,66.06666666666666,599.64,0.0,70.0,2.0,16.83,74.0,0.0,70.0,,0.0,70.55666666666667,,67.0,69.0,78.0,62.0
4535,2025-03-16 15:30:00,605.2933333333334,0.0,2.0,56.66666666666666,63.70333333333334,599.64,0.0,70.0,2.0,10.606666666666667,74.0,0.0,70.0,,0.0,70.64666666666666,,67.0,69.0,78.0,62.0
4536,2025-03-16 15:45:00,598.9366666666666,0.0,2.0,56.333333333333336,62.86333333333334,599.64,0.0,70.0,2.0,8.673333333333334,74.0,0.0,70.0,,0.0,70.51,,67.0,69.0,78.0,62.0
4537,2025-03-16 16:00:00,606.7066666666666,0.0,2.0,56.16666666666666,62.18666666666667,599.64,0.0,70.0,2.0,8.886666666666668,74.0,0.0,70.0,,0.0,70.34333333333333,,67.0,69.0,78.0,62.0
4538,2025-03-16 16:15:00,591.17,0.0,2.0,59.333333333333336,62.03666666666667,599.64,0.0,70.0,2.0,12.173333333333332,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
4539,2025-03-16 16:30:00,596.82,0.0,2.0,61.333333333333336,62.89666666666667,599.64,0.0,70.0,2.0,14.173333333333332,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4540,2025-03-16 16:45:00,601.0566666666667,0.0,2.0,65.33333333333333,63.73333333333333,599.64,0.0,70.0,2.0,17.096666666666668,74.0,0.0,70.0,,0.0,69.85666666666667,,67.0,69.0,78.0,62.0
4541,2025-03-16 17:00:00,591.8733333333333,0.0,2.0,68.66666666666667,64.74000000000001,599.64,0.0,70.0,2.0,18.613333333333333,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
4542,2025-03-16 17:15:00,608.8233333333334,0.0,2.0,74.66666666666667,65.27333333333333,599.64,0.0,70.0,2.0,19.706666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4543,2025-03-16 17:30:00,597.5266666666666,0.0,2.0,79.0,65.89333333333333,599.64,0.0,70.0,2.0,19.95,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
4544,2025-03-16 17:45:00,584.1033333333334,0.0,2.0,79.33333333333333,65.49333333333333,599.64,0.0,70.0,2.0,18.5,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
4545,2025-03-16 18:00:00,596.11,0.0,2.0,79.33333333333333,65.41000000000001,599.64,0.0,70.0,2.0,18.296666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4546,2025-03-16 18:15:00,579.1633333333333,0.0,2.0,79.66666666666667,65.39666666666666,599.64,0.0,70.0,2.0,17.78,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
4547,2025-03-16 18:30:00,601.7633333333333,0.0,2.0,79.83333333333333,64.98666666666666,599.64,0.0,70.0,2.0,15.62,74.0,0.0,70.0,,0.0,70.08999999999999,,67.0,69.0,78.0,62.0
4548,2025-03-16 18:45:00,595.4066666666666,0.0,2.0,78.16666666666667,64.59666666666668,599.64,0.0,70.0,2.0,14.336666666666666,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
4549,2025-03-16 19:00:00,612.36,0.0,2.0,79.83333333333333,64.04,599.64,0.0,70.0,2.0,13.823333333333332,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
4550,2025-03-16 19:15:00,597.5266666666666,0.0,2.0,81.33333333333333,64.58666666666666,599.64,0.0,70.0,2.0,15.736666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4551,2025-03-16 19:30:00,600.35,0.0,2.0,80.33333333333333,64.79,599.64,0.0,70.0,2.0,15.79,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4552,2025-03-16 19:45:00,593.9933333333333,0.0,2.0,83.66666666666667,64.66333333333334,599.64,0.0,70.0,2.0,13.923333333333334,74.0,0.0,70.0,,0.0,70.07000000000001,,67.0,69.0,78.0,62.0
4553,2025-03-16 20:00:00,598.9366666666666,0.0,2.0,83.83333333333333,64.38333333333334,599.64,0.0,70.0,2.0,12.1,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4554,2025-03-16 20:15:00,587.64,0.0,2.0,82.66666666666667,64.64,599.64,0.0,70.0,2.0,12.12,74.0,0.0,70.0,,0.0,70.09,,67.0,69.0,78.0,62.0
4555,2025-03-16 20:30:00,598.23,0.0,2.0,82.16666666666667,64.97,599.64,0.0,70.0,2.0,14.08,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
4556,2025-03-16 20:45:00,601.7633333333333,0.0,2.0,84.33333333333333,65.62,599.64,0.0,70.0,2.0,17.43,74.0,0.0,70.0,,0.0,69.83666666666666,,67.0,69.0,78.0,62.0
4557,2025-03-16 21:00:00,606.0,0.0,2.0,82.83333333333333,66.58333333333333,599.64,0.0,70.0,2.0,21.94,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
4558,2025-03-16 21:15:00,600.35,0.0,2.0,82.66666666666667,67.60000000000001,599.64,0.0,70.0,2.0,27.22666666666667,74.0,0.0,70.0,,0.0,69.57333333333332,,67.0,69.0,78.0,62.0
4559,2025-03-16 21:30:00,595.4066666666666,0.0,2.0,83.33333333333333,68.66333333333334,599.64,0.0,70.0,2.0,31.74666666666667,74.0,0.0,70.0,,0.0,69.50666666666666,,67.0,69.0,78.0,62.0
4560,2025-03-16 21:45:00,600.35,0.0,2.0,85.5,71.14,599.64,0.0,70.0,2.0,37.19,74.0,0.0,70.0,,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
4561,2025-03-16 22:00:00,557.97,0.0,2.0,97.83333333333331,74.84,599.64,0.0,70.0,2.0,38.64333333333334,74.0,0.0,70.0,,0.0,69.55,,67.0,69.0,78.0,62.0
4562,2025-03-16 22:15:00,558.68,0.0,2.0,100.0,76.34333333333333,599.64,0.0,70.0,2.0,39.76333333333333,74.0,0.0,70.0,,0.0,69.64,,67.0,69.0,78.0,62.0
4563,2025-03-16 22:30:00,566.4466666666667,0.0,2.0,100.0,77.00666666666667,599.64,0.0,70.0,2.0,40.82333333333333,74.0,0.0,70.0,,0.0,69.71,,67.0,69.0,78.0,62.0
4564,2025-03-16 22:45:00,565.0333333333333,0.0,2.0,100.0,78.14,599.64,0.0,70.0,2.0,42.583333333333336,74.0,0.0,70.0,,0.0,69.72333333333333,,67.0,69.0,78.0,62.0
4565,2025-03-16 23:00:00,552.32,0.0,2.0,100.0,78.44,599.64,0.0,70.0,2.0,43.49333333333334,74.0,0.0,70.0,,0.0,69.76666666666667,,67.0,69.0,78.0,62.0
4566,2025-03-16 23:15:00,562.21,0.0,2.0,100.0,78.33999999999999,599.64,0.0,70.0,2.0,42.75,74.0,0.0,70.0,,0.0,69.87333333333333,,67.0,69.0,78.0,62.0
4567,2025-03-16 23:30:00,565.0333333333333,0.0,2.0,100.0,76.78666666666668,599.64,0.0,70.0,2.0,40.89,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4568,2025-03-16 23:45:00,560.7966666666666,0.0,2.0,100.0,76.56333333333333,599.64,0.0,70.0,2.0,40.78666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4569,2025-03-17 00:00:00,548.0833333333334,0.0,2.0,100.0,76.47,599.64,0.0,70.0,2.0,40.41666666666666,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
4570,2025-03-17 00:15:00,564.33,0.0,2.0,100.0,75.67999999999999,599.64,0.0,70.0,2.0,39.29666666666667,74.0,0.0,70.0,,0.0,70.05666666666666,,67.0,69.0,78.0,62.0
4571,2025-03-17 00:30:00,557.9699999999999,0.0,2.0,100.0,75.8,599.64,0.0,70.0,2.0,39.57666666666666,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
4572,2025-03-17 00:45:00,547.3766666666667,0.0,2.0,100.0,75.79333333333334,599.64,0.0,70.0,2.0,39.57,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
4573,2025-03-17 01:00:00,555.8533333333334,0.0,2.0,100.0,75.98333333333333,599.64,0.0,70.0,2.0,39.82,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4574,2025-03-17 01:15:00,567.86,0.0,2.0,100.0,75.97666666666667,599.64,0.0,70.0,2.0,39.92,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
4575,2025-03-17 01:30:00,551.6133333333333,0.0,2.0,100.0,76.08666666666666,599.64,0.0,70.0,2.0,40.12,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4576,2025-03-17 01:45:00,560.8000000000001,0.0,2.0,100.0,76.19,599.64,0.0,70.0,2.0,40.25333333333334,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
4577,2025-03-17 02:00:00,570.6866666666666,0.0,2.0,100.0,76.47333333333334,599.64,0.0,70.0,2.0,41.00666666666667,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
4578,2025-03-17 02:15:00,561.5,0.0,2.0,100.0,76.84666666666668,599.64,0.0,70.0,2.0,41.32,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
4579,2025-03-17 02:30:00,560.7966666666666,0.0,2.0,100.0,77.10333333333334,599.64,0.0,70.0,2.0,41.66,74.0,0.0,70.0,,0.0,69.93666666666667,,67.0,69.0,78.0,62.0
4580,2025-03-17 02:45:00,548.0833333333334,0.0,2.0,100.0,77.13,599.64,0.0,70.0,2.0,41.82,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
4581,2025-03-17 03:00:00,557.2666666666667,0.0,2.0,100.0,77.45333333333333,599.64,0.0,70.0,2.0,42.64666666666667,74.0,0.0,70.0,,0.0,69.92999999999999,,67.0,69.0,78.0,62.0
4582,2025-03-17 03:15:00,567.1533333333333,0.0,2.0,100.0,78.36333333333333,599.64,0.0,70.0,2.0,44.47333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
4583,2025-03-17 03:30:00,563.6233333333333,0.0,2.0,100.0,79.26666666666667,599.64,0.0,70.0,2.0,45.96333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
4584,2025-03-17 03:45:00,554.4399999999999,0.0,2.0,100.0,80.08999999999999,599.64,0.0,70.0,2.0,47.03333333333333,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4585,2025-03-17 04:00:00,549.4966666666666,0.0,2.0,100.0,80.63333333333334,599.64,0.0,70.0,2.0,48.10999999999999,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
4586,2025-03-17 04:15:00,556.56,0.0,2.0,100.0,81.24333333333334,599.64,0.0,70.0,2.0,49.26666666666667,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4587,2025-03-17 04:30:00,558.68,0.0,2.0,100.0,81.97333333333334,599.64,0.0,70.0,2.0,50.46666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4588,2025-03-17 04:45:00,543.14,0.0,2.0,100.0,82.72666666666667,599.64,0.0,70.0,2.0,51.54333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4589,2025-03-17 05:00:00,545.26,0.0,2.0,100.0,83.55666666666667,599.64,0.0,70.0,2.0,52.68333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4590,2025-03-17 05:15:00,553.7366666666667,0.0,2.0,100.0,84.26,599.64,0.0,70.0,2.0,53.64666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4591,2025-03-17 05:30:00,560.0933333333334,0.0,2.0,100.0,84.86,599.64,0.0,70.0,2.0,54.72666666666667,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4592,2025-03-17 05:45:00,564.33,0.0,2.0,100.0,85.1,599.64,0.0,70.0,2.0,55.06333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,67.0,69.0,78.0,62.0
4593,2025-03-17 06:00:00,551.6166666666667,0.0,2.0,100.0,85.65666666666668,599.64,0.0,70.0,2.0,56.16,74.0,0.0,70.0,,0.0,69.86999999999999,,67.0,69.0,78.0,62.0
4594,2025-03-17 06:15:00,560.09,0.0,2.0,100.0,85.29666666666667,599.64,0.0,70.0,2.0,55.74666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
4595,2025-03-17 06:30:00,558.6766666666666,0.0,2.0,100.0,86.31333333333333,599.64,0.0,70.0,2.0,57.23333333333333,74.0,0.0,70.0,,0.0,69.86999999999999,,67.0,69.0,78.0,62.0
4596,2025-03-17 06:45:00,554.4366666666666,0.0,2.0,100.0,87.42999999999999,599.64,0.0,70.0,2.0,58.8,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4597,2025-03-17 07:00:00,546.67,0.0,2.0,100.0,88.14999999999999,599.64,0.0,70.0,2.0,59.78666666666667,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4598,2025-03-17 07:15:00,559.3833333333333,0.0,2.0,100.0,88.86333333333334,599.64,0.0,70.0,2.0,60.82666666666668,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4599,2025-03-17 07:30:00,546.6666666666666,0.0,2.0,100.0,89.5,599.64,0.0,70.0,2.0,61.95333333333334,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4600,2025-03-17 07:45:00,553.7333333333332,0.0,2.0,100.0,90.18666666666668,599.64,0.0,70.0,2.0,63.05666666666667,74.0,0.0,70.0,,0.0,69.85,,67.0,69.0,78.0,62.0
4601,2025-03-17 08:00:00,545.9666666666667,0.0,2.0,100.0,90.18,599.64,0.0,70.0,2.0,63.16333333333333,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
4602,2025-03-17 08:15:00,545.9666666666667,0.0,2.0,100.0,90.89666666666666,599.64,0.0,70.0,2.0,64.38666666666667,74.0,0.0,70.0,,0.0,69.86333333333333,,67.0,69.0,78.0,62.0
4603,2025-03-17 08:30:00,541.0233333333334,0.0,2.0,100.0,90.92666666666666,599.64,0.0,70.0,2.0,64.25333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,67.0,69.0,78.0,62.0
4604,2025-03-17 08:45:00,541.7266666666667,0.0,2.0,100.0,90.92,599.64,0.0,70.0,2.0,64.22000000000001,74.0,0.0,70.0,,0.0,69.92666666666666,,67.0,69.0,78.0,62.0
4605,2025-03-17 09:00:00,543.8466666666667,0.0,2.0,100.0,91.14333333333332,599.64,0.0,70.0,2.0,65.64999999999999,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
4606,2025-03-17 09:15:00,541.7266666666666,0.0,2.0,100.0,92.03000000000002,599.64,0.0,70.0,2.0,67.44666666666666,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
4607,2025-03-17 09:30:00,542.4333333333333,0.0,2.0,100.0,92.71666666666664,599.64,0.0,70.0,2.0,68.69333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4608,2025-03-17 09:45:00,542.4333333333333,0.0,2.0,100.0,93.61666666666667,599.64,0.0,70.0,2.0,70.48,74.0,0.0,70.0,,0.0,69.81333333333333,,67.0,69.0,78.0,62.0
4609,2025-03-17 10:00:00,536.7833333333333,0.0,2.0,100.0,95.28333333333336,599.64,0.0,70.0,2.0,74.09666666666668,74.0,0.0,70.0,,0.0,69.72333333333334,,67.0,69.0,78.0,62.0
4610,2025-03-17 10:15:00,546.6733333333333,0.0,2.0,100.0,96.28000000000002,599.64,0.0,70.0,2.0,76.26,74.0,0.0,70.0,,0.0,69.69666666666666,,67.0,69.0,78.0,62.0
4611,2025-03-17 10:30:00,547.3766666666667,0.0,2.0,100.0,96.95,599.64,0.0,70.0,2.0,78.69333333333333,74.0,0.0,70.0,,0.0,69.69,,67.0,69.0,78.0,62.0
4612,2025-03-17 10:45:00,548.0833333333334,0.0,2.0,100.0,98.20666666666666,599.64,0.0,70.0,2.0,81.50666666666666,74.0,0.0,70.0,,0.0,69.67,,67.0,69.0,78.0,62.0
4613,2025-03-17 11:00:00,548.7933333333334,0.0,2.0,100.0,99.62,599.64,0.0,70.0,2.0,85.11,74.0,0.0,70.0,,0.0,69.61,,67.0,69.0,78.0,62.0
4614,2025-03-17 11:15:00,550.2033333333333,0.0,2.0,100.0,100.93666666666668,599.64,0.0,70.0,2.0,89.12,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4615,2025-03-17 11:30:00,549.4966666666666,0.0,2.0,100.0,101.97333333333334,599.64,0.0,70.0,2.0,92.23333333333336,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4616,2025-03-17 11:45:00,554.4399999999999,0.0,,100.0,103.09333333333332,599.64,0.0,70.0,,95.57666666666668,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4617,2025-03-17 12:00:00,557.9699999999999,0.0,2.0,100.0,103.28666666666668,599.64,0.0,70.0,2.0,98.52,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4618,2025-03-17 12:15:00,548.0833333333334,0.0,2.0,100.0,103.15,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.59333333333332,,67.0,69.0,78.0,62.0
4619,2025-03-17 12:30:00,545.2566666666667,0.0,2.0,100.0,103.59,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
4620,2025-03-17 12:45:00,536.7833333333333,0.0,2.0,100.0,103.88,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,67.0,69.0,78.0,62.0
4621,2025-03-17 13:00:00,538.1966666666667,0.0,2.0,100.0,103.98333333333332,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.79666666666667,,67.0,69.0,78.0,62.0
4622,2025-03-17 13:15:00,541.7266666666666,0.0,2.0,100.0,104.16333333333334,599.64,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
4623,2025-03-17 13:30:00,537.4899999999999,0.0,2.0,100.0,104.25,599.64,0.0,70.0,2.0,99.85666666666668,74.0,0.0,70.0,,0.0,69.99,,67.0,69.0,78.0,62.0
4624,2025-03-17 13:45:00,538.1933333333333,0.0,2.0,100.0,104.46,599.64,0.0,70.0,2.0,97.08333333333331,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4625,2025-03-17 14:00:00,536.0766666666667,0.0,2.0,100.0,103.62666666666668,599.64,0.0,70.0,2.0,92.41333333333334,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
4626,2025-03-17 14:15:00,536.0766666666667,0.0,2.0,100.0,102.11,599.64,0.0,70.0,2.0,87.3,74.0,0.0,70.0,,0.0,70.39333333333333,,67.0,69.0,78.0,62.0
4627,2025-03-17 14:30:00,542.4333333333333,0.0,2.0,100.0,100.07,599.64,0.0,70.0,2.0,81.10666666666667,74.0,0.0,70.0,,0.0,70.52666666666667,,67.0,69.0,78.0,62.0
4628,2025-03-17 14:45:00,553.0266666666666,0.0,2.0,100.0,97.03333333333336,599.64,0.0,70.0,2.0,72.97,74.0,0.0,70.0,,0.0,70.69666666666667,,67.0,69.0,78.0,62.0
4629,2025-03-17 15:00:00,535.37,0.0,2.0,100.0,92.04666666666668,599.64,0.0,70.0,2.0,63.80666666666667,74.0,0.0,70.0,,0.0,70.85666666666667,,67.0,69.0,78.0,62.0
4630,2025-03-17 15:15:00,548.0833333333334,0.0,2.0,100.0,86.49666666666667,599.64,0.0,70.0,2.0,54.36666666666667,74.0,0.0,70.0,,0.0,70.97333333333334,,67.0,69.0,78.0,62.0
4631,2025-03-17 15:30:00,536.7866666666667,0.0,2.0,100.0,80.02333333333333,599.64,0.0,70.0,2.0,44.34666666666666,74.0,0.0,70.0,,0.0,71.09333333333332,,67.0,69.0,78.0,62.0
4632,2025-03-17 15:45:00,533.96,0.0,2.0,100.0,74.60333333333334,599.64,0.0,70.0,2.0,34.89,74.0,0.0,70.0,,0.0,71.14333333333333,,67.0,69.0,78.0,62.0
4633,2025-03-17 16:00:00,555.8533333333334,0.0,2.0,100.0,70.18333333333334,599.64,0.0,70.0,2.0,24.65333333333333,74.0,0.0,70.0,,0.0,71.20333333333333,,67.0,69.0,78.0,62.0
4634,2025-03-17 16:15:00,550.91,0.0,2.0,100.0,68.15666666666667,599.64,0.0,70.0,2.0,19.35,74.0,0.0,70.0,,0.0,71.06,,67.0,69.0,78.0,62.0
4635,2025-03-17 16:30:00,545.9633333333333,0.0,2.0,100.0,67.01333333333334,599.64,0.0,70.0,2.0,14.783333333333331,74.0,0.0,70.0,,0.0,70.89999999999999,,67.0,69.0,78.0,62.0
4636,2025-03-17 16:45:00,555.1466666666666,0.0,2.0,100.0,65.87666666666667,599.64,0.0,70.0,2.0,11.236666666666666,74.0,0.0,70.0,,0.0,70.75333333333333,,67.0,69.0,78.0,62.0
4637,2025-03-17 17:00:00,560.7966666666666,0.0,2.0,100.0,65.94,599.64,0.0,70.0,2.0,8.973333333333334,74.0,0.0,70.0,,0.0,70.62333333333333,,67.0,69.0,78.0,62.0
4638,2025-03-17 17:15:00,554.4399999999999,0.0,2.0,100.0,66.12666666666667,599.64,0.0,70.0,2.0,8.57,74.0,0.0,70.0,,0.0,70.43333333333334,,67.0,69.0,78.0,62.0
4639,2025-03-17 17:30:00,561.5033333333333,0.0,2.0,100.0,66.32666666666667,599.64,0.0,70.0,2.0,9.373333333333331,74.0,0.0,70.0,,0.0,70.26333333333334,,67.0,69.0,78.0,62.0
4640,2025-03-17 17:45:00,548.79,0.0,2.0,100.0,66.7,599.64,0.0,70.0,2.0,10.08,74.0,0.0,70.0,,0.0,70.14666666666666,,67.0,69.0,78.0,62.0
4641,2025-03-17 18:00:00,553.7366666666667,0.0,2.0,100.0,66.91333333333334,599.64,0.0,70.0,2.0,10.75,74.0,0.0,70.0,,0.0,70.06666666666666,,67.0,69.0,78.0,62.0
4642,2025-03-17 18:15:00,563.6233333333333,0.0,2.0,100.0,67.68666666666667,599.64,0.0,70.0,2.0,12.543333333333331,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
4643,2025-03-17 18:30:00,567.1533333333333,0.0,2.0,100.0,68.13666666666667,599.64,0.0,70.0,2.0,13.533333333333331,74.0,0.0,70.0,,0.0,69.90333333333334,,67.0,69.0,78.0,62.0
4644,2025-03-17 18:45:00,543.14,0.0,2.0,100.0,68.43666666666667,599.64,0.0,70.0,2.0,13.503333333333332,74.0,0.0,70.0,,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
4645,2025-03-17 19:00:00,553.7333333333332,0.0,2.0,100.0,68.58666666666666,599.64,0.0,70.0,2.0,12.936666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
4646,2025-03-17 19:15:00,610.9433333333333,0.0,2.0,88.16666666666667,67.84666666666666,599.64,0.0,70.0,2.0,9.82,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
4647,2025-03-17 19:30:00,596.82,0.0,2.0,54.833333333333336,64.65666666666667,599.64,0.0,70.0,2.0,10.806666666666668,74.0,0.0,70.0,,0.0,70.03,,67.0,69.0,78.0,62.0
4648,2025-03-17 19:45:00,598.9399999999999,0.0,2.0,54.66666666666666,65.49,599.64,0.0,70.0,2.0,13.636666666666663,74.0,0.0,70.0,,0.0,69.91333333333334,,67.0,69.0,78.0,62.0
4649,2025-03-17 20:00:00,591.1666666666666,0.0,2.0,51.66666666666666,65.21,599.64,0.0,70.0,2.0,12.406666666666666,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4650,2025-03-17 20:15:00,603.88,0.0,2.0,50.66666666666666,64.71,599.64,0.0,70.0,2.0,12.383333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4651,2025-03-17 20:30:00,610.24,0.0,2.0,48.833333333333336,64.83,599.64,0.0,70.0,2.0,8.476666666666667,74.0,0.0,70.0,,0.0,70.16666666666667,,67.0,69.0,78.0,62.0
4652,2025-03-17 20:45:00,601.0533333333333,0.0,2.0,48.5,64.59666666666668,599.64,0.0,70.0,2.0,2.703333333333333,74.0,0.0,70.0,,0.0,70.33999999999999,,67.0,69.0,78.0,62.0
4653,2025-03-17 21:00:00,604.59,0.0,2.0,48.0,64.43666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.52666666666667,,67.0,69.0,78.0,62.0
4654,2025-03-17 21:15:00,599.6433333333333,0.0,2.0,48.0,64.58666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.70333333333333,,67.0,69.0,78.0,62.0
4655,2025-03-17 21:30:00,601.76,0.0,2.0,47.66666666666666,64.69,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.89333333333333,,67.0,69.0,78.0,62.0
4656,2025-03-17 21:45:00,598.23,0.0,2.0,47.0,64.44666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.09333333333332,,67.0,69.0,78.0,62.0
4657,2025-03-17 22:00:00,606.0,0.0,2.0,47.0,64.27666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.22666666666667,,67.0,69.0,78.0,62.0
4658,2025-03-17 22:15:00,597.5233333333333,0.0,2.0,47.16666666666666,64.22333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.32,,67.0,69.0,78.0,62.0
4659,2025-03-17 22:30:00,592.5799999999999,0.0,2.0,47.0,64.13,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.38,,67.0,69.0,78.0,62.0
4660,2025-03-17 22:45:00,604.5866666666667,0.0,2.0,46.833333333333336,63.86666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.49,,67.0,69.0,78.0,62.0
4661,2025-03-17 23:00:00,600.35,0.0,2.0,47.0,63.27666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.39,,67.0,69.0,78.0,62.0
4662,2025-03-17 23:15:00,596.8166666666666,0.0,2.0,47.0,62.76333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.24666666666667,,67.0,69.0,78.0,62.0
4663,2025-03-17 23:30:00,598.23,0.0,2.0,46.833333333333336,62.156666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.12,,67.0,69.0,78.0,62.0
4664,2025-03-17 23:45:00,597.5266666666666,0.0,2.0,48.333333333333336,61.76,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.54333333333334,,67.0,69.0,78.0,62.0
4665,2025-03-18 00:00:00,598.9366666666666,0.0,2.0,51.0,61.903333333333336,599.64,0.0,70.0,2.0,4.516666666666667,74.0,0.0,70.0,,0.0,69.80666666666667,,67.0,69.0,78.0,62.0
4666,2025-03-18 00:15:00,587.6333333333333,0.0,2.0,54.833333333333336,63.91,599.64,0.0,70.0,2.0,17.913333333333334,74.0,0.0,70.0,,0.0,69.27666666666667,,67.0,69.0,78.0,62.0
4667,2025-03-18 00:30:00,602.4666666666667,0.0,2.0,58.16666666666666,67.57333333333332,599.64,0.0,70.0,2.0,30.76333333333333,74.0,0.0,70.0,,0.0,68.96,,67.0,69.0,78.0,62.0
4668,2025-03-18 00:45:00,602.4666666666667,0.0,2.0,61.5,72.29666666666667,599.64,0.0,70.0,2.0,41.97666666666667,74.0,0.0,70.0,,0.0,68.83666666666666,,67.0,69.0,78.0,62.0
4669,2025-03-18 01:00:00,591.8733333333333,0.0,2.0,62.333333333333336,76.71333333333332,599.64,0.0,70.0,2.0,50.723333333333336,74.0,0.0,70.0,,0.0,68.83666666666666,,67.0,69.0,78.0,62.0
4670,2025-03-18 01:15:00,606.7066666666666,0.0,2.0,66.83333333333333,79.79,599.64,0.0,70.0,2.0,56.63,74.0,0.0,70.0,,0.0,68.95333333333333,,67.0,69.0,78.0,62.0
4671,2025-03-18 01:30:00,607.4133333333333,0.0,2.0,71.83333333333333,81.33999999999999,599.64,0.0,70.0,2.0,57.3,74.0,0.0,70.0,,0.0,69.27333333333333,,67.0,69.0,78.0,62.0
4672,2025-03-18 01:45:00,608.12,0.0,2.0,72.83333333333333,80.79,599.64,0.0,70.0,2.0,54.82333333333333,74.0,0.0,70.0,,0.0,69.59666666666666,,67.0,69.0,78.0,62.0
4673,2025-03-18 02:00:00,607.4133333333333,0.0,2.0,72.16666666666667,79.85000000000001,599.64,0.0,70.0,2.0,53.946666666666665,74.0,0.0,70.0,,0.0,69.76333333333334,,67.0,69.0,78.0,62.0
4674,2025-03-18 02:15:00,596.8166666666667,0.0,2.0,73.5,79.16666666666667,599.64,0.0,70.0,2.0,52.57333333333333,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
4675,2025-03-18 02:30:00,605.9966666666667,0.0,2.0,72.0,78.64333333333333,599.64,0.0,70.0,2.0,51.78333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
4676,2025-03-18 02:45:00,584.8133333333334,0.0,2.0,73.66666666666667,78.48333333333333,599.64,0.0,70.0,2.0,51.5,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4677,2025-03-18 03:00:00,588.3433333333332,0.0,2.0,73.33333333333333,78.23,599.64,0.0,70.0,2.0,51.28666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4678,2025-03-18 03:15:00,583.3966666666666,0.0,2.0,72.5,77.96333333333332,599.64,0.0,70.0,2.0,50.903333333333336,74.0,0.0,70.0,,0.0,70.00333333333333,,67.0,69.0,78.0,62.0
4679,2025-03-18 03:30:00,614.4766666666667,0.0,2.0,73.33333333333333,76.79,599.64,0.0,70.0,2.0,48.98,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
4680,2025-03-18 03:45:00,605.2933333333334,0.0,2.0,77.83333333333333,76.92999999999999,599.64,0.0,70.0,2.0,50.50666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4681,2025-03-18 04:00:00,594.6999999999999,0.0,2.0,85.0,78.18666666666667,599.64,0.0,70.0,2.0,50.63666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
4682,2025-03-18 04:15:00,578.4533333333334,0.0,2.0,100.0,82.00666666666667,599.64,0.0,70.0,2.0,49.61666666666667,74.0,0.0,70.0,,0.0,70.02999999999999,,67.0,69.0,78.0,62.0
4683,2025-03-18 04:30:00,581.2800000000001,0.0,2.0,100.0,81.63,599.64,0.0,70.0,2.0,48.73,74.0,0.0,70.0,,0.0,70.05666666666667,,67.0,69.0,78.0,62.0
4684,2025-03-18 04:45:00,569.27,0.0,2.0,100.0,80.47,599.64,0.0,70.0,2.0,47.13,74.0,0.0,70.0,,0.0,70.09666666666668,,67.0,69.0,78.0,62.0
4685,2025-03-18 05:00:00,571.39,0.0,2.0,100.0,79.89999999999999,599.64,0.0,70.0,2.0,45.78666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4686,2025-03-18 05:15:00,555.8533333333334,0.0,2.0,100.0,79.48,599.64,0.0,70.0,2.0,44.89333333333334,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
4687,2025-03-18 05:30:00,572.0966666666667,0.0,2.0,100.0,79.07,599.64,0.0,70.0,2.0,44.336666666666666,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
4688,2025-03-18 05:45:00,562.9166666666666,0.0,2.0,100.0,78.58333333333333,599.64,0.0,70.0,2.0,43.81,74.0,0.0,70.0,,0.0,70.08333333333333,,67.0,69.0,78.0,62.0
4689,2025-03-18 06:00:00,558.68,0.0,2.0,100.0,79.13,599.64,0.0,70.0,2.0,44.71666666666667,74.0,0.0,70.0,,0.0,70.01333333333334,,67.0,69.0,78.0,62.0
4690,2025-03-18 06:15:00,569.2733333333334,0.0,2.0,100.0,79.41666666666667,599.64,0.0,70.0,2.0,45.330000000000005,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4691,2025-03-18 06:30:00,564.33,0.0,2.0,100.0,79.37,599.64,0.0,70.0,2.0,45.373333333333335,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4692,2025-03-18 06:45:00,569.2733333333334,0.0,2.0,100.0,79.51333333333334,599.64,0.0,70.0,2.0,45.63333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4693,2025-03-18 07:00:00,562.21,0.0,2.0,100.0,79.75666666666666,599.64,0.0,70.0,2.0,46.14666666666667,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
4694,2025-03-18 07:15:00,580.5733333333334,0.0,2.0,100.0,80.13333333333334,599.64,0.0,70.0,2.0,46.57,74.0,0.0,70.0,,0.0,69.94666666666666,,67.0,69.0,78.0,62.0
4695,2025-03-18 07:30:00,575.63,0.0,2.0,100.0,80.72333333333334,599.64,0.0,70.0,2.0,47.96,74.0,0.0,70.0,,0.0,69.90666666666667,,67.0,69.0,78.0,62.0
4696,2025-03-18 07:45:00,569.2733333333334,0.0,2.0,100.0,80.00666666666667,599.64,0.0,70.0,2.0,46.67666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,67.0,69.0,78.0,62.0
4697,2025-03-18 08:00:00,564.33,0.0,2.0,100.0,78.52666666666666,599.64,0.0,70.0,2.0,43.71666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4698,2025-03-18 08:15:00,574.2133333333334,0.0,2.0,100.0,77.61,599.64,0.0,70.0,2.0,42.51333333333333,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
4699,2025-03-18 08:30:00,572.8066666666667,0.0,2.0,100.0,76.77666666666666,599.64,0.0,70.0,2.0,41.35666666666666,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
4700,2025-03-18 08:45:00,567.86,0.0,2.0,100.0,75.87,599.64,0.0,70.0,2.0,40.24666666666667,74.0,0.0,70.0,,0.0,70.12666666666667,,67.0,69.0,78.0,62.0
4701,2025-03-18 09:00:00,577.0433333333334,0.0,2.0,100.0,75.31,599.64,0.0,70.0,2.0,39.38,74.0,0.0,70.0,,0.0,70.11333333333333,,67.0,69.0,78.0,62.0
4702,2025-03-18 09:15:00,576.3366666666667,0.0,2.0,100.0,74.89333333333333,599.64,0.0,70.0,2.0,38.44,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
4703,2025-03-18 09:30:00,569.98,0.0,2.0,100.0,74.29333333333334,599.64,0.0,70.0,2.0,37.330000000000005,74.0,0.0,70.0,,0.0,70.12,,67.0,69.0,78.0,62.0
4704,2025-03-18 09:45:00,564.33,0.0,2.0,100.0,73.61666666666667,599.64,0.0,70.0,2.0,36.37,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4705,2025-03-18 10:00:00,564.3266666666667,0.0,2.0,100.0,73.06,599.64,0.0,70.0,2.0,35.406666666666666,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4706,2025-03-18 10:15:00,573.51,0.0,2.0,100.0,72.53666666666668,599.64,0.0,70.0,2.0,34.88999999999999,74.0,0.0,70.0,,0.0,70.10333333333334,,67.0,69.0,78.0,62.0
4707,2025-03-18 10:30:00,570.6866666666666,0.0,2.0,100.0,72.56666666666666,599.64,0.0,70.0,2.0,34.99666666666667,74.0,0.0,70.0,,0.0,70.06333333333333,,67.0,69.0,78.0,62.0
4708,2025-03-18 10:45:00,567.86,0.0,2.0,100.0,73.19,599.64,0.0,70.0,2.0,36.20333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,67.0,69.0,78.0,62.0
4709,2025-03-18 11:00:00,556.5566666666667,0.0,2.0,100.0,73.31666666666666,599.64,0.0,70.0,2.0,36.38333333333333,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4710,2025-03-18 11:15:00,573.5133333333333,0.0,2.0,100.0,73.3,599.64,0.0,70.0,2.0,36.516666666666666,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
4711,2025-03-18 11:30:00,567.86,0.0,2.0,100.0,73.54333333333334,599.64,0.0,70.0,2.0,36.84666666666667,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
4712,2025-03-18 11:45:00,579.87,0.0,2.0,100.0,73.91666666666667,599.64,0.0,70.0,2.0,37.18333333333334,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
4713,2025-03-18 12:00:00,574.9233333333333,0.0,2.0,100.0,74.0,599.64,0.0,70.0,2.0,37.06,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4714,2025-03-18 12:15:00,583.4,0.0,2.0,100.0,73.93666666666667,599.64,0.0,70.0,2.0,36.97,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4715,2025-03-18 12:30:00,571.3933333333333,0.0,2.0,100.0,73.74666666666667,599.64,0.0,70.0,2.0,35.45666666666667,74.0,0.0,70.0,,0.0,70.04,,67.0,69.0,78.0,62.0
4716,2025-03-18 12:45:00,581.9866666666667,0.0,2.0,100.0,73.14666666666666,599.64,0.0,70.0,2.0,32.99666666666667,74.0,0.0,70.0,,0.0,70.14,,67.0,69.0,78.0,62.0
4717,2025-03-18 13:00:00,572.8066666666667,0.0,2.0,100.0,72.11333333333333,599.64,0.0,70.0,2.0,29.316666666666663,74.0,0.0,70.0,,0.0,70.24333333333334,,67.0,69.0,78.0,62.0
4718,2025-03-18 13:15:00,608.1166666666667,0.0,2.0,93.83333333333331,71.3,599.64,0.0,70.0,2.0,27.22,74.0,0.0,70.0,,0.0,70.25,,67.0,69.0,78.0,62.0
4719,2025-03-18 13:30:00,593.2866666666667,0.0,2.0,61.833333333333336,69.34333333333333,599.64,0.0,70.0,2.0,27.09,74.0,0.0,70.0,,0.0,70.15666666666668,,67.0,69.0,78.0,62.0
4720,2025-03-18 13:45:00,601.76,0.0,2.0,56.833333333333336,69.56666666666666,599.64,0.0,70.0,2.0,28.826666666666668,74.0,0.0,70.0,,0.0,70.03,,67.0,69.0,78.0,62.0
4721,2025-03-18 14:00:00,622.2433333333333,0.0,2.0,53.16666666666666,70.02,599.64,0.0,70.0,2.0,29.98,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4722,2025-03-18 14:15:00,603.8833333333333,0.0,2.0,50.5,70.31666666666666,599.64,0.0,70.0,2.0,31.46,74.0,0.0,70.0,,0.0,69.90666666666665,,67.0,69.0,78.0,62.0
4723,2025-03-18 14:30:00,604.59,0.0,2.0,47.16666666666666,71.41333333333334,599.64,0.0,70.0,2.0,33.67666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,67.0,69.0,78.0,62.0
4724,2025-03-18 14:45:00,608.8233333333334,0.0,2.0,42.833333333333336,72.43,599.64,0.0,70.0,2.0,34.98666666666667,74.0,0.0,70.0,,0.0,69.83,,67.0,69.0,78.0,62.0
4725,2025-03-18 15:00:00,600.3533333333334,0.0,2.0,42.333333333333336,73.77666666666666,599.64,0.0,70.0,2.0,36.0,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
4726,2025-03-18 15:15:00,593.2833333333333,0.0,2.0,43.16666666666666,73.03,599.64,0.0,70.0,2.0,32.98666666666667,74.0,0.0,70.0,,0.0,70.02666666666666,,67.0,69.0,78.0,62.0
4727,2025-03-18 15:30:00,603.88,0.0,3.0,43.0,68.45333333333333,599.64,0.0,70.0,2.0,33.01,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
4728,2025-03-18 15:45:00,600.3466666666667,0.0,3.0,44.833333333333336,71.73666666666666,599.64,0.0,70.0,2.0,48.32333333333333,74.0,0.0,70.0,,0.0,69.36333333333333,,67.0,69.0,78.0,62.0
4729,2025-03-18 16:00:00,596.82,0.0,3.0,45.0,74.07333333333334,599.64,0.0,70.0,2.0,51.41333333333333,74.0,0.0,70.0,,0.0,69.43333333333334,,67.0,69.0,78.0,62.0
4730,2025-03-18 16:15:00,585.5133333333333,0.0,3.0,44.833333333333336,75.44333333333333,599.64,0.0,70.0,2.0,52.18666666666667,74.0,0.0,70.0,,0.0,69.57333333333332,,67.0,69.0,78.0,62.0
4731,2025-03-18 16:30:00,615.1833333333334,0.0,3.0,44.333333333333336,75.54,599.64,0.0,70.0,2.0,50.06333333333333,74.0,0.0,70.0,,0.0,69.79,,67.0,69.0,78.0,62.0
4732,2025-03-18 16:45:00,596.82,0.0,3.0,45.0,77.51333333333334,599.64,0.0,70.0,2.0,51.86000000000001,74.0,0.0,70.0,,0.0,69.79333333333334,,67.0,69.0,78.0,62.0
4733,2025-03-18 17:00:00,591.1666666666666,0.0,3.0,44.833333333333336,75.58,599.64,0.0,70.0,2.0,45.49,74.0,0.0,70.0,,0.0,70.11,,67.0,69.0,78.0,62.0
4734,2025-03-18 17:15:00,591.1666666666666,0.0,3.0,44.333333333333336,74.31333333333333,599.64,0.0,70.0,2.0,39.02333333333333,74.0,0.0,70.0,,0.0,70.33333333333333,,67.0,69.0,78.0,62.0
4735,2025-03-18 17:30:00,551.6133333333333,0.0,3.0,66.66666666666667,71.28333333333335,599.64,0.0,70.0,2.0,32.77,74.0,0.0,70.0,,0.0,70.47666666666667,,67.0,69.0,78.0,62.0
4736,2025-03-18 17:45:00,556.56,0.0,3.0,100.0,73.58,599.64,0.0,70.0,2.0,37.78666666666666,74.0,0.0,70.0,,0.0,70.13666666666667,,67.0,69.0,78.0,62.0
4737,2025-03-18 18:00:00,519.83,0.0,3.0,100.0,75.33,599.64,0.0,70.0,2.0,39.35666666666667,74.0,0.0,70.0,,0.0,70.01,,67.0,69.0,78.0,62.0
4738,2025-03-18 18:15:00,530.4233333333333,0.0,3.0,100.0,75.43666666666667,599.64,0.0,70.0,2.0,39.196666666666665,74.0,0.0,70.0,,0.0,70.02333333333333,,67.0,69.0,78.0,62.0
4739,2025-03-18 18:30:00,531.1333333333333,0.0,3.0,100.0,75.72666666666667,599.64,0.0,70.0,2.0,39.52333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
4740,2025-03-18 18:45:00,538.9033333333333,0.0,3.0,100.0,76.07666666666667,599.64,0.0,70.0,2.0,40.13333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,67.0,69.0,78.0,62.0
4741,2025-03-18 19:00:00,534.6633333333333,0.0,3.0,100.0,75.72333333333334,599.64,0.0,70.0,2.0,40.556666666666665,74.0,0.0,70.0,,0.0,69.95333333333333,,67.0,69.0,78.0,62.0
4742,2025-03-18 19:15:00,538.1933333333333,0.0,3.0,100.0,75.57666666666667,599.64,0.0,70.0,2.0,39.60666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,67.0,69.0,78.0,62.0
4743,2025-03-18 19:30:00,529.72,0.0,3.0,100.0,72.83666666666666,599.64,0.0,70.0,2.0,34.47,74.0,0.0,70.0,,0.0,70.21,,67.0,69.0,78.0,62.0
4744,2025-03-18 19:45:00,551.6133333333333,0.0,3.0,100.0,69.80333333333333,599.64,0.0,70.0,2.0,29.0,74.0,0.0,70.0,,0.0,70.36,,67.0,69.0,78.0,62.0
4745,2025-03-18 20:00:00,569.27,0.0,3.0,100.0,66.95,599.64,0.0,70.0,2.0,22.376666666666665,74.0,0.0,70.0,,0.0,70.53333333333335,,67.0,69.0,78.0,62.0
4746,2025-03-18 20:15:00,565.74,0.0,3.0,100.0,64.67666666666668,599.64,0.0,70.0,2.0,15.113333333333337,74.0,0.0,70.0,,0.0,70.66333333333334,,67.0,69.0,78.0,62.0
4747,2025-03-18 20:30:00,572.0966666666667,0.0,3.0,100.0,63.123333333333335,599.64,0.0,70.0,2.0,7.736666666666667,74.0,0.0,70.0,,0.0,70.77333333333333,,67.0,69.0,78.0,62.0
4748,2025-03-18 20:45:00,570.6833333333334,0.0,3.0,100.0,63.02,599.64,0.0,70.0,2.0,0.1366666666666666,74.0,0.0,70.0,,0.0,70.94666666666667,,67.0,69.0,78.0,62.0
4749,2025-03-18 21:00:00,577.0433333333334,0.0,3.0,100.0,62.333333333333336,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.98666666666666,,67.0,69.0,78.0,62.0
4750,2025-03-18 21:15:00,573.5100000000001,0.0,3.0,100.0,62.57,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.97,,67.0,69.0,78.0,62.0
4751,2025-03-18 21:30:00,568.5633333333334,0.0,3.0,100.0,62.42,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.93666666666667,,67.0,69.0,78.0,62.0
4752,2025-03-18 21:45:00,578.4533333333334,0.0,3.0,100.0,62.85333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.94,,67.0,69.0,78.0,62.0
4753,2025-03-18 22:00:00,570.6833333333333,0.0,3.0,100.0,62.85333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.17333333333333,,67.0,69.0,78.0,62.0
4754,2025-03-18 22:15:00,572.8033333333334,0.0,3.0,100.0,62.38333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.27666666666666,,67.0,69.0,78.0,62.0
4755,2025-03-18 22:30:00,574.2166666666667,0.0,3.0,100.0,61.77666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.14666666666666,,67.0,69.0,78.0,62.0
4756,2025-03-18 22:45:00,581.9833333333333,0.0,3.0,100.0,61.57333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.86333333333333,,67.0,69.0,78.0,62.0
4757,2025-03-18 23:00:00,584.1033333333334,0.0,3.0,100.0,61.67333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.72333333333334,,67.0,69.0,78.0,62.0
4758,2025-03-18 23:15:00,572.8033333333334,0.0,3.0,100.0,61.54333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.77666666666666,,67.0,69.0,78.0,62.0
4759,2025-03-18 23:30:00,578.4533333333334,0.0,3.0,100.0,61.10666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.72666666666667,,67.0,69.0,78.0,62.0
4760,2025-03-18 23:45:00,587.6333333333333,0.0,3.0,100.0,60.586666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.36333333333333,,67.0,69.0,78.0,62.0
4761,2025-03-19 00:00:00,685.1033333333334,0.0,3.0,68.16666666666667,61.16,599.64,0.0,70.0,2.0,2.1933333333333334,74.0,0.0,70.0,,0.0,69.93333333333334,,67.0,69.0,78.0,62.0
4762,2025-03-19 00:15:00,596.1133333333333,0.0,3.0,41.0,63.24333333333333,599.64,0.0,70.0,2.0,4.406666666666666,74.0,0.0,70.0,,0.0,69.83666666666666,,67.0,69.0,78.0,62.0
4763,2025-03-19 00:30:00,590.4633333333333,0.0,3.0,41.5,63.156666666666666,599.64,0.0,70.0,2.0,9.88,74.0,0.0,70.0,,0.0,69.64999999999999,,67.0,69.0,78.0,62.0
4764,2025-03-19 00:45:00,604.5866666666667,0.0,3.0,43.333333333333336,64.48,599.64,0.0,70.0,2.0,16.650000000000002,74.0,0.0,70.0,,0.0,69.46333333333332,,67.0,69.0,78.0,62.0
4765,2025-03-19 01:00:00,587.6333333333333,0.0,3.0,44.333333333333336,65.89999999999999,599.64,0.0,70.0,2.0,23.186666666666667,74.0,0.0,70.0,,0.0,69.35666666666667,,67.0,69.0,78.0,62.0
4766,2025-03-19 01:15:00,604.5866666666667,0.0,3.0,44.66666666666666,67.77,599.64,0.0,70.0,2.0,29.596666666666664,74.0,0.0,70.0,,0.0,69.28666666666668,,67.0,69.0,78.0,62.0
4767,2025-03-19 01:30:00,598.9366666666666,0.0,3.0,45.16666666666666,68.34666666666668,599.64,0.0,70.0,2.0,32.64666666666667,74.0,0.0,70.0,,0.0,69.38,,67.0,69.0,78.0,62.0
4768,2025-03-19 01:45:00,596.82,0.0,3.0,46.16666666666666,69.86,599.64,0.0,70.0,2.0,36.833333333333336,74.0,0.0,70.0,,0.0,69.4,,67.0,69.0,78.0,62.0
4769,2025-03-19 02:00:00,597.5233333333333,0.0,3.0,46.66666666666666,71.29333333333334,599.64,0.0,70.0,2.0,40.78333333333333,74.0,0.0,70.0,,0.0,69.42,,67.0,69.0,78.0,62.0
4770,2025-03-19 02:15:00,608.8266666666667,0.0,3.0,47.333333333333336,73.05666666666666,599.64,0.0,70.0,2.0,44.88333333333333,74.0,0.0,70.0,,0.0,69.42666666666666,,67.0,69.0,78.0,62.0
4771,2025-03-19 02:30:00,602.4666666666667,0.0,3.0,47.66666666666666,73.45666666666666,599.64,0.0,70.0,2.0,45.89333333333334,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4772,2025-03-19 02:45:00,595.4066666666666,0.0,3.0,47.333333333333336,73.61,599.64,0.0,70.0,2.0,45.88333333333333,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
4773,2025-03-19 03:00:00,596.1133333333333,0.0,3.0,48.0,73.74666666666667,599.64,0.0,70.0,2.0,46.16,74.0,0.0,70.0,,0.0,69.79,,67.0,69.0,78.0,62.0
4774,2025-03-19 03:15:00,596.11,0.0,3.0,47.833333333333336,73.72333333333334,599.64,0.0,70.0,2.0,46.55666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
4775,2025-03-19 03:30:00,598.9399999999999,0.0,3.0,47.333333333333336,73.25,599.64,0.0,70.0,2.0,45.97,74.0,0.0,70.0,,0.0,69.89333333333333,,67.0,69.0,78.0,62.0
4776,2025-03-19 03:45:00,595.4066666666666,0.0,3.0,47.5,73.91666666666667,599.64,0.0,70.0,2.0,48.126666666666665,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4777,2025-03-19 04:00:00,610.9433333333333,0.0,3.0,47.16666666666666,72.84333333333333,599.64,0.0,70.0,2.0,46.27,74.0,0.0,70.0,,0.0,69.96666666666667,,67.0,69.0,78.0,62.0
4778,2025-03-19 04:15:00,607.4133333333333,0.0,3.0,47.333333333333336,72.58333333333333,599.64,0.0,70.0,2.0,46.67,74.0,0.0,70.0,,0.0,69.96,,67.0,69.0,78.0,62.0
4779,2025-03-19 04:30:00,606.0033333333333,0.0,3.0,46.833333333333336,71.93666666666667,599.64,0.0,70.0,2.0,45.583333333333336,74.0,0.0,70.0,,0.0,70.01333333333334,,67.0,69.0,78.0,62.0
4780,2025-03-19 04:45:00,602.4699999999999,0.0,3.0,47.0,71.45666666666666,599.64,0.0,70.0,2.0,45.046666666666674,74.0,0.0,70.0,,0.0,70.03333333333333,,67.0,69.0,78.0,62.0
4781,2025-03-19 05:00:00,605.29,0.0,3.0,47.0,71.54,599.64,0.0,70.0,2.0,45.76666666666667,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4782,2025-03-19 05:15:00,588.34,0.0,3.0,47.16666666666666,71.66666666666667,599.64,0.0,70.0,2.0,46.23,74.0,0.0,70.0,,0.0,69.96666666666665,,67.0,69.0,78.0,62.0
4783,2025-03-19 05:30:00,593.29,0.0,3.0,47.833333333333336,72.17,599.64,0.0,70.0,2.0,48.06,74.0,0.0,70.0,,0.0,69.89666666666666,,67.0,69.0,78.0,62.0
4784,2025-03-19 05:45:00,590.46,0.0,3.0,47.5,73.17666666666666,599.64,0.0,70.0,2.0,50.1,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
4785,2025-03-19 06:00:00,595.4066666666666,0.0,3.0,47.16666666666666,73.75999999999999,599.64,0.0,70.0,2.0,51.28666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,67.0,69.0,78.0,62.0
4786,2025-03-19 06:15:00,604.5866666666667,0.0,2.0,47.66666666666666,79.27666666666666,599.64,0.0,70.0,2.0,48.18,74.0,0.0,70.0,,0.0,70.04,,67.0,69.0,78.0,62.0
4787,2025-03-19 06:30:00,590.4633333333333,0.0,3.0,47.16666666666666,68.04666666666667,599.64,0.0,70.0,2.0,37.75666666666667,74.0,0.0,70.0,,0.0,70.42999999999999,,67.0,69.0,78.0,62.0
4788,2025-03-19 06:45:00,589.0500000000001,0.0,2.0,47.333333333333336,73.96666666666665,599.64,0.0,70.0,2.0,36.56666666666667,74.0,0.0,70.0,,0.0,70.35333333333334,,67.0,69.0,78.0,62.0
4789,2025-03-19 07:00:00,585.5166666666667,0.0,2.0,48.16666666666666,70.05666666666666,599.64,0.0,70.0,2.0,23.296666666666667,74.0,0.0,70.0,,0.0,70.81333333333333,,67.0,69.0,78.0,62.0
4790,2025-03-19 07:15:00,606.7066666666666,0.0,2.0,48.16666666666666,66.86666666666667,599.64,0.0,70.0,2.0,13.536666666666669,74.0,0.0,70.0,,0.0,70.95,,67.0,69.0,78.0,62.0
4791,2025-03-19 07:30:00,608.12,0.0,2.0,47.833333333333336,65.49333333333334,599.64,0.0,70.0,2.0,9.436666666666667,74.0,0.0,70.0,,0.0,70.81333333333333,,67.0,69.0,78.0,62.0
4792,2025-03-19 07:45:00,591.1666666666666,0.0,2.0,47.833333333333336,65.35333333333334,599.64,0.0,70.0,2.0,8.110000000000001,74.0,0.0,70.0,,0.0,70.61,,67.0,69.0,78.0,62.0
4793,2025-03-19 08:00:00,601.76,0.0,2.0,47.0,65.28,599.64,0.0,70.0,2.0,8.12,74.0,0.0,70.0,,0.0,70.48,,67.0,69.0,78.0,62.0
4794,2025-03-19 08:15:00,601.7633333333333,0.0,2.0,47.5,65.50666666666666,599.64,0.0,70.0,2.0,11.659999999999998,74.0,0.0,70.0,,0.0,70.13333333333333,,67.0,69.0,78.0,62.0
4795,2025-03-19 08:30:00,600.3533333333334,0.0,2.0,47.16666666666666,66.57000000000001,599.64,0.0,70.0,2.0,16.636666666666667,74.0,0.0,70.0,,0.0,69.89,,67.0,69.0,78.0,62.0
4796,2025-03-19 08:45:00,594.6966666666667,0.0,2.0,47.16666666666666,67.76,599.64,0.0,70.0,2.0,21.43,74.0,0.0,70.0,,0.0,69.74666666666666,,67.0,69.0,78.0,62.0
4797,2025-03-19 09:00:00,592.58,0.0,2.0,47.0,69.38,599.64,0.0,70.0,2.0,26.126666666666665,74.0,0.0,70.0,,0.0,69.60666666666667,,67.0,69.0,78.0,62.0
4798,2025-03-19 09:15:00,595.4033333333333,0.0,2.0,46.833333333333336,70.56333333333333,599.64,0.0,70.0,2.0,29.78,74.0,0.0,70.0,,0.0,69.57333333333332,,67.0,69.0,78.0,62.0
4799,2025-03-19 09:30:00,592.58,0.0,2.0,47.0,71.80333333333333,599.64,0.0,70.0,2.0,33.263333333333335,74.0,0.0,70.0,,0.0,69.55666666666666,,67.0,69.0,78.0,62.0
4800,2025-03-19 09:45:00,589.05,0.0,2.0,46.25,73.02,599.64,0.0,70.0,2.0,36.14,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4801,2025-03-19 10:00:00,594.6999999999999,0.0,2.0,46.333333333333336,73.70666666666666,599.64,0.0,70.0,2.0,37.653333333333336,74.0,0.0,70.0,,0.0,69.65333333333332,,67.0,69.0,78.0,62.0
4802,2025-03-19 10:15:00,583.4,0.0,2.0,47.16666666666666,74.27,599.64,0.0,70.0,2.0,39.72333333333333,74.0,0.0,70.0,,0.0,69.66333333333334,,67.0,69.0,78.0,62.0
4803,2025-03-19 10:30:00,593.2833333333333,0.0,2.0,47.0,75.19666666666667,599.64,0.0,70.0,2.0,43.09,74.0,0.0,70.0,,0.0,69.62333333333333,,67.0,69.0,78.0,62.0
4804,2025-03-19 10:45:00,607.4133333333333,0.0,2.0,47.0,77.15666666666667,599.64,0.0,70.0,2.0,47.09333333333333,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4805,2025-03-19 11:00:00,606.7033333333334,0.0,2.0,47.0,78.13,599.64,0.0,70.0,2.0,50.29333333333333,74.0,0.0,70.0,,0.0,69.57,,67.0,69.0,78.0,62.0
4806,2025-03-19 11:15:00,587.6366666666667,0.0,2.0,47.5,79.31,599.64,0.0,70.0,2.0,53.19333333333333,74.0,0.0,70.0,,0.0,69.57666666666667,,67.0,69.0,78.0,62.0
4807,2025-03-19 11:30:00,591.17,0.0,2.0,48.16666666666666,79.36,599.64,0.0,70.0,2.0,53.40333333333333,74.0,0.0,70.0,,0.0,69.68333333333334,,67.0,69.0,78.0,62.0
4808,2025-03-19 11:45:00,605.2966666666666,0.0,2.0,47.66666666666666,80.06666666666666,599.64,0.0,70.0,2.0,55.336666666666666,74.0,0.0,70.0,,0.0,69.71666666666665,,67.0,69.0,78.0,62.0
4809,2025-03-19 12:00:00,612.3566666666667,0.0,2.0,47.333333333333336,79.76666666666667,599.64,0.0,70.0,2.0,54.63333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,67.0,69.0,78.0,62.0
4810,2025-03-19 12:15:00,598.2333333333332,0.0,2.0,47.333333333333336,80.31666666666666,599.64,0.0,70.0,2.0,55.54,74.0,0.0,70.0,,0.0,69.84,,67.0,69.0,78.0,62.0
4811,2025-03-19 12:30:00,599.6466666666666,0.0,2.0,47.5,80.98666666666666,599.64,0.0,70.0,2.0,55.833333333333336,74.0,0.0,70.0,,0.0,69.87333333333333,,67.0,69.0,78.0,62.0
4812,2025-03-19 12:45:00,599.6433333333333,0.0,2.0,47.833333333333336,80.76,599.64,0.0,70.0,2.0,54.29666666666666,74.0,0.0,70.0,,0.0,69.98,,67.0,69.0,78.0,62.0
4813,2025-03-19 13:00:00,589.0500000000001,0.0,2.0,48.0,80.23666666666666,599.64,0.0,70.0,2.0,51.07,74.0,0.0,70.0,,0.0,70.11666666666667,,67.0,69.0,78.0,62.0
4814,2025-03-19 13:15:00,617.3000000000001,0.0,,47.66666666666666,79.16333333333334,599.64,0.0,70.0,,47.02,74.0,0.0,70.0,,0.0,70.23666666666666,,67.0,69.0,78.0,62.0
4815,2025-03-19 13:30:00,601.76,0.0,2.0,46.66666666666666,73.15666666666667,599.64,0.0,70.0,2.0,42.97666666666667,74.0,0.0,70.0,,0.0,70.33,,67.0,69.0,78.0,62.0
4816,2025-03-19 13:45:00,593.9933333333333,0.0,3.0,48.833333333333336,79.81333333333333,599.64,0.0,70.0,2.0,55.63,74.0,0.0,70.0,,0.0,69.71666666666665,,67.0,69.0,78.0,62.0
4817,2025-03-19 14:00:00,594.345,0.0,2.0,48.75,79.36,599.64,0.0,70.0,2.0,46.495000000000005,74.0,0.0,70.0,,0.0,70.19,,67.0,69.0,78.0,62.0
