,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
316,2025-01-31 11:30:00,596.8166666666666,0.0,,98.5,66.67666666666666,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
317,2025-01-31 11:45:00,596.8166666666666,0.0,,98.66666666666669,66.66333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
318,2025-01-31 12:00:00,593.9933333333333,0.0,,98.5,66.83333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
319,2025-01-31 12:15:00,596.82,0.0,,98.5,67.04,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.21,,84.0,69.0,85.0,68.0,0.0
320,2025-01-31 12:30:00,598.9366666666666,0.0,,98.5,67.40666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
321,2025-01-31 12:45:00,596.82,0.0,,98.5,67.80333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.31333333333333,,84.0,69.0,85.0,68.0,0.0
322,2025-01-31 13:00:00,601.0533333333333,0.0,,98.66666666666669,67.81333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.38333333333333,,84.0,69.0,85.0,68.0,0.0
323,2025-01-31 13:15:00,602.4666666666667,0.0,,99.0,61.453333333333326,599.64,0.0,70.0,,0.3133333333333333,74.0,0.0,70.0,1.0,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
324,2025-01-31 13:30:00,594.6999999999999,0.0,,99.0,65.22333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,1.0,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
325,2025-01-31 13:45:00,593.29,0.0,,99.33333333333331,63.71666666666667,599.64,0.0,70.0,,2.17,74.0,0.0,70.0,1.0,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
326,2025-01-31 14:00:00,602.4699999999999,0.0,,98.83333333333331,60.98666666666667,599.64,0.0,70.0,,1.08,74.0,0.0,70.0,1.0,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
327,2025-01-31 14:15:00,598.9366666666666,0.0,,99.0,65.67666666666666,599.64,0.0,70.0,,4.733333333333333,74.0,0.0,70.0,1.0,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
328,2025-01-31 14:30:00,594.6999999999999,0.0,,98.5,60.22,599.64,0.0,70.0,,4.983333333333333,74.0,0.0,70.0,1.0,0.0,69.83999999999999,,84.0,69.0,85.0,68.0,0.0
329,2025-01-31 14:45:00,606.7066666666666,0.0,,98.5,59.873333333333335,599.64,0.0,70.0,,10.363333333333332,74.0,0.0,70.0,1.0,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
330,2025-01-31 15:00:00,592.58,0.0,,98.66666666666669,60.92,599.64,0.0,70.0,,15.756666666666666,74.0,0.0,70.0,1.0,0.0,69.56333333333333,,84.0,69.0,85.0,68.0,0.0
331,2025-01-31 15:15:00,599.6433333333333,0.0,,98.5,62.45666666666667,599.64,0.0,70.0,,20.96333333333333,74.0,0.0,70.0,1.0,0.0,69.48666666666666,,84.0,69.0,85.0,68.0,0.0
332,2025-01-31 15:30:00,603.1733333333333,0.0,,98.66666666666669,62.71666666666667,599.64,0.0,70.0,,21.756666666666664,74.0,0.0,70.0,1.0,0.0,69.61,,84.0,69.0,85.0,68.0,0.0
333,2025-01-31 15:45:00,600.3466666666667,0.0,,98.66666666666669,63.19333333333333,599.64,0.0,70.0,,22.85333333333333,74.0,0.0,70.0,1.0,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
334,2025-01-31 16:00:00,603.88,0.0,,98.83333333333331,64.16666666666667,599.64,0.0,70.0,,25.5,74.0,0.0,70.0,1.0,0.0,69.67,,84.0,69.0,85.0,68.0,0.0
335,2025-01-31 16:15:00,600.3466666666667,0.0,,98.66666666666669,64.48333333333333,599.64,0.0,70.0,,26.743333333333336,74.0,0.0,70.0,1.0,0.0,69.72333333333333,,84.0,69.0,85.0,68.0,0.0
336,2025-01-31 16:30:00,601.76,0.0,,99.0,64.79666666666667,599.64,0.0,70.0,,27.656666666666663,74.0,0.0,70.0,1.0,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
337,2025-01-31 16:45:00,590.4633333333333,0.0,,98.83333333333331,64.58,599.64,0.0,70.0,,27.473333333333333,74.0,0.0,70.0,1.0,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
338,2025-01-31 17:00:00,599.6433333333333,0.0,,97.83333333333331,65.02333333333333,599.64,0.0,70.0,,29.616666666666664,74.0,0.0,70.0,1.0,0.0,69.79,,84.0,69.0,85.0,68.0,0.0
339,2025-01-31 17:15:00,594.6999999999999,0.0,,96.66666666666669,65.41666666666667,599.64,0.0,70.0,,30.816666666666663,74.0,0.0,70.0,1.0,0.0,69.81666666666666,,84.0,69.0,85.0,68.0,0.0
340,2025-01-31 17:30:00,603.1766666666666,0.0,,96.66666666666669,65.49,599.64,0.0,70.0,,30.87333333333333,74.0,0.0,70.0,1.0,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
341,2025-01-31 17:45:00,599.6433333333333,0.0,,96.5,65.23333333333333,599.64,0.0,70.0,,29.06,74.0,0.0,70.0,1.0,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
342,2025-01-31 18:00:00,601.76,0.0,,96.66666666666669,64.84333333333333,599.64,0.0,70.0,,26.896666666666665,74.0,0.0,70.0,1.0,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
343,2025-01-31 18:15:00,597.5233333333333,0.0,,96.66666666666669,64.87,599.64,0.0,70.0,,26.596666666666668,74.0,0.0,70.0,1.0,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
344,2025-01-31 18:30:00,598.2333333333332,0.0,,96.83333333333331,65.45666666666666,599.64,0.0,70.0,,28.243333333333336,74.0,0.0,70.0,1.0,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
345,2025-01-31 18:45:00,593.9933333333333,0.0,,96.66666666666669,65.38333333333334,599.64,0.0,70.0,,28.35,74.0,0.0,70.0,1.0,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
346,2025-01-31 19:00:00,590.4599999999999,0.0,,96.5,65.54,599.64,0.0,70.0,,28.613333333333333,74.0,0.0,70.0,1.0,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
347,2025-01-31 19:15:00,593.2866666666666,0.0,,96.5,66.00333333333333,599.64,0.0,70.0,,30.206666666666667,74.0,0.0,70.0,1.0,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
348,2025-01-31 19:30:00,602.4666666666667,0.0,,96.5,66.80666666666667,599.64,0.0,70.0,,32.87,74.0,0.0,70.0,1.0,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
349,2025-01-31 19:45:00,595.4033333333333,0.0,,96.5,67.15333333333332,599.64,0.0,70.0,,34.53,74.0,0.0,70.0,1.0,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
350,2025-01-31 20:00:00,594.6999999999999,0.0,,96.33333333333331,67.17333333333333,599.64,0.0,70.0,,34.42666666666667,74.0,0.0,70.0,1.0,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
351,2025-01-31 20:15:00,598.23,0.0,,96.0,67.05333333333334,599.64,0.0,70.0,,35.1,74.0,0.0,70.0,1.0,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
352,2025-01-31 20:30:00,604.5866666666667,0.0,,95.83333333333331,67.53,599.64,0.0,70.0,,36.653333333333336,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
353,2025-01-31 20:45:00,593.2866666666667,0.0,,95.66666666666669,67.94333333333334,599.64,0.0,70.0,,38.376666666666665,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
354,2025-01-31 21:00:00,608.1166666666667,0.0,,95.83333333333331,68.21666666666667,599.64,0.0,70.0,,39.24333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
355,2025-01-31 21:15:00,596.8166666666666,0.0,,95.5,68.77333333333333,599.64,0.0,70.0,,40.50333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
356,2025-01-31 21:30:00,595.4066666666666,0.0,,95.83333333333331,68.95333333333333,599.64,0.0,70.0,,41.446666666666665,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
357,2025-01-31 21:45:00,598.23,0.0,,95.66666666666669,68.99,599.64,0.0,70.0,,41.723333333333336,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
358,2025-01-31 22:00:00,599.6466666666666,0.0,,96.0,69.04666666666667,599.64,0.0,70.0,,42.51333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
359,2025-01-31 22:15:00,600.35,0.0,,95.83333333333331,68.64999999999999,599.64,0.0,70.0,,42.086666666666666,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
360,2025-01-31 22:30:00,602.4699999999999,0.0,,96.0,74.35666666666667,599.64,0.0,70.0,,41.07666666666667,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
361,2025-01-31 22:45:00,601.0566666666667,0.0,,96.16666666666669,69.62333333333333,599.64,0.0,70.0,,39.76,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
362,2025-01-31 23:00:00,598.9366666666666,0.0,,96.0,71.30666666666667,599.64,0.0,70.0,,38.27666666666666,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
363,2025-01-31 23:15:00,601.76,0.0,,96.33333333333331,69.66666666666667,599.64,0.0,70.0,,38.64333333333334,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
364,2025-01-31 23:30:00,598.23,0.0,,96.0,68.82666666666667,599.64,0.0,70.0,,37.01666666666667,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
365,2025-01-31 23:45:00,603.1733333333333,0.0,,96.5,69.97333333333334,599.64,0.0,70.0,,37.07333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
366,2025-02-01 00:00:00,595.4066666666666,0.0,,96.0,67.10000000000001,599.64,0.0,70.0,,36.1,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
367,2025-02-01 00:15:00,593.9966666666666,0.0,,96.5,72.90666666666667,599.64,0.0,70.0,,37.88333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
368,2025-02-01 00:30:00,601.7633333333333,0.0,,96.66666666666669,69.07000000000001,599.64,0.0,70.0,,38.06333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
369,2025-02-01 00:45:00,598.9366666666666,0.0,,96.66666666666669,70.40666666666667,599.64,0.0,70.0,,38.00333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
370,2025-02-01 01:00:00,593.9966666666666,0.0,,97.0,73.03666666666668,599.64,0.0,70.0,,36.35333333333333,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
371,2025-02-01 01:15:00,595.4066666666666,0.0,,96.83333333333331,70.92333333333333,599.64,0.0,70.0,,34.77666666666667,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
372,2025-02-01 01:30:00,593.2866666666666,0.0,,97.16666666666669,72.49666666666667,599.64,0.0,70.0,,35.07666666666667,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
373,2025-02-01 01:45:00,592.5833333333334,0.0,,96.83333333333331,70.04666666666667,599.64,0.0,70.0,,31.076666666666668,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
374,2025-02-01 02:00:00,596.1133333333333,0.0,,97.33333333333331,69.94,599.64,0.0,70.0,,31.600000000000005,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
375,2025-02-01 02:15:00,599.6433333333333,0.0,,97.16666666666669,70.56666666666666,599.64,0.0,70.0,,24.596666666666664,74.0,0.0,70.0,,0.0,70.35666666666667,,84.0,69.0,85.0,68.0,0.0
376,2025-02-01 02:30:00,602.4666666666667,0.0,,97.33333333333331,69.66,599.64,0.0,70.0,,21.36,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
377,2025-02-01 02:45:00,593.9933333333333,0.0,,97.5,68.96,599.64,0.0,70.0,,19.69333333333333,74.0,0.0,70.0,,0.0,70.33,,84.0,69.0,85.0,68.0,0.0
378,2025-02-01 03:00:00,593.29,0.0,,97.5,68.66000000000001,599.64,0.0,70.0,,18.986666666666668,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
379,2025-02-01 03:15:00,596.1133333333333,0.0,,97.5,68.03333333333335,599.64,0.0,70.0,,17.25,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
380,2025-02-01 03:30:00,602.4666666666667,0.0,,97.5,67.81333333333333,599.64,0.0,70.0,,16.933333333333334,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
381,2025-02-01 03:45:00,591.8766666666667,0.0,,97.5,67.58999999999999,599.64,0.0,70.0,,16.846666666666668,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
382,2025-02-01 04:00:00,601.7633333333333,0.0,,97.5,67.33999999999999,599.64,0.0,70.0,,16.12,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
383,2025-02-01 04:15:00,598.9366666666666,0.0,,97.5,67.14333333333333,599.64,0.0,70.0,,16.23,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
384,2025-02-01 04:30:00,599.6433333333333,0.0,,97.66666666666669,67.26,599.64,0.0,70.0,,16.569999999999997,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
385,2025-02-01 04:45:00,600.3466666666667,0.0,,97.5,67.37333333333333,599.64,0.0,70.0,,16.363333333333333,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
386,2025-02-01 05:00:00,598.9366666666666,0.0,,97.66666666666669,67.40333333333332,599.64,0.0,70.0,,16.816666666666666,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
387,2025-02-01 05:15:00,606.7066666666666,0.0,,97.66666666666669,67.49666666666667,599.64,0.0,70.0,,17.036666666666665,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
388,2025-02-01 05:30:00,596.11,0.0,,97.66666666666669,67.45,599.64,0.0,70.0,,16.86,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
389,2025-02-01 05:45:00,602.4666666666667,0.0,,98.0,67.50666666666667,599.64,0.0,70.0,,16.816666666666666,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
390,2025-02-01 06:00:00,593.2866666666666,0.0,,97.83333333333331,67.27333333333333,599.64,0.0,70.0,,16.94333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
391,2025-02-01 06:15:00,601.7633333333333,0.0,,98.0,67.17333333333333,599.64,0.0,70.0,,17.126666666666665,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
392,2025-02-01 06:30:00,591.17,0.0,,98.0,66.39,599.64,0.0,70.0,,17.45,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
393,2025-02-01 06:45:00,597.5233333333333,0.0,,98.16666666666669,66.36666666666666,599.64,0.0,70.0,,19.80666666666667,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
394,2025-02-01 07:00:00,603.1766666666666,0.0,,98.0,66.63666666666667,599.64,0.0,70.0,,21.570000000000004,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
620,2025-02-03 15:30:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
621,2025-02-03 15:45:00,,,,,,599.64,,70.0,,,74.0,,70.0,,0.0,,,84.0,69.0,85.0,68.0,0.0
622,2025-02-03 21:15:00,602.825,0.0,,94.75,63.565,599.64,0.0,70.0,,13.53,74.0,0.0,70.0,,0.0,69.765,,84.0,69.0,85.0,68.0,
623,2025-02-03 21:30:00,604.5833333333334,0.0,,94.16666666666669,63.68666666666667,599.64,0.0,70.0,,13.906666666666666,74.0,0.0,70.0,,0.0,69.81666666666666,,84.0,69.0,85.0,68.0,0.0
624,2025-02-03 21:45:00,597.5266666666666,0.0,,94.33333333333331,63.11333333333334,599.64,0.0,70.0,,13.829999999999998,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,0.0
625,2025-02-03 22:00:00,602.4666666666667,0.0,,94.33333333333331,63.22,599.64,0.0,70.0,,16.173333333333332,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
626,2025-02-03 22:15:00,603.1733333333333,0.0,,94.5,64.15333333333332,599.64,0.0,70.0,,19.516666666666666,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
627,2025-02-03 22:30:00,591.8733333333333,0.0,,94.66666666666669,64.71333333333332,599.64,0.0,70.0,,21.97666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
628,2025-02-03 22:45:00,603.8833333333333,0.0,,94.83333333333331,65.17333333333333,599.64,0.0,70.0,,24.116666666666664,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
629,2025-02-03 23:00:00,601.0566666666667,0.0,,95.33333333333331,65.7,599.64,0.0,70.0,,26.433333333333334,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
630,2025-02-03 23:15:00,602.4666666666667,0.0,,95.5,66.08666666666666,599.64,0.0,70.0,,27.863333333333333,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
631,2025-02-03 23:30:00,592.58,0.0,,95.66666666666669,66.53,599.64,0.0,70.0,,29.77333333333333,74.0,0.0,70.0,,0.0,69.73,,84.0,69.0,85.0,68.0,0.0
632,2025-02-03 23:45:00,603.8833333333333,0.0,,96.0,66.88,599.64,0.0,70.0,,30.97666666666667,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
633,2025-02-04 00:00:00,606.0,0.0,,96.5,67.00666666666667,599.64,0.0,70.0,,31.506666666666664,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
634,2025-02-04 00:15:00,591.1666666666666,0.0,,96.16666666666669,67.29,599.64,0.0,70.0,,32.4,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
635,2025-02-04 00:30:00,598.9399999999999,0.0,,96.5,67.46,599.64,0.0,70.0,,33.29,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
636,2025-02-04 00:45:00,601.76,0.0,,96.5,67.37333333333333,599.64,0.0,70.0,,33.77333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
637,2025-02-04 01:00:00,598.23,0.0,,96.5,67.3,599.64,0.0,70.0,,33.300000000000004,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
638,2025-02-04 01:15:00,605.2933333333334,0.0,,96.5,67.19,599.64,0.0,70.0,,33.01666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
639,2025-02-04 01:30:00,601.76,0.0,,96.66666666666669,67.26333333333334,599.64,0.0,70.0,,33.203333333333326,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
640,2025-02-04 01:45:00,598.9366666666666,0.0,,97.0,67.75333333333333,599.64,0.0,70.0,,34.68666666666667,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
641,2025-02-04 02:00:00,598.9399999999999,0.0,,96.83333333333331,67.83666666666666,599.64,0.0,70.0,,34.63333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
642,2025-02-04 02:15:00,598.2333333333332,0.0,,97.0,67.72,599.64,0.0,70.0,,34.61333333333334,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
643,2025-02-04 02:30:00,603.88,0.0,,97.0,67.66333333333334,599.64,0.0,70.0,,34.32333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
644,2025-02-04 02:45:00,604.5866666666667,0.0,,97.0,67.38333333333333,599.64,0.0,70.0,,33.21666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
645,2025-02-04 03:00:00,601.0566666666667,0.0,,97.0,67.66333333333333,599.64,0.0,70.0,,34.093333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
646,2025-02-04 03:15:00,598.23,0.0,,97.0,67.65333333333334,599.64,0.0,70.0,,34.123333333333335,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
647,2025-02-04 03:30:00,610.24,0.0,,97.16666666666669,67.14999999999999,599.64,0.0,70.0,,32.25,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
648,2025-02-04 03:45:00,606.71,0.0,,97.33333333333331,67.05333333333333,599.64,0.0,70.0,,32.42,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
649,2025-02-04 04:00:00,601.0566666666667,0.0,,97.33333333333331,67.15333333333334,599.64,0.0,70.0,,33.31666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
650,2025-02-04 04:15:00,607.4133333333333,0.0,,97.5,66.88666666666667,599.64,0.0,70.0,,33.17666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
651,2025-02-04 04:30:00,597.5233333333333,0.0,,97.5,66.33,599.64,0.0,70.0,,31.53,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
652,2025-02-04 04:45:00,592.5799999999999,0.0,,97.5,65.44333333333333,599.64,0.0,70.0,,29.44333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
653,2025-02-04 05:00:00,593.2866666666666,0.0,,97.5,65.31666666666666,599.64,0.0,70.0,,29.44666666666667,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
654,2025-02-04 05:15:00,596.11,0.0,,97.5,66.82333333333334,599.64,0.0,70.0,,34.410000000000004,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
655,2025-02-04 05:30:00,603.8833333333333,0.0,,97.5,66.44,599.64,0.0,70.0,,33.376666666666665,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
656,2025-02-04 05:45:00,603.88,0.0,,97.5,65.98333333333333,599.64,0.0,70.0,,32.343333333333334,74.0,0.0,70.0,,0.0,70.00999999999999,,84.0,69.0,85.0,68.0,0.0
657,2025-02-04 06:00:00,610.24,0.0,,97.5,65.97333333333334,599.64,0.0,70.0,,32.983333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
658,2025-02-04 06:15:00,609.5300000000001,0.0,,97.83333333333331,66.23666666666666,599.64,0.0,70.0,,33.629999999999995,74.0,0.0,70.0,,0.0,69.96333333333334,,84.0,69.0,85.0,68.0,0.0
659,2025-02-04 06:30:00,601.0566666666667,0.0,,97.83333333333331,65.68666666666667,599.64,0.0,70.0,,31.63,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
660,2025-02-04 06:45:00,598.9366666666666,0.0,,97.83333333333331,65.06,599.64,0.0,70.0,,29.64,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
661,2025-02-04 07:00:00,608.1166666666667,0.0,,98.0,65.42999999999999,599.64,0.0,70.0,,31.646666666666665,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
662,2025-02-04 07:15:00,594.6999999999999,0.0,,98.0,65.89666666666666,599.64,0.0,70.0,,33.056666666666665,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
663,2025-02-04 07:30:00,601.0566666666667,0.0,,97.66666666666669,65.81,599.64,0.0,70.0,,32.54333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
664,2025-02-04 07:45:00,596.1133333333333,0.0,,97.83333333333331,66.27999999999999,599.64,0.0,70.0,,34.45666666666667,74.0,0.0,70.0,,0.0,69.88666666666666,,84.0,69.0,85.0,68.0,0.0
665,2025-02-04 08:00:00,593.2866666666666,0.0,,97.83333333333331,66.85000000000001,599.64,0.0,70.0,,36.303333333333335,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
666,2025-02-04 08:15:00,599.6433333333333,0.0,,98.0,67.29666666666667,599.64,0.0,70.0,,37.553333333333335,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
667,2025-02-04 08:30:00,597.5233333333333,0.0,,97.83333333333331,66.96333333333332,599.64,0.0,70.0,,36.51,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
668,2025-02-04 08:45:00,605.2933333333334,0.0,,98.0,67.32666666666667,599.64,0.0,70.0,,37.55666666666667,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
669,2025-02-04 09:00:00,608.1166666666667,0.0,,98.0,67.76,599.64,0.0,70.0,,39.2,74.0,0.0,70.0,,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
670,2025-02-04 09:15:00,598.2333333333332,0.0,,98.16666666666669,68.14999999999999,599.64,0.0,70.0,,40.556666666666665,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
671,2025-02-04 09:30:00,602.4699999999999,0.0,,98.0,67.78333333333333,599.64,0.0,70.0,,39.656666666666666,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
672,2025-02-04 09:45:00,592.5799999999999,0.0,,98.0,67.54333333333334,599.64,0.0,70.0,,39.35333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
673,2025-02-04 10:00:00,602.4699999999999,0.0,,97.83333333333331,71.02333333333333,599.64,0.0,70.0,,38.85333333333333,74.0,0.0,70.0,,0.0,70.00666666666667,,84.0,69.0,85.0,68.0,0.0
674,2025-02-04 10:15:00,606.7066666666666,0.0,,97.5,73.64666666666666,599.64,0.0,70.0,,36.92666666666667,74.0,0.0,70.0,,0.0,70.08,,84.0,69.0,85.0,68.0,0.0
675,2025-02-04 10:30:00,601.0533333333333,0.0,,97.5,71.74333333333334,599.64,0.0,70.0,,31.55666666666667,74.0,0.0,70.0,,0.0,70.28,,84.0,69.0,85.0,68.0,0.0
676,2025-02-04 10:45:00,589.7533333333333,0.0,,97.5,70.26333333333334,599.64,0.0,70.0,,26.55666666666667,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
677,2025-02-04 11:00:00,605.9966666666667,0.0,,97.5,69.18333333333334,599.64,0.0,70.0,,23.60333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
678,2025-02-04 11:15:00,598.9366666666666,0.0,,97.5,68.26666666666667,599.64,0.0,70.0,,20.973333333333333,74.0,0.0,70.0,,0.0,70.37666666666667,,84.0,69.0,85.0,68.0,0.0
679,2025-02-04 11:30:00,593.9933333333333,0.0,,97.5,67.93,599.64,0.0,70.0,,21.12,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
680,2025-02-04 11:45:00,597.5266666666666,0.0,,97.5,67.76666666666667,599.64,0.0,70.0,,20.683333333333334,74.0,0.0,70.0,,0.0,70.18666666666667,,84.0,69.0,85.0,68.0,0.0
681,2025-02-04 12:00:00,600.35,0.0,,97.5,67.71666666666667,599.64,0.0,70.0,,20.77,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
682,2025-02-04 12:15:00,598.9366666666666,0.0,,97.5,67.29333333333334,599.64,0.0,70.0,,19.9,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
683,2025-02-04 12:30:00,610.9433333333333,0.0,,97.5,67.10000000000001,599.64,0.0,70.0,,20.636666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
684,2025-02-04 12:45:00,599.6433333333333,0.0,,97.5,67.26,599.64,0.0,70.0,,21.673333333333336,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
685,2025-02-04 13:00:00,601.0566666666667,0.0,,97.66666666666669,67.42999999999999,599.64,0.0,70.0,,23.203333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
686,2025-02-04 13:15:00,593.9933333333333,0.0,,97.83333333333331,67.57333333333334,599.64,0.0,70.0,,23.42,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
687,2025-02-04 13:30:00,601.0566666666667,0.0,,98.0,67.58,599.64,0.0,70.0,,23.973333333333333,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
688,2025-02-04 13:45:00,602.4666666666667,0.0,,98.0,68.0,599.64,0.0,70.0,,26.286666666666665,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
689,2025-02-04 14:00:00,600.35,0.0,,97.83333333333331,68.07666666666667,599.64,0.0,70.0,,27.646666666666665,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
690,2025-02-04 14:15:00,601.0566666666667,0.0,,98.0,68.18,599.64,0.0,70.0,,28.836666666666662,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
691,2025-02-04 14:30:00,608.8233333333334,0.0,,98.0,68.35333333333334,599.64,0.0,70.0,,29.883333333333336,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
692,2025-02-04 14:45:00,591.1666666666666,0.0,,98.16666666666669,68.54,599.64,0.0,70.0,,30.796666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
693,2025-02-04 15:00:00,594.6999999999999,0.0,,98.5,68.67333333333333,599.64,0.0,70.0,,31.97333333333334,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
694,2025-02-04 15:15:00,596.11,0.0,,98.33333333333331,68.85666666666667,599.64,0.0,70.0,,32.830000000000005,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
695,2025-02-04 15:30:00,597.5233333333333,0.0,,98.66666666666669,69.27,599.64,0.0,70.0,,33.84666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
696,2025-02-04 15:45:00,606.0,0.0,,98.66666666666669,69.36666666666666,599.64,0.0,70.0,,34.053333333333335,74.0,0.0,70.0,,0.0,69.90333333333334,,84.0,69.0,85.0,68.0,0.0
697,2025-02-04 16:00:00,603.1733333333333,0.0,,99.0,69.17333333333333,599.64,0.0,70.0,,33.446666666666665,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
698,2025-02-04 16:15:00,601.7633333333333,0.0,,99.33333333333331,69.19333333333333,599.64,0.0,70.0,,33.053333333333335,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
699,2025-02-04 16:30:00,596.11,0.0,,99.5,71.37333333333333,599.64,0.0,70.0,,38.75333333333334,74.0,0.0,70.0,,0.0,69.69666666666667,,84.0,69.0,85.0,68.0,0.0
700,2025-02-04 16:45:00,603.88,0.0,,97.33333333333331,73.81333333333333,599.64,0.0,70.0,,44.27333333333333,74.0,0.0,70.0,,0.0,69.59666666666666,,84.0,69.0,85.0,68.0,0.0
701,2025-02-04 17:00:00,593.2866666666667,0.0,,97.16666666666669,73.24333333333334,599.64,0.0,70.0,,42.583333333333336,74.0,0.0,70.0,,0.0,69.79666666666667,,84.0,69.0,85.0,68.0,0.0
702,2025-02-04 17:15:00,593.2866666666666,0.0,,97.16666666666669,71.94333333333334,599.64,0.0,70.0,,37.66333333333333,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
703,2025-02-04 17:30:00,602.47,0.0,,97.33333333333331,69.88,599.64,0.0,70.0,,32.166666666666664,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
704,2025-02-04 17:45:00,603.1733333333333,0.0,,97.16666666666669,68.80333333333333,599.64,0.0,70.0,,27.42333333333333,74.0,0.0,70.0,,0.0,70.38,,84.0,69.0,85.0,68.0,0.0
705,2025-02-04 18:00:00,604.5866666666667,0.0,,97.0,67.70333333333333,599.64,0.0,70.0,,22.50333333333333,74.0,0.0,70.0,,0.0,70.46333333333332,,84.0,69.0,85.0,68.0,0.0
706,2025-02-04 18:15:00,594.6966666666666,0.0,,97.0,66.74000000000001,599.64,0.0,70.0,,19.04,74.0,0.0,70.0,,0.0,70.45333333333333,,84.0,69.0,85.0,68.0,0.0
707,2025-02-04 18:30:00,589.05,0.0,,97.0,66.12333333333333,599.64,0.0,70.0,,15.73,74.0,0.0,70.0,,0.0,70.46,,84.0,69.0,85.0,68.0,0.0
708,2025-02-04 18:45:00,599.6433333333333,0.0,,96.83333333333331,65.21666666666667,599.64,0.0,70.0,,9.88,74.0,0.0,70.0,,0.0,70.54666666666667,,84.0,69.0,85.0,68.0,0.0
709,2025-02-04 19:00:00,594.6966666666666,0.0,,96.5,65.48,599.64,0.0,70.0,,6.216666666666666,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
710,2025-02-04 19:15:00,603.8833333333333,0.0,,96.5,65.56333333333333,599.64,0.0,70.0,,4.126666666666667,74.0,0.0,70.0,,0.0,70.43333333333334,,84.0,69.0,85.0,68.0,0.0
711,2025-02-04 19:30:00,598.23,0.0,,96.5,65.33999999999999,599.64,0.0,70.0,,4.8500000000000005,74.0,0.0,70.0,,0.0,70.27999999999999,,84.0,69.0,85.0,68.0,0.0
712,2025-02-04 19:45:00,595.4066666666666,0.0,,96.5,65.53666666666666,599.64,0.0,70.0,,4.54,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
713,2025-02-04 20:00:00,594.6999999999999,0.0,,96.5,66.08333333333333,599.64,0.0,70.0,,3.3866666666666667,74.0,0.0,70.0,,0.0,70.18666666666667,,84.0,69.0,85.0,68.0,0.0
714,2025-02-04 20:15:00,596.1133333333333,0.0,,96.16666666666669,66.35666666666667,599.64,0.0,70.0,,0.5966666666666666,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
715,2025-02-04 20:30:00,598.9399999999999,0.0,,96.16666666666669,66.36333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.22333333333334,,84.0,69.0,85.0,68.0,0.0
716,2025-02-04 20:45:00,597.5266666666666,0.0,,96.0,66.26,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
717,2025-02-04 21:00:00,595.4066666666666,0.0,,96.16666666666669,66.11333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.33,,84.0,69.0,85.0,68.0,0.0
718,2025-02-04 21:15:00,592.5799999999999,0.0,,96.0,66.2,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.34666666666668,,84.0,69.0,85.0,68.0,0.0
719,2025-02-04 21:30:00,597.5266666666666,0.0,,96.0,66.06333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
