,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
720,2025-02-04 21:45:00,603.1766666666666,0.0,,96.5,66.04333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
721,2025-02-04 22:00:00,606.0,0.0,,96.5,66.02,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
722,2025-02-04 22:15:00,605.2933333333334,0.0,,96.16666666666669,65.94666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.12666666666667,,84.0,69.0,85.0,68.0,0.0
723,2025-02-04 22:30:00,605.2933333333334,0.0,,96.5,65.73333333333333,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
724,2025-02-04 22:45:00,601.7633333333333,0.0,,96.33333333333331,65.62666666666667,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
725,2025-02-04 23:00:00,596.8166666666667,0.0,,96.66666666666669,65.47666666666667,599.64,0.0,70.0,,0.4666666666666666,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
726,2025-02-04 23:15:00,598.9366666666666,0.0,,96.83333333333331,65.33666666666666,599.64,0.0,70.0,,1.596666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
727,2025-02-04 23:30:00,598.23,0.0,,96.83333333333331,65.25333333333333,599.64,0.0,70.0,,4.213333333333334,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
728,2025-02-04 23:45:00,598.2333333333332,0.0,,97.0,65.11333333333333,599.64,0.0,70.0,,5.516666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
729,2025-02-05 00:00:00,602.4699999999999,0.0,,97.5,65.03666666666668,599.64,0.0,70.0,,9.0,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
730,2025-02-05 00:15:00,587.6366666666667,0.0,,97.66666666666669,64.92333333333333,599.64,0.0,70.0,,9.93,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
731,2025-02-05 00:30:00,599.6433333333333,0.0,,98.5,64.96666666666667,599.64,0.0,70.0,,12.143333333333333,74.0,0.0,70.0,,0.0,69.74666666666666,,84.0,69.0,85.0,68.0,0.0
732,2025-02-05 00:45:00,596.11,0.0,,98.5,65.56333333333333,599.64,0.0,70.0,,15.943333333333332,74.0,0.0,70.0,,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
733,2025-02-05 01:00:00,609.5333333333333,0.0,,98.66666666666669,66.04,599.64,0.0,70.0,,18.3,74.0,0.0,70.0,,0.0,69.67333333333333,,84.0,69.0,85.0,68.0,0.0
734,2025-02-05 01:15:00,595.4066666666666,0.0,,98.66666666666669,66.41000000000001,599.64,0.0,70.0,,20.14,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
735,2025-02-05 01:30:00,597.5233333333333,0.0,,98.83333333333331,66.8,599.64,0.0,70.0,,22.036666666666665,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
736,2025-02-05 01:45:00,602.4666666666667,0.0,,99.0,67.19666666666667,599.64,0.0,70.0,,24.02,74.0,0.0,70.0,,0.0,69.72333333333333,,84.0,69.0,85.0,68.0,0.0
737,2025-02-05 02:00:00,598.9399999999999,0.0,,99.16666666666669,67.74666666666667,599.64,0.0,70.0,,26.276666666666667,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
738,2025-02-05 02:15:00,603.88,0.0,,99.16666666666669,68.27333333333333,599.64,0.0,70.0,,28.313333333333333,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
739,2025-02-05 02:30:00,600.3466666666667,0.0,,99.5,68.31,599.64,0.0,70.0,,28.33,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
740,2025-02-05 02:45:00,607.4133333333333,0.0,,99.5,68.38333333333333,599.64,0.0,70.0,,28.76,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
741,2025-02-05 03:00:00,591.8766666666667,0.0,,99.5,68.72333333333334,599.64,0.0,70.0,,29.88,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
742,2025-02-05 03:15:00,603.1733333333333,0.0,,99.5,68.97666666666667,599.64,0.0,70.0,,30.790000000000003,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
743,2025-02-05 03:30:00,597.5233333333333,0.0,,99.5,68.71333333333332,599.64,0.0,70.0,,29.616666666666664,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
744,2025-02-05 03:45:00,601.0533333333333,0.0,,99.5,68.62,599.64,0.0,70.0,,29.266666666666666,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
745,2025-02-05 04:00:00,613.77,0.0,,97.66666666666669,68.61333333333333,599.64,0.0,70.0,,29.916666666666668,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
746,2025-02-05 04:15:00,594.6999999999999,0.0,,97.0,68.78,599.64,0.0,70.0,,30.52,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
747,2025-02-05 04:30:00,597.5233333333333,0.0,,97.16666666666669,68.74666666666667,599.64,0.0,70.0,,30.51,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
748,2025-02-05 04:45:00,593.9933333333333,0.0,,97.0,68.11333333333333,599.64,0.0,70.0,,27.86,74.0,0.0,70.0,,0.0,70.08,,84.0,69.0,85.0,68.0,0.0
749,2025-02-05 05:00:00,601.0566666666667,0.0,,97.0,68.17333333333333,599.64,0.0,70.0,,28.58,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
750,2025-02-05 05:15:00,593.2866666666666,0.0,,97.0,68.41333333333334,599.64,0.0,70.0,,29.36,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
751,2025-02-05 05:30:00,599.6433333333333,0.0,,96.83333333333331,68.48333333333333,599.64,0.0,70.0,,29.42333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
752,2025-02-05 05:45:00,604.5866666666667,0.0,,97.0,68.48,599.64,0.0,70.0,,29.57333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
753,2025-02-05 06:00:00,598.9366666666666,0.0,,97.16666666666669,68.49333333333333,599.64,0.0,70.0,,29.8,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
754,2025-02-05 06:15:00,608.8266666666667,0.0,,97.0,68.39999999999999,599.64,0.0,70.0,,29.81,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
755,2025-02-05 06:30:00,597.5233333333333,0.0,,97.0,67.82,599.64,0.0,70.0,,27.493333333333336,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
756,2025-02-05 06:45:00,598.9366666666666,0.0,,97.33333333333331,67.53333333333335,599.64,0.0,70.0,,26.540000000000003,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
757,2025-02-05 07:00:00,594.6966666666667,0.0,,97.5,67.73666666666666,599.64,0.0,70.0,,27.47666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
758,2025-02-05 07:15:00,603.1733333333333,0.0,,97.16666666666669,67.96333333333332,599.64,0.0,70.0,,28.266666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
759,2025-02-05 07:30:00,599.6433333333333,0.0,,97.33333333333331,68.09333333333332,599.64,0.0,70.0,,28.42333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
760,2025-02-05 07:45:00,599.6433333333333,0.0,,97.33333333333331,68.08999999999999,599.64,0.0,70.0,,28.536666666666665,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
761,2025-02-05 08:00:00,596.1133333333333,0.0,,97.33333333333331,68.28333333333335,599.64,0.0,70.0,,29.066666666666663,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
762,2025-02-05 08:15:00,593.9933333333333,0.0,,97.16666666666669,68.36666666666667,599.64,0.0,70.0,,29.396666666666665,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
763,2025-02-05 08:30:00,592.5799999999999,0.0,,97.33333333333331,68.40666666666667,599.64,0.0,70.0,,29.566666666666663,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
764,2025-02-05 08:45:00,604.5866666666667,0.0,,97.5,68.46666666666665,599.64,0.0,70.0,,29.776666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
765,2025-02-05 09:00:00,607.4133333333333,0.0,,97.5,68.46,599.64,0.0,70.0,,30.03333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
766,2025-02-05 09:15:00,603.8833333333333,0.0,,97.33333333333331,68.44666666666667,599.64,0.0,70.0,,29.926666666666662,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
767,2025-02-05 09:30:00,592.5799999999999,0.0,,97.5,68.44666666666666,599.64,0.0,70.0,,29.89333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
768,2025-02-05 09:45:00,601.76,0.0,,97.5,68.47666666666667,599.64,0.0,70.0,,29.986666666666668,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
769,2025-02-05 10:00:00,592.5799999999999,0.0,,97.5,68.45666666666666,599.64,0.0,70.0,,30.14,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
770,2025-02-05 10:15:00,610.9433333333333,0.0,,97.5,68.57666666666667,599.64,0.0,70.0,,30.58666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
771,2025-02-05 10:30:00,596.8166666666667,0.0,,97.66666666666669,68.50999999999999,599.64,0.0,70.0,,30.46333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
772,2025-02-05 10:45:00,593.2866666666667,0.0,,97.0,68.51666666666667,599.64,0.0,70.0,,30.433333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
773,2025-02-05 11:00:00,601.76,0.0,,97.16666666666669,68.47666666666667,599.64,0.0,70.0,,30.58333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
774,2025-02-05 11:15:00,598.9366666666666,0.0,,97.33333333333331,68.47666666666667,599.64,0.0,70.0,,30.53333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
775,2025-02-05 11:30:00,598.23,0.0,,97.5,68.53333333333333,599.64,0.0,70.0,,30.72,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
776,2025-02-05 11:45:00,601.0566666666667,0.0,,97.5,68.49333333333334,599.64,0.0,70.0,,30.89333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
777,2025-02-05 12:00:00,598.23,0.0,,97.16666666666669,68.53333333333333,599.64,0.0,70.0,,31.026666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
778,2025-02-05 12:15:00,591.8733333333333,0.0,,97.16666666666669,68.39333333333333,599.64,0.0,70.0,,31.183333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
779,2025-02-05 12:30:00,591.17,0.0,,97.33333333333331,68.34666666666666,599.64,0.0,70.0,,31.416666666666668,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
780,2025-02-05 12:45:00,597.5233333333333,0.0,,97.0,68.55333333333333,599.64,0.0,70.0,,32.12,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
781,2025-02-05 13:00:00,601.0566666666667,0.0,,97.33333333333331,68.74333333333334,599.64,0.0,70.0,,32.660000000000004,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
782,2025-02-05 13:15:00,598.9366666666666,0.0,,97.16666666666669,68.75,599.64,0.0,70.0,,32.28666666666667,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
783,2025-02-05 13:30:00,601.76,0.0,,97.0,68.63,599.64,0.0,70.0,,32.46333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
784,2025-02-05 13:45:00,601.7633333333333,0.0,,97.0,68.60666666666667,599.64,0.0,70.0,,33.18666666666667,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
785,2025-02-05 14:00:00,608.8266666666667,0.0,,97.0,68.88666666666667,599.64,0.0,70.0,,33.74333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
786,2025-02-05 14:15:00,589.7566666666667,0.0,,97.0,68.85666666666667,599.64,0.0,70.0,,33.663333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
787,2025-02-05 14:30:00,600.35,0.0,,97.16666666666669,69.26666666666667,599.64,0.0,70.0,,34.33,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
788,2025-02-05 14:45:00,606.7033333333334,0.0,,97.16666666666669,69.04333333333334,599.64,0.0,70.0,,33.81333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
789,2025-02-05 15:00:00,599.6433333333333,0.0,,97.33333333333331,69.07666666666667,599.64,0.0,70.0,,33.54,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
790,2025-02-05 15:15:00,596.8166666666666,0.0,,97.33333333333331,68.91333333333334,599.64,0.0,70.0,,33.10333333333333,74.0,0.0,70.0,,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
791,2025-02-05 15:30:00,594.6966666666667,0.0,,97.16666666666669,69.10333333333334,599.64,0.0,70.0,,32.77,74.0,0.0,70.0,,0.0,70.04333333333334,,84.0,69.0,85.0,68.0,0.0
792,2025-02-05 15:45:00,603.88,0.0,,97.16666666666669,68.75333333333333,599.64,0.0,70.0,,31.356666666666666,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
793,2025-02-05 16:00:00,601.0566666666667,0.0,,97.16666666666669,68.42666666666666,599.64,0.0,70.0,,29.816666666666663,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
794,2025-02-05 16:15:00,607.4133333333333,0.0,,97.16666666666669,68.10000000000001,599.64,0.0,70.0,,28.65,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
795,2025-02-05 16:30:00,596.1133333333333,0.0,,97.16666666666669,67.84666666666668,599.64,0.0,70.0,,27.71666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
796,2025-02-05 16:45:00,593.2833333333333,0.0,,97.0,67.33333333333333,599.64,0.0,70.0,,25.186666666666667,74.0,0.0,70.0,,0.0,70.18666666666667,,84.0,69.0,85.0,68.0,0.0
797,2025-02-05 17:00:00,602.4666666666667,0.0,,97.0,66.77666666666666,599.64,0.0,70.0,,22.766666666666666,74.0,0.0,70.0,,0.0,70.22000000000001,,84.0,69.0,85.0,68.0,0.0
798,2025-02-05 17:15:00,598.2333333333332,0.0,,97.0,67.03666666666668,599.64,0.0,70.0,,23.35,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
799,2025-02-05 17:30:00,600.3466666666667,0.0,,97.0,66.80666666666667,599.64,0.0,70.0,,22.820000000000004,74.0,0.0,70.0,,0.0,70.11666666666666,,84.0,69.0,85.0,68.0,0.0
800,2025-02-05 17:45:00,594.6999999999999,0.0,,97.0,66.44,599.64,0.0,70.0,,19.616666666666664,74.0,0.0,70.0,,0.0,70.21666666666667,,84.0,69.0,85.0,68.0,0.0
801,2025-02-05 18:00:00,599.6433333333333,0.0,,97.0,65.04333333333334,599.64,0.0,70.0,,13.563333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
802,2025-02-05 18:15:00,596.11,0.0,,97.0,64.66666666666667,599.64,0.0,70.0,,11.67,74.0,0.0,70.0,,0.0,70.33333333333333,,84.0,69.0,85.0,68.0,0.0
803,2025-02-05 18:30:00,600.3533333333334,0.0,,97.16666666666669,64.72666666666667,599.64,0.0,70.0,,12.456666666666663,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
804,2025-02-05 18:45:00,595.4066666666666,0.0,,97.0,64.77,599.64,0.0,70.0,,10.233333333333334,74.0,0.0,70.0,,0.0,70.22666666666667,,84.0,69.0,85.0,68.0,0.0
805,2025-02-05 19:00:00,598.23,0.0,,96.83333333333331,64.87333333333333,599.64,0.0,70.0,,7.933333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
806,2025-02-05 19:15:00,595.4033333333333,0.0,,96.83333333333331,64.72333333333334,599.64,0.0,70.0,,8.236666666666666,74.0,0.0,70.0,,0.0,70.15666666666668,,84.0,69.0,85.0,68.0,0.0
807,2025-02-05 19:30:00,592.5799999999999,0.0,,96.66666666666669,64.70666666666666,599.64,0.0,70.0,,8.563333333333333,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
808,2025-02-05 19:45:00,601.0566666666667,0.0,,96.66666666666669,64.77333333333333,599.64,0.0,70.0,,10.21,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
809,2025-02-05 20:00:00,603.88,0.0,,96.83333333333331,64.61,599.64,0.0,70.0,,10.116666666666667,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
810,2025-02-05 20:15:00,593.285,0.0,,97.0,64.34,599.64,0.0,70.0,,10.205,74.0,0.0,70.0,,0.0,69.99000000000001,,84.0,69.0,85.0,68.0,0.0
811,2025-02-05 20:30:00,599.6466666666666,0.0,,97.0,64.45333333333333,599.64,0.0,70.0,,10.69,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
812,2025-02-05 20:45:00,596.82,0.0,,97.0,64.39333333333333,599.64,0.0,70.0,,13.056666666666668,74.0,0.0,70.0,,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
813,2025-02-05 21:00:00,598.23,0.0,,96.66666666666669,64.46,599.64,0.0,70.0,,13.306666666666668,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
814,2025-02-05 21:15:00,595.4066666666666,0.0,,96.83333333333331,64.60000000000001,599.64,0.0,70.0,,14.65,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
815,2025-02-05 21:30:00,594.6999999999999,0.0,,97.0,65.06,599.64,0.0,70.0,,16.916666666666668,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
816,2025-02-05 21:45:00,603.1766666666666,0.0,,96.83333333333331,65.46333333333332,599.64,0.0,70.0,,18.723333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
817,2025-02-05 22:00:00,598.9366666666666,0.0,,97.0,66.09333333333333,599.64,0.0,70.0,,22.0,74.0,0.0,70.0,,0.0,69.73,,84.0,69.0,85.0,68.0,0.0
818,2025-02-05 22:15:00,596.1133333333333,0.0,,97.0,66.07000000000001,599.64,0.0,70.0,,22.12,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
819,2025-02-05 22:30:00,597.5266666666666,0.0,,97.0,66.15666666666667,599.64,0.0,70.0,,22.723333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
820,2025-02-05 22:45:00,591.17,0.0,,97.0,66.50333333333334,599.64,0.0,70.0,,24.203333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
821,2025-02-05 23:00:00,596.82,0.0,,97.0,66.71666666666667,599.64,0.0,70.0,,25.036666666666665,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
822,2025-02-05 23:15:00,599.6433333333333,0.0,,97.0,66.92,599.64,0.0,70.0,,26.12,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
823,2025-02-05 23:30:00,598.9399999999999,0.0,,97.33333333333331,67.24333333333333,599.64,0.0,70.0,,27.416666666666668,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
824,2025-02-05 23:45:00,594.6999999999999,0.0,,97.5,67.56666666666666,599.64,0.0,70.0,,28.48333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
825,2025-02-06 00:00:00,601.76,0.0,,97.5,67.68333333333334,599.64,0.0,70.0,,28.98333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
826,2025-02-06 00:15:00,591.8733333333333,0.0,,97.5,67.58666666666666,599.64,0.0,70.0,,28.44,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
827,2025-02-06 00:30:00,597.5266666666666,0.0,,97.66666666666669,67.88,599.64,0.0,70.0,,29.57,74.0,0.0,70.0,,0.0,69.90333333333332,,84.0,69.0,85.0,68.0,0.0
828,2025-02-06 00:45:00,591.17,0.0,,97.5,67.85000000000001,599.64,0.0,70.0,,29.146666666666665,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
829,2025-02-06 01:00:00,591.8733333333333,0.0,,97.66666666666669,67.71,599.64,0.0,70.0,,28.626666666666665,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
830,2025-02-06 01:15:00,607.41,0.0,,97.66666666666669,67.76,599.64,0.0,70.0,,28.66333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
831,2025-02-06 01:30:00,598.23,0.0,,98.0,67.75,599.64,0.0,70.0,,28.69666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
832,2025-02-06 01:45:00,605.2966666666666,0.0,,98.0,67.93333333333334,599.64,0.0,70.0,,29.416666666666668,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
833,2025-02-06 02:00:00,593.9933333333333,0.0,,98.0,68.12666666666667,599.64,0.0,70.0,,30.136666666666667,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
834,2025-02-06 02:15:00,599.64,0.0,,98.0,68.11333333333333,599.64,0.0,70.0,,30.256666666666664,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
835,2025-02-06 02:30:00,591.8766666666667,0.0,,98.33333333333331,68.28666666666668,599.64,0.0,70.0,,30.570000000000004,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
836,2025-02-06 02:45:00,597.5233333333333,0.0,,98.5,68.31666666666666,599.64,0.0,70.0,,30.63,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
837,2025-02-06 03:00:00,602.4666666666667,0.0,,98.5,68.33666666666666,599.64,0.0,70.0,,30.77,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
838,2025-02-06 03:15:00,597.52,0.0,,98.83333333333331,68.39,599.64,0.0,70.0,,30.863333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
839,2025-02-06 03:30:00,600.35,0.0,,98.66666666666669,68.45333333333333,599.64,0.0,70.0,,30.77,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
840,2025-02-06 03:45:00,595.4066666666666,0.0,,98.83333333333331,68.47,599.64,0.0,70.0,,30.786666666666665,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
841,2025-02-06 04:00:00,603.1766666666666,0.0,,98.83333333333331,68.40333333333334,599.64,0.0,70.0,,30.246666666666663,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
842,2025-02-06 04:15:00,609.5300000000001,0.0,,99.0,67.89666666666666,599.64,0.0,70.0,,28.176666666666662,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
843,2025-02-06 04:30:00,601.0566666666667,0.0,,98.66666666666669,67.91666666666667,599.64,0.0,70.0,,27.923333333333336,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
844,2025-02-06 04:45:00,595.4066666666666,0.0,,98.83333333333331,67.46,599.64,0.0,70.0,,26.113333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
845,2025-02-06 05:00:00,596.1133333333333,0.0,,98.66666666666669,67.37666666666667,599.64,0.0,70.0,,25.543333333333333,74.0,0.0,70.0,,0.0,70.09333333333333,,84.0,69.0,85.0,68.0,0.0
846,2025-02-06 05:15:00,598.9366666666666,0.0,,98.83333333333331,67.43666666666667,599.64,0.0,70.0,,25.633333333333336,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
847,2025-02-06 05:30:00,593.9933333333333,0.0,,98.66666666666669,67.71333333333332,599.64,0.0,70.0,,26.043333333333333,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
848,2025-02-06 05:45:00,598.23,0.0,,99.0,67.85333333333334,599.64,0.0,70.0,,26.74666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
849,2025-02-06 06:00:00,599.6433333333333,0.0,,98.83333333333331,67.91000000000001,599.64,0.0,70.0,,26.866666666666664,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
850,2025-02-06 06:15:00,596.11,0.0,,98.66666666666669,67.79666666666667,599.64,0.0,70.0,,25.87,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
851,2025-02-06 06:30:00,604.5866666666667,0.0,,98.5,67.23,599.64,0.0,70.0,,22.89333333333333,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
852,2025-02-06 06:45:00,604.5866666666667,0.0,,98.83333333333331,66.67,599.64,0.0,70.0,,20.58,74.0,0.0,70.0,,0.0,70.18666666666667,,84.0,69.0,85.0,68.0,0.0
853,2025-02-06 07:00:00,601.7633333333333,0.0,,98.5,66.71666666666667,599.64,0.0,70.0,,20.91333333333333,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
854,2025-02-06 07:15:00,595.4033333333333,0.0,,98.66666666666669,66.92,599.64,0.0,70.0,,21.25,74.0,0.0,70.0,,0.0,70.05,,84.0,69.0,85.0,68.0,0.0
855,2025-02-06 07:30:00,590.4633333333333,0.0,,98.5,67.32666666666667,599.64,0.0,70.0,,22.18,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
856,2025-02-06 07:45:00,610.24,0.0,,98.83333333333331,67.32333333333334,599.64,0.0,70.0,,21.606666666666666,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
857,2025-02-06 08:00:00,598.9333333333333,0.0,,98.5,67.41666666666667,599.64,0.0,70.0,,21.206666666666667,74.0,0.0,70.0,,0.0,70.03333333333333,,84.0,69.0,85.0,68.0,0.0
858,2025-02-06 08:15:00,603.1766666666666,0.0,,99.0,67.49666666666667,599.64,0.0,70.0,,19.87666666666667,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
859,2025-02-06 08:30:00,598.2333333333332,0.0,,98.66666666666669,68.26,599.64,0.0,70.0,,18.72,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
860,2025-02-06 08:45:00,594.6999999999999,0.0,,98.66666666666669,63.13333333333333,599.64,0.0,70.0,,21.646666666666665,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
861,2025-02-06 09:00:00,591.1666666666666,0.0,,98.5,64.61666666666667,599.64,0.0,70.0,,27.13,74.0,0.0,70.0,,0.0,69.72333333333333,,84.0,69.0,85.0,68.0,0.0
862,2025-02-06 09:15:00,606.0,0.0,,98.66666666666669,65.45,599.64,0.0,70.0,,27.836666666666662,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
863,2025-02-06 09:30:00,601.76,0.0,,98.83333333333331,65.22,599.64,0.0,70.0,,26.34,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
864,2025-02-06 09:45:00,601.76,0.0,,98.66666666666669,64.20666666666666,599.64,0.0,70.0,,21.856666666666666,74.0,0.0,70.0,,0.0,70.14333333333333,,84.0,69.0,85.0,68.0,0.0
865,2025-02-06 10:00:00,596.8166666666666,0.0,,98.5,60.96666666666667,599.64,0.0,70.0,,22.596666666666664,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
866,2025-02-06 10:15:00,596.1133333333333,0.0,,98.83333333333331,59.98333333333333,599.64,0.0,70.0,,28.786666666666665,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,0.0
867,2025-02-06 10:30:00,602.4666666666667,0.0,,99.33333333333331,60.93333333333334,599.64,0.0,70.0,,32.14333333333334,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
868,2025-02-06 10:45:00,587.6366666666667,0.0,,99.33333333333331,62.61666666666667,599.64,0.0,70.0,,37.083333333333336,74.0,0.0,70.0,,0.0,69.60000000000001,,84.0,69.0,85.0,68.0,0.0
869,2025-02-06 11:00:00,606.7066666666666,0.0,,99.5,63.02333333333333,599.64,0.0,70.0,,38.64,74.0,0.0,70.0,,0.0,69.64666666666666,,84.0,69.0,85.0,68.0,0.0
870,2025-02-06 11:15:00,596.1133333333333,0.0,,99.5,64.15333333333334,599.64,0.0,70.0,,41.14333333333334,74.0,0.0,70.0,,0.0,69.65666666666667,,84.0,69.0,85.0,68.0,0.0
871,2025-02-06 11:30:00,595.4066666666666,0.0,,99.5,64.55333333333333,599.64,0.0,70.0,,42.49333333333333,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
872,2025-02-06 11:45:00,594.6999999999999,0.0,,99.33333333333331,65.32333333333334,599.64,0.0,70.0,,45.053333333333335,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
873,2025-02-06 12:00:00,600.35,0.0,,99.33333333333331,66.12,599.64,0.0,70.0,,47.45,74.0,0.0,70.0,,0.0,69.67333333333333,,84.0,69.0,85.0,68.0,0.0
874,2025-02-06 12:15:00,598.2333333333332,0.0,,99.16666666666669,68.27999999999999,599.64,0.0,70.0,,49.56,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
875,2025-02-06 12:30:00,601.0533333333333,0.0,,98.5,69.23,599.64,0.0,70.0,,46.373333333333335,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
876,2025-02-06 12:45:00,590.4633333333333,0.0,,98.5,69.76333333333334,599.64,0.0,70.0,,45.38333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
877,2025-02-06 13:00:00,597.5233333333333,0.0,,97.66666666666669,73.59333333333332,599.64,0.0,70.0,,41.973333333333336,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
878,2025-02-06 13:15:00,600.35,0.0,,97.5,73.70666666666666,599.64,0.0,70.0,,37.84666666666666,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
879,2025-02-06 13:30:00,605.2966666666666,0.0,,97.33333333333331,73.22,599.64,0.0,70.0,,35.343333333333334,74.0,0.0,70.0,,0.0,70.29333333333334,,84.0,69.0,85.0,68.0,0.0
880,2025-02-06 13:45:00,598.2333333333332,0.0,,97.5,72.33666666666666,599.64,0.0,70.0,,31.663333333333338,74.0,0.0,70.0,,0.0,70.34666666666668,,84.0,69.0,85.0,68.0,0.0
881,2025-02-06 14:00:00,601.76,0.0,,97.5,71.64,599.64,0.0,70.0,,29.02,74.0,0.0,70.0,,0.0,70.38,,84.0,69.0,85.0,68.0,0.0
882,2025-02-06 14:15:00,594.3499999999999,0.0,,97.5,70.175,599.64,0.0,70.0,,23.215,74.0,0.0,70.0,,0.0,70.50999999999999,,84.0,69.0,85.0,68.0,0.0
883,2025-02-06 14:30:00,601.0566666666667,0.0,,97.5,69.06333333333333,599.64,0.0,70.0,,20.466666666666665,74.0,0.0,70.0,,0.0,70.43333333333334,,84.0,69.0,85.0,68.0,0.0
884,2025-02-06 14:45:00,588.52,0.0,,97.5,66.73750000000001,599.64,0.0,70.0,,17.5,74.0,0.0,70.0,,0.0,70.3975,,84.0,69.0,85.0,68.0,0.0
885,2025-02-06 15:00:00,600.35,0.0,,97.83333333333331,64.47333333333334,599.64,0.0,70.0,,25.076666666666668,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
886,2025-02-06 15:15:00,601.76,0.0,,97.66666666666669,66.28,599.64,0.0,70.0,,22.10666666666667,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
887,2025-02-06 15:30:00,601.7633333333333,0.0,,97.66666666666669,62.14000000000001,599.64,0.0,70.0,,29.36,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
888,2025-02-06 15:45:00,605.2933333333334,0.0,,97.5,63.95666666666667,599.64,0.0,70.0,,35.70333333333333,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
889,2025-02-06 16:00:00,593.29,0.0,,97.5,65.31,599.64,0.0,70.0,,39.035,74.0,0.0,70.0,,0.0,69.53,,84.0,69.0,85.0,68.0,0.0
890,2025-02-06 16:15:00,599.1125,0.0,,97.5,66.4,599.64,0.0,70.0,,41.675,74.0,0.0,70.0,,0.0,69.565,,84.0,69.0,85.0,68.0,0.0
891,2025-02-06 16:30:00,594.6966666666667,0.0,,97.66666666666669,69.41000000000001,599.64,0.0,70.0,,42.93333333333334,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
892,2025-02-06 16:45:00,602.4666666666667,0.0,,97.5,73.71666666666667,599.64,0.0,70.0,,36.36666666666667,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
893,2025-02-06 17:00:00,604.5866666666667,0.0,,97.33333333333331,69.51666666666667,599.64,0.0,70.0,,28.046666666666667,74.0,0.0,70.0,,0.0,70.37,,84.0,69.0,85.0,68.0,0.0
894,2025-02-06 17:15:00,599.6433333333333,0.0,,97.83333333333331,66.95,599.64,0.0,70.0,,29.496666666666663,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
895,2025-02-06 17:30:00,603.1733333333333,0.0,,97.5,68.54333333333334,599.64,0.0,70.0,,20.65,74.0,0.0,70.0,,0.0,70.51666666666667,,84.0,69.0,85.0,68.0,
896,2025-02-06 17:45:00,603.8833333333333,0.0,,97.66666666666669,63.24666666666667,599.64,0.0,70.0,,19.936666666666667,74.0,0.0,70.0,,0.0,70.37,,84.0,69.0,85.0,68.0,0.0
897,2025-02-06 18:00:00,608.12,0.0,,97.66666666666669,65.08666666666666,599.64,0.0,70.0,,12.466666666666669,74.0,0.0,70.0,,0.0,70.56333333333333,,84.0,69.0,85.0,68.0,0.0
898,2025-02-06 18:15:00,595.4033333333333,0.0,,98.0,63.696666666666665,599.64,0.0,70.0,,12.573333333333332,74.0,0.0,70.0,,0.0,70.37,,84.0,69.0,85.0,68.0,0.0
899,2025-02-06 18:30:00,596.82,0.0,,97.83333333333331,64.98,599.64,0.0,70.0,,6.053333333333334,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
900,2025-02-06 18:45:00,594.6999999999999,0.0,,98.16666666666669,63.14666666666667,599.64,0.0,70.0,,8.626666666666667,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
901,2025-02-06 19:00:00,607.4133333333333,0.0,,97.66666666666669,62.57666666666666,599.64,0.0,70.0,,4.496666666666667,74.0,0.0,70.0,,0.0,70.34333333333333,,84.0,69.0,85.0,68.0,0.0
902,2025-02-06 19:15:00,601.7633333333333,0.0,,98.0,66.30666666666667,599.64,0.0,70.0,,7.936666666666666,74.0,0.0,70.0,,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
903,2025-02-06 19:30:00,601.06,0.0,,98.0,67.37666666666667,599.64,0.0,70.0,,3.4433333333333334,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
904,2025-02-06 19:45:00,596.8166666666666,0.0,,97.83333333333331,67.5,599.64,0.0,70.0,,1.1900000000000002,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
905,2025-02-06 20:00:00,604.5866666666667,0.0,,98.0,66.79333333333334,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.32,,84.0,69.0,85.0,68.0,0.0
906,2025-02-06 20:15:00,608.12,0.0,,97.83333333333331,61.34666666666666,599.64,0.0,70.0,,3.016666666666667,74.0,0.0,70.0,,0.0,69.97666666666667,,84.0,69.0,85.0,68.0,0.0
907,2025-02-06 20:30:00,592.5833333333334,0.0,,97.66666666666669,65.32,599.64,0.0,70.0,,2.6166666666666667,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
908,2025-02-06 20:45:00,604.5866666666667,0.0,,97.83333333333331,61.833333333333336,599.64,0.0,70.0,,8.563333333333334,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,0.0
909,2025-02-06 21:00:00,598.2333333333332,0.0,,97.66666666666669,62.88666666666666,599.64,0.0,70.0,,6.963333333333334,74.0,0.0,70.0,,0.0,69.88666666666666,,84.0,69.0,85.0,68.0,0.0
910,2025-02-06 21:15:00,598.23,0.0,,97.83333333333331,66.39666666666666,599.64,0.0,70.0,,11.436666666666667,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
911,2025-02-06 21:30:00,597.5233333333333,0.0,,97.66666666666669,61.053333333333335,599.64,0.0,70.0,,13.933333333333332,74.0,0.0,70.0,,0.0,69.69999999999999,,84.0,69.0,85.0,68.0,0.0
912,2025-02-06 21:45:00,590.4633333333333,0.0,,97.66666666666669,67.08,599.64,0.0,70.0,,14.660000000000002,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
913,2025-02-06 22:00:00,595.4033333333333,0.0,,97.83333333333331,62.586666666666666,599.64,0.0,70.0,,18.863333333333333,74.0,0.0,70.0,,0.0,69.67333333333333,,84.0,69.0,85.0,68.0,0.0
914,2025-02-06 22:15:00,593.9933333333333,0.0,,97.66666666666669,68.05333333333334,599.64,0.0,70.0,,16.400000000000002,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
915,2025-02-06 22:30:00,605.2933333333334,0.0,,98.0,67.57333333333334,599.64,0.0,70.0,,14.786666666666669,74.0,0.0,70.0,,0.0,69.99,,84.0,69.0,85.0,68.0,0.0
916,2025-02-06 22:45:00,599.6433333333333,0.0,,97.83333333333331,67.26666666666667,599.64,0.0,70.0,,14.623333333333331,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
917,2025-02-06 23:00:00,595.4066666666666,0.0,,98.0,67.38666666666666,599.64,0.0,70.0,,15.273333333333332,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
918,2025-02-06 23:15:00,591.8733333333333,0.0,,98.0,67.28666666666668,599.64,0.0,70.0,,15.656666666666666,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
919,2025-02-06 23:30:00,591.165,0.0,,98.0,67.41499999999999,599.64,0.0,70.0,,16.375,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
920,2025-02-06 23:45:00,601.76,0.0,,98.33333333333331,67.23666666666666,599.64,0.0,70.0,,16.886666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
921,2025-02-07 00:00:00,601.0566666666667,0.0,,98.5,67.04666666666667,599.64,0.0,70.0,,18.476666666666667,74.0,0.0,70.0,,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
922,2025-02-07 00:15:00,601.7633333333333,0.0,,98.33333333333331,66.98,599.64,0.0,70.0,,20.043333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
923,2025-02-07 00:30:00,598.9333333333333,0.0,,98.66666666666669,66.88,599.64,0.0,70.0,,21.176666666666662,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
924,2025-02-07 00:45:00,601.0566666666667,0.0,,98.66666666666669,67.10000000000001,599.64,0.0,70.0,,22.47666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
925,2025-02-07 01:00:00,598.23,0.0,,99.16666666666669,67.23666666666666,599.64,0.0,70.0,,23.46333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
926,2025-02-07 01:15:00,601.0533333333333,0.0,,99.5,67.48,599.64,0.0,70.0,,24.563333333333333,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
927,2025-02-07 01:30:00,603.88,0.0,,98.83333333333331,67.55666666666667,599.64,0.0,70.0,,25.85333333333333,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
928,2025-02-07 01:45:00,602.4699999999999,0.0,,97.5,67.77666666666666,599.64,0.0,70.0,,27.296666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
929,2025-02-07 02:00:00,606.0,0.0,,97.5,68.14333333333333,599.64,0.0,70.0,,28.476666666666663,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
930,2025-02-07 02:15:00,601.0566666666667,0.0,,98.0,68.38666666666667,599.64,0.0,70.0,,29.51333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
931,2025-02-07 02:30:00,599.6433333333333,0.0,,98.0,68.64,599.64,0.0,70.0,,30.613333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
932,2025-02-07 02:45:00,596.1133333333333,0.0,,98.33333333333331,68.84,599.64,0.0,70.0,,30.566666666666663,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
933,2025-02-07 03:00:00,596.82,0.0,,98.5,68.8,599.64,0.0,70.0,,30.53333333333333,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
934,2025-02-07 03:15:00,601.0566666666667,0.0,,98.5,68.82666666666667,599.64,0.0,70.0,,30.65333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
935,2025-02-07 03:30:00,598.23,0.0,,98.66666666666669,68.84333333333333,599.64,0.0,70.0,,31.49,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
936,2025-02-07 03:45:00,598.9366666666666,0.0,,98.5,68.79333333333334,599.64,0.0,70.0,,31.736666666666668,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
937,2025-02-07 04:00:00,603.88,0.0,,98.5,68.80333333333334,599.64,0.0,70.0,,32.09,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
938,2025-02-07 04:15:00,598.9333333333333,0.0,,98.83333333333331,68.72666666666667,599.64,0.0,70.0,,31.96666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
939,2025-02-07 04:30:00,592.5799999999999,0.0,,98.66666666666669,68.58,599.64,0.0,70.0,,31.88,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
940,2025-02-07 04:45:00,601.0566666666667,0.0,,99.16666666666669,68.58333333333333,599.64,0.0,70.0,,32.153333333333336,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
941,2025-02-07 05:00:00,600.35,0.0,,99.16666666666669,68.67,599.64,0.0,70.0,,32.660000000000004,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
942,2025-02-07 05:15:00,589.7566666666667,0.0,,99.16666666666669,68.67,599.64,0.0,70.0,,32.96333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
943,2025-02-07 05:30:00,598.9366666666666,0.0,,99.0,68.67333333333333,599.64,0.0,70.0,,33.163333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
944,2025-02-07 05:45:00,603.8833333333333,0.0,,99.0,68.78,599.64,0.0,70.0,,33.49666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
945,2025-02-07 06:00:00,596.11,0.0,,99.0,68.91666666666667,599.64,0.0,70.0,,33.93,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
946,2025-02-07 06:15:00,597.5266666666666,0.0,,99.0,68.85666666666667,599.64,0.0,70.0,,33.54,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
947,2025-02-07 06:30:00,596.8166666666666,0.0,,99.0,68.91,599.64,0.0,70.0,,33.96666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
948,2025-02-07 06:45:00,596.11,0.0,,98.83333333333331,69.07,599.64,0.0,70.0,,34.54333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
949,2025-02-07 07:00:00,594.6999999999999,0.0,,98.83333333333331,69.07333333333334,599.64,0.0,70.0,,34.82,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
950,2025-02-07 07:15:00,606.0,0.0,,99.16666666666669,68.82333333333334,599.64,0.0,70.0,,34.41,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
951,2025-02-07 07:30:00,605.2966666666666,0.0,,99.16666666666669,69.00666666666667,599.64,0.0,70.0,,35.06,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
952,2025-02-07 07:45:00,597.5233333333333,0.0,,98.66666666666669,69.43333333333334,599.64,0.0,70.0,,36.71666666666667,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
953,2025-02-07 08:00:00,603.1733333333333,0.0,,99.0,70.41333333333334,599.64,0.0,70.0,,39.47666666666667,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
954,2025-02-07 08:15:00,595.41,0.0,,98.5,71.745,599.64,0.0,70.0,,42.88,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
955,2025-02-07 08:30:00,600.7049999999999,0.0,,99.125,72.9125,599.64,0.0,70.0,,45.5225,74.0,0.0,70.0,,0.0,69.685,,84.0,69.0,85.0,68.0,0.0
956,2025-02-07 08:45:00,597.5266666666666,0.0,,99.0,74.12666666666667,599.64,0.0,70.0,,48.57333333333333,74.0,0.0,70.0,,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
957,2025-02-07 09:00:00,596.1133333333333,0.0,,98.83333333333331,75.31666666666666,599.64,0.0,70.0,,51.35,74.0,0.0,70.0,,0.0,69.63,,84.0,69.0,85.0,68.0,0.0
958,2025-02-07 09:15:00,598.9399999999999,0.0,,98.83333333333331,77.38333333333334,599.64,0.0,70.0,,56.19,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
959,2025-02-07 09:30:00,602.4666666666667,0.0,,98.5,78.40333333333334,599.64,0.0,70.0,,59.053333333333335,74.0,0.0,70.0,,0.0,69.57666666666667,,84.0,69.0,85.0,68.0,0.0
960,2025-02-07 09:45:00,596.82,0.0,,98.66666666666669,78.93333333333334,599.64,0.0,70.0,,59.95000000000001,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
961,2025-02-07 10:00:00,604.59,0.0,,98.83333333333331,79.42666666666666,599.64,0.0,70.0,,61.623333333333335,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
962,2025-02-07 10:15:00,598.9399999999999,0.0,,98.5,80.16,599.64,0.0,70.0,,63.59666666666667,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
963,2025-02-07 10:30:00,596.11,0.0,,98.5,80.75,599.64,0.0,70.0,,64.78333333333335,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,0.0
964,2025-02-07 10:45:00,587.6366666666667,0.0,,98.5,81.04,599.64,0.0,70.0,,65.75666666666666,74.0,0.0,70.0,,0.0,69.79333333333334,,84.0,69.0,85.0,68.0,0.0
965,2025-02-07 11:00:00,591.1666666666666,0.0,,98.5,81.35666666666667,599.64,0.0,70.0,,67.27666666666667,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
966,2025-02-07 11:15:00,600.3533333333334,0.0,,98.5,81.58999999999999,599.64,0.0,70.0,,67.75666666666666,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
967,2025-02-07 11:30:00,596.1133333333333,0.0,,99.0,82.13666666666667,599.64,0.0,70.0,,69.91333333333334,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
968,2025-02-07 11:45:00,599.6433333333333,0.0,,98.66666666666669,82.86333333333333,599.64,0.0,70.0,,72.14,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
969,2025-02-07 12:00:00,599.6433333333333,0.0,,99.0,83.27,599.64,0.0,70.0,,73.06666666666666,74.0,0.0,70.0,,0.0,69.79333333333334,,84.0,69.0,85.0,68.0,0.0
970,2025-02-07 12:15:00,593.9933333333333,0.0,,98.66666666666669,83.62,599.64,0.0,70.0,,74.10333333333334,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
971,2025-02-07 12:30:00,597.5233333333333,0.0,,99.0,83.74333333333334,599.64,0.0,70.0,,75.14,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
972,2025-02-07 12:45:00,596.11,0.0,,99.0,84.13333333333334,599.64,0.0,70.0,,76.57333333333334,74.0,0.0,70.0,,0.0,69.82000000000001,,84.0,69.0,85.0,68.0,0.0
973,2025-02-07 13:00:00,597.5233333333333,0.0,,98.83333333333331,85.38333333333333,599.64,0.0,70.0,,80.32666666666667,74.0,0.0,70.0,,0.0,69.73333333333333,,84.0,69.0,85.0,68.0,0.0
974,2025-02-07 13:15:00,594.6999999999999,0.0,,98.83333333333331,85.48333333333333,599.64,0.0,70.0,,80.21333333333332,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
975,2025-02-07 13:30:00,605.2933333333334,0.0,,98.83333333333331,86.14999999999999,599.64,0.0,70.0,,82.49333333333334,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
976,2025-02-07 13:45:00,599.6433333333333,0.0,,98.5,86.31666666666666,599.64,0.0,70.0,,82.30333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
977,2025-02-07 14:00:00,597.5266666666666,0.0,,98.5,86.91666666666667,599.64,0.0,70.0,,83.38666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
978,2025-02-07 14:15:00,602.4666666666667,0.0,,98.33333333333331,87.5,599.64,0.0,70.0,,84.67,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
979,2025-02-07 14:30:00,602.4666666666667,0.0,,98.5,87.90666666666668,599.64,0.0,70.0,,85.52333333333333,74.0,0.0,70.0,,0.0,69.85000000000001,,84.0,69.0,85.0,68.0,0.0
980,2025-02-07 14:45:00,606.7066666666666,0.0,,98.5,88.38666666666667,599.64,0.0,70.0,,85.82666666666667,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
981,2025-02-07 15:00:00,597.5233333333333,0.0,,98.5,88.73666666666666,599.64,0.0,70.0,,86.25666666666666,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
982,2025-02-07 15:15:00,594.6999999999999,0.0,,98.5,89.0,599.64,0.0,70.0,,86.5,74.0,0.0,70.0,,0.0,69.91,,84.0,69.0,85.0,68.0,0.0
983,2025-02-07 15:30:00,586.2233333333334,0.0,,98.83333333333331,89.76666666666665,599.64,0.0,70.0,,88.3,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
984,2025-02-07 15:45:00,591.8733333333333,0.0,,98.83333333333331,89.61,599.64,0.0,70.0,,87.90333333333335,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
985,2025-02-07 16:00:00,601.0566666666667,0.0,,98.83333333333331,89.38333333333333,599.64,0.0,70.0,,86.73666666666668,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
986,2025-02-07 16:15:00,598.2333333333332,0.0,,98.5,89.12,599.64,0.0,70.0,,84.16000000000001,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
987,2025-02-07 16:30:00,598.9399999999999,0.0,,99.0,88.07000000000001,599.64,0.0,70.0,,80.09333333333333,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
988,2025-02-07 16:45:00,603.1766666666666,0.0,,99.0,87.16000000000001,599.64,0.0,70.0,,76.73,74.0,0.0,70.0,,0.0,70.31,,84.0,69.0,85.0,68.0,0.0
989,2025-02-07 17:00:00,603.1766666666666,0.0,,98.66666666666669,85.82666666666667,599.64,0.0,70.0,,71.06666666666666,74.0,0.0,70.0,,0.0,70.44666666666667,,84.0,69.0,85.0,68.0,0.0
990,2025-02-07 17:15:00,598.9366666666666,0.0,,98.66666666666669,83.72666666666667,599.64,0.0,70.0,,65.59333333333333,74.0,0.0,70.0,,0.0,70.52666666666666,,84.0,69.0,85.0,68.0,0.0
991,2025-02-07 17:30:00,601.7633333333333,0.0,,98.5,82.00666666666666,599.64,0.0,70.0,,61.38666666666666,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
992,2025-02-07 17:45:00,599.6433333333333,0.0,,98.66666666666669,79.29,599.64,0.0,70.0,,53.96333333333333,74.0,0.0,70.0,,0.0,70.67666666666668,,84.0,69.0,85.0,68.0,0.0
993,2025-02-07 18:00:00,598.2333333333332,0.0,,99.0,76.43666666666667,599.64,0.0,70.0,,45.61333333333334,74.0,0.0,70.0,,0.0,70.81,,84.0,69.0,85.0,68.0,0.0
994,2025-02-07 18:15:00,601.7633333333333,0.0,,99.0,73.46333333333334,599.64,0.0,70.0,,38.74333333333333,74.0,0.0,70.0,,0.0,70.85666666666667,,84.0,69.0,85.0,68.0,0.0
995,2025-02-07 18:30:00,601.0566666666667,0.0,,98.83333333333331,70.56,599.64,0.0,70.0,,29.563333333333333,74.0,0.0,70.0,,0.0,70.95,,84.0,69.0,85.0,68.0,0.0
996,2025-02-07 18:45:00,595.4033333333333,0.0,,98.5,68.77999999999999,599.64,0.0,70.0,,22.28,74.0,0.0,70.0,,0.0,70.95666666666666,,84.0,69.0,85.0,68.0,0.0
997,2025-02-07 19:00:00,591.8733333333333,0.0,,98.16666666666669,67.25333333333333,599.64,0.0,70.0,,16.47,74.0,0.0,70.0,,0.0,70.89666666666666,,84.0,69.0,85.0,68.0,0.0
998,2025-02-07 19:15:00,582.69,0.0,,98.0,66.66,599.64,0.0,70.0,,14.026666666666666,74.0,0.0,70.0,,0.0,70.71,,84.0,69.0,85.0,68.0,0.0
999,2025-02-07 19:30:00,592.58,0.0,,98.0,66.47666666666667,599.64,0.0,70.0,,13.98,74.0,0.0,70.0,,0.0,70.48333333333333,,84.0,69.0,85.0,68.0,0.0
1000,2025-02-07 19:45:00,598.9366666666666,0.0,,97.83333333333331,66.67666666666666,599.64,0.0,70.0,,13.2,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
1001,2025-02-07 20:00:00,603.1733333333333,0.0,,97.66666666666669,66.38666666666667,599.64,0.0,70.0,,11.086666666666666,74.0,0.0,70.0,,0.0,70.33999999999999,,84.0,69.0,85.0,68.0,0.0
1002,2025-02-07 20:15:00,589.05,0.0,,97.5,65.85333333333334,599.64,0.0,70.0,,8.116666666666667,74.0,0.0,70.0,,0.0,70.33999999999999,,84.0,69.0,85.0,68.0,0.0
1003,2025-02-07 20:30:00,597.5233333333333,0.0,,97.5,65.68333333333334,599.64,0.0,70.0,,8.706666666666667,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
1004,2025-02-07 20:45:00,596.8166666666666,0.0,,97.83333333333331,65.69333333333333,599.64,0.0,70.0,,9.503333333333332,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
1005,2025-02-07 21:00:00,596.82,0.0,,97.5,65.68666666666667,599.64,0.0,70.0,,9.28,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
1006,2025-02-07 21:15:00,596.1133333333333,0.0,,97.5,65.69666666666667,599.64,0.0,70.0,,8.503333333333332,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
1007,2025-02-07 21:30:00,595.4066666666666,0.0,,97.5,65.62666666666667,599.64,0.0,70.0,,9.446666666666667,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
1008,2025-02-07 21:45:00,593.29,0.0,,97.5,65.46,599.64,0.0,70.0,,10.45,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1009,2025-02-07 22:00:00,589.7566666666667,0.0,,97.5,65.48666666666666,599.64,0.0,70.0,,11.506666666666666,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
1010,2025-02-07 22:15:00,601.0566666666667,0.0,,98.0,65.71333333333332,599.64,0.0,70.0,,12.62,74.0,0.0,70.0,,0.0,69.90333333333334,,84.0,69.0,85.0,68.0,0.0
1011,2025-02-07 22:30:00,601.0533333333333,0.0,,98.0,66.14,599.64,0.0,70.0,,14.483333333333334,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
1012,2025-02-07 22:45:00,602.4699999999999,0.0,,98.16666666666669,66.41,599.64,0.0,70.0,,15.783333333333331,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
1013,2025-02-07 23:00:00,596.1133333333333,0.0,,98.0,66.66333333333334,599.64,0.0,70.0,,16.976666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1014,2025-02-07 23:15:00,591.1666666666666,0.0,,98.0,67.01,599.64,0.0,70.0,,18.33,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1015,2025-02-07 23:30:00,598.2333333333332,0.0,,98.0,67.23666666666666,599.64,0.0,70.0,,19.343333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1016,2025-02-07 23:45:00,604.5866666666667,0.0,,98.0,67.43666666666667,599.64,0.0,70.0,,20.346666666666664,74.0,0.0,70.0,,0.0,69.85000000000001,,84.0,69.0,85.0,68.0,0.0
1017,2025-02-08 00:00:00,596.8166666666666,0.0,,98.0,67.07666666666667,599.64,0.0,70.0,,19.22,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1018,2025-02-08 00:15:00,589.05,0.0,,98.0,67.21333333333332,599.64,0.0,70.0,,20.24,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
1019,2025-02-08 00:30:00,598.23,0.0,,98.0,67.14,599.64,0.0,70.0,,20.23333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
