,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1020,2025-02-08 00:45:00,607.41,0.0,,98.33333333333331,67.14333333333333,599.64,0.0,70.0,,20.243333333333336,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1021,2025-02-08 01:00:00,599.6433333333333,0.0,,98.33333333333331,67.08333333333333,599.64,0.0,70.0,,20.19333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1022,2025-02-08 01:15:00,595.4033333333333,0.0,,98.5,67.13666666666667,599.64,0.0,70.0,,20.32333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1023,2025-02-08 01:30:00,595.4066666666666,0.0,,98.66666666666669,67.03666666666668,599.64,0.0,70.0,,20.22,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1024,2025-02-08 01:45:00,604.59,0.0,,98.83333333333331,67.04666666666667,599.64,0.0,70.0,,20.276666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1025,2025-02-08 02:00:00,593.9933333333333,0.0,,99.16666666666669,67.33,599.64,0.0,70.0,,21.93,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
1026,2025-02-08 02:15:00,597.5266666666666,0.0,,99.16666666666669,67.55333333333334,599.64,0.0,70.0,,23.116666666666664,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
1027,2025-02-08 02:30:00,598.9366666666666,0.0,,99.5,67.71,599.64,0.0,70.0,,23.396666666666665,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
1028,2025-02-08 02:45:00,594.6999999999999,0.0,,99.16666666666669,67.89999999999999,599.64,0.0,70.0,,23.826666666666668,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
1029,2025-02-08 03:00:00,599.6433333333333,0.0,,99.5,67.97666666666667,599.64,0.0,70.0,,24.116666666666664,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
1030,2025-02-08 03:15:00,598.9366666666666,0.0,,99.33333333333331,67.97333333333334,599.64,0.0,70.0,,23.9,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1031,2025-02-08 03:30:00,598.9366666666666,0.0,,99.5,68.08999999999999,599.64,0.0,70.0,,24.136666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1032,2025-02-08 03:45:00,596.11,0.0,,99.33333333333331,68.05333333333333,599.64,0.0,70.0,,24.23333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
1033,2025-02-08 04:00:00,604.5866666666667,0.0,,99.16666666666669,68.10666666666667,599.64,0.0,70.0,,24.37,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
1034,2025-02-08 04:15:00,598.23,0.0,,99.16666666666669,67.88,599.64,0.0,70.0,,24.473333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1035,2025-02-08 04:30:00,599.6433333333333,0.0,,99.33333333333331,67.58333333333333,599.64,0.0,70.0,,24.66333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
1036,2025-02-08 04:45:00,601.7633333333333,0.0,,99.16666666666669,67.49666666666667,599.64,0.0,70.0,,25.026666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1037,2025-02-08 05:00:00,594.6966666666667,0.0,,99.16666666666669,67.40333333333332,599.64,0.0,70.0,,25.71,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1038,2025-02-08 05:15:00,603.1766666666666,0.0,,99.0,67.29333333333334,599.64,0.0,70.0,,26.206666666666667,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1039,2025-02-08 05:30:00,589.0500000000001,0.0,,99.0,67.37333333333333,599.64,0.0,70.0,,27.3,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
1040,2025-02-08 05:45:00,603.1733333333333,0.0,,99.33333333333331,67.45666666666666,599.64,0.0,70.0,,27.646666666666665,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
1041,2025-02-08 06:00:00,597.5266666666666,0.0,,99.5,67.55,599.64,0.0,70.0,,27.69333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1042,2025-02-08 06:15:00,596.1133333333333,0.0,,99.33333333333331,67.62,599.64,0.0,70.0,,28.116666666666664,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1043,2025-02-08 06:30:00,593.2866666666666,0.0,,99.16666666666669,67.66333333333334,599.64,0.0,70.0,,28.69333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1044,2025-02-08 06:45:00,601.0566666666667,0.0,,99.33333333333331,67.96,599.64,0.0,70.0,,29.973333333333333,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
1045,2025-02-08 07:00:00,602.4666666666667,0.0,,99.33333333333331,68.03,599.64,0.0,70.0,,30.236666666666668,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
1046,2025-02-08 07:15:00,596.11,0.0,,99.5,68.33,599.64,0.0,70.0,,31.27,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
1047,2025-02-08 07:30:00,612.36,0.0,,99.5,68.37,599.64,0.0,70.0,,31.43,74.0,0.0,70.0,,0.0,69.925,,84.0,69.0,85.0,68.0,0.0
1048,2025-02-08 07:45:00,591.8766666666667,0.0,,99.33333333333331,68.47333333333334,599.64,0.0,70.0,,31.52333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1049,2025-02-08 08:00:00,601.76,0.0,,99.5,68.59666666666668,599.64,0.0,70.0,,31.926666666666662,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1050,2025-02-08 08:15:00,596.82,0.0,,99.33333333333331,68.71333333333332,599.64,0.0,70.0,,32.11,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1051,2025-02-08 08:30:00,598.23,0.0,,99.5,68.89333333333333,599.64,0.0,70.0,,32.53666666666667,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1052,2025-02-08 08:45:00,598.23,0.0,,98.66666666666669,68.92999999999999,599.64,0.0,70.0,,32.56333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1053,2025-02-08 09:00:00,601.0533333333333,0.0,,96.33333333333331,68.88333333333333,599.64,0.0,70.0,,32.26,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1054,2025-02-08 09:15:00,596.11,0.0,,96.0,68.77666666666666,599.64,0.0,70.0,,32.17666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1055,2025-02-08 09:30:00,599.6433333333333,0.0,,96.0,68.73,599.64,0.0,70.0,,32.330000000000005,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1056,2025-02-08 09:45:00,588.34,0.0,,96.0,68.61333333333333,599.64,0.0,70.0,,32.053333333333335,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1057,2025-02-08 10:00:00,598.23,0.0,,96.0,68.67,599.64,0.0,70.0,,32.21333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1058,2025-02-08 10:15:00,610.2366666666667,0.0,,96.16666666666669,68.58666666666666,599.64,0.0,70.0,,31.986666666666668,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1059,2025-02-08 10:30:00,596.1133333333333,0.0,,96.5,68.69333333333334,599.64,0.0,70.0,,32.21666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1060,2025-02-08 10:45:00,603.8833333333333,0.0,,96.5,68.63,599.64,0.0,70.0,,32.24333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1061,2025-02-08 11:00:00,605.2933333333334,0.0,,96.5,68.71,599.64,0.0,70.0,,31.993333333333336,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1062,2025-02-08 11:15:00,601.7633333333333,0.0,,97.0,68.60333333333334,599.64,0.0,70.0,,32.22,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1063,2025-02-08 11:30:00,596.11,0.0,,97.0,68.72333333333334,599.64,0.0,70.0,,32.26666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
1064,2025-02-08 11:45:00,604.5866666666667,0.0,,97.0,68.70666666666666,599.64,0.0,70.0,,32.04,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1065,2025-02-08 12:00:00,592.5799999999999,0.0,,96.83333333333331,68.67666666666668,599.64,0.0,70.0,,32.050000000000004,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1066,2025-02-08 12:15:00,594.6999999999999,0.0,,97.0,68.74333333333334,599.64,0.0,70.0,,32.0,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1067,2025-02-08 12:30:00,599.6433333333333,0.0,,97.0,68.79666666666667,599.64,0.0,70.0,,32.18333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1068,2025-02-08 12:45:00,590.4599999999999,0.0,,97.0,68.85000000000001,599.64,0.0,70.0,,32.31,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1069,2025-02-08 13:00:00,598.23,0.0,,97.0,68.90666666666667,599.64,0.0,70.0,,32.35666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1070,2025-02-08 13:15:00,596.8166666666666,0.0,,97.0,68.92,599.64,0.0,70.0,,32.36000000000001,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
1071,2025-02-08 13:30:00,601.0566666666667,0.0,,97.16666666666669,68.97333333333334,599.64,0.0,70.0,,32.04666666666667,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1072,2025-02-08 13:45:00,595.4066666666666,0.0,,97.0,68.70333333333333,599.64,0.0,70.0,,30.74333333333333,74.0,0.0,70.0,,0.0,70.05666666666666,,84.0,69.0,85.0,68.0,0.0
1073,2025-02-08 14:00:00,607.06,0.0,,97.5,68.55000000000001,599.64,0.0,70.0,,29.945,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
1074,2025-02-08 14:15:00,593.8175,0.0,,97.0,68.6625,599.64,0.0,70.0,,29.8625,74.0,0.0,70.0,,0.0,70.0575,,84.0,69.0,85.0,68.0,0.0
1075,2025-02-08 14:30:00,596.1133333333333,0.0,,97.16666666666669,68.45333333333333,599.64,0.0,70.0,,28.53333333333333,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
1076,2025-02-08 14:45:00,603.88,0.0,,97.0,68.14999999999999,599.64,0.0,70.0,,27.89,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
1077,2025-02-08 15:00:00,605.2966666666666,0.0,,97.16666666666669,68.16666666666667,599.64,0.0,70.0,,27.58666666666667,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
1078,2025-02-08 15:15:00,603.88,0.0,,97.0,68.3,599.64,0.0,70.0,,27.23,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
1079,2025-02-08 15:30:00,603.88,0.0,,97.0,68.14999999999999,599.64,0.0,70.0,,26.05,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
1080,2025-02-08 15:45:00,587.6366666666667,0.0,,97.0,67.94666666666666,599.64,0.0,70.0,,25.12333333333333,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
1081,2025-02-08 16:00:00,603.88,0.0,,97.16666666666669,67.82666666666667,599.64,0.0,70.0,,24.48,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
1082,2025-02-08 16:15:00,598.2333333333332,0.0,,97.0,67.79666666666667,599.64,0.0,70.0,,23.676666666666662,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
1083,2025-02-08 16:30:00,597.5233333333334,0.0,,97.0,67.84333333333333,599.64,0.0,70.0,,22.663333333333338,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
1084,2025-02-08 16:45:00,596.82,0.0,,97.0,67.89333333333333,599.64,0.0,70.0,,21.486666666666668,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1085,2025-02-08 17:00:00,598.9366666666666,0.0,,97.0,68.2,599.64,0.0,70.0,,20.363333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1086,2025-02-08 17:15:00,593.2833333333333,0.0,,97.33333333333331,67.85666666666667,599.64,0.0,70.0,,17.006666666666668,74.0,0.0,70.0,,0.0,70.22333333333334,,84.0,69.0,85.0,68.0,0.0
1087,2025-02-08 17:30:00,600.35,0.0,,97.0,67.82666666666667,599.64,0.0,70.0,,14.596666666666666,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
1088,2025-02-08 17:45:00,598.2266666666666,0.0,,97.0,67.7,599.64,0.0,70.0,,12.54,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
1089,2025-02-08 18:00:00,597.5266666666666,0.0,,97.0,67.72333333333334,599.64,0.0,70.0,,9.503333333333332,74.0,0.0,70.0,,0.0,70.30666666666667,,84.0,69.0,85.0,68.0,0.0
1090,2025-02-08 18:15:00,596.8166666666666,0.0,,97.0,67.92666666666666,599.64,0.0,70.0,,5.166666666666667,74.0,0.0,70.0,,0.0,70.38333333333333,,84.0,69.0,85.0,68.0,0.0
1091,2025-02-08 18:30:00,600.35,0.0,,97.0,68.07666666666667,599.64,0.0,70.0,,1.5666666666666669,74.0,0.0,70.0,,0.0,70.41000000000001,,84.0,69.0,85.0,68.0,0.0
1092,2025-02-08 18:45:00,596.82,0.0,,96.83333333333331,65.16000000000001,599.64,0.0,70.0,,0.0,74.0,0.0,70.0,,0.0,70.41666666666667,,84.0,69.0,85.0,68.0,0.0
1093,2025-02-08 19:00:00,596.8166666666666,0.0,,97.0,58.38666666666666,599.64,0.0,70.0,,8.423333333333334,74.0,0.0,70.0,,0.0,69.83999999999999,,84.0,69.0,85.0,68.0,0.0
1094,2025-02-08 19:15:00,603.88,0.0,,96.66666666666669,59.30666666666667,599.64,0.0,70.0,,15.733333333333334,74.0,0.0,70.0,,0.0,69.58666666666666,,84.0,69.0,85.0,68.0,0.0
1095,2025-02-08 19:30:00,595.4033333333333,0.0,,96.5,61.22666666666667,599.64,0.0,70.0,,21.340000000000003,74.0,0.0,70.0,,0.0,69.48666666666666,,84.0,69.0,85.0,68.0,0.0
1096,2025-02-08 19:45:00,597.5233333333334,0.0,,96.66666666666669,63.24,599.64,0.0,70.0,,25.540000000000003,74.0,0.0,70.0,,0.0,69.47333333333333,,84.0,69.0,85.0,68.0,0.0
1097,2025-02-08 20:00:00,599.6433333333333,0.0,,96.66666666666669,64.76666666666667,599.64,0.0,70.0,,27.540000000000003,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
1098,2025-02-08 20:15:00,589.7566666666667,0.0,,97.0,65.40333333333334,599.64,0.0,70.0,,27.746666666666663,74.0,0.0,70.0,,0.0,69.67999999999999,,84.0,69.0,85.0,68.0,0.0
1099,2025-02-08 20:30:00,595.4033333333333,0.0,,97.0,64.25,599.64,0.0,70.0,,27.896666666666665,74.0,0.0,70.0,,0.0,69.76666666666667,,84.0,69.0,85.0,68.0,0.0
1100,2025-02-08 20:45:00,594.6999999999999,0.0,,97.5,61.653333333333336,599.64,0.0,70.0,,33.45666666666667,74.0,0.0,70.0,,0.0,69.59333333333332,,84.0,69.0,85.0,68.0,0.0
1101,2025-02-08 21:00:00,601.0566666666667,0.0,,97.5,61.36333333333334,599.64,0.0,70.0,,35.156666666666666,74.0,0.0,70.0,,0.0,69.64999999999999,,84.0,69.0,85.0,68.0,0.0
1102,2025-02-08 21:15:00,600.3466666666667,0.0,,98.16666666666669,64.21333333333332,599.64,0.0,70.0,,43.29666666666666,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
1103,2025-02-08 21:30:00,597.5266666666666,0.0,,98.0,66.03666666666668,599.64,0.0,70.0,,45.42,74.0,0.0,70.0,,0.0,69.53333333333332,,84.0,69.0,85.0,68.0,0.0
1104,2025-02-08 21:45:00,602.4666666666667,0.0,,98.16666666666669,68.12,599.64,0.0,70.0,,45.01333333333334,74.0,0.0,70.0,,0.0,69.69333333333333,,84.0,69.0,85.0,68.0,0.0
1105,2025-02-08 22:00:00,598.23,0.0,,97.5,68.59333333333333,599.64,0.0,70.0,,39.72666666666667,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,
1106,2025-02-08 22:15:00,594.6999999999999,0.0,,97.0,67.58999999999999,599.64,0.0,70.0,,36.88333333333333,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,
1107,2025-02-08 22:30:00,604.5866666666667,0.0,,97.33333333333331,68.2,599.64,0.0,70.0,,39.74333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,
1108,2025-02-08 22:45:00,601.7633333333333,0.0,,97.16666666666669,68.25333333333333,599.64,0.0,70.0,,39.97666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,
1109,2025-02-08 23:00:00,608.12,0.0,,97.16666666666669,68.46333333333332,599.64,0.0,70.0,,40.59,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,
1110,2025-02-08 23:15:00,593.29,0.0,,97.33333333333331,68.38333333333333,599.64,0.0,70.0,,40.99666666666666,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,
1111,2025-02-08 23:30:00,600.35,0.0,,97.33333333333331,74.34333333333333,599.64,0.0,70.0,,43.60333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,
1112,2025-02-08 23:45:00,601.0566666666667,0.0,,96.33333333333331,76.15333333333334,599.64,0.0,70.0,,41.82666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,
1113,2025-02-09 00:00:00,600.35,0.0,,96.5,75.3,599.64,0.0,70.0,,39.22666666666667,74.0,0.0,70.0,,0.0,70.09333333333333,,84.0,69.0,85.0,68.0,
1114,2025-02-09 00:15:00,598.2266666666666,0.0,,96.5,74.66000000000001,599.64,0.0,70.0,,37.623333333333335,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1115,2025-02-09 00:30:00,596.82,0.0,,96.0,73.87,599.64,0.0,70.0,,35.88333333333333,74.0,0.0,70.0,,0.0,70.16000000000001,,84.0,69.0,85.0,68.0,0.0
1116,2025-02-09 00:45:00,602.4666666666667,0.0,,96.16666666666669,72.69666666666667,599.64,0.0,70.0,,33.11333333333334,74.0,0.0,70.0,,0.0,70.22333333333333,,84.0,69.0,85.0,68.0,0.0
1117,2025-02-09 01:00:00,601.0566666666667,0.0,,96.16666666666669,71.41333333333334,599.64,0.0,70.0,,29.50666666666667,74.0,0.0,70.0,,0.0,70.31,,84.0,69.0,85.0,68.0,0.0
1118,2025-02-09 01:15:00,607.4133333333333,0.0,,96.16666666666669,69.78,599.64,0.0,70.0,,25.32,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
1119,2025-02-09 01:30:00,606.7066666666666,0.0,,96.16666666666669,69.0,599.64,0.0,70.0,,23.456666666666667,74.0,0.0,70.0,,0.0,70.33,,84.0,69.0,85.0,68.0,0.0
1120,2025-02-09 01:45:00,594.6999999999999,0.0,,96.0,68.67333333333333,599.64,0.0,70.0,,22.906666666666663,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
1121,2025-02-09 02:00:00,594.7033333333333,0.0,,96.0,68.23666666666666,599.64,0.0,70.0,,22.936666666666667,74.0,0.0,70.0,,0.0,70.16333333333334,,84.0,69.0,85.0,68.0,0.0
1122,2025-02-09 02:15:00,591.17,0.0,,96.0,68.13666666666667,599.64,0.0,70.0,,23.21333333333333,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
1123,2025-02-09 02:30:00,603.1733333333333,0.0,,96.33333333333331,67.96666666666667,599.64,0.0,70.0,,24.856666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
1124,2025-02-09 02:45:00,598.9399999999999,0.0,,96.5,67.51,599.64,0.0,70.0,,26.543333333333333,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
1125,2025-02-09 03:00:00,598.9366666666666,0.0,,96.5,67.90333333333332,599.64,0.0,70.0,,28.97,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
1126,2025-02-09 03:15:00,599.6433333333333,0.0,,96.5,68.07333333333334,599.64,0.0,70.0,,30.326666666666668,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1127,2025-02-09 03:30:00,598.9366666666666,0.0,,97.0,68.43333333333334,599.64,0.0,70.0,,32.15,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
1128,2025-02-09 03:45:00,598.9366666666666,0.0,,97.5,68.95333333333333,599.64,0.0,70.0,,33.27,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
1129,2025-02-09 04:00:00,586.93,0.0,,98.0,69.23,599.64,0.0,70.0,,34.73666666666667,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
1130,2025-02-09 04:15:00,601.76,0.0,,98.5,69.61333333333333,599.64,0.0,70.0,,36.01,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
1131,2025-02-09 04:30:00,598.23,0.0,,98.5,69.83,599.64,0.0,70.0,,37.07,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1132,2025-02-09 04:45:00,604.59,0.0,,98.5,70.42333333333333,599.64,0.0,70.0,,38.23666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1133,2025-02-09 05:00:00,597.5233333333334,0.0,,99.0,70.37333333333333,599.64,0.0,70.0,,39.196666666666665,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1134,2025-02-09 05:15:00,598.9366666666666,0.0,,98.66666666666669,71.27333333333333,599.64,0.0,70.0,,41.903333333333336,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
1135,2025-02-09 05:30:00,594.6966666666666,0.0,,98.5,73.22,599.64,0.0,70.0,,46.63666666666666,74.0,0.0,70.0,,0.0,69.64333333333333,,84.0,69.0,85.0,68.0,0.0
1136,2025-02-09 05:45:00,598.5799999999999,0.0,,98.5,75.16999999999999,599.64,0.0,70.0,,50.78,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1137,2025-02-09 06:00:00,596.4649999999999,0.0,,98.125,76.85499999999999,599.64,0.0,70.0,,53.985,74.0,0.0,70.0,,0.0,69.565,,84.0,69.0,85.0,68.0,0.0
1138,2025-02-09 06:15:00,599.6433333333333,0.0,,98.16666666666669,78.29666666666667,599.64,0.0,70.0,,57.803333333333335,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1139,2025-02-09 06:30:00,604.5833333333334,0.0,,97.83333333333331,79.49666666666667,599.64,0.0,70.0,,60.973333333333336,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1140,2025-02-09 06:45:00,596.1133333333333,0.0,,98.5,80.49333333333333,599.64,0.0,70.0,,64.17666666666666,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1141,2025-02-09 07:00:00,598.9366666666666,0.0,,98.83333333333331,81.70666666666666,599.64,0.0,70.0,,66.75,74.0,0.0,70.0,,0.0,69.58999999999999,,84.0,69.0,85.0,68.0,0.0
1142,2025-02-09 07:15:00,596.11,0.0,,98.5,82.41000000000001,599.64,0.0,70.0,,68.06,74.0,0.0,70.0,,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
1143,2025-02-09 07:30:00,596.82,0.0,,98.5,82.97666666666667,599.64,0.0,70.0,,69.63333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
1144,2025-02-09 07:45:00,607.4133333333333,0.0,,98.5,83.89333333333333,599.64,0.0,70.0,,71.69333333333334,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1145,2025-02-09 08:00:00,599.6433333333333,0.0,,98.5,84.3,599.64,0.0,70.0,,73.16666666666667,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
1146,2025-02-09 08:15:00,598.9333333333333,0.0,,98.5,84.51,599.64,0.0,70.0,,73.24666666666667,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
1147,2025-02-09 08:30:00,602.4666666666667,0.0,,98.5,84.89,599.64,0.0,70.0,,74.7,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
1148,2025-02-09 08:45:00,607.4133333333333,0.0,,98.5,85.04,599.64,0.0,70.0,,75.44666666666666,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1149,2025-02-09 09:00:00,601.0533333333333,0.0,,98.0,85.26,599.64,0.0,70.0,,76.56333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1150,2025-02-09 09:15:00,601.76,0.0,,98.0,85.63333333333333,599.64,0.0,70.0,,77.57666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1151,2025-02-09 09:30:00,600.3466666666667,0.0,,98.0,85.78333333333335,599.64,0.0,70.0,,77.87,74.0,0.0,70.0,,0.0,69.88333333333334,,84.0,69.0,85.0,68.0,0.0
1152,2025-02-09 09:45:00,598.9366666666666,0.0,,98.0,85.57333333333332,599.64,0.0,70.0,,77.32666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1153,2025-02-09 10:00:00,601.0566666666667,0.0,,98.0,85.82666666666667,599.64,0.0,70.0,,77.62666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1154,2025-02-09 10:15:00,586.93,0.0,,98.0,85.75333333333333,599.64,0.0,70.0,,77.81666666666666,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1155,2025-02-09 10:30:00,599.6433333333333,0.0,,98.0,86.04,599.64,0.0,70.0,,78.42333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
1156,2025-02-09 10:45:00,603.88,0.0,,98.0,86.16666666666667,599.64,0.0,70.0,,78.88333333333333,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
1157,2025-02-09 11:00:00,607.4133333333333,0.0,,97.5,85.98333333333333,599.64,0.0,70.0,,78.79,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1158,2025-02-09 11:15:00,601.7633333333333,0.0,,97.66666666666669,86.20333333333333,599.64,0.0,70.0,,79.52333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1159,2025-02-09 11:30:00,598.23,0.0,,97.66666666666669,86.11333333333334,599.64,0.0,70.0,,79.81,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1160,2025-02-09 11:45:00,591.1666666666666,0.0,,97.83333333333331,86.15333333333332,599.64,0.0,70.0,,80.21,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1161,2025-02-09 12:00:00,592.5799999999999,0.0,,98.5,86.38333333333333,599.64,0.0,70.0,,80.74333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1162,2025-02-09 12:15:00,600.35,0.0,,98.5,86.89,599.64,0.0,70.0,,82.84666666666666,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
1163,2025-02-09 12:30:00,601.0533333333333,0.0,,98.33333333333331,86.89999999999999,599.64,0.0,70.0,,83.08666666666666,74.0,0.0,70.0,,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
1164,2025-02-09 12:45:00,593.29,0.0,,98.16666666666669,86.98,599.64,0.0,70.0,,83.33333333333333,74.0,0.0,70.0,,0.0,69.90333333333334,,84.0,69.0,85.0,68.0,0.0
1165,2025-02-09 13:00:00,599.6433333333333,0.0,,98.0,87.25333333333333,599.64,0.0,70.0,,85.31333333333333,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
1166,2025-02-09 13:15:00,601.76,0.0,,98.0,87.39,599.64,0.0,70.0,,85.15666666666665,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
1167,2025-02-09 13:30:00,603.8833333333333,0.0,,97.66666666666669,87.96333333333332,599.64,0.0,70.0,,87.15333333333335,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
1168,2025-02-09 13:45:00,603.1766666666666,0.0,,97.66666666666669,87.88999999999999,599.64,0.0,70.0,,86.92,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
1169,2025-02-09 14:00:00,610.2366666666667,0.0,,97.66666666666669,88.00999999999999,599.64,0.0,70.0,,86.77666666666666,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1170,2025-02-09 14:15:00,599.6433333333333,0.0,,97.5,88.09333333333332,599.64,0.0,70.0,,86.77666666666666,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
1171,2025-02-09 14:30:00,601.76,0.0,,97.5,87.98,599.64,0.0,70.0,,86.47333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1172,2025-02-09 14:45:00,596.1133333333333,0.0,,97.5,88.25666666666666,599.64,0.0,70.0,,86.44,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1173,2025-02-09 15:00:00,595.4033333333333,0.0,,97.5,87.75999999999999,599.64,0.0,70.0,,84.78333333333335,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
1174,2025-02-09 15:15:00,597.5266666666666,0.0,,97.5,87.52999999999999,599.64,0.0,70.0,,83.18333333333334,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
1175,2025-02-09 15:30:00,595.4066666666666,0.0,,97.83333333333331,87.03333333333335,599.64,0.0,70.0,,82.01666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1176,2025-02-09 15:45:00,598.2333333333332,0.0,,97.66666666666669,86.95,599.64,0.0,70.0,,80.56666666666666,74.0,0.0,70.0,,0.0,70.12666666666667,,84.0,69.0,85.0,68.0,0.0
1177,2025-02-09 16:00:00,600.35,0.0,,97.5,86.31,599.64,0.0,70.0,,77.19666666666667,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
1178,2025-02-09 16:15:00,601.0533333333333,0.0,,97.5,85.63333333333333,599.64,0.0,70.0,,74.84333333333333,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
1179,2025-02-09 16:30:00,596.1133333333333,0.0,,97.5,84.26,599.64,0.0,70.0,,70.91,74.0,0.0,70.0,,0.0,70.34666666666666,,84.0,69.0,85.0,68.0,0.0
1180,2025-02-09 16:45:00,596.8166666666666,0.0,,97.16666666666669,82.92333333333333,599.64,0.0,70.0,,67.71333333333332,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
1181,2025-02-09 17:00:00,601.7633333333333,0.0,,97.5,82.01666666666667,599.64,0.0,70.0,,64.95333333333333,74.0,0.0,70.0,,0.0,70.37,,84.0,69.0,85.0,68.0,0.0
1182,2025-02-09 17:15:00,605.2933333333334,0.0,,97.5,80.68333333333334,599.64,0.0,70.0,,61.64666666666667,74.0,0.0,70.0,,0.0,70.38333333333333,,84.0,69.0,85.0,68.0,0.0
1183,2025-02-09 17:30:00,596.1133333333333,0.0,,97.16666666666669,79.39,599.64,0.0,70.0,,58.836666666666666,74.0,0.0,70.0,,0.0,70.38333333333333,,84.0,69.0,85.0,68.0,0.0
1184,2025-02-09 17:45:00,596.8166666666666,0.0,,97.0,78.39666666666666,599.64,0.0,70.0,,55.99333333333333,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
1185,2025-02-09 18:00:00,598.9366666666666,0.0,,97.16666666666669,77.41333333333334,599.64,0.0,70.0,,53.32666666666666,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
1186,2025-02-09 18:15:00,598.9366666666666,0.0,,96.83333333333331,76.44333333333334,599.64,0.0,70.0,,50.52,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
1187,2025-02-09 18:30:00,604.5866666666667,0.0,,97.16666666666669,75.11666666666667,599.64,0.0,70.0,,47.89000000000001,74.0,0.0,70.0,,0.0,70.36666666666666,,84.0,69.0,85.0,68.0,0.0
1188,2025-02-09 18:45:00,596.82,0.0,,97.33333333333331,73.69333333333333,599.64,0.0,70.0,,45.2,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
1189,2025-02-09 19:00:00,601.0533333333333,0.0,,97.0,72.63,599.64,0.0,70.0,,42.70333333333334,74.0,0.0,70.0,,0.0,70.34666666666666,,84.0,69.0,85.0,68.0,0.0
1190,2025-02-09 19:15:00,591.8733333333333,0.0,,96.66666666666669,70.96333333333332,599.64,0.0,70.0,,38.66333333333333,74.0,0.0,70.0,,0.0,70.40333333333332,,84.0,69.0,85.0,68.0,0.0
1191,2025-02-09 19:30:00,603.1766666666666,0.0,,97.0,68.97000000000001,599.64,0.0,70.0,,33.93666666666667,74.0,0.0,70.0,,0.0,70.46333333333332,,84.0,69.0,85.0,68.0,0.0
1192,2025-02-09 19:45:00,606.7066666666666,0.0,,97.0,68.56333333333333,599.64,0.0,70.0,,32.27333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
1193,2025-02-09 20:00:00,595.4066666666666,0.0,,96.66666666666669,68.37666666666667,599.64,0.0,70.0,,31.14,74.0,0.0,70.0,,0.0,70.31,,84.0,69.0,85.0,68.0,0.0
1194,2025-02-09 20:15:00,595.4066666666666,0.0,,96.66666666666669,68.19333333333333,599.64,0.0,70.0,,30.26333333333333,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
1195,2025-02-09 20:30:00,595.4033333333333,0.0,,96.5,67.95,599.64,0.0,70.0,,29.03333333333333,74.0,0.0,70.0,,0.0,70.21666666666665,,84.0,69.0,85.0,68.0,0.0
1196,2025-02-09 20:45:00,605.2933333333334,0.0,,96.5,68.05333333333334,599.64,0.0,70.0,,29.62,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1197,2025-02-09 21:00:00,604.5866666666667,0.0,,96.5,67.85666666666667,599.64,0.0,70.0,,28.72666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1198,2025-02-09 21:15:00,597.5266666666666,0.0,,96.5,67.58999999999999,599.64,0.0,70.0,,27.96,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
1199,2025-02-09 21:30:00,602.4666666666667,0.0,,96.5,67.48666666666666,599.64,0.0,70.0,,28.040000000000003,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
1200,2025-02-09 21:45:00,601.0566666666667,0.0,,96.5,67.62666666666667,599.64,0.0,70.0,,29.076666666666668,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
1201,2025-02-09 22:00:00,603.88,0.0,,96.5,67.71,599.64,0.0,70.0,,29.416666666666668,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1202,2025-02-09 22:15:00,588.3433333333334,0.0,,96.5,67.74333333333334,599.64,0.0,70.0,,29.686666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1203,2025-02-09 22:30:00,593.2866666666666,0.0,,96.5,67.77333333333333,599.64,0.0,70.0,,29.96666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1204,2025-02-09 22:45:00,606.0,0.0,,96.5,67.82666666666667,599.64,0.0,70.0,,30.58333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1205,2025-02-09 23:00:00,604.59,0.0,,96.5,68.01333333333334,599.64,0.0,70.0,,31.263333333333332,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1206,2025-02-09 23:15:00,595.4033333333333,0.0,,96.5,68.13,599.64,0.0,70.0,,31.636666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1207,2025-02-09 23:30:00,596.82,0.0,,96.5,68.43,599.64,0.0,70.0,,32.73,74.0,0.0,70.0,,0.0,69.90333333333332,,84.0,69.0,85.0,68.0,0.0
1208,2025-02-09 23:45:00,601.0566666666667,0.0,,96.66666666666669,68.60666666666667,599.64,0.0,70.0,,33.333333333333336,74.0,0.0,70.0,,0.0,69.91,,84.0,69.0,85.0,68.0,0.0
1209,2025-02-10 00:00:00,607.4133333333333,0.0,,96.66666666666669,69.04333333333334,599.64,0.0,70.0,,34.93,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,
1210,2025-02-10 00:15:00,599.6433333333333,0.0,,96.83333333333331,69.49666666666667,599.64,0.0,70.0,,36.26,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,
1211,2025-02-10 00:30:00,598.9366666666666,0.0,,97.0,69.93,599.64,0.0,70.0,,37.46666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,
1212,2025-02-10 00:45:00,596.11,0.0,,96.83333333333331,71.0,599.64,0.0,70.0,,40.23333333333333,74.0,0.0,70.0,,0.0,69.76333333333334,,84.0,69.0,85.0,68.0,
1213,2025-02-10 01:00:00,601.0533333333333,0.0,,96.83333333333331,72.56333333333333,599.64,0.0,70.0,,43.59666666666666,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,
1214,2025-02-10 01:15:00,603.8833333333333,0.0,,96.5,73.53333333333335,599.64,0.0,70.0,,46.07,74.0,0.0,70.0,,0.0,69.68333333333334,,84.0,69.0,85.0,68.0,
1215,2025-02-10 01:30:00,601.7633333333333,0.0,,96.66666666666669,74.86333333333333,599.64,0.0,70.0,,48.56333333333333,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,
1216,2025-02-10 01:45:00,601.0533333333333,0.0,,96.5,75.86,599.64,0.0,70.0,,50.89666666666667,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,
1217,2025-02-10 02:00:00,598.2333333333332,0.0,,96.5,76.71333333333332,599.64,0.0,70.0,,52.586666666666666,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,
1218,2025-02-10 02:15:00,589.05,0.0,,96.5,77.62333333333333,599.64,0.0,70.0,,54.59666666666667,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,
1219,2025-02-10 02:30:00,597.5233333333333,0.0,,96.5,77.90666666666667,599.64,0.0,70.0,,55.59333333333333,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,
1220,2025-02-10 02:45:00,601.76,0.0,,96.5,78.35000000000001,599.64,0.0,70.0,,57.04,74.0,0.0,70.0,,0.0,69.78,,84.0,69.0,85.0,68.0,
1221,2025-02-10 03:00:00,595.4066666666666,0.0,,96.5,78.73333333333333,599.64,0.0,70.0,,57.873333333333335,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,
1222,2025-02-10 03:15:00,596.11,0.0,,96.5,79.14666666666666,599.64,0.0,70.0,,59.333333333333336,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,
1223,2025-02-10 03:30:00,608.12,0.0,,96.5,79.55333333333333,599.64,0.0,70.0,,60.57333333333333,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,
1224,2025-02-10 03:45:00,598.9366666666666,0.0,,96.5,79.94,599.64,0.0,70.0,,62.03333333333333,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
1225,2025-02-10 04:00:00,594.6999999999999,0.0,,96.83333333333331,80.39,599.64,0.0,70.0,,62.8,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1226,2025-02-10 04:15:00,598.23,0.0,,96.66666666666669,80.91333333333334,599.64,0.0,70.0,,64.00666666666666,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1227,2025-02-10 04:30:00,595.4066666666666,0.0,,96.83333333333331,81.31333333333333,599.64,0.0,70.0,,65.21,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1228,2025-02-10 04:45:00,603.1733333333333,0.0,,96.5,81.62333333333333,599.64,0.0,70.0,,66.24,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1229,2025-02-10 05:00:00,602.4666666666667,0.0,,96.66666666666669,81.99666666666667,599.64,0.0,70.0,,67.41333333333334,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1230,2025-02-10 05:15:00,602.4666666666667,0.0,,97.0,82.56,599.64,0.0,70.0,,68.72333333333334,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1231,2025-02-10 05:30:00,599.6433333333333,0.0,,96.66666666666669,82.81,599.64,0.0,70.0,,69.83666666666666,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1232,2025-02-10 05:45:00,604.5866666666667,0.0,,97.66666666666669,83.05333333333333,599.64,0.0,70.0,,71.28666666666668,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1233,2025-02-10 06:00:00,597.5233333333333,0.0,,98.16666666666669,83.7,599.64,0.0,70.0,,73.22666666666667,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
1234,2025-02-10 06:15:00,603.88,0.0,,97.66666666666669,84.15666666666667,599.64,0.0,70.0,,74.59,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
1235,2025-02-10 06:30:00,597.52,0.0,,97.66666666666669,84.60333333333334,599.64,0.0,70.0,,76.11666666666666,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
1236,2025-02-10 06:45:00,597.5233333333333,0.0,,97.33333333333331,85.54333333333334,599.64,0.0,70.0,,79.70333333333333,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1237,2025-02-10 07:00:00,601.7633333333333,0.0,,97.5,86.17,599.64,0.0,70.0,,81.96,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
1238,2025-02-10 07:15:00,602.4699999999999,0.0,,97.0,86.78666666666668,599.64,0.0,70.0,,84.15666666666667,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
1239,2025-02-10 07:30:00,595.41,0.0,,97.5,87.38666666666666,599.64,0.0,70.0,,86.65333333333332,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
1240,2025-02-10 07:45:00,602.4699999999999,0.0,,97.16666666666669,87.79,599.64,0.0,70.0,,89.28000000000002,74.0,0.0,70.0,,0.0,69.67,,84.0,69.0,85.0,68.0,0.0
1241,2025-02-10 08:00:00,605.2933333333334,0.0,,97.33333333333331,88.24000000000001,599.64,0.0,70.0,,91.86,74.0,0.0,70.0,,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
1242,2025-02-10 08:15:00,607.4133333333333,0.0,,97.16666666666669,88.92666666666666,599.64,0.0,70.0,,94.59,74.0,0.0,70.0,,0.0,69.64666666666666,,84.0,69.0,85.0,68.0,0.0
1243,2025-02-10 08:30:00,600.35,0.0,,97.16666666666669,89.32666666666667,599.64,0.0,70.0,,97.41,74.0,0.0,70.0,,0.0,69.63333333333333,,84.0,69.0,85.0,68.0,0.0
1244,2025-02-10 08:45:00,610.9433333333333,0.0,,97.16666666666669,89.3,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1245,2025-02-10 09:00:00,606.0,0.0,,97.5,89.13999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1246,2025-02-10 09:15:00,605.2933333333334,0.0,,97.5,89.04,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1247,2025-02-10 09:30:00,605.2933333333334,0.0,,97.33333333333331,89.20666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
1248,2025-02-10 09:45:00,603.88,0.0,,97.5,89.14333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
1249,2025-02-10 10:00:00,601.0566666666667,0.0,,97.5,88.92666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
1250,2025-02-10 10:15:00,598.9399999999999,0.0,,97.5,88.72666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.52333333333333,,84.0,69.0,85.0,68.0,0.0
1251,2025-02-10 10:30:00,597.5233333333333,0.0,,97.5,88.68333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.53,,84.0,69.0,85.0,68.0,0.0
1252,2025-02-10 10:45:00,598.23,0.0,,97.66666666666669,88.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.48,,84.0,69.0,85.0,68.0,0.0
1253,2025-02-10 11:00:00,602.4699999999999,0.0,,97.66666666666669,88.63666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
1254,2025-02-10 11:15:00,602.4699999999999,0.0,,98.33333333333331,88.36,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
1255,2025-02-10 11:30:00,600.7049999999999,0.0,,98.5,88.38499999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1256,2025-02-10 11:45:00,600.7,0.0,,98.125,88.345,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39500000000001,,84.0,69.0,85.0,68.0,0.0
1257,2025-02-10 12:00:00,600.35,0.0,,98.0,88.44666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39333333333333,,84.0,69.0,85.0,68.0,0.0
1258,2025-02-10 12:15:00,603.88,0.0,,98.16666666666669,87.86333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
1259,2025-02-10 12:30:00,602.4666666666667,0.0,,98.0,87.70333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.4,,84.0,69.0,85.0,68.0,0.0
1260,2025-02-10 12:45:00,602.4699999999999,0.0,,97.83333333333331,87.79,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.32333333333334,,84.0,69.0,85.0,68.0,0.0
1261,2025-02-10 13:00:00,609.5333333333333,0.0,,97.83333333333331,87.83,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,84.0,69.0,85.0,68.0,0.0
1262,2025-02-10 13:15:00,600.35,0.0,,97.83333333333331,87.96666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,84.0,69.0,85.0,68.0,0.0
1263,2025-02-10 13:30:00,596.1133333333333,0.0,,97.83333333333331,88.12333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,84.0,69.0,85.0,68.0,0.0
1264,2025-02-10 13:45:00,598.9366666666666,0.0,,97.5,88.19,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,84.0,69.0,85.0,68.0,0.0
1265,2025-02-10 14:00:00,600.3466666666667,0.0,,97.66666666666669,88.52666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.24666666666667,,84.0,69.0,85.0,68.0,0.0
1266,2025-02-10 14:15:00,601.76,0.0,,97.5,88.74333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,84.0,69.0,85.0,68.0,0.0
1267,2025-02-10 14:30:00,606.7033333333334,0.0,,97.5,89.10000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29,,84.0,69.0,85.0,68.0,0.0
1268,2025-02-10 14:45:00,595.4066666666666,0.0,,97.5,89.28333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,84.0,69.0,85.0,68.0,0.0
1269,2025-02-10 15:00:00,593.99,0.0,,97.5,88.95333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1270,2025-02-10 15:15:00,594.6999999999999,0.0,,97.5,89.27,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1271,2025-02-10 15:30:00,598.9366666666666,0.0,,97.5,89.51333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.46333333333332,,84.0,69.0,85.0,68.0,0.0
1272,2025-02-10 15:45:00,597.5266666666666,0.0,,97.33333333333331,89.97666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67,,84.0,69.0,85.0,68.0,0.0
1273,2025-02-10 16:00:00,596.1133333333333,0.0,,97.33333333333331,90.15,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,0.0
1274,2025-02-10 16:15:00,601.7633333333333,0.0,,97.33333333333331,90.51666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.89333333333333,,84.0,69.0,85.0,68.0,0.0
1275,2025-02-10 16:30:00,600.3466666666667,0.0,,97.16666666666669,90.85666666666668,601.0533333333333,0.0,70.0,,99.42,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
1276,2025-02-10 16:45:00,602.4666666666667,0.0,,97.33333333333331,91.05333333333334,599.64,0.0,70.0,,96.55,74.0,0.0,70.0,,0.0,70.12333333333333,,84.0,69.0,85.0,68.0,0.0
1277,2025-02-10 17:00:00,601.76,0.0,,97.0,90.53666666666668,599.64,0.0,70.0,,94.11666666666667,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
1278,2025-02-10 17:15:00,595.4033333333333,0.0,,97.0,90.03666666666668,599.64,0.0,70.0,,90.96,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
1279,2025-02-10 17:30:00,601.7633333333333,0.0,,97.16666666666669,89.66666666666667,599.64,0.0,70.0,,89.46666666666665,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
1280,2025-02-10 17:45:00,601.0533333333333,0.0,,97.16666666666669,88.56333333333333,599.64,0.0,70.0,,81.47,74.0,0.0,70.0,,0.0,70.50666666666666,,84.0,69.0,85.0,68.0,0.0
1281,2025-02-10 18:00:00,593.9933333333333,0.0,,97.16666666666669,84.85333333333334,599.64,0.0,70.0,,69.86333333333333,74.0,0.0,70.0,,0.0,70.83666666666666,,84.0,69.0,85.0,68.0,0.0
1282,2025-02-10 18:15:00,596.82,0.0,,97.16666666666669,81.83666666666666,599.64,0.0,70.0,,62.02666666666666,74.0,0.0,70.0,,0.0,70.88666666666667,,84.0,69.0,85.0,68.0,0.0
1283,2025-02-10 18:30:00,605.2966666666666,0.0,,97.0,80.23,599.64,0.0,70.0,,57.123333333333335,74.0,0.0,70.0,,0.0,70.81666666666666,,84.0,69.0,85.0,68.0,0.0
1284,2025-02-10 18:45:00,597.5233333333333,0.0,,97.0,77.83333333333333,599.64,0.0,70.0,,50.836666666666666,74.0,0.0,70.0,,0.0,70.83,,84.0,69.0,85.0,68.0,0.0
1285,2025-02-10 19:00:00,596.8166666666666,0.0,,96.66666666666669,76.14666666666666,599.64,0.0,70.0,,46.69333333333333,74.0,0.0,70.0,,0.0,70.72333333333334,,84.0,69.0,85.0,68.0,0.0
1286,2025-02-10 19:15:00,608.1166666666667,0.0,,96.66666666666669,74.75333333333333,599.64,0.0,70.0,,42.77333333333333,74.0,0.0,70.0,,0.0,70.67,,84.0,69.0,85.0,68.0,0.0
1287,2025-02-10 19:30:00,599.64,0.0,,96.5,73.26,599.64,0.0,70.0,,38.556666666666665,74.0,0.0,70.0,,0.0,70.65,,84.0,69.0,85.0,68.0,0.0
1288,2025-02-10 19:45:00,600.35,0.0,,96.5,71.38333333333333,599.64,0.0,70.0,,33.196666666666665,74.0,0.0,70.0,,0.0,70.66000000000001,,84.0,69.0,85.0,68.0,0.0
1289,2025-02-10 20:00:00,604.59,0.0,,96.33333333333331,70.37,599.64,0.0,70.0,,30.34,74.0,0.0,70.0,,0.0,70.56333333333333,,84.0,69.0,85.0,68.0,0.0
1290,2025-02-10 20:15:00,599.6433333333333,0.0,,96.0,68.64333333333333,599.64,0.0,70.0,,24.096666666666664,74.0,0.0,70.0,,0.0,70.65,,84.0,69.0,85.0,68.0,0.0
1291,2025-02-10 20:30:00,600.35,0.0,,96.33333333333331,67.78333333333333,599.64,0.0,70.0,,20.406666666666663,74.0,0.0,70.0,,0.0,70.59333333333335,,84.0,69.0,85.0,68.0,0.0
1292,2025-02-10 20:45:00,598.23,0.0,,96.16666666666669,67.31666666666666,599.64,0.0,70.0,,18.34,74.0,0.0,70.0,,0.0,70.49666666666667,,84.0,69.0,85.0,68.0,0.0
1293,2025-02-10 21:00:00,598.23,0.0,,96.16666666666669,67.02666666666666,599.64,0.0,70.0,,17.023333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
1294,2025-02-10 21:15:00,593.9933333333333,0.0,,96.16666666666669,66.88333333333333,599.64,0.0,70.0,,16.856666666666666,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
1295,2025-02-10 21:30:00,594.6966666666666,0.0,,96.0,66.66666666666667,599.64,0.0,70.0,,15.13,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
1296,2025-02-10 21:45:00,611.6533333333333,0.0,,96.16666666666669,66.23333333333333,599.64,0.0,70.0,,13.803333333333333,74.0,0.0,70.0,,0.0,70.22000000000001,,84.0,69.0,85.0,68.0,0.0
1297,2025-02-10 22:00:00,596.11,0.0,,96.33333333333331,66.32333333333334,599.64,0.0,70.0,,14.58,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1298,2025-02-10 22:15:00,592.5833333333334,0.0,,96.33333333333331,65.98666666666666,599.64,0.0,70.0,,13.843333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
1299,2025-02-10 22:30:00,596.11,0.0,,96.33333333333331,65.75666666666666,599.64,0.0,70.0,,14.55,74.0,0.0,70.0,,0.0,70.05333333333333,,84.0,69.0,85.0,68.0,0.0
1300,2025-02-10 22:45:00,601.76,0.0,,96.16666666666669,65.73,599.64,0.0,70.0,,15.586666666666666,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1301,2025-02-10 23:00:00,592.5799999999999,0.0,,96.16666666666669,65.80333333333334,599.64,0.0,70.0,,17.08666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
1302,2025-02-10 23:15:00,601.06,0.0,,96.5,66.21,599.64,0.0,70.0,,19.49,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
1303,2025-02-10 23:30:00,592.58,0.0,,96.5,66.39999999999999,599.64,0.0,70.0,,20.64333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1304,2025-02-10 23:45:00,594.6999999999999,0.0,,96.66666666666669,66.63333333333334,599.64,0.0,70.0,,22.07333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1305,2025-02-11 00:00:00,605.2933333333334,0.0,,97.0,66.72666666666667,599.64,0.0,70.0,,23.1,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1306,2025-02-11 00:15:00,592.5799999999999,0.0,,97.0,66.98,599.64,0.0,70.0,,24.166666666666668,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1307,2025-02-11 00:30:00,601.7633333333333,0.0,,97.5,67.19666666666667,599.64,0.0,70.0,,25.296666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1308,2025-02-11 00:45:00,602.4666666666667,0.0,,97.5,67.47666666666667,599.64,0.0,70.0,,26.656666666666663,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1309,2025-02-11 01:00:00,600.3466666666667,0.0,,97.5,67.26333333333334,599.64,0.0,70.0,,26.19,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
1310,2025-02-11 01:15:00,591.1666666666666,0.0,,97.5,67.23666666666666,599.64,0.0,70.0,,25.84,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
1311,2025-02-11 01:30:00,596.8166666666666,0.0,,97.83333333333331,67.39333333333333,599.64,0.0,70.0,,26.820000000000004,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
1312,2025-02-11 01:45:00,603.88,0.0,,98.16666666666669,68.01333333333334,599.64,0.0,70.0,,29.576666666666668,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1313,2025-02-11 02:00:00,604.5866666666667,0.0,,98.0,68.56,599.64,0.0,70.0,,31.23,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
1314,2025-02-11 02:15:00,591.8766666666667,0.0,,98.0,68.86333333333333,599.64,0.0,70.0,,32.23333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1315,2025-02-11 02:30:00,598.9366666666666,0.0,,98.16666666666669,69.18666666666667,599.64,0.0,70.0,,33.26,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1316,2025-02-11 02:45:00,598.23,0.0,,98.0,69.49333333333334,599.64,0.0,70.0,,34.336666666666666,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
1317,2025-02-11 03:00:00,595.4066666666666,0.0,,98.16666666666669,69.97,599.64,0.0,70.0,,35.75666666666667,74.0,0.0,70.0,,0.0,69.82000000000001,,84.0,69.0,85.0,68.0,0.0
1318,2025-02-11 03:15:00,591.8733333333333,0.0,,98.16666666666669,71.30666666666667,599.64,0.0,70.0,,39.74,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
1319,2025-02-11 03:30:00,601.7633333333333,0.0,,98.16666666666669,72.45,599.64,0.0,70.0,,42.22666666666667,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
1320,2025-02-11 03:45:00,598.23,0.0,,98.33333333333331,73.38666666666667,599.64,0.0,70.0,,44.32,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1321,2025-02-11 04:00:00,601.0566666666667,0.0,,98.16666666666669,73.94666666666667,599.64,0.0,70.0,,45.49333333333334,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
1322,2025-02-11 04:15:00,601.0566666666667,0.0,,98.33333333333331,74.18333333333334,599.64,0.0,70.0,,46.29,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
