,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1323,2025-02-11 04:30:00,606.7066666666666,0.0,,98.33333333333331,74.72,599.64,0.0,70.0,,47.32333333333333,74.0,0.0,70.0,,0.0,69.81,,84.0,69.0,85.0,68.0,0.0
1324,2025-02-11 04:45:00,597.5233333333333,0.0,,98.33333333333331,73.56333333333333,599.64,0.0,70.0,,44.53666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1325,2025-02-11 05:00:00,598.9366666666666,0.0,,98.33333333333331,73.53666666666668,599.64,0.0,70.0,,44.626666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1326,2025-02-11 05:15:00,599.6433333333333,0.0,,98.5,73.77666666666666,599.64,0.0,70.0,,44.89666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1327,2025-02-11 05:30:00,603.1766666666666,0.0,,98.5,74.08333333333333,599.64,0.0,70.0,,45.64333333333334,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1328,2025-02-11 05:45:00,603.1766666666666,0.0,,98.5,74.80666666666666,599.64,0.0,70.0,,47.330000000000005,74.0,0.0,70.0,,0.0,69.88333333333334,,84.0,69.0,85.0,68.0,0.0
1329,2025-02-11 06:00:00,602.4699999999999,0.0,,98.5,74.65333333333332,599.64,0.0,70.0,,47.25,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,
1330,2025-02-11 06:15:00,602.4699999999999,0.0,,98.66666666666669,74.75333333333333,599.64,0.0,70.0,,47.48666666666666,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,
1331,2025-02-11 06:30:00,589.7533333333333,0.0,,98.83333333333331,74.20333333333333,599.64,0.0,70.0,,46.06,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,
1332,2025-02-11 06:45:00,596.82,0.0,,98.5,73.10000000000001,599.64,0.0,70.0,,43.59666666666666,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,
1333,2025-02-11 07:00:00,599.6433333333333,0.0,,98.33333333333331,72.70333333333333,599.64,0.0,70.0,,42.88333333333333,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,
1334,2025-02-11 07:15:00,606.7066666666666,0.0,,98.66666666666669,72.89,599.64,0.0,70.0,,43.20666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,
1335,2025-02-11 07:30:00,592.5799999999999,0.0,,98.5,73.53,599.64,0.0,70.0,,44.68333333333334,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,
1336,2025-02-11 07:45:00,590.46,0.0,,98.66666666666669,73.41000000000001,599.64,0.0,70.0,,44.55666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,
1337,2025-02-11 08:00:00,603.88,0.0,,98.66666666666669,73.62,599.64,0.0,70.0,,44.82,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,
1338,2025-02-11 08:15:00,604.59,0.0,,98.5,73.74666666666667,599.64,0.0,70.0,,45.18,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,
1339,2025-02-11 08:30:00,596.1133333333333,0.0,,98.33333333333331,73.83333333333333,599.64,0.0,70.0,,45.20333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,
1340,2025-02-11 08:45:00,601.0566666666667,0.0,,98.5,73.96333333333332,599.64,0.0,70.0,,45.25666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,
1341,2025-02-11 09:00:00,596.8166666666667,0.0,,98.5,74.02333333333333,599.64,0.0,70.0,,45.45333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,
1342,2025-02-11 09:15:00,593.9933333333333,0.0,,98.5,74.05,599.64,0.0,70.0,,45.93,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,
1343,2025-02-11 09:30:00,595.4033333333333,0.0,,98.5,73.39333333333333,599.64,0.0,70.0,,45.946666666666665,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,
1344,2025-02-11 09:45:00,587.6366666666667,0.0,,98.33333333333331,72.80333333333333,599.64,0.0,70.0,,45.830000000000005,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,
1345,2025-02-11 10:00:00,599.645,0.0,,98.5,72.535,599.64,0.0,70.0,,46.150000000000006,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,
1346,2025-02-11 10:15:00,594.6966666666667,0.0,,98.5,72.57666666666667,599.64,0.0,70.0,,46.52666666666666,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,
1347,2025-02-11 10:30:00,596.8166666666667,0.0,,98.5,72.70333333333333,599.64,0.0,70.0,,46.99333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,
1348,2025-02-11 10:45:00,597.5266666666666,0.0,,98.5,73.32333333333334,599.64,0.0,70.0,,48.25,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,
1349,2025-02-11 11:00:00,596.1133333333333,0.0,,98.5,74.09666666666666,599.64,0.0,70.0,,50.69333333333333,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,
1350,2025-02-11 11:15:00,603.1766666666666,0.0,,98.5,74.71333333333332,599.64,0.0,70.0,,51.91,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,
1351,2025-02-11 11:30:00,595.4066666666666,0.0,,98.5,74.97,599.64,0.0,70.0,,52.73,74.0,0.0,70.0,,0.0,69.85333333333334,,84.0,69.0,85.0,68.0,
1352,2025-02-11 11:45:00,597.5266666666666,0.0,,98.66666666666669,76.98333333333333,599.64,0.0,70.0,,56.92333333333334,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,
1353,2025-02-11 12:00:00,597.5233333333333,0.0,,99.0,78.03333333333335,599.64,0.0,70.0,,59.173333333333325,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,
1354,2025-02-11 12:15:00,609.5333333333333,0.0,,98.5,78.62333333333333,599.64,0.0,70.0,,60.56666666666666,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,
1355,2025-02-11 12:30:00,593.2866666666666,0.0,,98.66666666666669,79.12666666666667,599.64,0.0,70.0,,61.99,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,
1356,2025-02-11 12:45:00,593.9933333333333,0.0,,99.0,79.54,599.64,0.0,70.0,,62.88333333333333,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,
1357,2025-02-11 13:00:00,595.4033333333333,0.0,,99.0,80.87,599.64,0.0,70.0,,65.73666666666666,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,
1358,2025-02-11 13:15:00,606.7066666666666,0.0,,99.0,81.2,599.64,0.0,70.0,,67.04666666666667,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,
1359,2025-02-11 13:30:00,599.6433333333333,0.0,,99.16666666666669,81.29,599.64,0.0,70.0,,67.38,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,
1360,2025-02-11 13:45:00,596.8166666666667,0.0,,99.16666666666669,81.54666666666667,599.64,0.0,70.0,,67.82666666666667,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,
1361,2025-02-11 14:00:00,595.4066666666666,0.0,,99.16666666666669,81.59,599.64,0.0,70.0,,68.60000000000001,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,
1362,2025-02-11 14:15:00,591.1666666666666,0.0,,99.33333333333331,82.17,599.64,0.0,70.0,,70.21,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1363,2025-02-11 14:30:00,606.0033333333333,0.0,,99.5,82.48,599.64,0.0,70.0,,70.84666666666668,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
1364,2025-02-11 14:45:00,600.35,0.0,,99.0,82.44333333333333,599.64,0.0,70.0,,70.84333333333333,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
1365,2025-02-11 15:00:00,595.4066666666666,0.0,,99.16666666666669,82.34333333333332,599.64,0.0,70.0,,70.53,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1366,2025-02-11 15:15:00,599.6433333333333,0.0,,99.16666666666669,82.52,599.64,0.0,70.0,,70.84333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1367,2025-02-11 15:30:00,596.1133333333333,0.0,,99.33333333333331,83.77333333333333,599.64,0.0,70.0,,74.14,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1368,2025-02-11 15:45:00,597.5233333333333,0.0,,99.5,83.33333333333333,599.64,0.0,70.0,,72.7,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
1369,2025-02-11 16:00:00,592.5799999999999,0.0,,99.33333333333331,83.15666666666667,599.64,0.0,70.0,,72.24666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1370,2025-02-11 16:15:00,606.0,0.0,,99.16666666666669,82.69333333333333,599.64,0.0,70.0,,70.79666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
1371,2025-02-11 16:30:00,603.1766666666666,0.0,,99.33333333333331,82.06333333333333,599.64,0.0,70.0,,68.66333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
1372,2025-02-11 16:45:00,403.29333333333335,0.0,,77.16666666666667,81.19333333333333,599.64,0.0,70.0,,64.64666666666666,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
1373,2025-02-11 17:00:00,593.9933333333333,0.0,,33.666666666666664,80.84666666666668,599.64,0.0,70.0,,65.03000000000002,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
1374,2025-02-11 17:15:00,599.64,0.0,,33.333333333333336,80.46,599.64,0.0,70.0,,63.94333333333333,74.0,0.0,70.0,,0.0,70.15666666666668,,84.0,69.0,85.0,68.0,0.0
1375,2025-02-11 17:30:00,605.2933333333334,0.0,,33.166666666666664,79.16666666666667,599.64,0.0,70.0,,60.626666666666665,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
1376,2025-02-11 17:45:00,596.82,0.0,,34.0,76.22333333333334,599.64,0.0,70.0,,52.82,74.0,0.0,70.0,,0.0,70.51333333333334,,84.0,69.0,85.0,68.0,0.0
1377,2025-02-11 18:00:00,603.88,0.0,,33.833333333333336,72.09333333333332,599.64,0.0,70.0,,43.64333333333334,74.0,0.0,70.0,,0.0,70.70333333333333,,84.0,69.0,85.0,68.0,0.0
1378,2025-02-11 18:15:00,599.6433333333333,0.0,,33.833333333333336,70.36333333333333,599.64,0.0,70.0,,39.70333333333333,74.0,0.0,70.0,,0.0,70.64666666666666,,84.0,69.0,85.0,68.0,0.0
1379,2025-02-11 18:30:00,597.5233333333333,0.0,,33.833333333333336,69.30666666666667,599.64,0.0,70.0,,36.66,74.0,0.0,70.0,,0.0,70.57666666666667,,84.0,69.0,85.0,68.0,0.0
1380,2025-02-11 18:45:00,604.5866666666667,0.0,,33.333333333333336,67.82,599.64,0.0,70.0,,31.82333333333333,74.0,0.0,70.0,,0.0,70.58666666666666,,84.0,69.0,85.0,68.0,0.0
1381,2025-02-11 19:00:00,598.9366666666666,0.0,,33.666666666666664,67.05666666666667,599.64,0.0,70.0,,29.166666666666668,74.0,0.0,70.0,,0.0,70.52666666666667,,84.0,69.0,85.0,68.0,0.0
1382,2025-02-11 19:15:00,599.6433333333333,0.0,,33.333333333333336,66.86666666666667,599.64,0.0,70.0,,28.44,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
1383,2025-02-11 19:30:00,601.0566666666667,0.0,,33.0,66.78666666666668,599.64,0.0,70.0,,28.376666666666665,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
1384,2025-02-11 19:45:00,587.6366666666667,0.0,,32.666666666666664,66.64333333333333,599.64,0.0,70.0,,28.223333333333333,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
1385,2025-02-11 20:00:00,596.1133333333333,0.0,,32.666666666666664,66.86333333333333,599.64,0.0,70.0,,29.30333333333333,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
1386,2025-02-11 20:15:00,601.0533333333333,0.0,,32.333333333333336,67.28,599.64,0.0,70.0,,31.0,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1387,2025-02-11 20:30:00,596.82,0.0,,32.5,67.25999999999999,599.64,0.0,70.0,,31.61,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1388,2025-02-11 20:45:00,595.4033333333333,0.0,,33.333333333333336,67.88,599.64,0.0,70.0,,33.93,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
1389,2025-02-11 21:00:00,596.8166666666666,0.0,,33.833333333333336,68.56,599.64,0.0,70.0,,36.083333333333336,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
1390,2025-02-11 21:15:00,598.23,0.0,,33.5,69.0,599.64,0.0,70.0,,37.63666666666666,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
1391,2025-02-11 21:30:00,598.9399999999999,0.0,,33.333333333333336,70.26666666666667,599.64,0.0,70.0,,40.66,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
1392,2025-02-11 21:45:00,592.5833333333334,0.0,,34.0,71.50333333333333,599.64,0.0,70.0,,43.370000000000005,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1393,2025-02-11 22:00:00,590.4633333333333,0.0,,33.5,72.66,599.64,0.0,70.0,,46.03333333333333,74.0,0.0,70.0,,0.0,69.68333333333334,,84.0,69.0,85.0,68.0,0.0
1394,2025-02-11 22:15:00,603.88,0.0,,33.5,73.68666666666667,599.64,0.0,70.0,,48.27666666666666,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
1395,2025-02-11 22:30:00,600.35,0.0,,34.0,74.78333333333333,599.64,0.0,70.0,,50.57333333333333,74.0,0.0,70.0,,0.0,69.68333333333334,,84.0,69.0,85.0,68.0,0.0
1396,2025-02-11 22:45:00,603.1766666666666,0.0,,33.833333333333336,75.67,599.64,0.0,70.0,,52.60999999999999,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
1397,2025-02-11 23:00:00,607.4133333333333,0.0,,33.5,76.82666666666667,599.64,0.0,70.0,,55.06,74.0,0.0,70.0,,0.0,69.67999999999999,,84.0,69.0,85.0,68.0,0.0
1398,2025-02-11 23:15:00,596.82,0.0,,33.833333333333336,77.81333333333333,599.64,0.0,70.0,,57.49666666666667,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
1399,2025-02-11 23:30:00,601.76,0.0,,34.0,78.55333333333333,599.64,0.0,70.0,,59.46333333333333,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
1400,2025-02-11 23:45:00,602.4699999999999,0.0,,34.0,79.20333333333333,599.64,0.0,70.0,,61.03666666666667,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
1401,2025-02-12 00:00:00,589.7566666666667,0.0,,33.833333333333336,79.45,599.64,0.0,70.0,,61.67666666666667,74.0,0.0,70.0,,0.0,69.78333333333332,,84.0,69.0,85.0,68.0,0.0
1402,2025-02-12 00:15:00,595.4033333333333,0.0,,34.333333333333336,79.55,599.64,0.0,70.0,,61.68333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1403,2025-02-12 00:30:00,611.6533333333333,0.0,,34.5,80.26,599.64,0.0,70.0,,63.26,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1404,2025-02-12 00:45:00,605.2933333333334,0.0,,34.166666666666664,80.88,599.64,0.0,70.0,,64.44333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1405,2025-02-12 01:00:00,601.0566666666667,0.0,,34.833333333333336,80.18333333333334,599.64,0.0,70.0,,62.74666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1406,2025-02-12 01:15:00,598.9366666666666,0.0,,35.333333333333336,79.92,599.64,0.0,70.0,,62.39333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1407,2025-02-12 01:30:00,606.7066666666666,0.0,,34.833333333333336,80.01333333333334,599.64,0.0,70.0,,62.64666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1408,2025-02-12 01:45:00,598.23,0.0,,35.0,81.08,599.64,0.0,70.0,,65.27666666666666,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,0.0
1409,2025-02-12 02:00:00,603.1766666666666,0.0,,34.833333333333336,81.64666666666666,599.64,0.0,70.0,,66.57666666666667,74.0,0.0,70.0,,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
1410,2025-02-12 02:15:00,601.0533333333333,0.0,,34.5,82.00666666666666,599.64,0.0,70.0,,67.02333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
1411,2025-02-12 02:30:00,603.88,0.0,,34.5,82.44333333333333,599.64,0.0,70.0,,68.09666666666666,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
1412,2025-02-12 02:45:00,606.0,0.0,,35.5,82.06,599.64,0.0,70.0,,67.19333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1413,2025-02-12 03:00:00,591.17,0.0,,35.0,82.18,599.64,0.0,70.0,,67.84666666666668,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1414,2025-02-12 03:15:00,595.4066666666666,0.0,,34.833333333333336,81.98333333333333,599.64,0.0,70.0,,67.40333333333334,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
1415,2025-02-12 03:30:00,599.6466666666666,0.0,,35.333333333333336,82.2,599.64,0.0,70.0,,67.78666666666668,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1416,2025-02-12 03:45:00,600.3466666666667,0.0,,34.833333333333336,82.20666666666666,599.64,0.0,70.0,,67.73,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1417,2025-02-12 04:00:00,597.5233333333333,0.0,,34.833333333333336,82.10000000000001,599.64,0.0,70.0,,67.64333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
1418,2025-02-12 04:15:00,594.6999999999999,0.0,,35.333333333333336,81.17666666666666,599.64,0.0,70.0,,65.85666666666667,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
1419,2025-02-12 04:30:00,596.82,0.0,,35.666666666666664,80.8,599.64,0.0,70.0,,64.42666666666666,74.0,0.0,70.0,,0.0,70.09333333333333,,84.0,69.0,85.0,68.0,0.0
1420,2025-02-12 04:45:00,592.5799999999999,0.0,,35.166666666666664,80.11333333333333,599.64,0.0,70.0,,62.65,74.0,0.0,70.0,,0.0,70.13666666666667,,84.0,69.0,85.0,68.0,0.0
1421,2025-02-12 05:00:00,593.9933333333333,0.0,,35.5,79.14,599.64,0.0,70.0,,60.586666666666666,74.0,0.0,70.0,,0.0,70.17666666666668,,84.0,69.0,85.0,68.0,0.0
1422,2025-02-12 05:15:00,597.5233333333333,0.0,,35.0,79.36333333333333,599.64,0.0,70.0,,60.65,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
1423,2025-02-12 05:30:00,600.35,0.0,,35.0,79.37,599.64,0.0,70.0,,60.78333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
1424,2025-02-12 05:45:00,606.0,0.0,,35.5,79.68666666666667,599.64,0.0,70.0,,61.59333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
1425,2025-02-12 06:00:00,592.5766666666667,0.0,,35.666666666666664,79.49,599.64,0.0,70.0,,61.23,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
1426,2025-02-12 06:15:00,600.3466666666667,0.0,,35.166666666666664,79.21333333333332,599.64,0.0,70.0,,60.376666666666665,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
1427,2025-02-12 06:30:00,606.7033333333334,0.0,,35.166666666666664,78.47666666666667,599.64,0.0,70.0,,58.67,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
1428,2025-02-12 06:45:00,609.5333333333333,0.0,,35.0,77.56666666666666,599.64,0.0,70.0,,56.05,74.0,0.0,70.0,,0.0,70.17999999999999,,84.0,69.0,85.0,68.0,0.0
1429,2025-02-12 07:00:00,598.23,0.0,,34.5,77.45666666666666,599.64,0.0,70.0,,56.07666666666668,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1430,2025-02-12 07:15:00,599.6466666666666,0.0,,34.5,77.97333333333334,599.64,0.0,70.0,,57.39666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
1431,2025-02-12 07:30:00,600.3533333333334,0.0,,35.333333333333336,78.95333333333333,599.64,0.0,70.0,,60.02666666666667,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
1432,2025-02-12 07:45:00,604.5866666666667,0.0,,35.333333333333336,78.93333333333334,599.64,0.0,70.0,,59.79,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1433,2025-02-12 08:00:00,597.5233333333333,0.0,,34.833333333333336,78.84,599.64,0.0,70.0,,59.653333333333336,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1434,2025-02-12 08:15:00,598.9366666666666,0.0,,34.666666666666664,79.04,599.64,0.0,70.0,,60.02333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1435,2025-02-12 08:30:00,596.1133333333333,0.0,,34.5,79.32333333333334,599.64,0.0,70.0,,60.51333333333334,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
1436,2025-02-12 08:45:00,593.2833333333333,0.0,,35.333333333333336,79.44333333333333,599.64,0.0,70.0,,60.84,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
1437,2025-02-12 09:00:00,602.4666666666667,0.0,,35.166666666666664,79.21333333333332,599.64,0.0,70.0,,61.61666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
1438,2025-02-12 09:15:00,597.5266666666666,0.0,,34.833333333333336,79.76,599.64,0.0,70.0,,61.78,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1439,2025-02-12 09:30:00,604.5866666666667,0.0,,34.833333333333336,79.77,599.64,0.0,70.0,,61.72666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1440,2025-02-12 09:45:00,601.7633333333333,0.0,,35.0,79.64666666666666,599.64,0.0,70.0,,61.73666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1441,2025-02-12 10:00:00,602.4666666666667,0.0,,34.833333333333336,79.69666666666666,599.64,0.0,70.0,,61.82333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1442,2025-02-12 10:15:00,605.2933333333334,0.0,,35.0,79.71333333333332,599.64,0.0,70.0,,61.79666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1443,2025-02-12 10:30:00,598.23,0.0,,34.5,79.90333333333332,599.64,0.0,70.0,,61.85999999999999,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1444,2025-02-12 10:45:00,591.8766666666667,0.0,,34.166666666666664,79.89333333333333,599.64,0.0,70.0,,61.88,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1445,2025-02-12 11:00:00,606.7066666666666,0.0,,34.833333333333336,79.20333333333333,599.64,0.0,70.0,,60.53333333333333,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
1446,2025-02-12 11:15:00,603.1766666666666,0.0,,35.5,79.37666666666667,599.64,0.0,70.0,,61.48333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1447,2025-02-12 11:30:00,599.6433333333333,0.0,,35.166666666666664,79.59333333333333,599.64,0.0,70.0,,61.73,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1448,2025-02-12 11:45:00,603.1733333333333,0.0,,34.666666666666664,79.58,599.64,0.0,70.0,,61.72333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1449,2025-02-12 12:00:00,604.5866666666667,0.0,,34.5,79.77333333333333,599.64,0.0,70.0,,61.79333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1450,2025-02-12 12:15:00,606.7066666666666,0.0,,35.333333333333336,79.77999999999999,599.64,0.0,70.0,,61.82,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1451,2025-02-12 12:30:00,593.2866666666666,0.0,,36.16666666666666,79.72,599.64,0.0,70.0,,61.81333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1452,2025-02-12 12:45:00,596.1133333333333,0.0,,35.666666666666664,79.83333333333333,599.64,0.0,70.0,,61.97333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1453,2025-02-12 13:00:00,607.4133333333333,0.0,,35.0,80.19,599.64,0.0,70.0,,62.67,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1454,2025-02-12 13:15:00,600.3466666666667,0.0,,34.0,79.47,599.64,0.0,70.0,,62.586666666666666,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
1455,2025-02-12 13:30:00,588.3433333333334,0.0,,33.333333333333336,80.24,599.64,0.0,70.0,,63.54666666666666,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1456,2025-02-12 13:45:00,598.9366666666666,0.0,,33.333333333333336,80.16333333333334,599.64,0.0,70.0,,63.120000000000005,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1457,2025-02-12 14:00:00,600.35,0.0,,33.5,80.21,599.64,0.0,70.0,,63.370000000000005,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
1458,2025-02-12 14:15:00,195.6433333333333,0.0,,62.16666666666666,80.27,599.64,0.0,70.0,,64.21,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1459,2025-02-12 14:30:00,410.3566666666666,0.0,,55.833333333333336,81.35666666666667,599.64,0.0,70.0,,65.41666666666667,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
1460,2025-02-12 14:45:00,607.4133333333333,0.0,,32.166666666666664,83.05333333333333,599.64,0.0,70.0,,69.91666666666667,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,0.0
1461,2025-02-12 15:00:00,601.76,0.0,,32.5,82.94666666666667,599.64,0.0,70.0,,69.89999999999999,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
1462,2025-02-12 15:15:00,596.1133333333333,0.0,,32.5,82.03333333333333,599.64,0.0,70.0,,68.01666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1463,2025-02-12 15:30:00,596.1133333333333,0.0,,34.0,82.11,599.64,0.0,70.0,,67.22666666666667,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
1464,2025-02-12 15:45:00,602.4666666666667,0.0,,34.5,82.08666666666667,599.64,0.0,70.0,,67.71666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1465,2025-02-12 16:00:00,599.64,0.0,,33.666666666666664,81.26666666666667,599.64,0.0,70.0,,64.81333333333333,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
1466,2025-02-12 16:15:00,596.8166666666666,0.0,,34.166666666666664,79.39333333333333,599.64,0.0,70.0,,60.34,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
1467,2025-02-12 16:30:00,591.8766666666667,0.0,,34.333333333333336,78.67333333333333,599.64,0.0,70.0,,58.196666666666665,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
1468,2025-02-12 16:45:00,589.0500000000001,0.0,,34.333333333333336,77.83999999999999,599.64,0.0,70.0,,55.97666666666667,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,
1469,2025-02-12 17:00:00,589.7533333333333,0.0,,34.0,76.74,599.64,0.0,70.0,,52.80666666666667,74.0,0.0,70.0,,0.0,70.32333333333332,,84.0,69.0,85.0,68.0,0.0
1470,2025-02-12 17:15:00,603.1733333333333,0.0,,33.166666666666664,76.18333333333334,599.64,0.0,70.0,,51.71,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
1471,2025-02-12 17:30:00,589.0466666666666,0.0,,34.0,75.44,599.64,0.0,70.0,,49.723333333333336,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
1472,2025-02-12 17:45:00,596.1133333333333,0.0,,34.0,70.99333333333333,599.64,0.0,70.0,,38.833333333333336,74.0,0.0,70.0,,0.0,70.65666666666667,,84.0,69.0,85.0,68.0,0.0
1473,2025-02-12 18:00:00,615.8866666666667,0.0,,34.0,68.24666666666667,599.64,0.0,70.0,,31.816666666666663,74.0,0.0,70.0,,0.0,70.71666666666667,,84.0,69.0,85.0,68.0,0.0
1474,2025-02-12 18:15:00,601.7633333333333,0.0,,33.333333333333336,67.34666666666668,599.64,0.0,70.0,,28.063333333333333,74.0,0.0,70.0,,0.0,70.63333333333334,,84.0,69.0,85.0,68.0,0.0
1475,2025-02-12 18:30:00,603.88,0.0,,32.666666666666664,66.81333333333333,599.64,0.0,70.0,,25.723333333333333,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
1476,2025-02-12 18:45:00,598.9399999999999,0.0,,32.166666666666664,65.60333333333334,599.64,0.0,70.0,,20.08,74.0,0.0,70.0,,0.0,70.60666666666667,,84.0,69.0,85.0,68.0,0.0
1477,2025-02-12 19:00:00,598.9366666666666,0.0,,32.5,65.04333333333334,599.64,0.0,70.0,,18.016666666666666,74.0,0.0,70.0,,0.0,70.48333333333333,,84.0,69.0,85.0,68.0,0.0
1478,2025-02-12 19:15:00,596.11,0.0,,32.166666666666664,65.58666666666666,599.64,0.0,70.0,,19.686666666666667,74.0,0.0,70.0,,0.0,70.27999999999999,,84.0,69.0,85.0,68.0,0.0
1479,2025-02-12 19:30:00,598.9366666666666,0.0,,32.0,65.70666666666666,599.64,0.0,70.0,,20.13,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
1480,2025-02-12 19:45:00,598.9366666666666,0.0,,32.0,65.75666666666666,599.64,0.0,70.0,,19.87666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
1481,2025-02-12 20:00:00,593.2866666666667,0.0,,32.0,65.83,599.64,0.0,70.0,,19.23,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
1482,2025-02-12 20:15:00,608.115,0.0,,32.0,65.515,599.64,0.0,70.0,,18.58,74.0,0.0,70.0,,0.0,70.105,,84.0,69.0,85.0,68.0,0.0
1483,2025-02-12 20:30:00,599.6424999999999,0.0,,32.0,65.885,599.64,0.0,70.0,,20.05,74.0,0.0,70.0,,0.0,70.0125,,84.0,69.0,85.0,68.0,0.0
1484,2025-02-12 20:45:00,596.82,0.0,,31.83333333333333,66.06666666666666,599.64,0.0,70.0,,20.636666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1485,2025-02-12 21:00:00,596.1133333333333,0.0,,31.83333333333333,65.64333333333333,599.64,0.0,70.0,,18.84,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
1486,2025-02-12 21:15:00,589.0466666666666,0.0,,32.333333333333336,65.44666666666667,599.64,0.0,70.0,,17.926666666666666,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
1487,2025-02-12 21:30:00,592.5799999999999,0.0,,32.166666666666664,65.82333333333334,599.64,0.0,70.0,,19.426666666666662,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
1488,2025-02-12 21:45:00,597.5233333333333,0.0,,32.0,65.92,599.64,0.0,70.0,,19.57,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1489,2025-02-12 22:00:00,594.6999999999999,0.0,,32.166666666666664,65.89999999999999,599.64,0.0,70.0,,19.276666666666667,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
1490,2025-02-12 22:15:00,598.9366666666666,0.0,,32.333333333333336,65.80333333333333,599.64,0.0,70.0,,17.893333333333334,74.0,0.0,70.0,,0.0,70.05333333333334,,84.0,69.0,85.0,68.0,0.0
1491,2025-02-12 22:30:00,593.2866666666666,0.0,,32.5,65.93333333333334,599.64,0.0,70.0,,19.18,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1492,2025-02-12 22:45:00,603.88,0.0,,32.5,65.73666666666666,599.64,0.0,70.0,,17.39,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
1493,2025-02-12 23:00:00,593.9933333333333,0.0,,32.5,65.64666666666666,599.64,0.0,70.0,,16.540000000000003,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
1494,2025-02-12 23:15:00,598.9399999999999,0.0,,32.5,65.84333333333333,599.64,0.0,70.0,,18.09,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1495,2025-02-12 23:30:00,598.9366666666666,0.0,,32.666666666666664,65.79666666666667,599.64,0.0,70.0,,18.203333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1496,2025-02-12 23:45:00,600.3466666666667,0.0,,32.5,65.78333333333333,599.64,0.0,70.0,,17.376666666666665,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
1497,2025-02-13 00:00:00,596.8166666666666,0.0,,32.5,65.82333333333334,599.64,0.0,70.0,,18.10333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1498,2025-02-13 00:15:00,595.4066666666666,0.0,,32.666666666666664,65.79,599.64,0.0,70.0,,18.176666666666662,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1499,2025-02-13 00:30:00,595.4066666666666,0.0,,32.833333333333336,65.94,599.64,0.0,70.0,,18.25333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1500,2025-02-13 00:45:00,606.0,0.0,,33.0,66.04666666666667,599.64,0.0,70.0,,18.35,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1501,2025-02-13 01:00:00,595.4066666666666,0.0,,33.0,65.47333333333334,599.64,0.0,70.0,,15.81,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
1502,2025-02-13 01:15:00,597.5266666666666,0.0,,33.0,65.62333333333333,599.64,0.0,70.0,,16.669999999999998,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
1503,2025-02-13 01:30:00,605.2966666666666,0.0,,33.5,65.37,599.64,0.0,70.0,,14.88,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
1504,2025-02-13 01:45:00,595.4066666666666,0.0,,33.333333333333336,65.11333333333333,599.64,0.0,70.0,,13.74,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
1505,2025-02-13 02:00:00,601.7633333333333,0.0,,33.5,65.07333333333334,599.64,0.0,70.0,,13.98,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
1506,2025-02-13 02:15:00,588.3433333333332,0.0,,33.5,65.47000000000001,599.64,0.0,70.0,,15.37,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1507,2025-02-13 02:30:00,597.5266666666666,0.0,,33.5,65.71666666666667,599.64,0.0,70.0,,15.793333333333337,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1508,2025-02-13 02:45:00,596.8166666666666,0.0,,33.5,65.88,599.64,0.0,70.0,,15.966666666666669,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1509,2025-02-13 03:00:00,598.9366666666666,0.0,,33.5,65.89333333333333,599.64,0.0,70.0,,16.25,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1510,2025-02-13 03:15:00,599.6466666666666,0.0,,33.833333333333336,65.60000000000001,599.64,0.0,70.0,,16.22,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1511,2025-02-13 03:30:00,598.23,0.0,,33.666666666666664,65.52,599.64,0.0,70.0,,16.67,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1512,2025-02-13 03:45:00,597.5233333333333,0.0,,34.0,65.55333333333333,599.64,0.0,70.0,,17.093333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
1513,2025-02-13 04:00:00,599.6433333333333,0.0,,34.0,65.61666666666666,599.64,0.0,70.0,,17.466666666666665,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
1514,2025-02-13 04:15:00,596.8166666666666,0.0,,33.833333333333336,65.53333333333333,599.64,0.0,70.0,,16.966666666666665,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1515,2025-02-13 04:30:00,600.3533333333334,0.0,,34.333333333333336,65.42,599.64,0.0,70.0,,16.456666666666667,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
1516,2025-02-13 04:45:00,599.6466666666666,0.0,,34.0,64.58,599.64,0.0,70.0,,13.64,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1517,2025-02-13 05:00:00,607.4133333333333,0.0,,34.5,64.58999999999999,599.64,0.0,70.0,,15.013333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
1518,2025-02-13 05:15:00,601.0566666666667,0.0,,34.0,65.08666666666666,599.64,0.0,70.0,,17.566666666666666,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
1519,2025-02-13 05:30:00,598.9366666666666,0.0,,34.666666666666664,65.42,599.64,0.0,70.0,,19.64,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1520,2025-02-13 05:45:00,593.9933333333333,0.0,,35.5,65.42666666666666,599.64,0.0,70.0,,21.156666666666663,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1521,2025-02-13 06:00:00,599.6466666666666,0.0,,36.0,66.16333333333334,599.64,0.0,70.0,,23.5,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
1522,2025-02-13 06:15:00,597.5233333333333,0.0,,36.833333333333336,66.35000000000001,599.64,0.0,70.0,,23.76333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1523,2025-02-13 06:30:00,596.82,0.0,,35.5,66.02333333333333,599.64,0.0,70.0,,22.59,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
1524,2025-02-13 06:45:00,596.82,0.0,,35.333333333333336,65.63,599.64,0.0,70.0,,21.183333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
1525,2025-02-13 07:00:00,596.8166666666666,0.0,,35.0,65.82666666666667,599.64,0.0,70.0,,22.57333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
1526,2025-02-13 07:15:00,589.7566666666667,0.0,,34.833333333333336,66.38,599.64,0.0,70.0,,25.28,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
1527,2025-02-13 07:30:00,601.0566666666667,0.0,,34.833333333333336,66.62666666666667,599.64,0.0,70.0,,26.613333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1528,2025-02-13 07:45:00,604.59,0.0,,34.5,66.72,599.64,0.0,70.0,,27.71,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1529,2025-02-13 08:00:00,601.76,0.0,,35.0,66.76333333333334,599.64,0.0,70.0,,28.866666666666664,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1530,2025-02-13 08:15:00,596.82,0.0,,35.833333333333336,66.78333333333335,599.64,0.0,70.0,,30.47,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1531,2025-02-13 08:30:00,598.23,0.0,,36.16666666666666,67.58,599.64,0.0,70.0,,32.76666666666667,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
1532,2025-02-13 08:45:00,598.2266666666666,0.0,,36.16666666666666,68.85000000000001,599.64,0.0,70.0,,35.623333333333335,74.0,0.0,70.0,,0.0,69.72666666666667,,84.0,69.0,85.0,68.0,0.0
1533,2025-02-13 09:00:00,598.9333333333333,0.0,,36.16666666666666,68.83333333333333,599.64,0.0,70.0,,35.42,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
1534,2025-02-13 09:15:00,604.5866666666667,0.0,,35.333333333333336,68.84,599.64,0.0,70.0,,36.06,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
1535,2025-02-13 09:30:00,601.0533333333333,0.0,,35.5,69.64999999999999,599.64,0.0,70.0,,37.54666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
1536,2025-02-13 09:45:00,606.7066666666666,0.0,,35.5,69.59666666666666,599.64,0.0,70.0,,37.76,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
1537,2025-02-13 10:00:00,595.4066666666666,0.0,,35.5,69.59,599.64,0.0,70.0,,39.59666666666666,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1538,2025-02-13 10:15:00,600.3533333333334,0.0,,35.166666666666664,70.14999999999999,599.64,0.0,70.0,,40.76666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1539,2025-02-13 10:30:00,591.8766666666667,0.0,,35.166666666666664,69.67333333333333,599.64,0.0,70.0,,38.81333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1540,2025-02-13 10:45:00,594.6966666666666,0.0,,35.0,70.43,599.64,0.0,70.0,,40.03666666666667,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
1541,2025-02-13 11:00:00,601.7633333333333,0.0,,34.833333333333336,71.29333333333334,599.64,0.0,70.0,,43.16,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
1542,2025-02-13 11:15:00,600.35,0.0,,34.666666666666664,71.79333333333334,599.64,0.0,70.0,,44.36333333333334,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
1543,2025-02-13 11:30:00,588.3433333333334,0.0,,35.166666666666664,72.15333333333332,599.64,0.0,70.0,,45.41333333333333,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
1544,2025-02-13 11:45:00,601.0533333333333,0.0,,36.333333333333336,73.57333333333334,599.64,0.0,70.0,,49.336666666666666,74.0,0.0,70.0,,0.0,69.72666666666667,,84.0,69.0,85.0,68.0,0.0
1545,2025-02-13 12:00:00,602.4666666666667,0.0,,35.833333333333336,74.60000000000001,599.64,0.0,70.0,,51.78,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1546,2025-02-13 12:15:00,602.4699999999999,0.0,,35.666666666666664,75.40333333333334,599.64,0.0,70.0,,53.96666666666667,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1547,2025-02-13 12:30:00,593.2866666666666,0.0,,35.5,76.64666666666666,599.64,0.0,70.0,,55.97,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1548,2025-02-13 12:45:00,601.7633333333333,0.0,,35.333333333333336,77.51666666666667,599.64,0.0,70.0,,58.25666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
1549,2025-02-13 13:00:00,599.6466666666666,0.0,,35.0,78.20666666666666,599.64,0.0,70.0,,60.43000000000001,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
1550,2025-02-13 13:15:00,596.8166666666666,0.0,,35.0,78.87,599.64,0.0,70.0,,62.26666666666667,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
1551,2025-02-13 13:30:00,596.11,0.0,,35.333333333333336,80.69,599.64,0.0,70.0,,66.83333333333333,74.0,0.0,70.0,,0.0,69.58333333333333,,84.0,69.0,85.0,68.0,0.0
1552,2025-02-13 13:45:00,601.76,0.0,,35.0,82.38666666666667,599.64,0.0,70.0,,71.71,74.0,0.0,70.0,,0.0,69.54333333333334,,84.0,69.0,85.0,68.0,0.0
1553,2025-02-13 14:00:00,597.5233333333333,0.0,,35.0,83.02333333333333,599.64,0.0,70.0,,74.43333333333334,74.0,0.0,70.0,,0.0,69.55666666666666,,84.0,69.0,85.0,68.0,0.0
1554,2025-02-13 14:15:00,599.6433333333333,0.0,,35.166666666666664,84.16666666666667,599.64,0.0,70.0,,77.60000000000001,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1555,2025-02-13 14:30:00,602.4666666666667,0.0,,35.166666666666664,85.37,599.64,0.0,70.0,,82.92333333333333,74.0,0.0,70.0,,0.0,69.46333333333332,,84.0,69.0,85.0,68.0,0.0
1556,2025-02-13 14:45:00,598.9366666666666,0.0,,35.0,86.05333333333333,599.64,0.0,70.0,,86.11,74.0,0.0,70.0,,0.0,69.51333333333334,,84.0,69.0,85.0,68.0,0.0
1557,2025-02-13 15:00:00,605.2933333333334,0.0,,35.5,86.50333333333333,599.64,0.0,70.0,,88.22000000000001,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
1558,2025-02-13 15:15:00,596.82,0.0,,35.5,87.51666666666667,599.64,0.0,70.0,,93.21,74.0,0.0,70.0,,0.0,69.49333333333334,,84.0,69.0,85.0,68.0,0.0
1559,2025-02-13 15:30:00,616.5966666666667,0.0,,35.0,88.64666666666666,601.0533333333333,0.0,70.0,,99.74666666666668,74.0,0.0,70.0,,0.0,69.35666666666667,,84.0,69.0,85.0,68.0,0.0
1560,2025-02-13 15:45:00,602.4699999999999,0.0,,35.0,88.38,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
1561,2025-02-13 16:00:00,596.82,0.0,,35.166666666666664,88.08333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.33333333333333,,84.0,69.0,85.0,68.0,0.0
1562,2025-02-13 16:15:00,601.0566666666667,0.0,,35.166666666666664,88.20333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.46333333333332,,84.0,69.0,85.0,68.0,0.0
1563,2025-02-13 16:30:00,593.2866666666666,0.0,,35.666666666666664,87.77666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.64333333333333,,84.0,69.0,85.0,68.0,0.0
1564,2025-02-13 16:45:00,603.1733333333333,0.0,,36.16666666666666,87.54,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
1565,2025-02-13 17:00:00,594.6999999999999,0.0,,35.833333333333336,87.44333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.61666666666666,,84.0,69.0,85.0,68.0,0.0
1566,2025-02-13 17:15:00,601.0566666666667,0.0,,35.333333333333336,87.5,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.65666666666667,,84.0,69.0,85.0,68.0,0.0
1567,2025-02-13 17:30:00,594.6999999999999,0.0,,35.5,87.92666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,0.0
1568,2025-02-13 17:45:00,598.9399999999999,0.0,,35.333333333333336,87.65333333333335,601.0533333333333,0.0,70.0,,99.58,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
1569,2025-02-13 18:00:00,599.6433333333333,0.0,,35.0,87.89999999999999,601.0533333333333,0.0,70.0,,99.73333333333332,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
1570,2025-02-13 18:15:00,603.1733333333333,0.0,,35.333333333333336,87.81,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.89333333333333,,84.0,69.0,85.0,68.0,0.0
1571,2025-02-13 18:30:00,602.4666666666667,0.0,,35.833333333333336,87.85333333333334,601.0533333333333,0.0,70.0,,99.69666666666669,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
1572,2025-02-13 18:45:00,603.88,0.0,,36.333333333333336,87.81666666666666,599.64,0.0,70.0,,97.76,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
1573,2025-02-13 19:00:00,598.9366666666666,0.0,,36.16666666666666,87.73,599.64,0.0,70.0,,99.38333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1574,2025-02-13 19:15:00,606.0,0.0,,36.16666666666666,87.84333333333332,600.3466666666667,0.0,70.0,,99.96,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
1575,2025-02-13 19:30:00,591.8733333333333,0.0,,35.5,87.79,599.64,0.0,70.0,,99.79666666666668,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1576,2025-02-13 19:45:00,605.29,0.0,,35.833333333333336,87.77999999999999,599.64,0.0,70.0,,99.44666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
1577,2025-02-13 20:00:00,606.0,0.0,,35.666666666666664,88.23666666666668,600.3466666666667,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1578,2025-02-13 20:15:00,603.1733333333333,0.0,,35.666666666666664,88.29333333333334,601.0533333333333,0.0,70.0,,99.96333333333332,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1579,2025-02-13 20:30:00,591.8766666666667,0.0,,35.333333333333336,88.2,601.0533333333333,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
1580,2025-02-13 20:45:00,608.1166666666667,0.0,,35.0,88.32333333333334,599.64,0.0,70.0,,99.63666666666666,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
1581,2025-02-13 21:00:00,606.7033333333334,0.0,,35.333333333333336,88.33,599.64,0.0,70.0,,97.13666666666666,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
1582,2025-02-13 21:15:00,593.2866666666666,0.0,,35.166666666666664,88.19,599.64,0.0,70.0,,95.86,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1583,2025-02-13 21:30:00,606.7066666666666,0.0,,35.0,87.83,599.64,0.0,70.0,,94.79666666666668,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
1584,2025-02-13 21:45:00,603.1766666666666,0.0,,35.0,87.18333333333334,599.64,0.0,70.0,,92.58333333333331,74.0,0.0,70.0,,0.0,70.19333333333334,,84.0,69.0,85.0,68.0,0.0
1585,2025-02-13 22:00:00,600.3533333333334,0.0,,35.333333333333336,86.58333333333333,599.64,0.0,70.0,,90.08333333333331,74.0,0.0,70.0,,0.0,70.22333333333334,,84.0,69.0,85.0,68.0,0.0
1586,2025-02-13 22:15:00,602.4699999999999,0.0,,35.166666666666664,86.40666666666668,599.64,0.0,70.0,,87.74000000000001,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
1587,2025-02-13 22:30:00,596.11,0.0,,35.0,85.74666666666667,599.64,0.0,70.0,,86.12,74.0,0.0,70.0,,0.0,70.23,,84.0,69.0,85.0,68.0,0.0
1588,2025-02-13 22:45:00,601.7633333333333,0.0,,35.0,85.25666666666666,599.64,0.0,70.0,,84.11666666666667,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
1589,2025-02-13 23:00:00,601.0533333333333,0.0,,35.0,85.25333333333333,599.64,0.0,70.0,,84.75666666666667,74.0,0.0,70.0,,0.0,70.12666666666667,,84.0,69.0,85.0,68.0,0.0
1590,2025-02-13 23:15:00,601.7633333333333,0.0,,35.0,84.92,599.64,0.0,70.0,,84.33666666666666,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
1591,2025-02-13 23:30:00,606.7066666666666,0.0,,35.166666666666664,85.08,599.64,0.0,70.0,,86.33666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
1592,2025-02-13 23:45:00,606.7066666666666,0.0,,35.5,85.07666666666667,599.64,0.0,70.0,,86.68333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
1593,2025-02-14 00:00:00,600.35,0.0,,35.833333333333336,85.52666666666666,599.64,0.0,70.0,,89.33999999999999,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
1594,2025-02-14 00:15:00,600.35,0.0,,35.666666666666664,85.83,599.64,0.0,70.0,,90.91,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
1595,2025-02-14 00:30:00,602.4666666666667,0.0,,35.5,86.25,599.64,0.0,70.0,,92.58333333333331,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
1596,2025-02-14 00:45:00,603.1733333333333,0.0,,35.5,87.00333333333333,600.3466666666667,0.0,70.0,,97.08333333333331,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
1597,2025-02-14 01:00:00,606.7066666666666,0.0,,35.166666666666664,87.03000000000002,601.0533333333333,0.0,70.0,,99.80333333333331,74.0,0.0,70.0,,0.0,69.67,,84.0,69.0,85.0,68.0,0.0
1598,2025-02-14 01:15:00,593.9933333333333,0.0,,35.166666666666664,86.94666666666666,599.64,0.0,70.0,,98.94,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
1599,2025-02-14 01:30:00,600.35,0.0,,35.166666666666664,86.85000000000001,601.0533333333333,0.0,70.0,,99.77,74.0,0.0,70.0,,0.0,69.74666666666666,,84.0,69.0,85.0,68.0,0.0
1600,2025-02-14 01:45:00,596.82,0.0,,35.5,86.87666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
1601,2025-02-14 02:00:00,596.1133333333333,0.0,,35.666666666666664,86.63666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.60333333333334,,84.0,69.0,85.0,68.0,0.0
1602,2025-02-14 02:15:00,599.6466666666666,0.0,,36.0,86.74333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.48333333333333,,84.0,69.0,85.0,68.0,0.0
1603,2025-02-14 02:30:00,604.5866666666667,0.0,,36.0,86.82000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41666666666667,,84.0,69.0,85.0,68.0,0.0
1604,2025-02-14 02:45:00,593.9933333333333,0.0,,36.0,86.63333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
1605,2025-02-14 03:00:00,599.6433333333333,0.0,,36.0,86.88,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1606,2025-02-14 03:15:00,601.0533333333333,0.0,,35.833333333333336,86.67333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
1607,2025-02-14 03:30:00,591.17,0.0,,35.5,86.80333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1608,2025-02-14 03:45:00,598.9366666666666,0.0,,35.5,86.68333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
1609,2025-02-14 04:00:00,593.9933333333333,0.0,,35.5,86.38666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,84.0,69.0,85.0,68.0,0.0
1610,2025-02-14 04:15:00,602.4699999999999,0.0,,35.666666666666664,86.50666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.4,,84.0,69.0,85.0,68.0,0.0
1611,2025-02-14 04:30:00,600.3466666666667,0.0,,35.666666666666664,86.57666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
1612,2025-02-14 04:45:00,596.82,0.0,,35.833333333333336,86.57000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39666666666666,,84.0,69.0,85.0,68.0,0.0
1613,2025-02-14 05:00:00,604.59,0.0,,36.0,86.39,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.3,,84.0,69.0,85.0,68.0,0.0
1614,2025-02-14 05:15:00,597.5233333333333,0.0,,35.833333333333336,86.38333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.31,,84.0,69.0,85.0,68.0,0.0
1615,2025-02-14 05:30:00,598.23,0.0,,35.666666666666664,86.49666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28,,84.0,69.0,85.0,68.0,0.0
1616,2025-02-14 05:45:00,598.9366666666666,0.0,,35.666666666666664,86.21666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.28,,84.0,69.0,85.0,68.0,0.0
1617,2025-02-14 06:00:00,598.23,0.0,,35.5,86.3,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.16333333333334,,84.0,69.0,85.0,68.0,0.0
1618,2025-02-14 06:15:00,597.5233333333333,0.0,,35.5,86.20333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,84.0,69.0,85.0,68.0,0.0
1619,2025-02-14 06:30:00,597.5266666666666,0.0,,35.5,86.04333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.25,,84.0,69.0,85.0,68.0,0.0
1620,2025-02-14 06:45:00,598.23,0.0,,35.666666666666664,85.83,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.3,,84.0,69.0,85.0,68.0,0.0
