,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1931,2025-02-17 12:30:00,599.6433333333333,0.0,,39.333333333333336,84.84666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
1932,2025-02-17 12:45:00,600.35,0.0,,39.66666666666666,84.86333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03,,84.0,69.0,85.0,68.0,0.0
1933,2025-02-17 13:00:00,592.58,0.0,,39.333333333333336,84.86333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.93,,84.0,69.0,85.0,68.0,0.0
1934,2025-02-17 13:15:00,603.8833333333333,0.0,,38.833333333333336,85.01,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.95333333333333,,84.0,69.0,85.0,68.0,0.0
1935,2025-02-17 13:30:00,598.9399999999999,0.0,,38.66666666666666,85.16666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.88,,84.0,69.0,85.0,68.0,0.0
1936,2025-02-17 13:45:00,599.6433333333333,0.0,,38.5,85.12333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.88333333333334,,84.0,69.0,85.0,68.0,0.0
1937,2025-02-17 14:00:00,605.2933333333334,0.0,,38.5,85.05,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.84666666666668,,84.0,69.0,85.0,68.0,0.0
1938,2025-02-17 14:15:00,593.29,0.0,,39.5,84.88333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.82666666666667,,84.0,69.0,85.0,68.0,0.0
1939,2025-02-17 14:30:00,598.23,0.0,,38.833333333333336,85.14999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.75,,84.0,69.0,85.0,68.0,0.0
1940,2025-02-17 14:45:00,609.5333333333333,0.0,,38.5,85.27999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.67666666666666,,84.0,69.0,85.0,68.0,0.0
1941,2025-02-17 15:00:00,594.6966666666666,0.0,,38.0,85.52333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.72333333333334,,84.0,69.0,85.0,68.0,0.0
1942,2025-02-17 15:15:00,602.4666666666667,0.0,,38.0,86.02333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.75666666666666,,84.0,69.0,85.0,68.0,0.0
1943,2025-02-17 15:30:00,598.9366666666666,0.0,,38.0,85.92333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.67666666666666,,84.0,69.0,85.0,68.0,0.0
1944,2025-02-17 15:45:00,601.0566666666667,0.0,,38.0,85.83333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.73,,84.0,69.0,85.0,68.0,0.0
1945,2025-02-17 16:00:00,610.24,0.0,,38.0,86.39666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.76333333333334,,84.0,69.0,85.0,68.0,0.0
1946,2025-02-17 16:15:00,602.4666666666667,0.0,,37.833333333333336,86.65333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.81,,84.0,69.0,85.0,68.0,0.0
1947,2025-02-17 16:30:00,601.76,0.0,,38.0,86.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.02666666666666,,84.0,69.0,85.0,68.0,0.0
1948,2025-02-17 16:45:00,601.76,0.0,,37.833333333333336,86.97333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.19333333333334,,84.0,69.0,85.0,68.0,0.0
1949,2025-02-17 17:00:00,600.35,0.0,,38.0,87.17333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.28333333333333,,84.0,69.0,85.0,68.0,0.0
1950,2025-02-17 17:15:00,591.1666666666666,0.0,,38.0,87.10333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,84.0,69.0,85.0,68.0,0.0
1951,2025-02-17 17:30:00,604.5866666666667,0.0,,38.0,87.35666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.41666666666667,,84.0,69.0,85.0,68.0,0.0
1952,2025-02-17 17:45:00,598.23,0.0,,38.0,87.64,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.66000000000001,,84.0,69.0,85.0,68.0,0.0
1953,2025-02-17 18:00:00,597.5233333333333,0.0,,37.833333333333336,87.60333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.86333333333333,,84.0,69.0,85.0,68.0,0.0
1954,2025-02-17 18:15:00,598.23,0.0,,38.0,87.88666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.83666666666666,,84.0,69.0,85.0,68.0,0.0
1955,2025-02-17 18:30:00,593.9966666666666,0.0,,37.833333333333336,88.5,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.79666666666667,,84.0,69.0,85.0,68.0,0.0
1956,2025-02-17 18:45:00,597.5266666666666,0.0,,38.0,88.14999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.99000000000001,,84.0,69.0,85.0,68.0,0.0
1957,2025-02-17 19:00:00,605.2933333333334,0.0,,38.0,87.75666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.07666666666667,,84.0,69.0,85.0,68.0,0.0
1958,2025-02-17 19:15:00,598.9366666666666,0.0,,37.833333333333336,87.64666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.22333333333334,,84.0,69.0,85.0,68.0,0.0
1959,2025-02-17 19:30:00,601.0566666666667,0.0,,38.0,88.04666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,84.0,69.0,85.0,68.0,0.0
1960,2025-02-17 19:45:00,595.4066666666666,0.0,,37.66666666666666,88.06666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.32666666666667,,84.0,69.0,85.0,68.0,0.0
1961,2025-02-17 20:00:00,600.35,0.0,,37.833333333333336,88.01333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.33333333333333,,84.0,69.0,85.0,68.0,0.0
1962,2025-02-17 20:15:00,608.12,0.0,,37.5,88.15,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39500000000001,,84.0,69.0,85.0,68.0,0.0
1963,2025-02-17 20:30:00,604.5866666666667,0.0,,37.833333333333336,87.69333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.32,,84.0,69.0,85.0,68.0,0.0
1964,2025-02-17 20:45:00,603.88,0.0,,38.0,87.78666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39666666666666,,84.0,69.0,85.0,68.0,0.0
1965,2025-02-17 21:00:00,600.35,0.0,,38.0,87.63666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.37333333333333,,84.0,69.0,85.0,68.0,0.0
1966,2025-02-17 21:15:00,596.82,0.0,,38.0,88.12666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,84.0,69.0,85.0,68.0,0.0
1967,2025-02-17 21:30:00,602.4699999999999,0.0,,38.0,88.31,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,84.0,69.0,85.0,68.0,0.0
1968,2025-02-17 21:45:00,595.4066666666666,0.0,,37.66666666666666,88.04666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1969,2025-02-17 22:00:00,596.8166666666666,0.0,,37.66666666666666,88.20333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1970,2025-02-17 22:15:00,598.23,0.0,,37.5,87.92,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
1971,2025-02-17 22:30:00,603.1766666666666,0.0,,37.333333333333336,87.65333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39333333333333,,84.0,69.0,85.0,68.0,0.0
1972,2025-02-17 22:45:00,598.9366666666666,0.0,,37.66666666666666,87.54333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.31666666666666,,84.0,69.0,85.0,68.0,0.0
1973,2025-02-17 23:00:00,602.4666666666667,0.0,,37.66666666666666,87.34333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.15666666666668,,84.0,69.0,85.0,68.0,0.0
1974,2025-02-17 23:15:00,598.9366666666666,0.0,,38.0,87.31333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.16333333333334,,84.0,69.0,85.0,68.0,0.0
1975,2025-02-17 23:30:00,607.4133333333333,0.0,,38.0,87.16666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.13666666666667,,84.0,69.0,85.0,68.0,0.0
1976,2025-02-17 23:45:00,596.11,0.0,,38.0,87.03666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.15,,84.0,69.0,85.0,68.0,0.0
1977,2025-02-18 00:00:00,599.6433333333333,0.0,,38.16666666666666,86.89333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.13,,84.0,69.0,85.0,68.0,0.0
1978,2025-02-18 00:15:00,606.7066666666666,0.0,,38.333333333333336,86.92999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.06333333333333,,84.0,69.0,85.0,68.0,0.0
1979,2025-02-18 00:30:00,595.4066666666666,0.0,,38.66666666666666,86.69333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01,,84.0,69.0,85.0,68.0,0.0
1980,2025-02-18 00:45:00,598.2333333333332,0.0,,38.66666666666666,86.73,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.92333333333333,,84.0,69.0,85.0,68.0,0.0
1981,2025-02-18 01:00:00,598.9366666666666,0.0,,38.66666666666666,86.44,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.94666666666667,,84.0,69.0,85.0,68.0,0.0
1982,2025-02-18 01:15:00,601.76,0.0,,39.333333333333336,86.74000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.89999999999999,,84.0,69.0,85.0,68.0,0.0
1983,2025-02-18 01:30:00,601.76,0.0,,40.16666666666666,86.55666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.86666666666666,,84.0,69.0,85.0,68.0,0.0
1984,2025-02-18 01:45:00,597.5233333333333,0.0,,39.833333333333336,86.29333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.77333333333333,,84.0,69.0,85.0,68.0,0.0
1985,2025-02-18 02:00:00,601.76,0.0,,39.5,86.43333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.66000000000001,,84.0,69.0,85.0,68.0,0.0
1986,2025-02-18 02:15:00,596.11,0.0,,39.16666666666666,86.60000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.59666666666668,,84.0,69.0,85.0,68.0,0.0
1987,2025-02-18 02:30:00,602.4666666666667,0.0,,38.833333333333336,86.61000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.5,,84.0,69.0,85.0,68.0,0.0
1988,2025-02-18 02:45:00,601.7633333333333,0.0,,39.16666666666666,86.52666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,84.0,69.0,85.0,68.0,0.0
1989,2025-02-18 03:00:00,602.47,0.0,,39.333333333333336,86.64333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.47,,84.0,69.0,85.0,68.0,0.0
1990,2025-02-18 03:15:00,600.3533333333334,0.0,,39.66666666666666,86.71,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.47,,84.0,69.0,85.0,68.0,0.0
1991,2025-02-18 03:30:00,598.9366666666666,0.0,,39.5,86.81,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,84.0,69.0,85.0,68.0,0.0
1992,2025-02-18 03:45:00,597.5233333333333,0.0,,39.5,86.93666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,84.0,69.0,85.0,68.0,0.0
1993,2025-02-18 04:00:00,594.6999999999999,0.0,,39.5,86.61333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.45,,84.0,69.0,85.0,68.0,0.0
1994,2025-02-18 04:15:00,603.88,0.0,,39.333333333333336,86.56333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.43,,84.0,69.0,85.0,68.0,0.0
1995,2025-02-18 04:30:00,606.0033333333333,0.0,,39.16666666666666,86.60666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.43666666666667,,84.0,69.0,85.0,68.0,0.0
1996,2025-02-18 04:45:00,605.2933333333334,0.0,,39.0,86.66000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.51,,84.0,69.0,85.0,68.0,0.0
1997,2025-02-18 05:00:00,593.9933333333333,0.0,,38.833333333333336,86.62,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.45,,84.0,69.0,85.0,68.0,0.0
1998,2025-02-18 05:15:00,599.6433333333333,0.0,,39.16666666666666,86.49000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.40666666666667,,84.0,69.0,85.0,68.0,0.0
1999,2025-02-18 05:30:00,597.5233333333333,0.0,,39.0,86.59666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.37666666666667,,84.0,69.0,85.0,68.0,0.0
2000,2025-02-18 05:45:00,601.7633333333333,0.0,,38.833333333333336,86.14666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.42333333333333,,84.0,69.0,85.0,68.0,0.0
2001,2025-02-18 06:00:00,600.35,0.0,,38.5,86.11666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.37,,84.0,69.0,85.0,68.0,0.0
2002,2025-02-18 06:15:00,595.4066666666666,0.0,,38.66666666666666,86.17333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.32,,84.0,69.0,85.0,68.0,0.0
2003,2025-02-18 06:30:00,593.2866666666666,0.0,,38.66666666666666,86.22666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.41666666666667,,84.0,69.0,85.0,68.0,0.0
2004,2025-02-18 06:45:00,594.6999999999999,0.0,,38.66666666666666,86.09666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,84.0,69.0,85.0,68.0,0.0
2005,2025-02-18 07:00:00,602.4699999999999,0.0,,39.0,86.22666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.35333333333334,,84.0,69.0,85.0,68.0,0.0
2006,2025-02-18 07:15:00,603.1733333333333,0.0,,38.833333333333336,86.25666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,84.0,69.0,85.0,68.0,0.0
2007,2025-02-18 07:30:00,602.4699999999999,0.0,,38.66666666666666,86.35333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.21,,84.0,69.0,85.0,68.0,0.0
2008,2025-02-18 07:45:00,594.6966666666666,0.0,,38.833333333333336,86.33,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
2009,2025-02-18 08:00:00,593.2866666666667,0.0,,39.0,86.21,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
2010,2025-02-18 08:15:00,595.41,0.0,,39.0,86.06333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.06333333333333,,84.0,69.0,85.0,68.0,0.0
2011,2025-02-18 08:30:00,608.12,0.0,,38.66666666666666,86.08666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.06,,84.0,69.0,85.0,68.0,0.0
2012,2025-02-18 08:45:00,601.0533333333333,0.0,,38.833333333333336,85.78333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.04333333333334,,84.0,69.0,85.0,68.0,0.0
2013,2025-02-18 09:00:00,601.7633333333333,0.0,,38.833333333333336,85.49000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.02666666666667,,84.0,69.0,85.0,68.0,0.0
2014,2025-02-18 09:15:00,598.23,0.0,,39.0,85.72666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.99666666666667,,84.0,69.0,85.0,68.0,
2015,2025-02-18 09:30:00,606.7066666666666,0.0,,38.833333333333336,85.33,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.96666666666667,,84.0,69.0,85.0,68.0,0.0
2016,2025-02-18 09:45:00,594.6999999999999,0.0,,39.0,85.36333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.91666666666667,,84.0,69.0,85.0,68.0,0.0
2017,2025-02-18 10:00:00,601.7633333333333,0.0,,38.833333333333336,85.46666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.88333333333334,,84.0,69.0,85.0,68.0,0.0
2018,2025-02-18 10:15:00,596.8166666666666,0.0,,39.0,85.3,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.85000000000001,,84.0,69.0,85.0,68.0,0.0
2019,2025-02-18 10:30:00,597.5266666666666,0.0,,39.0,85.41666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.81666666666666,,84.0,69.0,85.0,68.0,0.0
2020,2025-02-18 10:45:00,597.5233333333333,0.0,,39.0,85.33999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.8,,84.0,69.0,85.0,68.0,0.0
2021,2025-02-18 11:00:00,604.5866666666667,0.0,,38.5,85.52,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.78666666666668,,84.0,69.0,85.0,68.0,0.0
2022,2025-02-18 11:15:00,596.11,0.0,,38.833333333333336,85.34666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.78,,84.0,69.0,85.0,68.0,0.0
2023,2025-02-18 11:30:00,598.23,0.0,,38.833333333333336,84.92,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.79333333333334,,84.0,69.0,85.0,68.0,0.0
2024,2025-02-18 11:45:00,597.5233333333333,0.0,,39.0,84.91000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.73,,84.0,69.0,85.0,68.0,0.0
2025,2025-02-18 12:00:00,598.2333333333333,0.0,,39.0,84.74333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.64,,84.0,69.0,85.0,68.0,0.0
2026,2025-02-18 12:15:00,601.7633333333333,0.0,,39.5,85.11666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.64666666666666,,84.0,69.0,85.0,68.0,0.0
2027,2025-02-18 12:30:00,607.4133333333333,0.0,,39.333333333333336,84.87333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.53666666666668,,84.0,69.0,85.0,68.0,0.0
2028,2025-02-18 12:45:00,608.8233333333334,0.0,,39.5,84.93333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.5,,84.0,69.0,85.0,68.0,0.0
2029,2025-02-18 13:00:00,599.6433333333333,0.0,,40.5,84.98333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.48666666666666,,84.0,69.0,85.0,68.0,0.0
2030,2025-02-18 13:15:00,596.8166666666666,0.0,,40.16666666666666,85.14666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.41333333333334,,84.0,69.0,85.0,68.0,0.0
2031,2025-02-18 13:30:00,606.7066666666666,0.0,,39.66666666666666,85.35000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.41333333333334,,84.0,69.0,85.0,68.0,0.0
2032,2025-02-18 13:45:00,606.0033333333333,0.0,,39.5,85.02333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.47666666666667,,84.0,69.0,85.0,68.0,0.0
2033,2025-02-18 14:00:00,603.88,0.0,,39.5,85.01,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.56333333333333,,84.0,69.0,85.0,68.0,0.0
2034,2025-02-18 14:15:00,594.6999999999999,0.0,,39.333333333333336,84.79333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.50666666666667,,84.0,69.0,85.0,68.0,0.0
2035,2025-02-18 14:30:00,596.8166666666666,0.0,,39.5,84.78666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.42,,84.0,69.0,85.0,68.0,0.0
2036,2025-02-18 14:45:00,597.5233333333333,0.0,,39.5,84.32,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.28333333333333,,84.0,69.0,85.0,68.0,0.0
2037,2025-02-18 15:00:00,597.5266666666666,0.0,,39.16666666666666,84.32666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.37666666666667,,84.0,69.0,85.0,68.0,0.0
2038,2025-02-18 15:15:00,596.8166666666667,0.0,,39.5,84.38666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.29,,84.0,69.0,85.0,68.0,0.0
2039,2025-02-18 15:30:00,612.3566666666667,0.0,,39.5,84.48,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.14,,84.0,69.0,85.0,68.0,0.0
2040,2025-02-18 15:45:00,602.4699999999999,0.0,,39.5,84.47333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.13,,84.0,69.0,85.0,68.0,0.0
2041,2025-02-18 16:00:00,596.1133333333333,0.0,,39.5,84.91333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.20333333333333,,84.0,69.0,85.0,68.0,0.0
2042,2025-02-18 16:15:00,608.1166666666667,0.0,,39.5,84.89999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.32,,84.0,69.0,85.0,68.0,0.0
2043,2025-02-18 16:30:00,602.4699999999999,0.0,,39.833333333333336,85.00333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.36333333333333,,84.0,69.0,85.0,68.0,0.0
2044,2025-02-18 16:45:00,600.35,0.0,,39.66666666666666,85.01333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.41333333333334,,84.0,69.0,85.0,68.0,0.0
2045,2025-02-18 17:00:00,605.2933333333334,0.0,,39.5,85.36,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.49,,84.0,69.0,85.0,68.0,0.0
2046,2025-02-18 17:15:00,608.12,0.0,,39.5,85.51333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.59666666666668,,84.0,69.0,85.0,68.0,0.0
2047,2025-02-18 17:30:00,593.9933333333333,0.0,,39.5,85.69666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.73333333333333,,84.0,69.0,85.0,68.0,0.0
2048,2025-02-18 17:45:00,602.4699999999999,0.0,,39.5,85.71333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.88333333333333,,84.0,69.0,85.0,68.0,0.0
2049,2025-02-18 18:00:00,602.4699999999999,0.0,,39.5,85.71,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.95333333333333,,84.0,69.0,85.0,68.0,0.0
2050,2025-02-18 18:15:00,593.29,0.0,,39.16666666666666,85.67,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03333333333335,,84.0,69.0,85.0,68.0,0.0
2051,2025-02-18 18:30:00,601.0566666666667,0.0,,39.0,85.56,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.02666666666666,,84.0,69.0,85.0,68.0,0.0
2052,2025-02-18 18:45:00,601.0566666666667,0.0,,39.333333333333336,85.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.18,,84.0,69.0,85.0,68.0,0.0
2053,2025-02-18 19:00:00,599.64,0.0,,39.16666666666666,85.80333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.18,,84.0,69.0,85.0,68.0,0.0
2054,2025-02-18 19:15:00,596.8166666666666,0.0,,39.333333333333336,85.70666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.15333333333332,,84.0,69.0,85.0,68.0,0.0
2055,2025-02-18 19:30:00,596.1133333333333,0.0,,39.333333333333336,85.83,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.16666666666667,,84.0,69.0,85.0,68.0,0.0
2056,2025-02-18 19:45:00,598.9366666666666,0.0,,39.333333333333336,85.77333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.11333333333333,,84.0,69.0,85.0,68.0,0.0
2057,2025-02-18 20:00:00,601.0566666666667,0.0,,39.5,86.10333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03,,84.0,69.0,85.0,68.0,0.0
2058,2025-02-18 20:15:00,608.12,0.0,,39.5,86.32333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03666666666668,,84.0,69.0,85.0,68.0,0.0
2059,2025-02-18 20:30:00,600.35,0.0,,39.5,86.49000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.97666666666667,,84.0,69.0,85.0,68.0,0.0
2060,2025-02-18 20:45:00,606.7066666666666,0.0,,39.5,86.46333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.99666666666667,,84.0,69.0,85.0,68.0,0.0
2061,2025-02-18 21:00:00,604.5866666666667,0.0,,39.333333333333336,86.51666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.04666666666667,,84.0,69.0,85.0,68.0,0.0
2062,2025-02-18 21:15:00,598.9366666666666,0.0,,39.16666666666666,86.56666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.11,,84.0,69.0,85.0,68.0,0.0
2063,2025-02-18 21:30:00,596.1133333333333,0.0,,39.0,86.66666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.17333333333333,,84.0,69.0,85.0,68.0,0.0
2064,2025-02-18 21:45:00,600.35,0.0,,39.0,86.53333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.18666666666667,,84.0,69.0,85.0,68.0,0.0
2065,2025-02-18 22:00:00,598.9366666666666,0.0,,39.16666666666666,86.46333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.21,,84.0,69.0,85.0,68.0,0.0
2066,2025-02-18 22:15:00,602.4666666666667,0.0,,39.333333333333336,86.12666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.23666666666666,,84.0,69.0,85.0,68.0,0.0
2067,2025-02-18 22:30:00,599.6433333333333,0.0,,39.5,85.96999999999998,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.17333333333333,,84.0,69.0,85.0,68.0,0.0
2068,2025-02-18 22:45:00,595.41,0.0,,39.333333333333336,86.15666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.19333333333334,,84.0,69.0,85.0,68.0,0.0
2069,2025-02-18 23:00:00,603.1733333333333,0.0,,39.5,85.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.17333333333333,,84.0,69.0,85.0,68.0,0.0
2070,2025-02-18 23:15:00,595.4066666666666,0.0,,39.66666666666666,85.67666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05666666666666,,84.0,69.0,85.0,68.0,0.0
2071,2025-02-18 23:30:00,605.2933333333334,0.0,,40.0,85.59666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03666666666668,,84.0,69.0,85.0,68.0,0.0
2072,2025-02-18 23:45:00,591.8766666666667,0.0,,40.0,85.51666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.02666666666666,,84.0,69.0,85.0,68.0,0.0
2073,2025-02-19 00:00:00,602.4699999999999,0.0,,39.833333333333336,85.48333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.97666666666667,,84.0,69.0,85.0,68.0,0.0
2074,2025-02-19 00:15:00,597.5266666666666,0.0,,40.0,85.59666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.91666666666667,,84.0,69.0,85.0,68.0,0.0
2075,2025-02-19 00:30:00,596.1133333333333,0.0,,40.0,85.59333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.90333333333332,,84.0,69.0,85.0,68.0,0.0
2076,2025-02-19 00:45:00,592.58,0.0,,40.333333333333336,85.58666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.81,,84.0,69.0,85.0,68.0,0.0
2077,2025-02-19 01:00:00,602.4699999999999,0.0,,40.16666666666666,85.67,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.77666666666666,,84.0,69.0,85.0,68.0,0.0
2078,2025-02-19 01:15:00,603.88,0.0,,40.333333333333336,85.52,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.82,,84.0,69.0,85.0,68.0,0.0
2079,2025-02-19 01:30:00,591.8733333333333,0.0,,40.5,85.53333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.73333333333333,,84.0,69.0,85.0,68.0,0.0
2080,2025-02-19 01:45:00,606.7066666666666,0.0,,40.333333333333336,85.62333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.61666666666666,,84.0,69.0,85.0,68.0,0.0
2081,2025-02-19 02:00:00,597.5233333333333,0.0,,40.5,85.66000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.51666666666667,,84.0,69.0,85.0,68.0,0.0
2082,2025-02-19 02:15:00,603.1766666666666,0.0,,40.333333333333336,85.47666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.50333333333333,,84.0,69.0,85.0,68.0,0.0
2083,2025-02-19 02:30:00,593.29,0.0,,40.333333333333336,85.29666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.33666666666666,,84.0,69.0,85.0,68.0,0.0
2084,2025-02-19 02:45:00,599.6433333333333,0.0,,40.333333333333336,85.32333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.21666666666667,,84.0,69.0,85.0,68.0,0.0
2085,2025-02-19 03:00:00,595.4066666666666,0.0,,40.16666666666666,85.41666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.3,,84.0,69.0,85.0,68.0,0.0
2086,2025-02-19 03:15:00,600.3466666666667,0.0,,40.5,85.31,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.35,,84.0,69.0,85.0,68.0,0.0
2087,2025-02-19 03:30:00,601.0566666666667,0.0,,40.16666666666666,85.27,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.36333333333333,,84.0,69.0,85.0,68.0,0.0
2088,2025-02-19 03:45:00,608.12,0.0,,40.16666666666666,85.22666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.31333333333333,,84.0,69.0,85.0,68.0,0.0
2089,2025-02-19 04:00:00,593.9933333333333,0.0,,40.0,85.13,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.34333333333332,,84.0,69.0,85.0,68.0,0.0
2090,2025-02-19 04:15:00,604.5866666666667,0.0,,40.16666666666666,85.10666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.3,,84.0,69.0,85.0,68.0,0.0
2091,2025-02-19 04:30:00,610.9466666666667,0.0,,40.5,84.92333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.33999999999999,,84.0,69.0,85.0,68.0,0.0
2092,2025-02-19 04:45:00,598.2333333333332,0.0,,40.333333333333336,84.78666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.37,,84.0,69.0,85.0,68.0,0.0
2093,2025-02-19 05:00:00,601.0566666666667,0.0,,40.333333333333336,84.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.27333333333333,,84.0,69.0,85.0,68.0,0.0
2094,2025-02-19 05:15:00,614.4766666666667,0.0,,40.5,84.76,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.19666666666666,,84.0,69.0,85.0,68.0,0.0
2095,2025-02-19 05:30:00,602.4699999999999,0.0,,40.5,84.42,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.13,,84.0,69.0,85.0,68.0,0.0
2096,2025-02-19 05:45:00,598.9366666666666,0.0,,40.333333333333336,84.41000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.1,,84.0,69.0,85.0,68.0,0.0
2097,2025-02-19 06:00:00,591.8733333333333,0.0,,40.5,84.74666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.10000000000001,,84.0,69.0,85.0,68.0,0.0
2098,2025-02-19 06:15:00,603.1733333333333,0.0,,40.5,84.59666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.10000000000001,,84.0,69.0,85.0,68.0,0.0
2099,2025-02-19 06:30:00,605.2933333333334,0.0,,40.5,84.39333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.10666666666667,,84.0,69.0,85.0,68.0,0.0
2100,2025-02-19 06:45:00,598.23,0.0,,40.16666666666666,84.54333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.10666666666667,,84.0,69.0,85.0,68.0,0.0
2101,2025-02-19 07:00:00,598.23,0.0,,40.333333333333336,84.29666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.06666666666666,,84.0,69.0,85.0,68.0,0.0
2102,2025-02-19 07:15:00,600.35,0.0,,40.5,84.45333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.96333333333332,,84.0,69.0,85.0,68.0,0.0
2103,2025-02-19 07:30:00,600.35,0.0,,40.333333333333336,84.50666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.81,,84.0,69.0,85.0,68.0,0.0
2104,2025-02-19 07:45:00,606.7066666666666,0.0,,40.333333333333336,84.30666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.68666666666667,,84.0,69.0,85.0,68.0,0.0
2105,2025-02-19 08:00:00,594.6999999999999,0.0,,40.16666666666666,84.33333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.71333333333332,,84.0,69.0,85.0,68.0,0.0
2106,2025-02-19 08:15:00,600.3466666666667,0.0,,40.5,84.34666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.73333333333333,,84.0,69.0,85.0,68.0,0.0
2107,2025-02-19 08:30:00,593.2866666666667,0.0,,40.66666666666666,84.14,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.7,,84.0,69.0,85.0,68.0,0.0
2108,2025-02-19 08:45:00,608.1166666666667,0.0,,40.66666666666666,84.23666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.69333333333333,,84.0,69.0,85.0,68.0,0.0
2109,2025-02-19 09:00:00,603.1733333333333,0.0,,40.833333333333336,84.02999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.65333333333332,,84.0,69.0,85.0,68.0,0.0
2110,2025-02-19 09:15:00,598.23,0.0,,40.833333333333336,84.11333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.64333333333333,,84.0,69.0,85.0,68.0,0.0
2111,2025-02-19 09:30:00,595.4033333333333,0.0,,40.833333333333336,84.22,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.61333333333333,,84.0,69.0,85.0,68.0,0.0
2112,2025-02-19 09:45:00,590.4633333333333,0.0,,40.833333333333336,84.14,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.65666666666668,,84.0,69.0,85.0,68.0,0.0
2113,2025-02-19 10:00:00,607.4166666666666,0.0,,40.833333333333336,83.99000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.60333333333334,,84.0,69.0,85.0,68.0,0.0
2114,2025-02-19 10:15:00,598.9366666666666,0.0,,41.0,84.04,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.57333333333334,,84.0,69.0,85.0,68.0,0.0
2115,2025-02-19 10:30:00,596.8166666666667,0.0,,41.0,84.09666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.64,,84.0,69.0,85.0,68.0,0.0
2116,2025-02-19 10:45:00,590.4633333333333,0.0,,41.0,84.03666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.58333333333333,,84.0,69.0,85.0,68.0,0.0
2117,2025-02-19 11:00:00,596.1133333333333,0.0,,41.0,83.82666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.56,,84.0,69.0,85.0,68.0,0.0
2118,2025-02-19 11:15:00,598.9366666666666,0.0,,41.0,83.46666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.62333333333333,,84.0,69.0,85.0,68.0,0.0
2119,2025-02-19 11:30:00,594.6966666666666,0.0,,41.0,83.39,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.69,,84.0,69.0,85.0,68.0,0.0
2120,2025-02-19 11:45:00,601.7633333333333,0.0,,41.0,83.50333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.63333333333333,,84.0,69.0,85.0,68.0,0.0
2121,2025-02-19 12:00:00,608.8233333333334,0.0,,41.0,83.41,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.57333333333334,,84.0,69.0,85.0,68.0,0.0
2122,2025-02-19 12:15:00,598.9333333333333,0.0,,41.0,83.64,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.56666666666666,,84.0,69.0,85.0,68.0,0.0
2123,2025-02-19 12:30:00,598.9366666666666,0.0,,41.0,83.87,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.58,,84.0,69.0,85.0,68.0,0.0
2124,2025-02-19 12:45:00,593.9933333333333,0.0,,41.333333333333336,84.00666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.57333333333334,,84.0,69.0,85.0,68.0,0.0
2125,2025-02-19 13:00:00,588.3433333333332,0.0,,41.333333333333336,83.87,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.56,,84.0,69.0,85.0,68.0,0.0
2126,2025-02-19 13:15:00,609.5333333333333,0.0,,41.66666666666666,83.98333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.54666666666667,,84.0,69.0,85.0,68.0,0.0
2127,2025-02-19 13:30:00,606.7066666666666,0.0,,41.5,83.97666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.46333333333332,,84.0,69.0,85.0,68.0,0.0
2128,2025-02-19 13:45:00,600.35,0.0,,41.5,84.27,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.46666666666668,,84.0,69.0,85.0,68.0,0.0
2129,2025-02-19 14:00:00,596.11,0.0,,41.333333333333336,84.60666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.57000000000001,,84.0,69.0,85.0,68.0,0.0
2130,2025-02-19 14:15:00,606.7066666666666,0.0,,41.66666666666666,84.47,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.68,,84.0,69.0,85.0,68.0,0.0
2131,2025-02-19 14:30:00,601.7633333333333,0.0,,41.5,84.56666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.69,,84.0,69.0,85.0,68.0,0.0
2132,2025-02-19 14:45:00,596.1133333333333,0.0,,41.5,84.58333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.69333333333333,,84.0,69.0,85.0,68.0,0.0
2133,2025-02-19 15:00:00,587.6366666666667,0.0,,41.5,84.51666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.81666666666666,,84.0,69.0,85.0,68.0,0.0
2134,2025-02-19 15:15:00,606.0033333333333,0.0,,41.5,84.44,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.89,,84.0,69.0,85.0,68.0,0.0
2135,2025-02-19 15:30:00,604.5866666666667,0.0,,41.5,85.09333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.85333333333334,,84.0,69.0,85.0,68.0,0.0
2136,2025-02-19 15:45:00,600.35,0.0,,41.333333333333336,85.49000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.89333333333333,,84.0,69.0,85.0,68.0,0.0
2137,2025-02-19 16:00:00,601.0533333333333,0.0,,41.16666666666666,85.92,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.00666666666666,,84.0,69.0,85.0,68.0,0.0
2138,2025-02-19 16:15:00,603.88,0.0,,41.16666666666666,85.89999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.24333333333333,,84.0,69.0,85.0,68.0,0.0
2139,2025-02-19 16:30:00,604.5866666666667,0.0,,41.16666666666666,85.78666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.47666666666667,,84.0,69.0,85.0,68.0,0.0
2140,2025-02-19 16:45:00,603.88,0.0,,41.0,86.21,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.52,,84.0,69.0,85.0,68.0,0.0
2141,2025-02-19 17:00:00,597.5233333333333,0.0,,41.16666666666666,86.32333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.56,,84.0,69.0,85.0,68.0,0.0
2142,2025-02-19 17:15:00,608.8233333333334,0.0,,41.16666666666666,86.59333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.72333333333334,,84.0,69.0,85.0,68.0,0.0
2143,2025-02-19 17:30:00,598.23,0.0,,41.16666666666666,86.49000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.84333333333333,,84.0,69.0,85.0,68.0,0.0
2144,2025-02-19 17:45:00,603.8833333333333,0.0,,41.0,86.74333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.02,,84.0,69.0,85.0,68.0,0.0
2145,2025-02-19 18:00:00,603.88,0.0,,41.0,86.71999999999998,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.18666666666667,,84.0,69.0,85.0,68.0,0.0
2146,2025-02-19 18:15:00,598.9366666666666,0.0,,41.0,86.51666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.18666666666667,,84.0,69.0,85.0,68.0,0.0
2147,2025-02-19 18:30:00,608.8266666666667,0.0,,41.0,86.64333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.15333333333332,,84.0,69.0,85.0,68.0,0.0
2148,2025-02-19 18:45:00,599.6433333333333,0.0,,41.0,86.45333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.20666666666666,,84.0,69.0,85.0,68.0,0.0
2149,2025-02-19 19:00:00,593.2866666666666,0.0,,41.0,86.45,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.29333333333334,,84.0,69.0,85.0,68.0,0.0
2150,2025-02-19 19:15:00,609.5333333333333,0.0,,41.0,86.18666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.39666666666666,,84.0,69.0,85.0,68.0,0.0
2151,2025-02-19 19:30:00,601.76,0.0,,41.0,86.07666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.47,,84.0,69.0,85.0,68.0,0.0
2152,2025-02-19 19:45:00,596.82,0.0,,40.66666666666666,85.98333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.39999999999999,,84.0,69.0,85.0,68.0,0.0
2153,2025-02-19 20:00:00,600.35,0.0,,41.0,86.17666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.25333333333333,,84.0,69.0,85.0,68.0,0.0
2154,2025-02-19 20:15:00,606.0033333333333,0.0,,41.0,86.43666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,84.0,69.0,85.0,68.0,0.0
2155,2025-02-19 20:30:00,597.5233333333333,0.0,,41.0,86.70333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,84.0,69.0,85.0,68.0,0.0
2156,2025-02-19 20:45:00,603.1766666666666,0.0,,40.833333333333336,86.68333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.29333333333334,,84.0,69.0,85.0,68.0,0.0
2157,2025-02-19 21:00:00,588.3433333333332,0.0,,41.0,86.52333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.29,,84.0,69.0,85.0,68.0,0.0
2158,2025-02-19 21:15:00,594.6999999999999,0.0,,41.16666666666666,86.56333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,84.0,69.0,85.0,68.0,0.0
2159,2025-02-19 21:30:00,603.88,0.0,,41.5,86.31666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.32333333333334,,84.0,69.0,85.0,68.0,0.0
2160,2025-02-19 21:45:00,591.8733333333333,0.0,,41.66666666666666,86.28000000000002,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,84.0,69.0,85.0,68.0,0.0
2161,2025-02-19 22:00:00,598.9366666666666,0.0,,41.833333333333336,85.82666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.27,,84.0,69.0,85.0,68.0,0.0
2162,2025-02-19 22:15:00,602.4699999999999,0.0,,41.833333333333336,85.78333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.23,,84.0,69.0,85.0,68.0,0.0
2163,2025-02-19 22:30:00,603.88,0.0,,41.875,85.68,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.19,,84.0,69.0,85.0,68.0,0.0
2164,2025-02-19 22:45:00,602.4699999999999,0.0,,41.833333333333336,85.66000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.09333333333333,,84.0,69.0,85.0,68.0,0.0
2165,2025-02-19 23:00:00,601.0533333333333,0.0,,42.0,85.48333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
2166,2025-02-19 23:15:00,586.9266666666666,0.0,,42.0,85.43666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.07,,84.0,69.0,85.0,68.0,0.0
2167,2025-02-19 23:30:00,606.71,0.0,,42.0,85.23333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.98,,84.0,69.0,85.0,68.0,0.0
2168,2025-02-19 23:45:00,596.1133333333333,0.0,,42.16666666666666,85.43666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.80666666666667,,84.0,69.0,85.0,68.0,0.0
2169,2025-02-20 00:00:00,600.3533333333334,0.0,,42.0,85.28666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.72666666666667,,84.0,69.0,85.0,68.0,0.0
2170,2025-02-20 00:15:00,597.5233333333333,0.0,,42.0,85.23666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.67666666666666,,84.0,69.0,85.0,68.0,0.0
2171,2025-02-20 00:30:00,601.0566666666667,0.0,,42.0,85.11,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.57666666666667,,84.0,69.0,85.0,68.0,0.0
2172,2025-02-20 00:45:00,599.6433333333333,0.0,,42.0,85.33999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.46,,84.0,69.0,85.0,68.0,0.0
2173,2025-02-20 01:00:00,593.2866666666666,0.0,,42.0,84.99,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.39333333333333,,84.0,69.0,85.0,68.0,0.0
2174,2025-02-20 01:15:00,596.82,0.0,,42.333333333333336,84.91,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.48666666666666,,84.0,69.0,85.0,68.0,0.0
2175,2025-02-20 01:30:00,609.5300000000001,0.0,,42.5,84.97666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.46666666666665,,84.0,69.0,85.0,68.0,0.0
2176,2025-02-20 01:45:00,604.5866666666667,0.0,,42.5,85.14666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.32666666666667,,84.0,69.0,85.0,68.0,0.0
2177,2025-02-20 02:00:00,599.6433333333333,0.0,,42.5,85.01666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.22333333333334,,84.0,69.0,85.0,68.0,0.0
2178,2025-02-20 02:15:00,603.1733333333333,0.0,,42.333333333333336,84.84666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.17333333333333,,84.0,69.0,85.0,68.0,0.0
2179,2025-02-20 02:30:00,593.9933333333333,0.0,,42.5,84.96,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.04666666666667,,84.0,69.0,85.0,68.0,0.0
2180,2025-02-20 02:45:00,606.7066666666666,0.0,,42.16666666666666,84.68,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.77,,84.0,69.0,85.0,68.0,0.0
2181,2025-02-20 03:00:00,594.6999999999999,0.0,,42.0,84.46,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.92666666666666,,84.0,69.0,85.0,68.0,0.0
2182,2025-02-20 03:15:00,598.23,0.0,,42.0,84.57333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.96666666666665,,84.0,69.0,85.0,68.0,0.0
2183,2025-02-20 03:30:00,596.1133333333333,0.0,,42.16666666666666,84.58666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.92,,84.0,69.0,85.0,68.0,0.0
2184,2025-02-20 03:45:00,604.5866666666667,0.0,,42.0,84.66000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.83,,84.0,69.0,85.0,68.0,0.0
2185,2025-02-20 04:00:00,606.0,0.0,,42.0,84.66666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.83,,84.0,69.0,85.0,68.0,0.0
2186,2025-02-20 04:15:00,597.5266666666666,0.0,,42.16666666666666,84.57000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.88666666666667,,84.0,69.0,85.0,68.0,0.0
2187,2025-02-20 04:30:00,596.1133333333333,0.0,,42.16666666666666,84.45666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.92,,84.0,69.0,85.0,68.0,0.0
2188,2025-02-20 04:45:00,608.12,0.0,,42.16666666666666,84.50666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.92666666666666,,84.0,69.0,85.0,68.0,0.0
2189,2025-02-20 05:00:00,599.6466666666666,0.0,,42.0,84.47333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.90333333333332,,84.0,69.0,85.0,68.0,0.0
2190,2025-02-20 05:15:00,593.2866666666667,0.0,,42.333333333333336,84.45333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.91,,84.0,69.0,85.0,68.0,0.0
2191,2025-02-20 05:30:00,599.6466666666666,0.0,,42.333333333333336,84.58333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.91333333333334,,84.0,69.0,85.0,68.0,0.0
2192,2025-02-20 05:45:00,602.4699999999999,0.0,,42.5,84.55333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.84333333333332,,84.0,69.0,85.0,68.0,0.0
2193,2025-02-20 06:00:00,601.06,0.0,,42.5,84.38333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.84333333333332,,84.0,69.0,85.0,68.0,0.0
2194,2025-02-20 06:15:00,606.0033333333333,0.0,,42.333333333333336,84.32666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.90333333333332,,84.0,69.0,85.0,68.0,0.0
2195,2025-02-20 06:30:00,610.9466666666667,0.0,,42.5,84.43333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.02666666666666,,84.0,69.0,85.0,68.0,0.0
2196,2025-02-20 06:45:00,606.0,0.0,,42.5,84.52,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.09333333333332,,84.0,69.0,85.0,68.0,0.0
2197,2025-02-20 07:00:00,596.1133333333333,0.0,,42.66666666666666,84.61333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.1,,84.0,69.0,85.0,68.0,0.0
2198,2025-02-20 07:15:00,598.9366666666666,0.0,,42.5,84.43333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.1,,84.0,69.0,85.0,68.0,0.0
2199,2025-02-20 07:30:00,601.76,0.0,,42.66666666666666,84.41000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.96666666666665,,84.0,69.0,85.0,68.0,0.0
2200,2025-02-20 07:45:00,604.5866666666667,0.0,,42.5,84.23666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.90333333333332,,84.0,69.0,85.0,68.0,0.0
2201,2025-02-20 08:00:00,598.9366666666666,0.0,,42.833333333333336,84.11666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.92,,84.0,69.0,85.0,68.0,0.0
2202,2025-02-20 08:15:00,600.35,0.0,,42.833333333333336,83.94666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.89,,84.0,69.0,85.0,68.0,0.0
2203,2025-02-20 08:30:00,593.9899999999999,0.0,,42.66666666666666,83.79333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.82333333333334,,84.0,69.0,85.0,68.0,0.0
2204,2025-02-20 08:45:00,601.7633333333333,0.0,,43.0,83.70333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.79666666666667,,84.0,69.0,85.0,68.0,0.0
2205,2025-02-20 09:00:00,603.8833333333333,0.0,,42.833333333333336,83.79333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.76333333333334,,84.0,69.0,85.0,68.0,0.0
2206,2025-02-20 09:15:00,601.7633333333333,0.0,,43.0,83.51666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.68333333333334,,84.0,69.0,85.0,68.0,0.0
2207,2025-02-20 09:30:00,588.34,0.0,,42.66666666666666,83.44333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.71666666666667,,84.0,69.0,85.0,68.0,0.0
2208,2025-02-20 09:45:00,598.23,0.0,,43.0,83.56333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.7,,84.0,69.0,85.0,68.0,0.0
2209,2025-02-20 10:00:00,600.3533333333334,0.0,,43.0,83.31333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.57666666666667,,84.0,69.0,85.0,68.0,0.0
2210,2025-02-20 10:15:00,600.35,0.0,,42.66666666666666,82.93666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.56333333333333,,84.0,69.0,85.0,68.0,0.0
2211,2025-02-20 10:30:00,603.8833333333333,0.0,,42.66666666666666,82.91000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.57333333333334,,84.0,69.0,85.0,68.0,0.0
2212,2025-02-20 10:45:00,596.8166666666666,0.0,,43.0,82.79,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.56,,84.0,69.0,85.0,68.0,0.0
2213,2025-02-20 11:00:00,598.9366666666666,0.0,,42.66666666666666,82.43666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.55333333333334,,84.0,69.0,85.0,68.0,0.0
2214,2025-02-20 11:15:00,610.9433333333333,0.0,,42.66666666666666,82.29333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.59666666666668,,84.0,69.0,85.0,68.0,0.0
2215,2025-02-20 11:30:00,596.8166666666666,0.0,,42.833333333333336,81.86,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.54666666666667,,84.0,69.0,85.0,68.0,0.0
2216,2025-02-20 11:45:00,603.8833333333333,0.0,,43.0,81.91666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.40666666666667,,84.0,69.0,85.0,68.0,0.0
2217,2025-02-20 12:00:00,592.5799999999999,0.0,,42.833333333333336,81.89,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.32666666666667,,84.0,69.0,85.0,68.0,0.0
2218,2025-02-20 12:15:00,598.23,0.0,,43.0,81.73333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.29666666666667,,84.0,69.0,85.0,68.0,0.0
2219,2025-02-20 12:30:00,593.9933333333333,0.0,,43.0,81.77,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.28333333333335,,84.0,69.0,85.0,68.0,0.0
2220,2025-02-20 12:45:00,601.0566666666667,0.0,,43.16666666666666,81.37333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.19666666666666,,84.0,69.0,85.0,68.0,0.0
2221,2025-02-20 13:00:00,603.1766666666666,0.0,,43.0,81.52,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.11666666666667,,84.0,69.0,85.0,68.0,0.0
2222,2025-02-20 13:15:00,602.4666666666667,0.0,,43.0,81.43666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.97,,84.0,69.0,85.0,68.0,0.0
2223,2025-02-20 13:30:00,600.35,0.0,,43.0,81.13333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.80333333333333,,84.0,69.0,85.0,68.0,0.0
2224,2025-02-20 13:45:00,607.4133333333333,0.0,,43.0,81.03666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.75,,84.0,69.0,85.0,68.0,0.0
2225,2025-02-20 14:00:00,605.2933333333334,0.0,,43.0,81.69666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.81666666666666,,84.0,69.0,85.0,68.0,0.0
2226,2025-02-20 14:15:00,601.7633333333333,0.0,,43.0,81.53666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.87333333333333,,84.0,69.0,85.0,68.0,0.0
2227,2025-02-20 14:30:00,601.76,0.0,,43.0,81.60333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.79666666666667,,84.0,69.0,85.0,68.0,0.0
2228,2025-02-20 14:45:00,597.5233333333333,0.0,,43.0,81.33666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.76333333333334,,84.0,69.0,85.0,68.0,0.0
2229,2025-02-20 15:00:00,595.41,0.0,,43.0,81.69,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.86,,84.0,69.0,85.0,68.0,0.0
2230,2025-02-20 15:15:00,606.7033333333334,0.0,,43.16666666666666,82.09,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.90333333333332,,84.0,69.0,85.0,68.0,0.0
2231,2025-02-20 15:30:00,598.2333333333332,0.0,,43.0,81.88333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.69666666666666,,84.0,69.0,85.0,68.0,0.0
2232,2025-02-20 15:45:00,603.1733333333333,0.0,,43.5,81.92666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.7,,84.0,69.0,85.0,68.0,0.0
2233,2025-02-20 16:00:00,602.4699999999999,0.0,,43.16666666666666,81.98666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.80666666666667,,84.0,69.0,85.0,68.0,0.0
2234,2025-02-20 16:15:00,604.59,0.0,,43.16666666666666,82.78666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.89333333333333,,84.0,69.0,85.0,68.0,0.0
2235,2025-02-20 16:30:00,600.35,0.0,,43.333333333333336,83.16666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.00666666666666,,84.0,69.0,85.0,68.0,0.0
2236,2025-02-20 16:45:00,596.1133333333333,0.0,,43.16666666666666,83.54,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.16666666666667,,84.0,69.0,85.0,68.0,0.0
2237,2025-02-20 17:00:00,606.7066666666666,0.0,,43.333333333333336,83.91000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.32666666666667,,84.0,69.0,85.0,68.0,0.0
2238,2025-02-20 17:15:00,601.0533333333333,0.0,,43.5,83.83333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.46333333333334,,84.0,69.0,85.0,68.0,0.0
2239,2025-02-20 17:30:00,599.6466666666666,0.0,,43.5,84.01333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.55333333333334,,84.0,69.0,85.0,68.0,0.0
2240,2025-02-20 17:45:00,608.12,0.0,,44.0,84.69666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.62666666666667,,84.0,69.0,85.0,68.0,0.0
2241,2025-02-20 18:00:00,604.5866666666667,0.0,,43.833333333333336,84.72666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.94,,84.0,69.0,85.0,68.0,0.0
2242,2025-02-20 18:15:00,601.76,0.0,,43.66666666666666,85.01666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.82333333333334,,84.0,69.0,85.0,68.0,0.0
