,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2243,2025-02-20 18:30:00,603.8833333333333,0.0,,43.66666666666666,85.35333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.94666666666666,,84.0,69.0,85.0,68.0,0.0
2244,2025-02-20 18:45:00,596.1133333333333,0.0,,43.66666666666666,85.66000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.2,,84.0,69.0,85.0,68.0,0.0
2245,2025-02-20 19:00:00,599.6466666666666,0.0,,43.333333333333336,85.90333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.37666666666667,,84.0,69.0,85.0,68.0,0.0
2246,2025-02-20 19:15:00,608.8266666666667,0.0,,43.5,85.71,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.48666666666666,,84.0,69.0,85.0,68.0,0.0
2247,2025-02-20 19:30:00,592.58,0.0,,44.0,85.74333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.48666666666666,,84.0,69.0,85.0,68.0,0.0
2248,2025-02-20 19:45:00,601.7633333333333,0.0,,44.16666666666666,86.04333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.47333333333334,,84.0,69.0,85.0,68.0,0.0
2249,2025-02-20 20:00:00,598.23,0.0,,44.0,86.10666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.49333333333334,,84.0,69.0,85.0,68.0,0.0
2250,2025-02-20 20:15:00,603.88,0.0,,43.5,86.33,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.59666666666666,,84.0,69.0,85.0,68.0,0.0
2251,2025-02-20 20:30:00,603.1766666666666,0.0,,43.16666666666666,86.53333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.50666666666667,,84.0,69.0,85.0,68.0,0.0
2252,2025-02-20 20:45:00,605.2933333333334,0.0,,43.0,86.98666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.57333333333334,,84.0,69.0,85.0,68.0,0.0
2253,2025-02-20 21:00:00,596.1133333333333,0.0,,43.0,86.89666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.60333333333334,,84.0,69.0,85.0,68.0,0.0
2254,2025-02-20 21:15:00,598.9366666666666,0.0,,43.0,87.08333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.63333333333334,,84.0,69.0,85.0,68.0,0.0
2255,2025-02-20 21:30:00,596.11,0.0,,42.833333333333336,86.87,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.67666666666666,,84.0,69.0,85.0,68.0,0.0
2256,2025-02-20 21:45:00,596.82,0.0,,42.5,86.96999999999998,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.63333333333334,,84.0,69.0,85.0,68.0,0.0
2257,2025-02-20 22:00:00,601.0566666666667,0.0,,42.66666666666666,86.81,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.58,,84.0,69.0,85.0,68.0,0.0
2258,2025-02-20 22:15:00,608.8266666666667,0.0,,42.5,86.54,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.45,,84.0,69.0,85.0,68.0,0.0
2259,2025-02-20 22:30:00,606.0,0.0,,42.5,86.63666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.61666666666666,,84.0,69.0,85.0,68.0,0.0
2260,2025-02-20 22:45:00,596.82,0.0,,42.66666666666666,86.03333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.64666666666666,,84.0,69.0,85.0,68.0,0.0
2261,2025-02-20 23:00:00,605.2966666666666,0.0,,42.66666666666666,85.58,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.64,,84.0,69.0,85.0,68.0,0.0
2262,2025-02-20 23:15:00,598.2333333333332,0.0,,43.0,85.19666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.54,,84.0,69.0,85.0,68.0,0.0
2263,2025-02-20 23:30:00,596.1133333333333,0.0,,43.0,84.79333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.47666666666667,,84.0,69.0,85.0,68.0,0.0
2264,2025-02-20 23:45:00,603.8833333333333,0.0,,43.333333333333336,84.61666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.46666666666667,,84.0,69.0,85.0,68.0,0.0
2265,2025-02-21 00:00:00,594.3499999999999,0.0,,43.75,84.57,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.41499999999999,,84.0,69.0,85.0,68.0,0.0
2266,2025-02-21 00:15:00,604.59,0.0,,44.0,84.25666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.35666666666667,,84.0,69.0,85.0,68.0,0.0
2267,2025-02-21 00:30:00,614.4733333333334,0.0,,43.833333333333336,83.76,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.27666666666666,,84.0,69.0,85.0,68.0,0.0
2268,2025-02-21 00:45:00,601.7633333333333,0.0,,43.66666666666666,83.77999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.17999999999999,,84.0,69.0,85.0,68.0,0.0
2269,2025-02-21 01:00:00,601.7633333333333,0.0,,43.66666666666666,83.61333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.02,,84.0,69.0,85.0,68.0,0.0
2270,2025-02-21 01:15:00,591.17,0.0,,43.66666666666666,83.74,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.05,,84.0,69.0,85.0,68.0,0.0
2271,2025-02-21 01:30:00,593.9933333333333,0.0,,43.5,83.78666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.10666666666667,,84.0,69.0,85.0,68.0,0.0
2272,2025-02-21 01:45:00,609.5333333333333,0.0,,43.66666666666666,83.55666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.96999999999998,,84.0,69.0,85.0,68.0,0.0
2273,2025-02-21 02:00:00,599.6433333333333,0.0,,43.5,83.50333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.84333333333333,,84.0,69.0,85.0,68.0,0.0
2274,2025-02-21 02:15:00,600.3466666666667,0.0,,43.66666666666666,83.62666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.81,,84.0,69.0,85.0,68.0,0.0
2275,2025-02-21 02:30:00,606.0,0.0,,43.66666666666666,83.47333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.73333333333333,,84.0,69.0,85.0,68.0,0.0
2276,2025-02-21 02:45:00,600.35,0.0,,43.66666666666666,83.50999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.68333333333334,,84.0,69.0,85.0,68.0,0.0
2277,2025-02-21 03:00:00,595.4066666666666,0.0,,43.66666666666666,83.45666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.65666666666668,,84.0,69.0,85.0,68.0,0.0
2278,2025-02-21 03:15:00,601.0566666666667,0.0,,43.833333333333336,83.54,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.61333333333333,,84.0,69.0,85.0,68.0,0.0
2279,2025-02-21 03:30:00,601.7633333333333,0.0,,43.66666666666666,83.43666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.63333333333333,,84.0,69.0,85.0,68.0,0.0
2280,2025-02-21 03:45:00,608.1166666666667,0.0,,44.0,83.42999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.63666666666667,,84.0,69.0,85.0,68.0,0.0
2281,2025-02-21 04:00:00,595.4066666666666,0.0,,43.833333333333336,83.28333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.57666666666667,,84.0,69.0,85.0,68.0,0.0
2282,2025-02-21 04:15:00,606.0,0.0,,43.833333333333336,83.17,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.54,,84.0,69.0,85.0,68.0,0.0
2283,2025-02-21 04:30:00,596.11,0.0,,43.833333333333336,83.28333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.55333333333334,,84.0,69.0,85.0,68.0,0.0
2284,2025-02-21 04:45:00,600.35,0.0,,44.0,83.26333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.49666666666667,,84.0,69.0,85.0,68.0,0.0
2285,2025-02-21 05:00:00,603.88,0.0,,43.833333333333336,83.25666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.46666666666667,,84.0,69.0,85.0,68.0,0.0
2286,2025-02-21 05:15:00,590.46,0.0,,44.0,83.11,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.43,,84.0,69.0,85.0,68.0,0.0
2287,2025-02-21 05:30:00,600.35,0.0,,44.0,83.00666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.43,,84.0,69.0,85.0,68.0,0.0
2288,2025-02-21 05:45:00,605.9966666666667,0.0,,44.0,82.88,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.42333333333333,,84.0,69.0,85.0,68.0,0.0
2289,2025-02-21 06:00:00,608.12,0.0,,44.0,82.88666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.42,,84.0,69.0,85.0,68.0,0.0
2290,2025-02-21 06:15:00,598.23,0.0,,44.0,82.85,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.41333333333334,,84.0,69.0,85.0,68.0,0.0
2291,2025-02-21 06:30:00,601.0566666666667,0.0,,44.0,82.86666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.41333333333334,,84.0,69.0,85.0,68.0,0.0
2292,2025-02-21 06:45:00,600.3466666666667,0.0,,44.333333333333336,82.93,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.41666666666667,,84.0,69.0,85.0,68.0,0.0
2293,2025-02-21 07:00:00,601.76,0.0,,45.333333333333336,82.7,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.41666666666667,,84.0,69.0,85.0,68.0,0.0
2294,2025-02-21 07:15:00,603.1733333333333,0.0,,45.0,82.72,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.35000000000001,,84.0,69.0,85.0,68.0,0.0
2295,2025-02-21 07:30:00,604.5833333333334,0.0,,44.333333333333336,82.68666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.30333333333334,,84.0,69.0,85.0,68.0,0.0
2296,2025-02-21 07:45:00,601.76,0.0,,44.333333333333336,82.93333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.29,,84.0,69.0,85.0,68.0,0.0
2297,2025-02-21 08:00:00,601.0566666666667,0.0,,44.333333333333336,82.79,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.24,,84.0,69.0,85.0,68.0,0.0
2298,2025-02-21 08:15:00,589.05,0.0,,44.25,82.70500000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.17,,84.0,69.0,85.0,68.0,0.0
2299,2025-02-21 08:30:00,606.0,0.0,,44.0,82.63000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.16,,84.0,69.0,85.0,68.0,0.0
2300,2025-02-21 08:45:00,593.2866666666667,0.0,,44.16666666666666,82.70666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.12,,84.0,69.0,85.0,68.0,0.0
2301,2025-02-21 09:00:00,599.6433333333333,0.0,,44.16666666666666,82.73666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.06333333333333,,84.0,69.0,85.0,68.0,0.0
2302,2025-02-21 09:15:00,607.4133333333333,0.0,,44.16666666666666,82.64666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.05,,84.0,69.0,85.0,68.0,0.0
2303,2025-02-21 09:30:00,597.5233333333333,0.0,,44.0,82.49666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.04,,84.0,69.0,85.0,68.0,0.0
2304,2025-02-21 09:45:00,598.23,0.0,,44.16666666666666,82.19,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.03333333333335,,84.0,69.0,85.0,68.0,0.0
2305,2025-02-21 10:00:00,593.2866666666666,0.0,,44.0,82.32000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.02666666666666,,84.0,69.0,85.0,68.0,0.0
2306,2025-02-21 10:15:00,603.1766666666666,0.0,,44.16666666666666,82.01666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.02666666666666,,84.0,69.0,85.0,68.0,0.0
2307,2025-02-21 10:30:00,602.4666666666667,0.0,,44.0,82.03666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.01333333333334,,84.0,69.0,85.0,68.0,0.0
2308,2025-02-21 10:45:00,604.5866666666667,0.0,,44.16666666666666,82.37,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.96333333333332,,84.0,69.0,85.0,68.0,0.0
2309,2025-02-21 11:00:00,598.9399999999999,0.0,,44.16666666666666,82.06,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.89666666666666,,84.0,69.0,85.0,68.0,0.0
2310,2025-02-21 11:15:00,599.6433333333333,0.0,,44.333333333333336,81.91333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.94666666666667,,84.0,69.0,85.0,68.0,0.0
2311,2025-02-21 11:30:00,603.1766666666666,0.0,,44.5,81.89999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.87666666666667,,84.0,69.0,85.0,68.0,0.0
2312,2025-02-21 11:45:00,592.58,0.0,,44.66666666666666,81.98,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.78666666666668,,84.0,69.0,85.0,68.0,0.0
2313,2025-02-21 12:00:00,594.6999999999999,0.0,,44.5,81.85333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.78333333333335,,84.0,69.0,85.0,68.0,0.0
2314,2025-02-21 12:15:00,610.9433333333333,0.0,,44.5,81.91,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.77,,84.0,69.0,85.0,68.0,0.0
2315,2025-02-21 12:30:00,586.93,0.0,,44.5,81.93666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.81333333333333,,84.0,69.0,85.0,68.0,0.0
2316,2025-02-21 12:45:00,601.76,0.0,,44.66666666666666,82.27666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.74333333333334,,84.0,69.0,85.0,68.0,0.0
2317,2025-02-21 13:00:00,606.71,0.0,,44.66666666666666,82.36,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.7,,84.0,69.0,85.0,68.0,0.0
2318,2025-02-21 13:15:00,603.1733333333333,0.0,,44.5,82.91333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.72,,84.0,69.0,85.0,68.0,0.0
2319,2025-02-21 13:30:00,593.2866666666666,0.0,,44.5,83.03,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.77,,84.0,69.0,85.0,68.0,0.0
2320,2025-02-21 13:45:00,606.0,0.0,,44.5,83.45,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.77,,84.0,69.0,85.0,68.0,0.0
2321,2025-02-21 14:00:00,605.2933333333334,0.0,,44.5,83.40666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.81666666666666,,84.0,69.0,85.0,68.0,0.0
2322,2025-02-21 14:15:00,598.23,0.0,,44.5,83.78,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.83333333333333,,84.0,69.0,85.0,68.0,0.0
2323,2025-02-21 14:30:00,598.9366666666666,0.0,,45.16666666666666,83.86666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.85666666666667,,84.0,69.0,85.0,68.0,0.0
2324,2025-02-21 14:45:00,600.3466666666667,0.0,,45.0,84.35000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,65.96666666666665,,84.0,69.0,85.0,68.0,0.0
2325,2025-02-21 15:00:00,598.9399999999999,0.0,,44.833333333333336,84.66666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.04,,84.0,69.0,85.0,68.0,0.0
2326,2025-02-21 15:15:00,588.3433333333332,0.0,,44.333333333333336,85.22666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.13333333333334,,84.0,69.0,85.0,68.0,0.0
2327,2025-02-21 15:30:00,608.12,0.0,,44.16666666666666,85.62666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.22666666666667,,84.0,69.0,85.0,68.0,0.0
2328,2025-02-21 15:45:00,600.35,0.0,,44.16666666666666,85.89999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.36333333333333,,84.0,69.0,85.0,68.0,0.0
2329,2025-02-21 16:00:00,603.88,0.0,,44.0,86.27333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.46666666666668,,84.0,69.0,85.0,68.0,0.0
2330,2025-02-21 16:15:00,606.0,0.0,,44.333333333333336,86.64999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.67333333333333,,84.0,69.0,85.0,68.0,0.0
2331,2025-02-21 16:30:00,599.64,0.0,,44.5,86.83999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.87333333333333,,84.0,69.0,85.0,68.0,0.0
2332,2025-02-21 16:45:00,604.59,0.0,,44.5,87.25999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.92666666666666,,84.0,69.0,85.0,68.0,0.0
2333,2025-02-21 17:00:00,593.2833333333333,0.0,,45.0,87.16666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.08666666666666,,84.0,69.0,85.0,68.0,0.0
2334,2025-02-21 17:15:00,603.88,0.0,,44.833333333333336,87.83333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.27,,84.0,69.0,85.0,68.0,0.0
2335,2025-02-21 17:30:00,597.52,0.0,,44.833333333333336,88.18333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.45,,84.0,69.0,85.0,68.0,0.0
2336,2025-02-21 17:45:00,593.9933333333333,0.0,,45.0,88.67666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.65666666666667,,84.0,69.0,85.0,68.0,0.0
2337,2025-02-21 18:00:00,589.05,0.0,,45.0,88.87666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.91000000000001,,84.0,69.0,85.0,68.0,0.0
2338,2025-02-21 18:15:00,609.5333333333333,0.0,,45.16666666666666,88.86666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03333333333333,,84.0,69.0,85.0,68.0,0.0
2339,2025-02-21 18:30:00,597.5233333333334,0.0,,45.0,88.71666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.11666666666666,,84.0,69.0,85.0,68.0,0.0
2340,2025-02-21 18:45:00,596.8166666666666,0.0,,45.0,88.93333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.11666666666666,,84.0,69.0,85.0,68.0,0.0
2341,2025-02-21 19:00:00,602.4699999999999,0.0,,45.0,89.48,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.25666666666666,,84.0,69.0,85.0,68.0,0.0
2342,2025-02-21 19:15:00,592.5799999999999,0.0,,44.66666666666666,89.44333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.55666666666667,,84.0,69.0,85.0,68.0,0.0
2343,2025-02-21 19:30:00,596.1133333333333,0.0,,44.5,89.33999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.69,,84.0,69.0,85.0,68.0,0.0
2344,2025-02-21 19:45:00,602.4699999999999,0.0,,44.333333333333336,89.79666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,84.0,69.0,85.0,68.0,0.0
2345,2025-02-21 20:00:00,605.2933333333334,0.0,,44.16666666666666,90.04666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.72,,84.0,69.0,85.0,68.0,0.0
2346,2025-02-21 20:15:00,601.0566666666667,0.0,,43.5,90.41666666666669,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.77333333333333,,84.0,69.0,85.0,68.0,0.0
2347,2025-02-21 20:30:00,606.7033333333334,0.0,,43.5,90.23,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.72,,84.0,69.0,85.0,68.0,0.0
2348,2025-02-21 20:45:00,598.23,0.0,,43.5,90.25333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,84.0,69.0,85.0,68.0,0.0
2349,2025-02-21 21:00:00,596.8166666666666,0.0,,43.333333333333336,90.43333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.75666666666666,,84.0,69.0,85.0,68.0,0.0
2350,2025-02-21 21:15:00,606.0,0.0,,43.5,90.26666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.86333333333333,,84.0,69.0,85.0,68.0,0.0
2351,2025-02-21 21:30:00,602.4699999999999,0.0,,43.16666666666666,90.28333333333336,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.90333333333332,,84.0,69.0,85.0,68.0,0.0
2352,2025-02-21 21:45:00,596.1133333333333,0.0,,43.5,90.27666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.88,,84.0,69.0,85.0,68.0,0.0
2353,2025-02-21 22:00:00,590.4633333333333,0.0,,43.5,90.14666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.97666666666667,,84.0,69.0,85.0,68.0,0.0
2354,2025-02-21 22:15:00,597.5233333333333,0.0,,43.333333333333336,90.09,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.99,,84.0,69.0,85.0,68.0,0.0
2355,2025-02-21 22:30:00,594.6999999999999,0.0,,43.333333333333336,90.12333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,84.0,69.0,85.0,68.0,0.0
2356,2025-02-21 22:45:00,601.76,0.0,,43.0,89.83999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.06333333333333,,84.0,69.0,85.0,68.0,0.0
2357,2025-02-21 23:00:00,597.5233333333333,0.0,,43.0,89.55,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.03,,84.0,69.0,85.0,68.0,0.0
2358,2025-02-21 23:15:00,603.1733333333333,0.0,,43.333333333333336,89.09666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.04,,84.0,69.0,85.0,68.0,0.0
2359,2025-02-21 23:30:00,600.35,0.0,,44.16666666666666,88.68,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.07333333333334,,84.0,69.0,85.0,68.0,0.0
2360,2025-02-21 23:45:00,597.5233333333333,0.0,,44.333333333333336,88.45666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,84.0,69.0,85.0,68.0,0.0
2361,2025-02-22 00:00:00,598.9366666666666,0.0,,44.5,88.41000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.91666666666667,,84.0,69.0,85.0,68.0,0.0
2362,2025-02-22 00:15:00,593.9933333333333,0.0,,44.66666666666666,88.27333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.87666666666667,,84.0,69.0,85.0,68.0,0.0
2363,2025-02-22 00:30:00,591.1666666666666,0.0,,45.16666666666666,87.89666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.77,,84.0,69.0,85.0,68.0,0.0
2364,2025-02-22 00:45:00,597.5233333333334,0.0,,45.333333333333336,87.96333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.69,,84.0,69.0,85.0,68.0,0.0
2365,2025-02-22 01:00:00,601.76,0.0,,45.5,87.8,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.61,,84.0,69.0,85.0,68.0,0.0
2366,2025-02-22 01:15:00,600.35,0.0,,45.5,87.75333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.58,,84.0,69.0,85.0,68.0,
2367,2025-02-22 01:30:00,605.2933333333334,0.0,,45.5,87.52666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.55,,84.0,69.0,85.0,68.0,0.0
2368,2025-02-22 01:45:00,595.4033333333333,0.0,,45.66666666666666,87.50666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.57666666666667,,84.0,69.0,85.0,68.0,0.0
2369,2025-02-22 02:00:00,598.2333333333332,0.0,,45.833333333333336,87.59666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.56666666666666,,84.0,69.0,85.0,68.0,0.0
2370,2025-02-22 02:15:00,602.4666666666667,0.0,,46.0,87.43333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,84.0,69.0,85.0,68.0,0.0
2371,2025-02-22 02:30:00,610.9433333333333,0.0,,45.833333333333336,87.2,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.28666666666668,,84.0,69.0,85.0,68.0,0.0
2372,2025-02-22 02:45:00,602.4666666666667,0.0,,46.0,87.35666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.0,,84.0,69.0,85.0,68.0,0.0
2373,2025-02-22 03:00:00,594.7033333333333,0.0,,45.66666666666666,87.22000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.08666666666666,,84.0,69.0,85.0,68.0,0.0
2374,2025-02-22 03:15:00,599.6433333333333,0.0,,46.0,87.2,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.15333333333332,,84.0,69.0,85.0,68.0,0.0
2375,2025-02-22 03:30:00,599.6433333333333,0.0,,46.0,87.35000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.15333333333332,,84.0,69.0,85.0,68.0,0.0
2376,2025-02-22 03:45:00,601.76,0.0,,46.0,87.02999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.08999999999999,,84.0,69.0,85.0,68.0,0.0
2377,2025-02-22 04:00:00,599.6433333333333,0.0,,46.0,86.81333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
2378,2025-02-22 04:15:00,608.8266666666667,0.0,,46.66666666666666,86.82333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.07666666666667,,84.0,69.0,85.0,68.0,0.0
2379,2025-02-22 04:30:00,601.0566666666667,0.0,,46.5,86.69,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.07666666666667,,84.0,69.0,85.0,68.0,0.0
2380,2025-02-22 04:45:00,599.6433333333333,0.0,,46.0,86.64333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03666666666668,,84.0,69.0,85.0,68.0,0.0
2381,2025-02-22 05:00:00,605.2933333333334,0.0,,46.16666666666666,86.59333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.03333333333335,,84.0,69.0,85.0,68.0,0.0
2382,2025-02-22 05:15:00,603.88,0.0,,46.5,86.67999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.96,,84.0,69.0,85.0,68.0,0.0
2383,2025-02-22 05:30:00,601.0566666666667,0.0,,46.5,86.64,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.91,,84.0,69.0,85.0,68.0,0.0
2384,2025-02-22 05:45:00,602.4666666666667,0.0,,46.333333333333336,86.53666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.86,,84.0,69.0,85.0,68.0,0.0
2385,2025-02-22 06:00:00,600.35,0.0,,46.16666666666666,86.61333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.78,,84.0,69.0,85.0,68.0,0.0
2386,2025-02-22 06:15:00,596.11,0.0,,46.16666666666666,86.34666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.78,,84.0,69.0,85.0,68.0,0.0
2387,2025-02-22 06:30:00,606.0,0.0,,46.16666666666666,86.27333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.72333333333334,,84.0,69.0,85.0,68.0,0.0
2388,2025-02-22 06:45:00,603.1733333333333,0.0,,46.333333333333336,86.15333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.66,,84.0,69.0,85.0,68.0,0.0
2389,2025-02-22 07:00:00,591.8733333333333,0.0,,46.0,86.21,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.63333333333334,,84.0,69.0,85.0,68.0,0.0
2390,2025-02-22 07:15:00,598.2333333333332,0.0,,46.0,86.18666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.59666666666666,,84.0,69.0,85.0,68.0,0.0
2391,2025-02-22 07:30:00,595.4066666666666,0.0,,46.5,86.14,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.54,,84.0,69.0,85.0,68.0,0.0
2392,2025-02-22 07:45:00,598.23,0.0,,46.5,85.87333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.50666666666667,,84.0,69.0,85.0,68.0,0.0
2393,2025-02-22 08:00:00,605.2933333333334,0.0,,46.16666666666666,85.89999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.5,,84.0,69.0,85.0,68.0,0.0
2394,2025-02-22 08:15:00,600.35,0.0,,46.66666666666666,85.74666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.46666666666665,,84.0,69.0,85.0,68.0,0.0
2395,2025-02-22 08:30:00,603.88,0.0,,46.66666666666666,85.76666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.37,,84.0,69.0,85.0,68.0,0.0
2396,2025-02-22 08:45:00,609.5333333333333,0.0,,46.66666666666666,85.78666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.36333333333333,,84.0,69.0,85.0,68.0,0.0
2397,2025-02-22 09:00:00,600.35,0.0,,46.5,85.68666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.33666666666666,,84.0,69.0,85.0,68.0,0.0
2398,2025-02-22 09:15:00,607.41,0.0,,46.5,85.67666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.24666666666667,,84.0,69.0,85.0,68.0,0.0
2399,2025-02-22 09:30:00,595.4033333333333,0.0,,46.5,85.58999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.23666666666666,,84.0,69.0,85.0,68.0,0.0
2400,2025-02-22 09:45:00,601.0533333333333,0.0,,46.5,85.54333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.22666666666667,,84.0,69.0,85.0,68.0,0.0
2401,2025-02-22 10:00:00,596.1133333333333,0.0,,46.5,85.47666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.17333333333333,,84.0,69.0,85.0,68.0,0.0
2402,2025-02-22 10:15:00,600.3466666666667,0.0,,46.5,85.55666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.13666666666667,,84.0,69.0,85.0,68.0,0.0
2403,2025-02-22 10:30:00,593.29,0.0,,46.833333333333336,85.33333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.09333333333332,,84.0,69.0,85.0,68.0,0.0
2404,2025-02-22 10:45:00,601.7633333333333,0.0,,46.66666666666666,85.36,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.08,,84.0,69.0,85.0,68.0,0.0
2405,2025-02-22 11:00:00,601.76,0.0,,46.66666666666666,85.31666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.05333333333333,,84.0,69.0,85.0,68.0,0.0
2406,2025-02-22 11:15:00,600.35,0.0,,46.66666666666666,85.41000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.02,,84.0,69.0,85.0,68.0,0.0
2407,2025-02-22 11:30:00,599.6433333333333,0.0,,46.5,85.37,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.97,,84.0,69.0,85.0,68.0,0.0
2408,2025-02-22 11:45:00,604.59,0.0,,46.5,85.16333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.96333333333332,,84.0,69.0,85.0,68.0,0.0
2409,2025-02-22 12:00:00,602.4666666666667,0.0,,46.5,85.20666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.95666666666666,,84.0,69.0,85.0,68.0,0.0
2410,2025-02-22 12:15:00,601.76,0.0,,46.66666666666666,85.17,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.94,,84.0,69.0,85.0,68.0,0.0
2411,2025-02-22 12:30:00,606.0,0.0,,46.66666666666666,85.37,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.89,,84.0,69.0,85.0,68.0,0.0
2412,2025-02-22 12:45:00,603.88,0.0,,46.833333333333336,85.65666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.89,,84.0,69.0,85.0,68.0,0.0
2413,2025-02-22 13:00:00,595.4033333333333,0.0,,46.833333333333336,85.73666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.89666666666666,,84.0,69.0,85.0,68.0,0.0
2414,2025-02-22 13:15:00,591.8733333333333,0.0,,47.0,85.99666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.92666666666666,,84.0,69.0,85.0,68.0,0.0
2415,2025-02-22 13:30:00,596.1133333333333,0.0,,47.0,86.56,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,66.95666666666666,,84.0,69.0,85.0,68.0,0.0
2416,2025-02-22 13:45:00,600.35,0.0,,47.0,86.8,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.0,,84.0,69.0,85.0,68.0,0.0
2417,2025-02-22 14:00:00,606.7066666666666,0.0,,46.833333333333336,86.79,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.09333333333332,,84.0,69.0,85.0,68.0,0.0
2418,2025-02-22 14:15:00,593.9899999999999,0.0,,47.0,87.11,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.16666666666667,,84.0,69.0,85.0,68.0,0.0
2419,2025-02-22 14:30:00,603.1733333333333,0.0,,47.0,87.25333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.23333333333333,,84.0,69.0,85.0,68.0,0.0
2420,2025-02-22 14:45:00,607.4133333333333,0.0,,47.0,87.64999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.37,,84.0,69.0,85.0,68.0,0.0
2421,2025-02-22 15:00:00,613.0600000000001,0.0,,46.833333333333336,88.08333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.5,,84.0,69.0,85.0,68.0,0.0
2422,2025-02-22 15:15:00,594.6966666666666,0.0,,47.0,88.21333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.64999999999999,,84.0,69.0,85.0,68.0,0.0
2423,2025-02-22 15:30:00,599.6433333333333,0.0,,47.0,88.75333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.76666666666667,,84.0,69.0,85.0,68.0,0.0
2424,2025-02-22 15:45:00,604.59,0.0,,47.0,89.60000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,67.94,,84.0,69.0,85.0,68.0,0.0
2425,2025-02-22 16:00:00,601.0566666666667,0.0,,47.0,90.20333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.08333333333333,,84.0,69.0,85.0,68.0,0.0
2426,2025-02-22 16:15:00,594.6999999999999,0.0,,47.16666666666666,90.26333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.23666666666666,,84.0,69.0,85.0,68.0,0.0
2427,2025-02-22 16:30:00,593.9933333333333,0.0,,47.0,90.35666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,84.0,69.0,85.0,68.0,0.0
2428,2025-02-22 16:45:00,599.6433333333333,0.0,,47.0,90.87666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.41333333333334,,84.0,69.0,85.0,68.0,0.0
2429,2025-02-22 17:00:00,596.8166666666666,0.0,,47.5,90.82333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.47,,84.0,69.0,85.0,68.0,0.0
2430,2025-02-22 17:15:00,601.0566666666667,0.0,,47.5,91.12,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.55,,84.0,69.0,85.0,68.0,0.0
2431,2025-02-22 17:30:00,599.6466666666666,0.0,,47.16666666666666,91.32333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.63333333333334,,84.0,69.0,85.0,68.0,0.0
2432,2025-02-22 17:45:00,596.8166666666667,0.0,,47.5,91.50333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.69666666666667,,84.0,69.0,85.0,68.0,0.0
2433,2025-02-22 18:00:00,603.1733333333333,0.0,,47.5,91.52666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.74,,84.0,69.0,85.0,68.0,0.0
2434,2025-02-22 18:15:00,592.5799999999999,0.0,,47.5,91.50666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.82,,84.0,69.0,85.0,68.0,0.0
2435,2025-02-22 18:30:00,594.6999999999999,0.0,,47.5,92.0,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.89333333333333,,84.0,69.0,85.0,68.0,0.0
2436,2025-02-22 18:45:00,593.99,0.0,,47.5,91.95333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.99666666666667,,84.0,69.0,85.0,68.0,0.0
2437,2025-02-22 19:00:00,601.0533333333333,0.0,,47.5,92.14,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.09333333333335,,84.0,69.0,85.0,68.0,0.0
2438,2025-02-22 19:15:00,599.6466666666666,0.0,,47.5,92.51666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.18666666666667,,84.0,69.0,85.0,68.0,0.0
2439,2025-02-22 19:30:00,610.2333333333333,0.0,,47.333333333333336,92.33333333333331,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.32333333333334,,84.0,69.0,85.0,68.0,0.0
2440,2025-02-22 19:45:00,598.23,0.0,,47.5,92.13,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
2441,2025-02-22 20:00:00,606.71,0.0,,47.333333333333336,92.10333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.54333333333334,,84.0,69.0,85.0,68.0,0.0
2442,2025-02-22 20:15:00,610.2366666666667,0.0,,47.333333333333336,91.94,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.61333333333333,,84.0,69.0,85.0,68.0,0.0
2443,2025-02-22 20:30:00,600.3466666666667,0.0,,47.333333333333336,91.95,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
2444,2025-02-22 20:45:00,593.9933333333333,0.0,,47.333333333333336,92.28333333333336,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.76333333333334,,84.0,69.0,85.0,68.0,0.0
2445,2025-02-22 21:00:00,602.4666666666667,0.0,,47.0,92.61666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
2446,2025-02-22 21:15:00,599.6433333333333,0.0,,47.0,92.46999999999998,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
2447,2025-02-22 21:30:00,603.88,0.0,,47.0,92.66333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2448,2025-02-22 21:45:00,591.8766666666667,0.0,,46.833333333333336,92.04,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
2449,2025-02-22 22:00:00,600.3466666666667,0.0,,47.0,92.06333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
2450,2025-02-22 22:15:00,591.8733333333333,0.0,,47.0,91.87333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
2451,2025-02-22 22:30:00,607.4133333333333,0.0,,47.16666666666666,91.62666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2452,2025-02-22 22:45:00,597.5266666666666,0.0,,47.66666666666666,91.56333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2453,2025-02-22 23:00:00,599.6466666666666,0.0,,48.0,91.28000000000002,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
2454,2025-02-22 23:15:00,593.2866666666667,0.0,,48.0,91.21999999999998,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2455,2025-02-22 23:30:00,604.5866666666667,0.0,,48.0,91.19333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
2456,2025-02-22 23:45:00,590.46,0.0,,48.0,91.10333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2457,2025-02-23 00:00:00,598.9366666666666,0.0,,48.0,91.03666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2458,2025-02-23 00:15:00,610.9433333333333,0.0,,48.0,90.79666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
2459,2025-02-23 00:30:00,593.2866666666667,0.0,,48.16666666666666,90.80666666666669,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.74666666666666,,84.0,69.0,85.0,68.0,0.0
2460,2025-02-23 00:45:00,594.6999999999999,0.0,,48.16666666666666,90.8,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.76333333333334,,84.0,69.0,85.0,68.0,0.0
2461,2025-02-23 01:00:00,593.2866666666666,0.0,,48.333333333333336,90.78000000000002,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
2462,2025-02-23 01:15:00,596.1133333333333,0.0,,48.333333333333336,90.74,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
2463,2025-02-23 01:30:00,600.35,0.0,,48.333333333333336,90.62666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
2464,2025-02-23 01:45:00,603.88,0.0,,48.5,90.55666666666669,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
2465,2025-02-23 02:00:00,598.23,0.0,,48.5,90.36,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
2466,2025-02-23 02:15:00,601.0566666666667,0.0,,48.5,90.37,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.67333333333333,,84.0,69.0,85.0,68.0,0.0
2467,2025-02-23 02:30:00,602.4699999999999,0.0,,48.5,90.10333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.62333333333333,,84.0,69.0,85.0,68.0,0.0
2468,2025-02-23 02:45:00,605.2966666666666,0.0,,48.66666666666666,89.93333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
2469,2025-02-23 03:00:00,601.0533333333333,0.0,,48.5,89.97333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.52,,84.0,69.0,85.0,68.0,0.0
2470,2025-02-23 03:15:00,598.23,0.0,,48.5,89.84333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
2471,2025-02-23 03:30:00,603.1766666666666,0.0,,48.5,89.69666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
2472,2025-02-23 03:45:00,591.1666666666666,0.0,,48.5,89.60666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.39333333333333,,84.0,69.0,85.0,68.0,0.0
2473,2025-02-23 04:00:00,609.5300000000001,0.0,,48.66666666666666,89.39666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.3,,84.0,69.0,85.0,68.0,0.0
2474,2025-02-23 04:15:00,596.82,0.0,,48.5,88.95666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.26,,84.0,69.0,85.0,68.0,0.0
2475,2025-02-23 04:30:00,603.1733333333333,0.0,,48.5,88.83999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.21666666666667,,84.0,69.0,85.0,68.0,0.0
2476,2025-02-23 04:45:00,598.23,0.0,,48.833333333333336,89.07000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.13666666666667,,84.0,69.0,85.0,68.0,0.0
2477,2025-02-23 05:00:00,596.8166666666666,0.0,,49.16666666666666,89.11,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.11333333333333,,84.0,69.0,85.0,68.0,0.0
2478,2025-02-23 05:15:00,594.6999999999999,0.0,,49.0,89.04666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,84.0,69.0,85.0,68.0,0.0
2479,2025-02-23 05:30:00,609.5300000000001,0.0,,49.16666666666666,88.79,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,84.0,69.0,85.0,68.0,0.0
2480,2025-02-23 05:45:00,602.4699999999999,0.0,,49.0,88.76666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.99,,84.0,69.0,85.0,68.0,0.0
2481,2025-02-23 06:00:00,606.7066666666666,0.0,,49.0,88.81,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.94,,84.0,69.0,85.0,68.0,0.0
2482,2025-02-23 06:15:00,605.2933333333334,0.0,,48.833333333333336,88.77666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.90666666666667,,84.0,69.0,85.0,68.0,0.0
2483,2025-02-23 06:30:00,607.41,0.0,,48.66666666666666,88.65666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.86666666666666,,84.0,69.0,85.0,68.0,0.0
2484,2025-02-23 06:45:00,600.35,0.0,,49.0,88.60000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.85333333333334,,84.0,69.0,85.0,68.0,0.0
2485,2025-02-23 07:00:00,598.9366666666666,0.0,,49.0,88.42666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.77666666666666,,84.0,69.0,85.0,68.0,0.0
2486,2025-02-23 07:15:00,603.1733333333333,0.0,,49.0,88.39333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.74,,84.0,69.0,85.0,68.0,0.0
2487,2025-02-23 07:30:00,601.76,0.0,,48.833333333333336,88.24666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.73333333333333,,84.0,69.0,85.0,68.0,0.0
2488,2025-02-23 07:45:00,598.9366666666666,0.0,,49.0,88.12,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.64666666666666,,84.0,69.0,85.0,68.0,0.0
2489,2025-02-23 08:00:00,608.8266666666667,0.0,,49.0,88.00666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.61,,84.0,69.0,85.0,68.0,0.0
2490,2025-02-23 08:15:00,593.2866666666666,0.0,,48.833333333333336,88.10000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.59,,84.0,69.0,85.0,68.0,0.0
2491,2025-02-23 08:30:00,596.82,0.0,,48.833333333333336,88.04,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.58333333333333,,84.0,69.0,85.0,68.0,0.0
2492,2025-02-23 08:45:00,603.1733333333333,0.0,,48.833333333333336,87.92333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.51666666666667,,84.0,69.0,85.0,68.0,0.0
2493,2025-02-23 09:00:00,601.0566666666667,0.0,,48.66666666666666,88.07,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.48333333333333,,84.0,69.0,85.0,68.0,0.0
2494,2025-02-23 09:15:00,596.1133333333333,0.0,,48.66666666666666,88.11666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.45,,84.0,69.0,85.0,68.0,0.0
2495,2025-02-23 09:30:00,602.4699999999999,0.0,,49.0,87.78000000000002,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.37,,84.0,69.0,85.0,68.0,0.0
2496,2025-02-23 09:45:00,598.9366666666666,0.0,,49.0,87.78000000000002,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.32,,84.0,69.0,85.0,68.0,0.0
2497,2025-02-23 10:00:00,608.12,0.0,,49.0,87.71,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.32,,84.0,69.0,85.0,68.0,0.0
2498,2025-02-23 10:15:00,601.0533333333333,0.0,,49.0,87.72666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.32,,84.0,69.0,85.0,68.0,0.0
2499,2025-02-23 10:30:00,610.2366666666667,0.0,,49.0,87.67333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,84.0,69.0,85.0,68.0,0.0
2500,2025-02-23 10:45:00,594.6999999999999,0.0,,49.0,87.65333333333335,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.29,,84.0,69.0,85.0,68.0,0.0
2501,2025-02-23 11:00:00,597.5233333333334,0.0,,49.0,87.42,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.29,,84.0,69.0,85.0,68.0,0.0
2502,2025-02-23 11:15:00,592.5833333333334,0.0,,49.0,87.52999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.21,,84.0,69.0,85.0,68.0,0.0
2503,2025-02-23 11:30:00,601.0566666666667,0.0,,49.0,87.47333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.19333333333334,,84.0,69.0,85.0,68.0,0.0
2504,2025-02-23 11:45:00,599.6433333333333,0.0,,49.0,87.5,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.17333333333333,,84.0,69.0,85.0,68.0,0.0
2505,2025-02-23 12:00:00,598.23,0.0,,49.0,87.5,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.16000000000001,,84.0,69.0,85.0,68.0,0.0
2506,2025-02-23 12:15:00,601.0566666666667,0.0,,49.0,87.35666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.09333333333332,,84.0,69.0,85.0,68.0,0.0
2507,2025-02-23 12:30:00,592.58,0.0,,49.0,87.23,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
2508,2025-02-23 12:45:00,595.4033333333333,0.0,,49.0,87.27333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
2509,2025-02-23 13:00:00,593.2833333333333,0.0,,49.0,87.86333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.05,,84.0,69.0,85.0,68.0,0.0
2510,2025-02-23 13:15:00,602.4666666666667,0.0,,49.0,88.33,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.08,,84.0,69.0,85.0,68.0,0.0
2511,2025-02-23 13:30:00,597.5266666666666,0.0,,49.16666666666666,88.72000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.14333333333333,,84.0,69.0,85.0,68.0,0.0
2512,2025-02-23 13:45:00,591.1666666666666,0.0,,49.333333333333336,89.20333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.21,,84.0,69.0,85.0,68.0,0.0
2513,2025-02-23 14:00:00,605.2933333333334,0.0,,49.5,89.76666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.29,,84.0,69.0,85.0,68.0,0.0
2514,2025-02-23 14:15:00,597.5266666666666,0.0,,49.333333333333336,90.35,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.35,,84.0,69.0,85.0,68.0,0.0
2515,2025-02-23 14:30:00,599.6433333333333,0.0,,49.5,90.81666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,84.0,69.0,85.0,68.0,0.0
2516,2025-02-23 14:45:00,596.1133333333333,0.0,,49.333333333333336,91.19,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,84.0,69.0,85.0,68.0,0.0
2517,2025-02-23 15:00:00,596.1133333333333,0.0,,49.333333333333336,91.76666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.65333333333334,,84.0,69.0,85.0,68.0,0.0
2518,2025-02-23 15:15:00,608.12,0.0,,49.5,91.90666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.75666666666666,,84.0,69.0,85.0,68.0,0.0
2519,2025-02-23 15:30:00,604.5833333333334,0.0,,49.5,92.11333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.86333333333333,,84.0,69.0,85.0,68.0,0.0
2520,2025-02-23 15:45:00,602.4666666666667,0.0,,49.5,92.26,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,68.95333333333333,,84.0,69.0,85.0,68.0,0.0
2521,2025-02-23 16:00:00,599.6466666666666,0.0,,49.333333333333336,92.57666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.05666666666667,,84.0,69.0,85.0,68.0,0.0
2522,2025-02-23 16:15:00,602.4699999999999,0.0,,49.833333333333336,93.06,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.19333333333334,,84.0,69.0,85.0,68.0,0.0
2523,2025-02-23 16:30:00,598.23,0.0,,49.5,93.12666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.32666666666667,,84.0,69.0,85.0,68.0,0.0
2524,2025-02-23 16:45:00,598.23,0.0,,49.66666666666666,93.35666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
2525,2025-02-23 17:00:00,605.2933333333334,0.0,,49.66666666666666,93.52666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.51333333333334,,84.0,69.0,85.0,68.0,0.0
2526,2025-02-23 17:15:00,601.7633333333333,0.0,,50.0,93.68333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.64,,84.0,69.0,85.0,68.0,0.0
2527,2025-02-23 17:30:00,612.36,0.0,,49.66666666666666,93.75,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
2528,2025-02-23 17:45:00,608.8233333333334,0.0,,49.66666666666666,94.34,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
2529,2025-02-23 18:00:00,601.0566666666667,0.0,,49.5,94.59666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
2530,2025-02-23 18:15:00,596.82,0.0,,49.833333333333336,94.49666666666668,599.64,0.0,70.0,,97.67666666666666,74.0,0.0,70.0,,0.0,70.08666666666666,,84.0,69.0,85.0,68.0,0.0
2531,2025-02-23 18:30:00,591.1666666666666,0.0,,49.833333333333336,94.22,599.64,0.0,70.0,,94.61666666666667,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
2532,2025-02-23 18:45:00,596.1133333333333,0.0,,50.0,93.79,599.64,0.0,70.0,,90.74333333333334,74.0,0.0,70.0,,0.0,70.29333333333334,,84.0,69.0,85.0,68.0,
2533,2025-02-23 19:00:00,594.6999999999999,0.0,,50.0,92.75,599.64,0.0,70.0,,86.23666666666666,74.0,0.0,70.0,,0.0,70.38,,84.0,69.0,85.0,68.0,0.0
2534,2025-02-23 19:15:00,606.7066666666666,0.0,,49.833333333333336,91.83,599.64,0.0,70.0,,81.50666666666667,74.0,0.0,70.0,,0.0,70.46333333333332,,84.0,69.0,85.0,68.0,0.0
2535,2025-02-23 19:30:00,602.4699999999999,0.0,,49.5,90.60333333333334,599.64,0.0,70.0,,76.5,74.0,0.0,70.0,,0.0,70.52666666666666,,84.0,69.0,85.0,68.0,0.0
2536,2025-02-23 19:45:00,600.35,0.0,,49.5,89.44333333333333,599.64,0.0,70.0,,72.04333333333334,74.0,0.0,70.0,,0.0,70.54666666666667,,84.0,69.0,85.0,68.0,0.0
2537,2025-02-23 20:00:00,599.6433333333333,0.0,,49.5,87.87333333333333,599.64,0.0,70.0,,68.10666666666667,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
2538,2025-02-23 20:15:00,595.4066666666666,0.0,,49.0,86.45,599.64,0.0,70.0,,63.93666666666667,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
2539,2025-02-23 20:30:00,596.82,0.0,,49.0,84.54333333333334,599.64,0.0,70.0,,59.870000000000005,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
2540,2025-02-23 20:45:00,603.1733333333333,0.0,,48.833333333333336,82.92,599.64,0.0,70.0,,55.93666666666667,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
2541,2025-02-23 21:00:00,598.23,0.0,,48.66666666666666,81.30666666666667,599.64,0.0,70.0,,52.15,74.0,0.0,70.0,,0.0,70.51333333333334,,84.0,69.0,85.0,68.0,0.0
2542,2025-02-23 21:15:00,598.9366666666666,0.0,,48.833333333333336,79.92333333333333,599.64,0.0,70.0,,48.906666666666666,74.0,0.0,70.0,,0.0,70.49333333333334,,84.0,69.0,85.0,68.0,0.0
2543,2025-02-23 21:30:00,592.5833333333334,0.0,,48.833333333333336,79.05333333333334,599.64,0.0,70.0,,47.03333333333333,74.0,0.0,70.0,,0.0,70.41000000000001,,84.0,69.0,85.0,68.0,0.0
2544,2025-02-23 21:45:00,604.59,0.0,,48.833333333333336,77.80333333333334,599.64,0.0,70.0,,44.370000000000005,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
2545,2025-02-23 22:00:00,597.5233333333333,0.0,,49.0,76.42666666666666,599.64,0.0,70.0,,41.77,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
2546,2025-02-23 22:15:00,597.5233333333333,0.0,,48.833333333333336,75.75333333333333,599.64,0.0,70.0,,40.836666666666666,74.0,0.0,70.0,,0.0,70.3,,84.0,69.0,85.0,68.0,0.0
2547,2025-02-23 22:30:00,605.2966666666666,0.0,,49.0,75.03666666666668,599.64,0.0,70.0,,39.78666666666666,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2548,2025-02-23 22:45:00,595.4066666666666,0.0,,48.66666666666666,74.99333333333334,599.64,0.0,70.0,,40.16666666666666,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
2549,2025-02-23 23:00:00,602.4666666666667,0.0,,49.0,74.37333333333333,599.64,0.0,70.0,,39.81666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2550,2025-02-23 23:15:00,601.76,0.0,,49.0,73.95666666666666,599.64,0.0,70.0,,39.84,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
2551,2025-02-23 23:30:00,599.6433333333333,0.0,,48.5,74.2,599.64,0.0,70.0,,41.32666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2552,2025-02-23 23:45:00,604.5866666666667,0.0,,48.5,74.64999999999999,599.64,0.0,70.0,,42.57,74.0,0.0,70.0,,0.0,69.93,,84.0,69.0,85.0,68.0,0.0
2553,2025-02-24 00:00:00,605.2933333333334,0.0,,48.66666666666666,75.11666666666667,599.64,0.0,70.0,,45.23333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
2554,2025-02-24 00:15:00,590.4599999999999,0.0,,48.66666666666666,75.62,599.64,0.0,70.0,,46.68,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2555,2025-02-24 00:30:00,595.4066666666666,0.0,,49.0,76.54333333333334,599.64,0.0,70.0,,48.61333333333334,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
2556,2025-02-24 00:45:00,594.6999999999999,0.0,,49.16666666666666,77.63333333333334,599.64,0.0,70.0,,51.923333333333325,74.0,0.0,70.0,,0.0,69.72666666666667,,84.0,69.0,85.0,68.0,0.0
2557,2025-02-24 01:00:00,591.8733333333333,0.0,,49.5,78.59666666666668,599.64,0.0,70.0,,54.43333333333334,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
