,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2558,2025-02-24 01:15:00,598.23,0.0,,49.5,79.94,599.64,0.0,70.0,,56.53666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
2559,2025-02-24 01:30:00,589.7533333333332,0.0,,49.333333333333336,80.64,599.64,0.0,70.0,,58.623333333333335,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2560,2025-02-24 01:45:00,595.4066666666666,0.0,,50.0,80.40666666666667,599.64,0.0,70.0,,60.31,74.0,0.0,70.0,,0.0,69.72666666666667,,84.0,69.0,85.0,68.0,0.0
2561,2025-02-24 02:00:00,603.88,0.0,,50.0,81.01333333333334,599.64,0.0,70.0,,62.77,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2562,2025-02-24 02:15:00,599.6433333333333,0.0,,50.16666666666666,81.80333333333333,599.64,0.0,70.0,,64.76333333333334,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2563,2025-02-24 02:30:00,601.7633333333333,0.0,,50.333333333333336,82.37,599.64,0.0,70.0,,67.10333333333334,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
2564,2025-02-24 02:45:00,599.6433333333333,0.0,,50.333333333333336,83.31666666666666,599.64,0.0,70.0,,69.34333333333333,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2565,2025-02-24 03:00:00,603.1733333333333,0.0,,50.5,83.80333333333333,599.64,0.0,70.0,,70.62,74.0,0.0,70.0,,0.0,69.74666666666666,,84.0,69.0,85.0,68.0,0.0
2566,2025-02-24 03:15:00,606.7066666666666,0.0,,50.5,84.13,599.64,0.0,70.0,,71.74,74.0,0.0,70.0,,0.0,69.77333333333333,,84.0,69.0,85.0,68.0,0.0
2567,2025-02-24 03:30:00,593.9933333333333,0.0,,50.66666666666666,84.76333333333334,599.64,0.0,70.0,,74.61333333333333,74.0,0.0,70.0,,0.0,69.72333333333334,,84.0,69.0,85.0,68.0,0.0
2568,2025-02-24 03:45:00,591.17,0.0,,50.5,85.39333333333333,599.64,0.0,70.0,,76.46666666666665,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
2569,2025-02-24 04:00:00,595.4033333333333,0.0,,50.5,85.65333333333332,599.64,0.0,70.0,,77.42333333333333,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
2570,2025-02-24 04:15:00,596.1133333333333,0.0,,50.5,85.78666666666668,599.64,0.0,70.0,,79.11666666666666,74.0,0.0,70.0,,0.0,69.76333333333334,,84.0,69.0,85.0,68.0,0.0
2571,2025-02-24 04:30:00,587.64,0.0,,50.833333333333336,86.57666666666667,599.64,0.0,70.0,,82.10000000000001,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2572,2025-02-24 04:45:00,593.2866666666667,0.0,,50.833333333333336,86.59333333333332,599.64,0.0,70.0,,82.46666666666665,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
2573,2025-02-24 05:00:00,601.0566666666667,0.0,,51.333333333333336,86.51333333333334,599.64,0.0,70.0,,83.05666666666667,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
2574,2025-02-24 05:15:00,601.76,0.0,,51.333333333333336,86.92333333333333,599.64,0.0,70.0,,84.43,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
2575,2025-02-24 05:30:00,604.59,0.0,,51.0,87.46333333333332,599.64,0.0,70.0,,85.88333333333333,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2576,2025-02-24 05:45:00,598.2333333333332,0.0,,50.66666666666666,87.89999999999999,599.64,0.0,70.0,,87.30333333333333,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
2577,2025-02-24 06:00:00,593.29,0.0,,50.833333333333336,88.72333333333334,599.64,0.0,70.0,,90.71,74.0,0.0,70.0,,0.0,69.72333333333334,,84.0,69.0,85.0,68.0,0.0
2578,2025-02-24 06:15:00,593.2866666666666,0.0,,50.833333333333336,88.89333333333333,599.64,0.0,70.0,,91.85666666666668,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
2579,2025-02-24 06:30:00,606.0033333333333,0.0,,51.0,88.89999999999999,599.64,0.0,70.0,,92.64333333333332,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
2580,2025-02-24 06:45:00,594.6999999999999,0.0,,51.0,89.29333333333334,599.64,0.0,70.0,,94.32,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
2581,2025-02-24 07:00:00,604.59,0.0,,51.0,90.0,599.64,0.0,70.0,,97.70666666666666,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2582,2025-02-24 07:15:00,594.6999999999999,0.0,,51.16666666666666,89.88333333333333,600.3466666666667,0.0,70.0,,99.50333333333332,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
2583,2025-02-24 07:30:00,607.06,0.0,,51.25,89.86,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71000000000001,,84.0,69.0,85.0,68.0,0.0
2584,2025-02-24 07:45:00,589.0466666666666,0.0,,51.333333333333336,89.83,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2585,2025-02-24 08:00:00,597.5266666666666,0.0,,51.333333333333336,89.62,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
2586,2025-02-24 08:15:00,593.2866666666666,0.0,,51.333333333333336,89.69666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
2587,2025-02-24 08:30:00,601.0566666666667,0.0,,51.333333333333336,89.51666666666665,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
2588,2025-02-24 08:45:00,596.82,0.0,,51.5,89.29666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
2589,2025-02-24 09:00:00,603.88,0.0,,51.16666666666666,89.46333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
2590,2025-02-24 09:15:00,595.4066666666666,0.0,,50.5,89.39666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2591,2025-02-24 09:30:00,598.2333333333332,0.0,,50.5,89.22333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2592,2025-02-24 09:45:00,612.36,0.0,,50.66666666666666,89.28000000000002,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
2593,2025-02-24 10:00:00,599.6433333333333,0.0,,50.5,88.95333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.66333333333334,,84.0,69.0,85.0,68.0,0.0
2594,2025-02-24 10:15:00,600.35,0.0,,50.833333333333336,88.8,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.61666666666666,,84.0,69.0,85.0,68.0,0.0
2595,2025-02-24 10:30:00,593.2833333333333,0.0,,51.0,89.10666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.56333333333333,,84.0,69.0,85.0,68.0,0.0
2596,2025-02-24 10:45:00,605.29,0.0,,51.0,89.42666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.56333333333333,,84.0,69.0,85.0,68.0,0.0
2597,2025-02-24 11:00:00,597.5266666666666,0.0,,51.0,89.22333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55666666666666,,84.0,69.0,85.0,68.0,0.0
2598,2025-02-24 11:15:00,593.2866666666666,0.0,,51.333333333333336,89.16000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
2599,2025-02-24 11:30:00,597.5266666666666,0.0,,51.16666666666666,89.12,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.49333333333334,,84.0,69.0,85.0,68.0,0.0
2600,2025-02-24 11:45:00,585.5166666666667,0.0,,51.5,89.12666666666667,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
2601,2025-02-24 12:00:00,599.6466666666666,0.0,,51.5,89.07000000000001,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
2602,2025-02-24 12:15:00,601.7633333333333,0.0,,51.5,89.08999999999999,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
2603,2025-02-24 12:30:00,605.2933333333334,0.0,,51.5,89.11333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
2604,2025-02-24 12:45:00,596.8166666666666,0.0,,51.66666666666666,89.32333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
2605,2025-02-24 13:00:00,601.7633333333333,0.0,,51.5,89.55333333333333,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
2606,2025-02-24 13:15:00,599.6466666666666,0.0,,51.5,90.23,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
2607,2025-02-24 13:30:00,609.5333333333333,0.0,,51.5,90.82333333333334,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
2608,2025-02-24 13:45:00,606.7066666666666,0.0,,51.5,91.07666666666668,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.59666666666666,,84.0,69.0,85.0,68.0,0.0
2609,2025-02-24 14:00:00,606.0,0.0,,51.5,91.50333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.73333333333333,,84.0,69.0,85.0,68.0,0.0
2610,2025-02-24 14:15:00,601.0566666666667,0.0,,51.5,92.20666666666666,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
2611,2025-02-24 14:30:00,598.23,0.0,,51.5,92.55,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
2612,2025-02-24 14:45:00,593.2866666666666,0.0,,51.0,93.00333333333332,601.76,0.0,70.0,,100.0,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
2613,2025-02-24 15:00:00,604.5866666666667,0.0,,51.0,93.55333333333334,599.64,0.0,70.0,,96.12333333333332,74.0,0.0,70.0,,0.0,70.17333333333333,,84.0,69.0,85.0,68.0,0.0
2614,2025-02-24 15:15:00,607.4133333333333,0.0,,51.0,93.00333333333332,599.64,0.0,70.0,,91.78000000000002,74.0,0.0,70.0,,0.0,70.28666666666668,,84.0,69.0,85.0,68.0,0.0
2615,2025-02-24 15:30:00,601.0566666666667,0.0,,51.0,92.31333333333332,599.64,0.0,70.0,,86.23333333333333,74.0,0.0,70.0,,0.0,70.42999999999999,,84.0,69.0,85.0,68.0,0.0
2616,2025-02-24 15:45:00,605.2933333333334,0.0,,51.16666666666666,90.91333333333334,599.64,0.0,70.0,,78.21333333333332,74.0,0.0,70.0,,0.0,70.63,,84.0,69.0,85.0,68.0,0.0
2617,2025-02-24 16:00:00,593.2833333333333,0.0,,51.0,89.26333333333334,599.64,0.0,70.0,,72.34,74.0,0.0,70.0,,0.0,70.67333333333333,,84.0,69.0,85.0,68.0,0.0
2618,2025-02-24 16:15:00,610.9466666666667,0.0,,51.16666666666666,86.96333333333332,599.64,0.0,70.0,,65.51666666666667,74.0,0.0,70.0,,0.0,70.74666666666667,,84.0,69.0,85.0,68.0,0.0
2619,2025-02-24 16:30:00,606.0,0.0,,51.0,84.12333333333333,599.64,0.0,70.0,,58.21,74.0,0.0,70.0,,0.0,70.81,,84.0,69.0,85.0,68.0,0.0
2620,2025-02-24 16:45:00,595.41,0.0,,51.0,81.11666666666667,599.64,0.0,70.0,,50.32,74.0,0.0,70.0,,0.0,70.88666666666667,,84.0,69.0,85.0,68.0,0.0
2621,2025-02-24 17:00:00,607.41,0.0,,51.16666666666666,77.96,599.64,0.0,70.0,,42.22666666666667,74.0,0.0,70.0,,0.0,70.94333333333334,,84.0,69.0,85.0,68.0,0.0
2622,2025-02-24 17:15:00,598.9366666666666,0.0,,50.66666666666666,75.53333333333333,599.64,0.0,70.0,,36.303333333333335,74.0,0.0,70.0,,0.0,70.89999999999999,,84.0,69.0,85.0,68.0,0.0
2623,2025-02-24 17:30:00,599.6433333333333,0.0,,51.16666666666666,65.57333333333334,599.64,0.0,70.0,,31.766666666666666,74.0,0.0,70.0,,0.0,70.80333333333333,,84.0,69.0,85.0,68.0,0.0
2624,2025-02-24 17:45:00,595.4066666666666,0.0,,51.16666666666666,67.58,599.64,0.0,70.0,,23.366666666666664,74.0,0.0,70.0,,0.0,70.92999999999999,,84.0,69.0,85.0,68.0,0.0
2625,2025-02-24 18:00:00,605.29,0.0,,50.833333333333336,61.61666666666667,599.64,0.0,70.0,,18.19,74.0,0.0,70.0,,0.0,70.82666666666667,,84.0,69.0,85.0,68.0,0.0
2626,2025-02-24 18:15:00,601.0533333333333,0.0,,50.833333333333336,62.046666666666674,599.64,0.0,70.0,,21.973333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
2627,2025-02-24 18:30:00,604.5866666666667,0.0,,50.5,63.06666666666666,599.64,0.0,70.0,,25.05,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
2628,2025-02-24 18:45:00,591.17,0.0,,50.5,63.85333333333333,599.64,0.0,70.0,,26.3,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
2629,2025-02-24 19:00:00,603.88,0.0,,50.333333333333336,63.86666666666667,599.64,0.0,70.0,,27.596666666666664,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
2630,2025-02-24 19:15:00,601.7633333333333,0.0,,50.0,64.25,599.64,0.0,70.0,,28.39,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
2631,2025-02-24 19:30:00,593.2866666666666,0.0,,50.0,64.94333333333333,599.64,0.0,70.0,,31.320000000000004,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
2632,2025-02-24 19:45:00,600.35,0.0,,50.16666666666666,65.81333333333333,599.64,0.0,70.0,,32.85333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
2633,2025-02-24 20:00:00,601.0566666666667,0.0,,50.0,65.87666666666667,599.64,0.0,70.0,,33.723333333333336,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2634,2025-02-24 20:15:00,598.2333333333332,0.0,,50.0,65.88666666666667,599.64,0.0,70.0,,34.370000000000005,74.0,0.0,70.0,,0.0,69.85000000000001,,84.0,69.0,85.0,68.0,0.0
2635,2025-02-24 20:30:00,600.35,0.0,,50.333333333333336,66.27,599.64,0.0,70.0,,35.983333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
2636,2025-02-24 20:45:00,605.2966666666666,0.0,,50.333333333333336,66.98,599.64,0.0,70.0,,37.99,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
2637,2025-02-24 21:00:00,602.4699999999999,0.0,,50.333333333333336,67.37666666666667,599.64,0.0,70.0,,38.85666666666666,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
2638,2025-02-24 21:15:00,604.5866666666667,0.0,,50.5,67.06333333333333,599.64,0.0,70.0,,38.41333333333333,74.0,0.0,70.0,,0.0,69.88666666666667,,84.0,69.0,85.0,68.0,0.0
2639,2025-02-24 21:30:00,606.0,0.0,,50.5,67.91,599.64,0.0,70.0,,40.78,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2640,2025-02-24 21:45:00,596.1133333333333,0.0,,50.66666666666666,69.01333333333334,599.64,0.0,70.0,,41.89,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2641,2025-02-24 22:00:00,599.6433333333333,0.0,,50.5,72.98,599.64,0.0,70.0,,39.05,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
2642,2025-02-24 22:15:00,594.6999999999999,0.0,,50.5,68.94666666666667,599.64,0.0,70.0,,37.91,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
2643,2025-02-24 22:30:00,596.82,0.0,,50.333333333333336,70.62666666666667,599.64,0.0,70.0,,36.303333333333335,74.0,0.0,70.0,,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
2644,2025-02-24 22:45:00,593.9966666666666,0.0,,50.333333333333336,71.22333333333334,599.64,0.0,70.0,,37.01,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
2645,2025-02-24 23:00:00,589.7566666666667,0.0,,50.16666666666666,68.83,599.64,0.0,70.0,,36.94,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
2646,2025-02-24 23:15:00,603.1733333333333,0.0,,50.66666666666666,72.00333333333333,599.64,0.0,70.0,,38.303333333333335,74.0,0.0,70.0,,0.0,69.96333333333334,,84.0,69.0,85.0,68.0,0.0
2647,2025-02-24 23:30:00,599.6433333333333,0.0,,50.16666666666666,69.21666666666665,599.64,0.0,70.0,,37.60666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
2648,2025-02-24 23:45:00,618.0033333333334,0.0,,50.833333333333336,73.96333333333332,599.64,0.0,70.0,,37.09,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2649,2025-02-25 00:00:00,601.0533333333334,0.0,,50.5,69.28333333333335,599.64,0.0,70.0,,36.64333333333334,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2650,2025-02-25 00:15:00,600.35,0.0,,50.833333333333336,72.10000000000001,599.64,0.0,70.0,,36.086666666666666,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
2651,2025-02-25 00:30:00,603.88,0.0,,50.66666666666666,68.75666666666667,599.64,0.0,70.0,,36.82333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
2652,2025-02-25 00:45:00,597.5266666666666,0.0,,51.0,72.06666666666666,599.64,0.0,70.0,,36.67333333333334,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
2653,2025-02-25 01:00:00,594.6999999999999,0.0,,51.0,69.24333333333334,599.64,0.0,70.0,,35.550000000000004,74.0,0.0,70.0,,0.0,70.05333333333333,,84.0,69.0,85.0,68.0,0.0
2654,2025-02-25 01:15:00,600.3533333333334,0.0,,51.0,70.84333333333332,599.64,0.0,70.0,,34.193333333333335,74.0,0.0,70.0,,0.0,70.08999999999999,,84.0,69.0,85.0,68.0,0.0
2655,2025-02-25 01:30:00,584.1033333333334,0.0,,51.333333333333336,69.99666666666667,599.64,0.0,70.0,,33.86666666666667,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
2656,2025-02-25 01:45:00,599.64,0.0,,51.16666666666666,68.28333333333335,599.64,0.0,70.0,,33.410000000000004,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
2657,2025-02-25 02:00:00,605.2933333333334,0.0,,51.5,71.05666666666667,599.64,0.0,70.0,,35.38,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
2658,2025-02-25 02:15:00,594.6999999999999,0.0,,51.16666666666666,74.15666666666667,599.64,0.0,70.0,,35.82666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
2659,2025-02-25 02:30:00,603.1766666666666,0.0,,51.16666666666666,73.92,599.64,0.0,70.0,,34.92333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
2660,2025-02-25 02:45:00,587.6366666666667,0.0,,51.16666666666666,72.90333333333334,599.64,0.0,70.0,,32.47666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
2661,2025-02-25 03:00:00,600.35,0.0,,51.5,72.91333333333334,599.64,0.0,70.0,,31.846666666666664,74.0,0.0,70.0,,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
2662,2025-02-25 03:15:00,597.5266666666666,0.0,,51.833333333333336,67.40666666666668,599.64,0.0,70.0,,33.2,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
2663,2025-02-25 03:30:00,598.23,0.0,,51.5,72.91666666666667,599.64,0.0,70.0,,33.64333333333334,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
2664,2025-02-25 03:45:00,599.6433333333333,0.0,,51.833333333333336,72.63,599.64,0.0,70.0,,32.36333333333334,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
2665,2025-02-25 04:00:00,597.5266666666666,0.0,,51.833333333333336,72.15333333333332,599.64,0.0,70.0,,30.42,74.0,0.0,70.0,,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
2666,2025-02-25 04:15:00,593.9933333333333,0.0,,52.0,69.61666666666666,599.64,0.0,70.0,,30.63,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
2667,2025-02-25 04:30:00,599.6433333333333,0.0,,52.16666666666666,69.48333333333333,599.64,0.0,70.0,,32.196666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
2668,2025-02-25 04:45:00,599.64,0.0,,52.16666666666666,70.99666666666667,599.64,0.0,70.0,,25.57333333333333,74.0,0.0,70.0,,0.0,70.26,,84.0,69.0,85.0,68.0,0.0
2669,2025-02-25 05:00:00,611.65,0.0,,52.333333333333336,66.60666666666667,599.64,0.0,70.0,,24.863333333333333,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
2670,2025-02-25 05:15:00,600.35,0.0,,52.5,70.39,599.64,0.0,70.0,,25.236666666666668,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
2671,2025-02-25 05:30:00,594.6999999999999,0.0,,52.5,69.77333333333333,599.64,0.0,70.0,,20.756666666666664,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
2672,2025-02-25 05:45:00,594.6999999999999,0.0,,52.66666666666666,66.26,599.64,0.0,70.0,,23.89,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
2673,2025-02-25 06:00:00,598.9366666666666,0.0,,52.5,69.92666666666666,599.64,0.0,70.0,,23.116666666666664,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
2674,2025-02-25 06:15:00,600.35,0.0,,52.66666666666666,65.45,599.64,0.0,70.0,,25.63,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
2675,2025-02-25 06:30:00,601.0566666666667,0.0,,52.5,67.76333333333334,599.64,0.0,70.0,,23.27333333333333,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
2676,2025-02-25 06:45:00,594.6999999999999,0.0,,52.66666666666666,67.05666666666667,599.64,0.0,70.0,,24.0,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
2677,2025-02-25 07:00:00,596.8166666666666,0.0,,52.5,65.69,599.64,0.0,70.0,,20.996666666666663,74.0,0.0,70.0,,0.0,70.13,,84.0,69.0,85.0,68.0,0.0
2678,2025-02-25 07:15:00,593.2833333333333,0.0,,52.66666666666666,67.74,599.64,0.0,70.0,,25.25333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
2679,2025-02-25 07:30:00,598.9366666666666,0.0,,52.5,65.21,599.64,0.0,70.0,,23.126666666666665,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2680,2025-02-25 07:45:00,598.9366666666666,0.0,,52.66666666666666,68.44666666666667,599.64,0.0,70.0,,26.14333333333333,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
2681,2025-02-25 08:00:00,597.5233333333333,0.0,,52.66666666666666,64.93666666666667,599.64,0.0,70.0,,24.606666666666666,74.0,0.0,70.0,,0.0,69.99000000000001,,84.0,69.0,85.0,68.0,0.0
2682,2025-02-25 08:15:00,594.6999999999999,0.0,,52.66666666666666,70.09666666666666,599.64,0.0,70.0,,25.570000000000004,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2683,2025-02-25 08:30:00,598.9366666666666,0.0,,52.5,69.66666666666667,599.64,0.0,70.0,,21.133333333333333,74.0,0.0,70.0,,0.0,70.15666666666667,,84.0,69.0,85.0,68.0,0.0
2684,2025-02-25 08:45:00,603.1733333333333,0.0,,52.5,68.97666666666667,599.64,0.0,70.0,,18.25,74.0,0.0,70.0,,0.0,70.21,,84.0,69.0,85.0,68.0,0.0
2685,2025-02-25 09:00:00,596.8166666666666,0.0,,52.5,68.62333333333333,599.64,0.0,70.0,,16.75,74.0,0.0,70.0,,0.0,70.22333333333334,,84.0,69.0,85.0,68.0,0.0
2686,2025-02-25 09:15:00,599.64,0.0,,52.5,68.36,599.64,0.0,70.0,,15.346666666666666,74.0,0.0,70.0,,0.0,70.20333333333333,,84.0,69.0,85.0,68.0,0.0
2687,2025-02-25 09:30:00,601.0566666666667,0.0,,52.5,67.87,599.64,0.0,70.0,,13.65,74.0,0.0,70.0,,0.0,70.20666666666666,,84.0,69.0,85.0,68.0,0.0
2688,2025-02-25 09:45:00,595.4066666666666,0.0,,52.5,65.08,599.64,0.0,70.0,,14.593333333333334,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
2689,2025-02-25 10:00:00,600.35,0.0,,52.66666666666666,65.89999999999999,599.64,0.0,70.0,,20.933333333333334,74.0,0.0,70.0,,0.0,69.79333333333334,,84.0,69.0,85.0,68.0,0.0
2690,2025-02-25 10:15:00,596.1133333333333,0.0,,52.66666666666666,62.52,599.64,0.0,70.0,,24.586666666666662,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
2691,2025-02-25 10:30:00,598.9366666666666,0.0,,52.66666666666666,67.69666666666667,599.64,0.0,70.0,,28.41,74.0,0.0,70.0,,0.0,69.65333333333332,,84.0,69.0,85.0,68.0,0.0
2692,2025-02-25 10:45:00,591.8733333333333,0.0,,52.66666666666666,63.20666666666667,599.64,0.0,70.0,,31.916666666666668,74.0,0.0,70.0,,0.0,69.59666666666666,,84.0,69.0,85.0,68.0,0.0
2693,2025-02-25 11:00:00,598.23,0.0,,52.66666666666666,69.03,599.64,0.0,70.0,,32.27333333333333,74.0,0.0,70.0,,0.0,69.73,,84.0,69.0,85.0,68.0,0.0
2694,2025-02-25 11:15:00,602.4699999999999,0.0,,52.833333333333336,66.06666666666666,599.64,0.0,70.0,,33.446666666666665,74.0,0.0,70.0,,0.0,69.72666666666667,,84.0,69.0,85.0,68.0,0.0
2695,2025-02-25 11:30:00,603.1733333333333,0.0,,53.0,71.34666666666666,599.64,0.0,70.0,,31.89333333333333,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
2696,2025-02-25 11:45:00,598.23,0.0,,53.0,70.60000000000001,599.64,0.0,70.0,,29.796666666666667,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
2697,2025-02-25 12:00:00,602.4699999999999,0.0,,53.0,69.80333333333334,599.64,0.0,70.0,,27.366666666666664,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
2698,2025-02-25 12:15:00,594.6999999999999,0.0,,53.16666666666666,69.42,599.64,0.0,70.0,,25.666666666666668,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
2699,2025-02-25 12:30:00,594.6999999999999,0.0,,53.0,69.18666666666667,599.64,0.0,70.0,,24.94333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2700,2025-02-25 12:45:00,599.64,0.0,,53.16666666666666,69.15666666666668,599.64,0.0,70.0,,24.01333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2701,2025-02-25 13:00:00,595.4066666666666,0.0,,53.333333333333336,69.05666666666666,599.64,0.0,70.0,,22.64,74.0,0.0,70.0,,0.0,70.12666666666667,,84.0,69.0,85.0,68.0,0.0
2702,2025-02-25 13:15:00,588.3433333333332,0.0,,53.333333333333336,68.60666666666667,599.64,0.0,70.0,,20.183333333333334,74.0,0.0,70.0,,0.0,70.20666666666666,,84.0,69.0,85.0,68.0,0.0
2703,2025-02-25 13:30:00,604.5866666666667,0.0,,53.5,68.42333333333333,599.64,0.0,70.0,,18.83666666666667,74.0,0.0,70.0,,0.0,70.19,,84.0,69.0,85.0,68.0,0.0
2704,2025-02-25 13:45:00,603.1733333333333,0.0,,53.5,68.19666666666667,599.64,0.0,70.0,,16.663333333333334,74.0,0.0,70.0,,0.0,70.21333333333332,,84.0,69.0,85.0,68.0,0.0
2705,2025-02-25 14:00:00,599.6433333333333,0.0,,53.5,68.07666666666667,599.64,0.0,70.0,,14.873333333333337,74.0,0.0,70.0,,0.0,70.22333333333334,,84.0,69.0,85.0,68.0,
2706,2025-02-25 14:15:00,597.5233333333333,0.0,,53.5,67.89333333333333,599.64,0.0,70.0,,12.45,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2707,2025-02-25 14:30:00,597.5233333333333,0.0,,53.5,68.0,599.64,0.0,70.0,,10.736666666666666,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2708,2025-02-25 14:45:00,606.7066666666666,0.0,,53.5,68.34333333333333,599.64,0.0,70.0,,7.609999999999999,74.0,0.0,70.0,,0.0,70.29333333333334,,84.0,69.0,85.0,68.0,0.0
2709,2025-02-25 15:00:00,598.23,0.0,,53.833333333333336,64.03333333333333,599.64,0.0,70.0,,5.173333333333333,74.0,0.0,70.0,,0.0,70.29,,84.0,69.0,85.0,68.0,0.0
2710,2025-02-25 15:15:00,591.8766666666667,0.0,,54.66666666666666,60.20666666666667,599.64,0.0,70.0,,15.143333333333333,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
2711,2025-02-25 15:30:00,598.23,0.0,,54.5,61.52,599.64,0.0,70.0,,19.99,74.0,0.0,70.0,,0.0,69.64999999999999,,84.0,69.0,85.0,68.0,0.0
2712,2025-02-25 15:45:00,603.88,0.0,,54.333333333333336,62.156666666666666,599.64,0.0,70.0,,21.430000000000003,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
2713,2025-02-25 16:00:00,593.9933333333333,0.0,,54.333333333333336,63.723333333333336,599.64,0.0,70.0,,26.146666666666665,74.0,0.0,70.0,,0.0,69.60333333333334,,84.0,69.0,85.0,68.0,0.0
2714,2025-02-25 16:15:00,600.3466666666667,0.0,,54.16666666666666,65.05666666666666,599.64,0.0,70.0,,29.77333333333333,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
2715,2025-02-25 16:30:00,594.6999999999999,0.0,,54.0,65.80666666666667,599.64,0.0,70.0,,30.71666666666667,74.0,0.0,70.0,,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
2716,2025-02-25 16:45:00,596.82,0.0,,53.66666666666666,65.77,599.64,0.0,70.0,,29.223333333333333,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
2717,2025-02-25 17:00:00,594.6966666666666,0.0,,53.5,65.69333333333333,599.64,0.0,70.0,,27.80666666666667,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2718,2025-02-25 17:15:00,597.5266666666666,0.0,,53.16666666666666,65.60000000000001,599.64,0.0,70.0,,26.076666666666668,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2719,2025-02-25 17:30:00,601.0566666666667,0.0,,53.333333333333336,65.29333333333334,599.64,0.0,70.0,,24.35333333333333,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
2720,2025-02-25 17:45:00,601.76,0.0,,53.0,65.04666666666667,599.64,0.0,70.0,,22.576666666666668,74.0,0.0,70.0,,0.0,70.13666666666667,,84.0,69.0,85.0,68.0,0.0
2721,2025-02-25 18:00:00,598.9366666666666,0.0,,52.66666666666666,64.28333333333333,599.64,0.0,70.0,,19.03,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
2722,2025-02-25 18:15:00,598.9399999999999,0.0,,52.5,63.616666666666674,599.64,0.0,70.0,,17.69,74.0,0.0,70.0,,0.0,70.20666666666666,,84.0,69.0,85.0,68.0,0.0
2723,2025-02-25 18:30:00,592.5833333333334,0.0,,53.0,64.21999999999998,599.64,0.0,70.0,,18.92333333333333,74.0,0.0,70.0,,0.0,70.08999999999999,,84.0,69.0,85.0,68.0,0.0
2724,2025-02-25 18:45:00,598.23,0.0,,52.833333333333336,64.68,599.64,0.0,70.0,,20.49,74.0,0.0,70.0,,0.0,69.98333333333333,,84.0,69.0,85.0,68.0,0.0
2725,2025-02-25 19:00:00,596.1133333333333,0.0,,52.66666666666666,65.16333333333334,599.64,0.0,70.0,,22.453333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
2726,2025-02-25 19:15:00,600.35,0.0,,52.5,65.58333333333333,599.64,0.0,70.0,,24.566666666666663,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
2727,2025-02-25 19:30:00,601.0566666666667,0.0,,52.5,66.33,599.64,0.0,70.0,,27.0,74.0,0.0,70.0,,0.0,69.78333333333332,,84.0,69.0,85.0,68.0,0.0
2728,2025-02-25 19:45:00,592.5766666666667,0.0,,52.16666666666666,66.80666666666667,599.64,0.0,70.0,,28.78,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
2729,2025-02-25 20:00:00,596.8166666666666,0.0,,52.0,66.82666666666667,599.64,0.0,70.0,,28.72,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
2730,2025-02-25 20:15:00,591.8733333333333,0.0,,51.833333333333336,66.57,599.64,0.0,70.0,,27.926666666666662,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
2731,2025-02-25 20:30:00,603.1733333333333,0.0,,51.66666666666666,66.88,599.64,0.0,70.0,,29.346666666666664,74.0,0.0,70.0,,0.0,69.89333333333333,,84.0,69.0,85.0,68.0,0.0
2732,2025-02-25 20:45:00,596.8166666666666,0.0,,51.5,66.70333333333333,599.64,0.0,70.0,,28.69333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
2733,2025-02-25 21:00:00,590.4633333333333,0.0,,51.833333333333336,66.69,599.64,0.0,70.0,,29.320000000000004,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2734,2025-02-25 21:15:00,603.1733333333333,0.0,,51.66666666666666,66.61333333333333,599.64,0.0,70.0,,30.75,74.0,0.0,70.0,,0.0,69.90666666666665,,84.0,69.0,85.0,68.0,0.0
2735,2025-02-25 21:30:00,597.5266666666666,0.0,,52.333333333333336,67.31666666666666,599.64,0.0,70.0,,32.64,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2736,2025-02-25 21:45:00,605.2933333333334,0.0,,52.5,67.18333333333334,599.64,0.0,70.0,,33.88333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2737,2025-02-25 22:00:00,598.23,0.0,,52.66666666666666,67.28666666666668,599.64,0.0,70.0,,35.82666666666666,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
2738,2025-02-25 22:15:00,595.4066666666666,0.0,,53.0,67.66,599.64,0.0,70.0,,36.556666666666665,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2739,2025-02-25 22:30:00,605.2933333333334,0.0,,52.333333333333336,67.22,599.64,0.0,70.0,,35.806666666666665,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
2740,2025-02-25 22:45:00,606.0,0.0,,52.5,67.61333333333333,599.64,0.0,70.0,,37.083333333333336,74.0,0.0,70.0,,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
2741,2025-02-25 23:00:00,600.35,0.0,,52.833333333333336,67.91000000000001,599.64,0.0,70.0,,39.15,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2742,2025-02-25 23:15:00,596.8166666666666,0.0,,52.5,68.10666666666667,599.64,0.0,70.0,,39.943333333333335,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
2743,2025-02-25 23:30:00,596.1133333333333,0.0,,52.66666666666666,68.00999999999999,599.64,0.0,70.0,,39.766666666666666,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
2744,2025-02-25 23:45:00,590.46,0.0,,52.5,67.55,599.64,0.0,70.0,,38.66666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2745,2025-02-26 00:00:00,596.8166666666666,0.0,,52.5,67.90333333333332,599.64,0.0,70.0,,39.88,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
2746,2025-02-26 00:15:00,591.8733333333333,0.0,,52.833333333333336,68.34333333333333,599.64,0.0,70.0,,40.73333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
2747,2025-02-26 00:30:00,603.88,0.0,,52.833333333333336,67.92,599.64,0.0,70.0,,39.870000000000005,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
2748,2025-02-26 00:45:00,598.2333333333332,0.0,,53.0,68.33333333333333,599.64,0.0,70.0,,41.406666666666666,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
2749,2025-02-26 01:00:00,601.0566666666667,0.0,,53.16666666666666,68.64999999999999,599.64,0.0,70.0,,42.47,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
2750,2025-02-26 01:15:00,602.4699999999999,0.0,,53.333333333333336,68.65333333333334,599.64,0.0,70.0,,42.04,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
2751,2025-02-26 01:30:00,597.5266666666666,0.0,,53.5,68.34333333333333,599.64,0.0,70.0,,41.47666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2752,2025-02-26 01:45:00,602.4666666666667,0.0,,53.833333333333336,73.21,599.64,0.0,70.0,,41.14,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
2753,2025-02-26 02:00:00,601.0566666666667,0.0,,53.333333333333336,71.30666666666666,599.64,0.0,70.0,,42.76333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
2754,2025-02-26 02:15:00,594.6999999999999,0.0,,53.833333333333336,74.34333333333333,599.64,0.0,70.0,,43.13333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2755,2025-02-26 02:30:00,601.0533333333333,0.0,,53.66666666666666,71.80333333333333,599.64,0.0,70.0,,43.803333333333335,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
2756,2025-02-26 02:45:00,601.76,0.0,,53.66666666666666,76.70666666666666,599.64,0.0,70.0,,42.946666666666665,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2757,2025-02-26 03:00:00,590.46,0.0,,53.5,71.90333333333334,599.64,0.0,70.0,,41.86000000000001,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2758,2025-02-26 03:15:00,608.8266666666667,0.0,,53.66666666666666,73.28,599.64,0.0,70.0,,41.23333333333333,74.0,0.0,70.0,,0.0,70.03666666666666,,84.0,69.0,85.0,68.0,0.0
2759,2025-02-26 03:30:00,603.1733333333333,0.0,,53.5,75.48333333333333,599.64,0.0,70.0,,39.82666666666666,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
2760,2025-02-26 03:45:00,601.0533333333333,0.0,,53.66666666666666,74.89666666666666,599.64,0.0,70.0,,38.56,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
2761,2025-02-26 04:00:00,594.6999999999999,0.0,,53.5,73.61,599.64,0.0,70.0,,36.61666666666667,74.0,0.0,70.0,,0.0,70.15666666666667,,84.0,69.0,85.0,68.0,0.0
2762,2025-02-26 04:15:00,596.1133333333333,0.0,,53.833333333333336,72.5,599.64,0.0,70.0,,33.443333333333335,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2763,2025-02-26 04:30:00,606.0,0.0,,53.833333333333336,71.41333333333334,599.64,0.0,70.0,,30.17333333333333,74.0,0.0,70.0,,0.0,70.31,,84.0,69.0,85.0,68.0,0.0
2764,2025-02-26 04:45:00,603.1733333333333,0.0,,53.833333333333336,69.10000000000001,599.64,0.0,70.0,,22.61,74.0,0.0,70.0,,0.0,70.52666666666667,,84.0,69.0,85.0,68.0,0.0
2765,2025-02-26 05:00:00,592.58,0.0,,54.0,68.12,599.64,0.0,70.0,,19.433333333333334,74.0,0.0,70.0,,0.0,70.48333333333333,,84.0,69.0,85.0,68.0,0.0
2766,2025-02-26 05:15:00,606.0,0.0,,53.833333333333336,67.82333333333334,599.64,0.0,70.0,,18.043333333333333,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
2767,2025-02-26 05:30:00,596.1133333333333,0.0,,54.0,67.46666666666667,599.64,0.0,70.0,,17.323333333333334,74.0,0.0,70.0,,0.0,70.3,,84.0,69.0,85.0,68.0,0.0
2768,2025-02-26 05:45:00,596.1133333333333,0.0,,54.0,67.28666666666666,599.64,0.0,70.0,,17.173333333333332,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
2769,2025-02-26 06:00:00,594.6999999999999,0.0,,54.0,67.31,599.64,0.0,70.0,,17.593333333333334,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2770,2025-02-26 06:15:00,601.0566666666667,0.0,,54.0,66.98,599.64,0.0,70.0,,16.896666666666665,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
2771,2025-02-26 06:30:00,599.6433333333333,0.0,,54.16666666666666,66.49333333333333,599.64,0.0,70.0,,15.81,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2772,2025-02-26 06:45:00,603.1766666666666,0.0,,54.16666666666666,65.88,599.64,0.0,70.0,,14.986666666666666,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
2773,2025-02-26 07:00:00,598.23,0.0,,54.5,65.78666666666668,599.64,0.0,70.0,,16.52,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
2774,2025-02-26 07:15:00,603.1766666666666,0.0,,54.5,66.21,599.64,0.0,70.0,,18.69666666666667,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
2775,2025-02-26 07:30:00,601.76,0.0,,54.66666666666666,66.43333333333334,599.64,0.0,70.0,,19.92,74.0,0.0,70.0,,0.0,69.89333333333333,,84.0,69.0,85.0,68.0,0.0
2776,2025-02-26 07:45:00,596.11,0.0,,55.0,66.3,599.64,0.0,70.0,,20.25,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
2777,2025-02-26 08:00:00,598.9333333333333,0.0,,54.833333333333336,66.97333333333333,599.64,0.0,70.0,,22.78333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2778,2025-02-26 08:15:00,598.23,0.0,,55.0,67.22000000000001,599.64,0.0,70.0,,24.41333333333333,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2779,2025-02-26 08:30:00,601.76,0.0,,55.0,67.46666666666665,599.64,0.0,70.0,,25.836666666666662,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2780,2025-02-26 08:45:00,607.4133333333333,0.0,,55.16666666666666,67.78333333333335,599.64,0.0,70.0,,27.41333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
2781,2025-02-26 09:00:00,602.4666666666667,0.0,,55.0,67.98333333333333,599.64,0.0,70.0,,28.596666666666664,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2782,2025-02-26 09:15:00,598.2266666666666,0.0,,55.333333333333336,68.44333333333333,599.64,0.0,70.0,,29.826666666666664,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2783,2025-02-26 09:30:00,599.6433333333333,0.0,,55.333333333333336,68.91333333333334,599.64,0.0,70.0,,30.96333333333333,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
2784,2025-02-26 09:45:00,609.5300000000001,0.0,,55.5,68.85666666666667,599.64,0.0,70.0,,30.71333333333333,74.0,0.0,70.0,,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
2785,2025-02-26 10:00:00,589.05,0.0,,55.5,68.76666666666667,599.64,0.0,70.0,,30.776666666666667,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
2786,2025-02-26 10:15:00,594.6999999999999,0.0,,55.5,69.14333333333333,599.64,0.0,70.0,,32.74,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
2787,2025-02-26 10:30:00,594.6999999999999,0.0,,55.5,69.57666666666667,599.64,0.0,70.0,,33.99,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
2788,2025-02-26 10:45:00,591.8733333333333,0.0,,55.5,70.08666666666666,599.64,0.0,70.0,,35.49,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
2789,2025-02-26 11:00:00,602.4666666666667,0.0,,55.5,70.50666666666666,599.64,0.0,70.0,,36.66,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2790,2025-02-26 11:15:00,601.76,0.0,,55.66666666666666,70.05,599.64,0.0,70.0,,35.71666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
2791,2025-02-26 11:30:00,598.9366666666666,0.0,,56.0,69.95666666666666,599.64,0.0,70.0,,36.00333333333333,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
2792,2025-02-26 11:45:00,591.8766666666667,0.0,,56.0,70.92333333333333,599.64,0.0,70.0,,38.85666666666667,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
2793,2025-02-26 12:00:00,591.8733333333333,0.0,,56.0,71.13,599.64,0.0,70.0,,39.12,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
2794,2025-02-26 12:15:00,598.9333333333333,0.0,,56.16666666666666,69.48333333333333,599.64,0.0,70.0,,34.86333333333334,74.0,0.0,70.0,,0.0,70.08,,84.0,69.0,85.0,68.0,0.0
2795,2025-02-26 12:30:00,594.7033333333333,0.0,,56.5,69.13666666666667,599.64,0.0,70.0,,34.336666666666666,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
2796,2025-02-26 12:45:00,596.1133333333333,0.0,,56.16666666666666,70.45,599.64,0.0,70.0,,37.85666666666666,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
2797,2025-02-26 13:00:00,596.8166666666666,0.0,,56.333333333333336,71.56333333333333,599.64,0.0,70.0,,39.52333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
2798,2025-02-26 13:15:00,603.8833333333333,0.0,,56.16666666666666,71.96666666666667,599.64,0.0,70.0,,39.473333333333336,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
2799,2025-02-26 13:30:00,598.9366666666666,0.0,,56.333333333333336,72.93666666666667,599.64,0.0,70.0,,40.83,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
2800,2025-02-26 13:45:00,591.8733333333333,0.0,,56.333333333333336,73.18333333333334,599.64,0.0,70.0,,39.63666666666666,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
2801,2025-02-26 14:00:00,596.11,0.0,,56.333333333333336,73.69333333333334,599.64,0.0,70.0,,39.03333333333333,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
2802,2025-02-26 14:15:00,603.88,0.0,,56.5,73.20333333333333,599.64,0.0,70.0,,35.75,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
2803,2025-02-26 14:30:00,596.82,0.0,,56.5,72.42666666666666,599.64,0.0,70.0,,31.05,74.0,0.0,70.0,,0.0,70.29,,84.0,69.0,85.0,68.0,0.0
2804,2025-02-26 14:45:00,601.0566666666667,0.0,,56.5,70.77333333333333,599.64,0.0,70.0,,24.22,74.0,0.0,70.0,,0.0,70.49,,84.0,69.0,85.0,68.0,0.0
2805,2025-02-26 15:00:00,606.7066666666666,0.0,,56.66666666666666,70.06,599.64,0.0,70.0,,19.15,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
2806,2025-02-26 15:15:00,600.35,0.0,,56.833333333333336,65.07000000000001,599.64,0.0,70.0,,21.2,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
2807,2025-02-26 15:30:00,599.6433333333333,0.0,,56.66666666666666,66.58666666666666,599.64,0.0,70.0,,23.296666666666667,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
2808,2025-02-26 15:45:00,601.0566666666667,0.0,,56.833333333333336,63.48333333333333,599.64,0.0,70.0,,22.666666666666668,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
2809,2025-02-26 16:00:00,599.6433333333333,0.0,,57.0,64.99333333333333,599.64,0.0,70.0,,28.356666666666666,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
2810,2025-02-26 16:15:00,601.7633333333333,0.0,,56.833333333333336,66.06333333333333,599.64,0.0,70.0,,30.593333333333334,74.0,0.0,70.0,,0.0,69.78,,84.0,69.0,85.0,68.0,0.0
2811,2025-02-26 16:30:00,598.9366666666666,0.0,,56.66666666666666,66.53,599.64,0.0,70.0,,31.55333333333333,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2812,2025-02-26 16:45:00,598.9366666666666,0.0,,56.66666666666666,66.58999999999999,599.64,0.0,70.0,,30.413333333333338,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
2813,2025-02-26 17:00:00,606.7066666666666,0.0,,56.5,66.26,599.64,0.0,70.0,,28.313333333333333,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
2814,2025-02-26 17:15:00,606.0,0.0,,56.5,66.12666666666667,599.64,0.0,70.0,,27.11,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
2815,2025-02-26 17:30:00,601.7633333333333,0.0,,56.5,66.47,599.64,0.0,70.0,,26.33666666666667,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
2816,2025-02-26 17:45:00,598.9366666666666,0.0,,56.5,65.99666666666667,599.64,0.0,70.0,,23.736666666666668,74.0,0.0,70.0,,0.0,70.19666666666666,,84.0,69.0,85.0,68.0,0.0
2817,2025-02-26 18:00:00,598.9399999999999,0.0,,56.833333333333336,64.50333333333333,599.64,0.0,70.0,,17.603333333333335,74.0,0.0,70.0,,0.0,70.36666666666666,,84.0,69.0,85.0,68.0,0.0
2818,2025-02-26 18:15:00,597.5266666666666,0.0,,57.0,64.74,599.64,0.0,70.0,,18.246666666666663,74.0,0.0,70.0,,0.0,70.21333333333332,,84.0,69.0,85.0,68.0,0.0
2819,2025-02-26 18:30:00,595.4066666666666,0.0,,56.66666666666666,64.67,599.64,0.0,70.0,,16.580000000000002,74.0,0.0,70.0,,0.0,70.20666666666666,,84.0,69.0,85.0,68.0,0.0
2820,2025-02-26 18:45:00,606.7066666666666,0.0,,56.5,64.07000000000001,599.64,0.0,70.0,,14.313333333333333,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2821,2025-02-26 19:00:00,603.1733333333333,0.0,,56.333333333333336,64.11666666666666,599.64,0.0,70.0,,13.296666666666669,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
2822,2025-02-26 19:15:00,603.88,0.0,,55.833333333333336,64.08333333333333,599.64,0.0,70.0,,13.826666666666668,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
2823,2025-02-26 19:30:00,592.5833333333334,0.0,,55.5,64.28,599.64,0.0,70.0,,15.306666666666668,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
2824,2025-02-26 19:45:00,596.11,0.0,,55.5,64.55666666666667,599.64,0.0,70.0,,16.44333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
2825,2025-02-26 20:00:00,590.4633333333333,0.0,,55.333333333333336,64.41333333333334,599.64,0.0,70.0,,16.713333333333335,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
2826,2025-02-26 20:15:00,595.4033333333333,0.0,,54.833333333333336,64.68333333333334,599.64,0.0,70.0,,17.17,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2827,2025-02-26 20:30:00,601.0533333333333,0.0,,54.5,64.85000000000001,599.64,0.0,70.0,,18.5,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
2828,2025-02-26 20:45:00,606.0,0.0,,54.5,64.70333333333333,599.64,0.0,70.0,,20.266666666666666,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
2829,2025-02-26 21:00:00,600.3466666666667,0.0,,54.5,64.72,599.64,0.0,70.0,,22.093333333333334,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
2830,2025-02-26 21:15:00,598.9399999999999,0.0,,54.5,65.44666666666667,599.64,0.0,70.0,,25.39333333333333,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
2831,2025-02-26 21:30:00,596.11,0.0,,54.66666666666666,65.83999999999999,599.64,0.0,70.0,,27.94333333333333,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2832,2025-02-26 21:45:00,598.9366666666666,0.0,,54.833333333333336,66.36333333333333,599.64,0.0,70.0,,30.043333333333333,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
2833,2025-02-26 22:00:00,599.6433333333333,0.0,,54.833333333333336,66.93333333333334,599.64,0.0,70.0,,31.746666666666663,74.0,0.0,70.0,,0.0,69.72666666666667,,84.0,69.0,85.0,68.0,0.0
2834,2025-02-26 22:15:00,598.2333333333332,0.0,,55.0,66.99666666666667,599.64,0.0,70.0,,32.65,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
2835,2025-02-26 22:30:00,599.6433333333333,0.0,,55.0,67.11333333333333,599.64,0.0,70.0,,33.25,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2836,2025-02-26 22:45:00,599.6466666666666,0.0,,55.0,67.33,599.64,0.0,70.0,,34.4,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2837,2025-02-26 23:00:00,600.3533333333334,0.0,,55.0,67.59333333333333,599.64,0.0,70.0,,35.666666666666664,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2838,2025-02-26 23:15:00,591.8766666666667,0.0,,55.0,67.83,599.64,0.0,70.0,,36.91,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
2839,2025-02-26 23:30:00,591.8733333333333,0.0,,55.0,67.45,599.64,0.0,70.0,,36.16,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
2840,2025-02-26 23:45:00,588.3433333333334,0.0,,55.16666666666666,67.86666666666666,599.64,0.0,70.0,,37.67333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
2841,2025-02-27 00:00:00,598.2333333333332,0.0,,55.333333333333336,68.64999999999999,599.64,0.0,70.0,,37.86,74.0,0.0,70.0,,0.0,69.88666666666667,,84.0,69.0,85.0,68.0,0.0
2842,2025-02-27 00:15:00,606.7066666666666,0.0,,55.5,68.61666666666666,599.64,0.0,70.0,,37.48333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2843,2025-02-27 00:30:00,598.2333333333332,0.0,,55.5,68.67333333333333,599.64,0.0,70.0,,37.16,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2844,2025-02-27 00:45:00,600.35,0.0,,55.5,68.42333333333333,599.64,0.0,70.0,,35.303333333333335,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
2845,2025-02-27 01:00:00,592.5799999999999,0.0,,55.5,67.85666666666667,599.64,0.0,70.0,,33.53,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
2846,2025-02-27 01:15:00,592.5833333333334,0.0,,55.5,67.58,599.64,0.0,70.0,,33.086666666666666,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
2847,2025-02-27 01:30:00,601.76,0.0,,55.66666666666666,67.82666666666667,599.64,0.0,70.0,,34.14666666666667,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2848,2025-02-27 01:45:00,589.0466666666666,0.0,,55.5,68.29666666666667,599.64,0.0,70.0,,35.89666666666667,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
2849,2025-02-27 02:00:00,595.4066666666666,0.0,,55.5,68.31333333333333,599.64,0.0,70.0,,36.236666666666665,74.0,0.0,70.0,,0.0,69.94666666666667,,84.0,69.0,85.0,68.0,0.0
2850,2025-02-27 02:15:00,610.9433333333333,0.0,,55.5,67.63,599.64,0.0,70.0,,35.379999999999995,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2851,2025-02-27 02:30:00,598.9366666666666,0.0,,55.5,68.16666666666667,599.64,0.0,70.0,,37.696666666666665,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
2852,2025-02-27 02:45:00,600.3466666666667,0.0,,55.5,68.69,599.64,0.0,70.0,,38.9,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
2853,2025-02-27 03:00:00,598.23,0.0,,55.5,69.29,599.64,0.0,70.0,,39.81333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
2854,2025-02-27 03:15:00,599.6466666666666,0.0,,56.0,69.77666666666666,599.64,0.0,70.0,,40.60666666666666,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
2855,2025-02-27 03:30:00,609.5333333333333,0.0,,55.66666666666666,69.21333333333332,599.64,0.0,70.0,,39.20333333333334,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
