,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2856,2025-02-27 03:45:00,600.35,0.0,,56.16666666666666,68.94333333333333,599.64,0.0,70.0,,39.42666666666667,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
2857,2025-02-27 04:00:00,596.1133333333333,0.0,,56.0,69.00333333333333,599.64,0.0,70.0,,40.39,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
2858,2025-02-27 04:15:00,602.4666666666667,0.0,,56.16666666666666,68.24666666666667,599.64,0.0,70.0,,39.04333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
2859,2025-02-27 04:30:00,596.82,0.0,,55.5,67.01,599.64,0.0,70.0,,37.306666666666665,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
2860,2025-02-27 04:45:00,600.3533333333334,0.0,,55.833333333333336,66.82333333333334,599.64,0.0,70.0,,36.48,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
2861,2025-02-27 05:00:00,591.8766666666667,0.0,,55.66666666666666,66.52666666666666,599.64,0.0,70.0,,36.70333333333334,74.0,0.0,70.0,,0.0,70.05,,84.0,69.0,85.0,68.0,0.0
2862,2025-02-27 05:15:00,589.0500000000001,0.0,,55.833333333333336,67.02333333333333,599.64,0.0,70.0,,38.07,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
2863,2025-02-27 05:30:00,599.64,0.0,,55.833333333333336,68.87666666666667,599.64,0.0,70.0,,37.09666666666667,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
2864,2025-02-27 05:45:00,602.4699999999999,0.0,,55.66666666666666,68.5,599.64,0.0,70.0,,30.03,74.0,0.0,70.0,,0.0,70.30333333333333,,84.0,69.0,85.0,68.0,0.0
2865,2025-02-27 06:00:00,596.8166666666666,0.0,,56.0,67.70333333333333,599.64,0.0,70.0,,34.14,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2866,2025-02-27 06:15:00,596.8166666666666,0.0,,56.0,68.08333333333333,599.64,0.0,70.0,,29.22,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
2867,2025-02-27 06:30:00,590.4633333333333,0.0,,56.0,65.14333333333333,599.64,0.0,70.0,,31.826666666666664,74.0,0.0,70.0,,0.0,70.02666666666667,,84.0,69.0,85.0,68.0,0.0
2868,2025-02-27 06:45:00,599.6433333333333,0.0,,56.0,65.11666666666666,599.64,0.0,70.0,,32.49666666666667,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
2869,2025-02-27 07:00:00,596.82,0.0,,56.16666666666666,69.41666666666667,599.64,0.0,70.0,,28.89333333333333,74.0,0.0,70.0,,0.0,70.13666666666667,,84.0,69.0,85.0,68.0,0.0
2870,2025-02-27 07:15:00,602.4699999999999,0.0,,56.0,65.26,599.64,0.0,70.0,,32.38,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
2871,2025-02-27 07:30:00,598.9399999999999,0.0,,55.833333333333336,69.23,599.64,0.0,70.0,,31.10666666666667,74.0,0.0,70.0,,0.0,70.02999999999999,,84.0,69.0,85.0,68.0,0.0
2872,2025-02-27 07:45:00,593.2866666666667,0.0,,56.0,66.62666666666667,599.64,0.0,70.0,,31.19666666666667,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
2873,2025-02-27 08:00:00,600.3466666666667,0.0,,56.16666666666666,70.46333333333332,599.64,0.0,70.0,,32.266666666666666,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2874,2025-02-27 08:15:00,599.6433333333333,0.0,,56.0,68.83999999999999,599.64,0.0,70.0,,33.69,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
2875,2025-02-27 08:30:00,598.9366666666666,0.0,,55.66666666666666,68.23,599.64,0.0,70.0,,31.090000000000003,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
2876,2025-02-27 08:45:00,599.6433333333333,0.0,,56.0,69.6,599.64,0.0,70.0,,32.20666666666667,74.0,0.0,70.0,,0.0,69.99000000000001,,84.0,69.0,85.0,68.0,0.0
2877,2025-02-27 09:00:00,593.29,0.0,,55.66666666666666,68.67,599.64,0.0,70.0,,27.10333333333333,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
2878,2025-02-27 09:15:00,596.11,0.0,,56.0,68.83333333333333,599.64,0.0,70.0,,30.266666666666666,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
2879,2025-02-27 09:30:00,598.23,0.0,,55.833333333333336,70.15333333333334,599.64,0.0,70.0,,22.73333333333333,74.0,0.0,70.0,,0.0,70.32333333333334,,84.0,69.0,85.0,68.0,0.0
2880,2025-02-27 09:45:00,586.93,0.0,,56.0,69.17,599.64,0.0,70.0,,20.10333333333333,74.0,0.0,70.0,,0.0,70.33,,84.0,69.0,85.0,68.0,0.0
2881,2025-02-27 10:00:00,608.1166666666667,0.0,,56.0,68.88333333333334,599.64,0.0,70.0,,19.136666666666667,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
2882,2025-02-27 10:15:00,596.8166666666666,0.0,,56.0,68.13,599.64,0.0,70.0,,17.54,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2883,2025-02-27 10:30:00,601.7633333333333,0.0,,56.0,67.87,599.64,0.0,70.0,,17.496666666666666,74.0,0.0,70.0,,0.0,70.15666666666668,,84.0,69.0,85.0,68.0,0.0
2884,2025-02-27 10:45:00,593.9933333333333,0.0,,56.0,67.67333333333333,599.64,0.0,70.0,,17.536666666666665,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
2885,2025-02-27 11:00:00,595.4066666666666,0.0,,56.0,67.62,599.64,0.0,70.0,,17.650000000000002,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
2886,2025-02-27 11:15:00,596.82,0.0,,56.0,67.52333333333333,599.64,0.0,70.0,,17.483333333333334,74.0,0.0,70.0,,0.0,70.05333333333334,,84.0,69.0,85.0,68.0,0.0
2887,2025-02-27 11:30:00,596.1133333333333,0.0,,56.16666666666666,67.40666666666667,599.64,0.0,70.0,,17.58,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
2888,2025-02-27 11:45:00,598.9366666666666,0.0,,56.333333333333336,67.66000000000001,599.64,0.0,70.0,,18.61,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
2889,2025-02-27 12:00:00,603.1733333333333,0.0,,56.5,67.81333333333333,599.64,0.0,70.0,,19.28,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
2890,2025-02-27 12:15:00,598.23,0.0,,56.5,67.88333333333334,599.64,0.0,70.0,,19.796666666666667,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
2891,2025-02-27 12:30:00,608.8266666666667,0.0,,56.333333333333336,67.97666666666667,599.64,0.0,70.0,,20.39,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
2892,2025-02-27 12:45:00,600.35,0.0,,56.66666666666666,67.93333333333334,599.64,0.0,70.0,,20.48333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
2893,2025-02-27 13:00:00,603.1733333333333,0.0,,56.833333333333336,67.92999999999999,599.64,0.0,70.0,,20.7,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
2894,2025-02-27 13:15:00,606.0,0.0,,57.0,67.89666666666666,599.64,0.0,70.0,,20.76,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2895,2025-02-27 13:30:00,598.9366666666666,0.0,,56.66666666666666,68.10000000000001,599.64,0.0,70.0,,21.33,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2896,2025-02-27 13:45:00,600.35,0.0,,57.0,68.14333333333333,599.64,0.0,70.0,,21.35333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2897,2025-02-27 14:00:00,598.9366666666666,0.0,,57.0,68.28333333333333,599.64,0.0,70.0,,20.77333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
2898,2025-02-27 14:15:00,594.6999999999999,0.0,,57.0,68.21,599.64,0.0,70.0,,19.726666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
2899,2025-02-27 14:30:00,596.82,0.0,,57.0,68.29333333333334,599.64,0.0,70.0,,20.246666666666663,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
2900,2025-02-27 14:45:00,595.4066666666666,0.0,,57.0,68.27999999999999,599.64,0.0,70.0,,18.13,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
2901,2025-02-27 15:00:00,593.2866666666666,0.0,,57.0,68.26,599.64,0.0,70.0,,16.91,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
2902,2025-02-27 15:15:00,599.6433333333333,0.0,,57.0,68.14999999999999,599.64,0.0,70.0,,15.856666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2903,2025-02-27 15:30:00,603.88,0.0,,57.16666666666666,68.19333333333333,599.64,0.0,70.0,,14.456666666666669,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
2904,2025-02-27 15:45:00,596.1133333333333,0.0,,57.16666666666666,67.91666666666667,599.64,0.0,70.0,,10.876666666666663,74.0,0.0,70.0,,0.0,70.24333333333333,,84.0,69.0,85.0,68.0,0.0
2905,2025-02-27 16:00:00,603.1766666666666,0.0,,57.16666666666666,68.32333333333334,599.64,0.0,70.0,,9.126666666666669,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2906,2025-02-27 16:15:00,590.46,0.0,,57.0,68.71333333333334,599.64,0.0,70.0,,6.44,74.0,0.0,70.0,,0.0,70.27333333333333,,84.0,69.0,85.0,68.0,0.0
2907,2025-02-27 16:30:00,602.4666666666667,0.0,,57.0,66.59666666666666,599.64,0.0,70.0,,2.16,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
2908,2025-02-27 16:45:00,594.6999999999999,0.0,2.0,57.333333333333336,60.34666666666666,599.64,0.0,70.0,2.0,6.2,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
2909,2025-02-27 17:00:00,591.8766666666667,0.0,2.0,57.333333333333336,60.7,599.64,0.0,70.0,2.0,15.9,74.0,0.0,70.0,,0.0,69.65333333333332,,84.0,69.0,85.0,68.0,0.0
2910,2025-02-27 17:15:00,603.1766666666666,0.0,2.0,57.5,62.123333333333335,599.64,0.0,70.0,2.0,20.426666666666662,74.0,0.0,70.0,,0.0,69.56333333333333,,84.0,69.0,85.0,68.0,0.0
2911,2025-02-27 17:30:00,596.11,0.0,2.0,57.66666666666666,62.72,599.64,0.0,70.0,2.0,21.536666666666665,74.0,0.0,70.0,,0.0,69.65666666666665,,84.0,69.0,85.0,68.0,0.0
2912,2025-02-27 17:45:00,592.5799999999999,0.0,2.0,57.66666666666666,62.97666666666667,599.64,0.0,70.0,2.0,21.48333333333333,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
2913,2025-02-27 18:00:00,593.2866666666666,0.0,2.0,57.5,62.56333333333333,599.64,0.0,70.0,2.0,20.14,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
2914,2025-02-27 18:15:00,596.11,0.0,2.0,57.66666666666666,62.74333333333333,599.64,0.0,70.0,2.0,21.046666666666667,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
2915,2025-02-27 18:30:00,594.6966666666666,0.0,2.0,57.833333333333336,63.31666666666666,599.64,0.0,70.0,2.0,23.21333333333333,74.0,0.0,70.0,,0.0,69.82333333333332,,84.0,69.0,85.0,68.0,0.0
2916,2025-02-27 18:45:00,596.1133333333333,0.0,2.0,57.333333333333336,64.05,599.64,0.0,70.0,2.0,24.856666666666666,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
2917,2025-02-27 19:00:00,591.8766666666667,0.0,2.0,57.333333333333336,64.33,599.64,0.0,70.0,2.0,25.60333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
2918,2025-02-27 19:15:00,602.4699999999999,0.0,2.0,57.16666666666666,65.11666666666666,599.64,0.0,70.0,2.0,27.75333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
2919,2025-02-27 19:30:00,598.9366666666666,0.0,2.0,57.0,65.82666666666667,599.64,0.0,70.0,2.0,31.22,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
2920,2025-02-27 19:45:00,601.0533333333333,0.0,2.0,57.0,66.21333333333332,599.64,0.0,70.0,2.0,32.126666666666665,74.0,0.0,70.0,,0.0,69.75666666666666,,84.0,69.0,85.0,68.0,0.0
2921,2025-02-27 20:00:00,601.7633333333333,0.0,2.0,56.66666666666666,66.53,599.64,0.0,70.0,2.0,33.35333333333333,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
2922,2025-02-27 20:15:00,601.0566666666667,0.0,2.0,56.833333333333336,66.81666666666666,599.64,0.0,70.0,2.0,34.28333333333333,74.0,0.0,70.0,,0.0,69.80333333333333,,84.0,69.0,85.0,68.0,0.0
2923,2025-02-27 20:30:00,609.5333333333333,0.0,2.0,56.833333333333336,67.50666666666666,599.64,0.0,70.0,2.0,37.05,74.0,0.0,70.0,,0.0,69.75666666666667,,84.0,69.0,85.0,68.0,0.0
2924,2025-02-27 20:45:00,595.4066666666666,0.0,2.0,56.5,67.8,599.64,0.0,70.0,2.0,38.20666666666667,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
2925,2025-02-27 21:00:00,595.4066666666666,0.0,2.0,56.66666666666666,68.40666666666668,599.64,0.0,70.0,2.0,39.13,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
2926,2025-02-27 21:15:00,600.35,0.0,2.0,56.66666666666666,68.59666666666668,599.64,0.0,70.0,2.0,39.67,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2927,2025-02-27 21:30:00,608.8266666666667,0.0,2.0,56.66666666666666,68.97333333333334,599.64,0.0,70.0,2.0,40.78,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2928,2025-02-27 21:45:00,598.9366666666666,0.0,2.0,56.66666666666666,69.17666666666666,599.64,0.0,70.0,2.0,41.88333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
2929,2025-02-27 22:00:00,596.1133333333333,0.0,2.0,56.5,69.41666666666667,599.64,0.0,70.0,2.0,42.946666666666665,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
2930,2025-02-27 22:15:00,607.4133333333333,0.0,2.0,56.5,68.79333333333334,599.64,0.0,70.0,2.0,42.07666666666667,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
2931,2025-02-27 22:30:00,601.76,0.0,2.0,56.66666666666666,68.80333333333333,599.64,0.0,70.0,2.0,42.22666666666667,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2932,2025-02-27 22:45:00,606.0,0.0,2.0,56.5,68.94,599.64,0.0,70.0,2.0,42.406666666666666,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
2933,2025-02-27 23:00:00,598.23,0.0,2.0,56.833333333333336,69.51333333333334,599.64,0.0,70.0,2.0,44.41333333333333,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
2934,2025-02-27 23:15:00,601.0566666666667,0.0,2.0,57.0,74.45,599.64,0.0,70.0,2.0,45.06666666666666,74.0,0.0,70.0,,0.0,69.89333333333333,,84.0,69.0,85.0,68.0,0.0
2935,2025-02-27 23:30:00,603.8833333333333,0.0,2.0,56.833333333333336,72.09333333333333,599.64,0.0,70.0,2.0,44.71666666666667,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2936,2025-02-27 23:45:00,606.7066666666666,0.0,2.0,56.833333333333336,73.84666666666668,599.64,0.0,70.0,2.0,44.13,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
2937,2025-02-28 00:00:00,607.41,0.0,2.0,57.16666666666666,70.66666666666667,599.64,0.0,70.0,2.0,42.1,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
2938,2025-02-28 00:15:00,591.8766666666667,0.0,2.0,57.0,72.58,599.64,0.0,70.0,2.0,42.20666666666667,74.0,0.0,70.0,,0.0,70.05,,84.0,69.0,85.0,68.0,0.0
2939,2025-02-28 00:30:00,591.8733333333333,0.0,2.0,57.833333333333336,73.03333333333333,599.64,0.0,70.0,2.0,41.81333333333333,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
2940,2025-02-28 00:45:00,588.3433333333332,0.0,2.0,57.5,71.07333333333334,599.64,0.0,70.0,2.0,40.56666666666667,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
2941,2025-02-28 01:00:00,599.6433333333333,0.0,2.0,57.5,73.17333333333333,599.64,0.0,70.0,2.0,38.836666666666666,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2942,2025-02-28 01:15:00,605.2966666666666,0.0,2.0,57.833333333333336,68.82,599.64,0.0,70.0,2.0,37.153333333333336,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
2943,2025-02-28 01:30:00,591.8733333333333,0.0,2.0,57.66666666666666,71.79333333333334,599.64,0.0,70.0,2.0,36.52,74.0,0.0,70.0,,0.0,70.12333333333333,,84.0,69.0,85.0,68.0,0.0
2944,2025-02-28 01:45:00,593.29,0.0,2.0,58.16666666666666,70.21666666666667,599.64,0.0,70.0,2.0,36.99666666666667,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
2945,2025-02-28 02:00:00,594.6966666666666,0.0,2.0,58.0,74.10333333333334,599.64,0.0,70.0,2.0,36.31333333333333,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
2946,2025-02-28 02:15:00,598.9366666666666,0.0,2.0,58.0,73.40666666666667,599.64,0.0,70.0,2.0,33.696666666666665,74.0,0.0,70.0,,0.0,70.15333333333334,,84.0,69.0,85.0,68.0,0.0
2947,2025-02-28 02:30:00,596.8166666666667,0.0,2.0,58.0,71.31333333333333,599.64,0.0,70.0,2.0,27.10333333333333,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
2948,2025-02-28 02:45:00,596.1133333333333,0.0,2.0,58.0,70.20333333333333,599.64,0.0,70.0,2.0,23.35,74.0,0.0,70.0,,0.0,70.41,,84.0,69.0,85.0,68.0,0.0
2949,2025-02-28 03:00:00,603.1766666666666,0.0,2.0,58.0,69.38333333333334,599.64,0.0,70.0,2.0,20.486666666666668,74.0,0.0,70.0,,0.0,70.39666666666666,,84.0,69.0,85.0,68.0,0.0
2950,2025-02-28 03:15:00,600.35,0.0,2.0,58.0,68.60000000000001,599.64,0.0,70.0,2.0,18.07333333333333,74.0,0.0,70.0,,0.0,70.36666666666666,,84.0,69.0,85.0,68.0,0.0
2951,2025-02-28 03:30:00,603.88,0.0,2.0,58.0,68.37666666666667,599.64,0.0,70.0,2.0,17.790000000000003,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
2952,2025-02-28 03:45:00,594.6999999999999,0.0,2.0,58.0,67.90333333333334,599.64,0.0,70.0,2.0,16.32,74.0,0.0,70.0,,0.0,70.23,,84.0,69.0,85.0,68.0,0.0
2953,2025-02-28 04:00:00,600.3533333333334,0.0,2.0,58.16666666666666,67.86333333333333,599.64,0.0,70.0,2.0,16.69,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
2954,2025-02-28 04:15:00,596.1133333333333,0.0,2.0,58.5,67.69333333333334,599.64,0.0,70.0,2.0,16.176666666666666,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
2955,2025-02-28 04:30:00,598.23,0.0,2.0,58.5,67.27999999999999,599.64,0.0,70.0,2.0,15.29,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
2956,2025-02-28 04:45:00,588.3433333333334,0.0,2.0,58.333333333333336,67.19333333333333,599.64,0.0,70.0,2.0,15.443333333333332,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
2957,2025-02-28 05:00:00,600.35,0.0,2.0,58.5,67.06,599.64,0.0,70.0,2.0,15.426666666666668,74.0,0.0,70.0,,0.0,70.05333333333333,,84.0,69.0,85.0,68.0,0.0
2958,2025-02-28 05:15:00,601.76,0.0,2.0,58.5,67.25,599.64,0.0,70.0,2.0,16.59,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2959,2025-02-28 05:30:00,597.5233333333333,0.0,2.0,58.833333333333336,67.14666666666666,599.64,0.0,70.0,2.0,16.84,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2960,2025-02-28 05:45:00,589.05,0.0,2.0,58.5,67.045,599.64,0.0,70.0,2.0,17.12,74.0,0.0,70.0,,0.0,69.97,,84.0,69.0,85.0,68.0,0.0
2961,2025-02-28 06:00:00,596.11,0.0,2.0,59.0,66.97333333333333,599.64,0.0,70.0,2.0,17.663333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2962,2025-02-28 06:15:00,595.41,0.0,2.0,59.0,66.80666666666667,599.64,0.0,70.0,2.0,17.826666666666664,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2963,2025-02-28 06:30:00,598.9366666666666,0.0,2.0,59.0,66.90333333333334,599.64,0.0,70.0,2.0,18.93,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
2964,2025-02-28 06:45:00,589.7566666666667,0.0,2.0,59.0,67.24333333333333,599.64,0.0,70.0,2.0,21.10333333333333,74.0,0.0,70.0,,0.0,69.85333333333334,,84.0,69.0,85.0,68.0,0.0
2965,2025-02-28 07:00:00,601.0566666666667,0.0,2.0,59.333333333333336,67.48333333333333,599.64,0.0,70.0,2.0,22.30333333333333,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
2966,2025-02-28 07:15:00,601.0533333333333,0.0,2.0,59.333333333333336,67.27999999999999,599.64,0.0,70.0,2.0,21.633333333333336,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
2967,2025-02-28 07:30:00,603.1766666666666,0.0,2.0,59.5,67.00333333333333,599.64,0.0,70.0,2.0,20.71,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
2968,2025-02-28 07:45:00,603.1766666666666,0.0,2.0,59.5,67.13666666666667,599.64,0.0,70.0,2.0,21.28333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
2969,2025-02-28 08:00:00,600.35,0.0,2.0,59.333333333333336,67.44,599.64,0.0,70.0,2.0,22.593333333333334,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
2970,2025-02-28 08:15:00,599.6433333333333,0.0,2.0,59.0,67.75,599.64,0.0,70.0,2.0,23.77333333333333,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
2971,2025-02-28 08:30:00,601.0566666666667,0.0,2.0,59.333333333333336,67.89333333333333,599.64,0.0,70.0,2.0,24.243333333333336,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
2972,2025-02-28 08:45:00,591.17,0.0,,59.333333333333336,67.85000000000001,599.64,0.0,70.0,,24.32,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,
2973,2025-02-28 09:00:00,596.82,0.0,2.0,59.0,67.99666666666667,599.64,0.0,70.0,2.0,24.653333333333336,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
2974,2025-02-28 09:15:00,606.7066666666666,0.0,2.0,58.16666666666666,67.88333333333334,599.64,0.0,70.0,2.0,24.776666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
2975,2025-02-28 09:30:00,598.23,0.0,2.0,58.0,67.75999999999999,599.64,0.0,70.0,2.0,25.22666666666667,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
2976,2025-02-28 09:45:00,601.76,0.0,2.0,58.333333333333336,67.68666666666667,599.64,0.0,70.0,2.0,25.85,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
2977,2025-02-28 10:00:00,591.8733333333333,0.0,2.0,58.333333333333336,67.67666666666666,599.64,0.0,70.0,2.0,26.75666666666667,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
2978,2025-02-28 10:15:00,597.5266666666666,0.0,2.0,58.16666666666666,67.83333333333333,599.64,0.0,70.0,2.0,27.863333333333333,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
2979,2025-02-28 10:30:00,597.5233333333334,0.0,2.0,58.66666666666666,68.22666666666667,599.64,0.0,70.0,2.0,28.916666666666668,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
2980,2025-02-28 10:45:00,601.0533333333333,0.0,2.0,58.66666666666666,68.35333333333334,599.64,0.0,70.0,2.0,29.47666666666667,74.0,0.0,70.0,,0.0,69.90333333333332,,84.0,69.0,85.0,68.0,0.0
2981,2025-02-28 11:00:00,595.4066666666666,0.0,2.0,58.66666666666666,68.44,599.64,0.0,70.0,2.0,29.80333333333333,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
2982,2025-02-28 11:15:00,593.9933333333333,0.0,2.0,58.66666666666666,68.37333333333333,599.64,0.0,70.0,2.0,29.403333333333336,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
2983,2025-02-28 11:30:00,596.8166666666667,0.0,2.0,59.0,68.5,599.64,0.0,70.0,2.0,29.756666666666664,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
2984,2025-02-28 11:45:00,592.5833333333334,0.0,2.0,59.16666666666666,68.65666666666668,599.64,0.0,70.0,2.0,30.343333333333334,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
2985,2025-02-28 12:00:00,599.6433333333333,0.0,2.0,59.333333333333336,68.48666666666666,599.64,0.0,70.0,2.0,30.94333333333333,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
2986,2025-02-28 12:15:00,597.5233333333333,0.0,2.0,59.333333333333336,68.53,599.64,0.0,70.0,2.0,32.67333333333334,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
2987,2025-02-28 12:30:00,600.35,0.0,2.0,59.5,68.68666666666667,599.64,0.0,70.0,2.0,34.080000000000005,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
2988,2025-02-28 12:45:00,592.5799999999999,0.0,2.0,59.5,68.99,599.64,0.0,70.0,2.0,34.6,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
2989,2025-02-28 13:00:00,593.9933333333333,0.0,2.0,59.5,68.83,599.64,0.0,70.0,2.0,33.32333333333333,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
2990,2025-02-28 13:15:00,599.6433333333333,0.0,2.0,59.5,68.88333333333334,599.64,0.0,70.0,2.0,32.306666666666665,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
2991,2025-02-28 13:30:00,603.1733333333333,0.0,2.0,59.5,69.12,599.64,0.0,70.0,2.0,31.21333333333333,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
2992,2025-02-28 13:45:00,608.8266666666667,0.0,2.0,59.5,69.22333333333334,599.64,0.0,70.0,2.0,29.46333333333333,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
2993,2025-02-28 14:00:00,595.4066666666666,0.0,2.0,59.5,69.33,599.64,0.0,70.0,2.0,26.416666666666668,74.0,0.0,70.0,,0.0,70.21333333333332,,84.0,69.0,85.0,68.0,0.0
2994,2025-02-28 14:15:00,589.0500000000001,0.0,2.0,59.5,69.03666666666668,599.64,0.0,70.0,2.0,23.896666666666665,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
2995,2025-02-28 14:30:00,596.8166666666666,0.0,2.0,59.66666666666666,69.03333333333335,599.64,0.0,70.0,2.0,21.896666666666665,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
2996,2025-02-28 14:45:00,592.5799999999999,0.0,2.0,59.66666666666666,68.92,599.64,0.0,70.0,2.0,19.76,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
2997,2025-02-28 15:00:00,596.1133333333333,0.0,2.0,59.66666666666666,69.07333333333334,599.64,0.0,70.0,2.0,17.58666666666667,74.0,0.0,70.0,,0.0,70.27666666666666,,84.0,69.0,85.0,68.0,0.0
2998,2025-02-28 15:15:00,593.29,0.0,2.0,59.833333333333336,68.89,599.64,0.0,70.0,2.0,15.293333333333331,74.0,0.0,70.0,,0.0,70.27999999999999,,84.0,69.0,85.0,68.0,0.0
2999,2025-02-28 15:30:00,593.2866666666666,0.0,2.0,60.0,68.63666666666667,599.64,0.0,70.0,2.0,12.346666666666666,74.0,0.0,70.0,,0.0,70.31333333333333,,84.0,69.0,85.0,68.0,0.0
3000,2025-02-28 15:45:00,600.3466666666667,0.0,2.0,59.833333333333336,68.03,599.64,0.0,70.0,2.0,7.823333333333334,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
3001,2025-02-28 16:00:00,584.1033333333334,0.0,3.0,61.333333333333336,60.73333333333333,599.64,0.0,70.0,2.0,14.44,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3002,2025-02-28 16:15:00,591.17,0.0,3.0,62.0,62.24333333333334,599.64,0.0,70.0,2.0,23.87333333333333,74.0,0.0,70.0,,0.0,69.59666666666666,,84.0,69.0,85.0,68.0,0.0
3003,2025-02-28 16:30:00,602.4666666666667,0.0,3.0,61.833333333333336,63.66,599.64,0.0,70.0,2.0,28.506666666666664,74.0,0.0,70.0,,0.0,69.52999999999999,,84.0,69.0,85.0,68.0,0.0
3004,2025-02-28 16:45:00,598.23,0.0,3.0,61.16666666666666,65.16,599.64,0.0,70.0,2.0,32.61333333333334,74.0,0.0,70.0,,0.0,69.48666666666666,,84.0,69.0,85.0,68.0,0.0
3005,2025-02-28 17:00:00,593.9966666666666,0.0,3.0,60.66666666666666,66.33666666666666,599.64,0.0,70.0,2.0,35.82666666666666,74.0,0.0,70.0,,0.0,69.54333333333334,,84.0,69.0,85.0,68.0,0.0
3006,2025-02-28 17:15:00,602.4699999999999,0.0,3.0,60.5,66.98333333333333,599.64,0.0,70.0,2.0,36.39,74.0,0.0,70.0,,0.0,69.65333333333332,,84.0,69.0,85.0,68.0,0.0
3007,2025-02-28 17:30:00,601.76,0.0,3.0,60.0,66.47333333333334,599.64,0.0,70.0,2.0,34.556666666666665,74.0,0.0,70.0,,0.0,69.83999999999999,,84.0,69.0,85.0,68.0,0.0
3008,2025-02-28 17:45:00,592.5799999999999,0.0,3.0,59.5,66.11666666666666,599.64,0.0,70.0,2.0,32.62,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3009,2025-02-28 18:00:00,605.2933333333334,0.0,3.0,59.333333333333336,66.00333333333333,599.64,0.0,70.0,2.0,30.87,74.0,0.0,70.0,,0.0,70.05333333333333,,84.0,69.0,85.0,68.0,0.0
3010,2025-02-28 18:15:00,596.1133333333333,0.0,3.0,59.0,65.93666666666667,599.64,0.0,70.0,2.0,31.796666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3011,2025-02-28 18:30:00,592.5799999999999,0.0,3.0,59.0,65.92333333333333,599.64,0.0,70.0,2.0,30.046666666666667,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
3012,2025-02-28 18:45:00,591.8766666666667,0.0,3.0,58.833333333333336,65.51666666666667,599.64,0.0,70.0,2.0,28.290000000000003,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
3013,2025-02-28 19:00:00,593.2866666666666,0.0,3.0,58.5,64.95333333333333,599.64,0.0,70.0,2.0,25.786666666666665,74.0,0.0,70.0,,0.0,70.16666666666667,,84.0,69.0,85.0,68.0,0.0
3014,2025-02-28 19:15:00,598.2333333333332,0.0,3.0,58.333333333333336,64.85000000000001,599.64,0.0,70.0,2.0,26.21666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
3015,2025-02-28 19:30:00,604.59,0.0,3.0,58.5,65.55666666666667,599.64,0.0,70.0,2.0,28.246666666666663,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3016,2025-02-28 19:45:00,603.8833333333333,0.0,3.0,58.333333333333336,65.60333333333334,599.64,0.0,70.0,2.0,28.51333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3017,2025-02-28 20:00:00,591.8733333333333,0.0,3.0,58.16666666666666,65.89,599.64,0.0,70.0,2.0,29.956666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
3018,2025-02-28 20:15:00,596.82,0.0,3.0,58.0,65.72666666666667,599.64,0.0,70.0,2.0,28.293333333333333,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
3019,2025-02-28 20:30:00,597.5233333333333,0.0,3.0,58.0,66.38666666666667,599.64,0.0,70.0,2.0,31.28,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
3020,2025-02-28 20:45:00,606.0,0.0,3.0,58.16666666666666,67.16666666666667,599.64,0.0,70.0,2.0,33.70333333333333,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
3021,2025-02-28 21:00:00,603.1766666666666,0.0,3.0,58.333333333333336,67.98666666666666,599.64,0.0,70.0,2.0,36.04666666666667,74.0,0.0,70.0,,0.0,69.77,,84.0,69.0,85.0,68.0,0.0
3022,2025-02-28 21:15:00,603.1733333333333,0.0,3.0,58.0,68.08333333333333,599.64,0.0,70.0,2.0,36.84333333333333,74.0,0.0,70.0,,0.0,69.79666666666667,,84.0,69.0,85.0,68.0,0.0
3023,2025-02-28 21:30:00,596.82,0.0,3.0,58.0,68.81333333333333,599.64,0.0,70.0,2.0,38.43333333333333,74.0,0.0,70.0,,0.0,69.80333333333334,,84.0,69.0,85.0,68.0,0.0
3024,2025-02-28 21:45:00,600.3533333333334,0.0,3.0,57.66666666666666,68.56,599.64,0.0,70.0,2.0,38.52666666666666,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3025,2025-02-28 22:00:00,598.2333333333332,0.0,3.0,57.66666666666666,68.98333333333333,599.64,0.0,70.0,2.0,39.06333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
3026,2025-02-28 22:15:00,596.8166666666666,0.0,3.0,57.5,68.50666666666666,599.64,0.0,70.0,2.0,38.23,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
3027,2025-02-28 22:30:00,601.7633333333333,0.0,3.0,57.66666666666666,68.44333333333333,599.64,0.0,70.0,2.0,37.943333333333335,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3028,2025-02-28 22:45:00,603.88,0.0,3.0,57.5,68.30666666666666,599.64,0.0,70.0,2.0,38.03,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3029,2025-02-28 23:00:00,600.35,0.0,3.0,57.66666666666666,68.55666666666667,599.64,0.0,70.0,2.0,38.72,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3030,2025-02-28 23:15:00,585.52,0.0,3.0,58.333333333333336,68.78666666666668,599.64,0.0,70.0,2.0,39.74,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
3031,2025-02-28 23:30:00,603.1733333333333,0.0,3.0,58.16666666666666,68.39666666666666,599.64,0.0,70.0,2.0,40.01,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3032,2025-02-28 23:45:00,601.76,0.0,3.0,58.0,68.54,599.64,0.0,70.0,2.0,40.406666666666666,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
3033,2025-03-01 00:00:00,601.0566666666667,0.0,3.0,58.333333333333336,69.56,599.64,0.0,70.0,2.0,42.70666666666667,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,0.0
3034,2025-03-01 00:15:00,603.88,0.0,3.0,58.66666666666666,69.68,599.64,0.0,70.0,2.0,42.16,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
3035,2025-03-01 00:30:00,599.6433333333333,0.0,3.0,58.833333333333336,69.34666666666666,599.64,0.0,70.0,2.0,41.403333333333336,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3036,2025-03-01 00:45:00,593.9933333333333,0.0,3.0,59.0,69.33333333333333,599.64,0.0,70.0,2.0,41.39,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3037,2025-03-01 01:00:00,591.8766666666667,0.0,3.0,59.16666666666666,69.17,599.64,0.0,70.0,2.0,40.96,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3038,2025-03-01 01:15:00,600.35,0.0,3.0,59.66666666666666,69.16000000000001,599.64,0.0,70.0,2.0,40.75666666666667,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
3039,2025-03-01 01:30:00,603.88,0.0,3.0,60.0,69.22,599.64,0.0,70.0,2.0,40.49333333333333,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
3040,2025-03-01 01:45:00,592.5833333333334,0.0,3.0,60.0,69.33333333333333,599.64,0.0,70.0,2.0,40.91666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3041,2025-03-01 02:00:00,600.3466666666667,0.0,3.0,59.833333333333336,69.05333333333334,599.64,0.0,70.0,2.0,40.57666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
3042,2025-03-01 02:15:00,597.5233333333333,0.0,3.0,60.0,68.83999999999999,599.64,0.0,70.0,2.0,40.333333333333336,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
3043,2025-03-01 02:30:00,586.2233333333334,0.0,3.0,60.0,68.89333333333333,599.64,0.0,70.0,2.0,40.52333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3044,2025-03-01 02:45:00,593.9966666666666,0.0,3.0,60.16666666666666,68.95,599.64,0.0,70.0,2.0,40.7,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3045,2025-03-01 03:00:00,595.4066666666666,0.0,3.0,60.16666666666666,69.07333333333334,599.64,0.0,70.0,2.0,40.64666666666667,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
3046,2025-03-01 03:15:00,606.0033333333333,0.0,3.0,60.0,68.81666666666666,599.64,0.0,70.0,2.0,40.39333333333334,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
3047,2025-03-01 03:30:00,601.0533333333333,0.0,3.0,60.0,68.78,599.64,0.0,70.0,2.0,39.78333333333333,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
3048,2025-03-01 03:45:00,605.2933333333334,0.0,3.0,60.0,68.33666666666666,599.64,0.0,70.0,2.0,38.903333333333336,74.0,0.0,70.0,,0.0,70.05333333333333,,84.0,69.0,85.0,68.0,0.0
3049,2025-03-01 04:00:00,608.12,0.0,3.0,60.0,68.04666666666667,599.64,0.0,70.0,2.0,37.88666666666666,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
3050,2025-03-01 04:15:00,590.4633333333333,0.0,3.0,60.0,67.95,599.64,0.0,70.0,2.0,37.78333333333333,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
3051,2025-03-01 04:30:00,594.6999999999999,0.0,3.0,60.0,68.06666666666666,599.64,0.0,70.0,2.0,38.86,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3052,2025-03-01 04:45:00,610.24,0.0,3.0,60.0,68.12,599.64,0.0,70.0,2.0,39.085,74.0,0.0,70.0,,0.0,69.97,,84.0,69.0,85.0,68.0,0.0
3053,2025-03-01 05:00:00,601.7633333333333,0.0,3.0,60.16666666666666,68.45333333333333,599.64,0.0,70.0,2.0,39.6,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3054,2025-03-01 05:15:00,601.7666666666667,0.0,3.0,60.16666666666666,68.42666666666666,599.64,0.0,70.0,2.0,39.56333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3055,2025-03-01 05:30:00,593.2866666666666,0.0,3.0,60.0,68.03,599.64,0.0,70.0,2.0,39.91,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3056,2025-03-01 05:45:00,600.35,0.0,3.0,60.333333333333336,72.12666666666667,599.64,0.0,70.0,2.0,39.92333333333334,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3057,2025-03-01 06:00:00,598.9366666666666,0.0,3.0,60.0,69.79,599.64,0.0,70.0,2.0,38.00333333333333,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3058,2025-03-01 06:15:00,609.5300000000001,0.0,2.0,60.333333333333336,73.18666666666667,599.64,0.0,70.0,2.0,39.46666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3059,2025-03-01 06:30:00,601.76,0.0,3.0,60.16666666666666,69.89666666666666,599.64,0.0,70.0,2.0,39.44,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3060,2025-03-01 06:45:00,596.8166666666666,0.0,2.0,60.16666666666666,75.65666666666667,599.64,0.0,70.0,2.0,39.693333333333335,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3061,2025-03-01 07:00:00,593.2866666666666,0.0,3.0,59.833333333333336,69.21333333333332,599.64,0.0,70.0,2.0,38.81,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
3062,2025-03-01 07:15:00,601.0566666666667,0.0,2.0,60.16666666666666,73.97666666666667,599.64,0.0,70.0,2.0,37.336666666666666,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
3063,2025-03-01 07:30:00,599.6433333333333,0.0,2.0,60.0,74.08,599.64,0.0,70.0,2.0,36.11,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
3064,2025-03-01 07:45:00,606.0033333333333,0.0,2.0,60.0,73.52333333333333,599.64,0.0,70.0,2.0,34.81,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3065,2025-03-01 08:00:00,600.3466666666667,0.0,2.0,60.0,72.88000000000001,599.64,0.0,70.0,2.0,33.73666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3066,2025-03-01 08:15:00,594.6999999999999,0.0,2.0,60.0,71.98333333333333,599.64,0.0,70.0,2.0,32.01666666666667,74.0,0.0,70.0,,0.0,70.15666666666668,,84.0,69.0,85.0,68.0,0.0
3067,2025-03-01 08:30:00,594.7033333333333,0.0,2.0,60.16666666666666,70.77999999999999,599.64,0.0,70.0,2.0,28.41,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
3068,2025-03-01 08:45:00,599.64,0.0,2.0,60.16666666666666,69.76333333333334,599.64,0.0,70.0,2.0,26.133333333333336,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
3069,2025-03-01 09:00:00,591.8733333333333,0.0,2.0,60.0,68.98,599.64,0.0,70.0,2.0,24.320000000000004,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
3070,2025-03-01 09:15:00,596.8166666666666,0.0,2.0,60.5,68.31666666666666,599.64,0.0,70.0,2.0,22.616666666666664,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
3071,2025-03-01 09:30:00,601.76,0.0,2.0,60.5,68.13,599.64,0.0,70.0,2.0,22.57333333333333,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
3072,2025-03-01 09:45:00,593.9899999999999,0.0,2.0,60.66666666666666,67.95333333333333,599.64,0.0,70.0,2.0,22.37,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
3073,2025-03-01 10:00:00,603.88,0.0,2.0,61.0,67.66333333333334,599.64,0.0,70.0,2.0,22.14333333333333,74.0,0.0,70.0,,0.0,70.08999999999999,,84.0,69.0,85.0,68.0,0.0
3074,2025-03-01 10:15:00,602.4699999999999,0.0,2.0,61.0,67.73666666666666,599.64,0.0,70.0,2.0,22.953333333333333,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
3075,2025-03-01 10:30:00,604.5866666666667,0.0,2.0,61.16666666666666,67.7,599.64,0.0,70.0,2.0,23.756666666666664,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3076,2025-03-01 10:45:00,596.82,0.0,2.0,61.16666666666666,67.45,599.64,0.0,70.0,2.0,24.043333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3077,2025-03-01 11:00:00,601.0566666666667,0.0,2.0,61.333333333333336,67.41333333333334,599.64,0.0,70.0,2.0,24.55666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
3078,2025-03-01 11:15:00,598.23,0.0,2.0,61.16666666666666,67.52333333333333,599.64,0.0,70.0,2.0,25.72666666666667,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
3079,2025-03-01 11:30:00,593.2866666666666,0.0,2.0,61.16666666666666,67.68333333333334,599.64,0.0,70.0,2.0,27.80333333333333,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
3080,2025-03-01 11:45:00,595.405,0.0,2.0,61.5,67.85499999999999,599.64,0.0,70.0,2.0,28.845,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
3081,2025-03-01 12:00:00,593.2866666666666,0.0,2.0,61.333333333333336,68.03666666666668,599.64,0.0,70.0,2.0,30.206666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3082,2025-03-01 12:15:00,600.35,0.0,2.0,61.333333333333336,68.31,599.64,0.0,70.0,2.0,31.28,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3083,2025-03-01 12:30:00,603.1766666666666,0.0,2.0,61.0,68.53333333333335,599.64,0.0,70.0,2.0,32.526666666666664,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3084,2025-03-01 12:45:00,601.0566666666667,0.0,2.0,61.16666666666666,68.83999999999999,599.64,0.0,70.0,2.0,33.806666666666665,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3085,2025-03-01 13:00:00,601.76,0.0,2.0,61.16666666666666,69.08666666666666,599.64,0.0,70.0,2.0,35.52,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
3086,2025-03-01 13:15:00,603.1766666666666,0.0,2.0,61.5,70.16666666666667,599.64,0.0,70.0,2.0,39.24666666666667,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
3087,2025-03-01 13:30:00,597.5233333333334,0.0,2.0,61.333333333333336,71.44,599.64,0.0,70.0,2.0,42.12,74.0,0.0,70.0,,0.0,69.67333333333333,,84.0,69.0,85.0,68.0,0.0
3088,2025-03-01 13:45:00,605.2966666666666,0.0,2.0,61.16666666666666,72.83,599.64,0.0,70.0,2.0,44.99333333333334,74.0,0.0,70.0,,0.0,69.65666666666667,,84.0,69.0,85.0,68.0,0.0
3089,2025-03-01 14:00:00,601.0533333333333,0.0,2.0,61.66666666666666,74.58,599.64,0.0,70.0,2.0,48.76,74.0,0.0,70.0,,0.0,69.6,,84.0,69.0,85.0,68.0,0.0
3090,2025-03-01 14:15:00,602.4666666666667,0.0,2.0,61.833333333333336,75.78333333333333,599.64,0.0,70.0,2.0,50.95666666666667,74.0,0.0,70.0,,0.0,69.63,,84.0,69.0,85.0,68.0,0.0
3091,2025-03-01 14:30:00,595.4066666666666,0.0,2.0,61.66666666666666,76.67666666666666,599.64,0.0,70.0,2.0,52.59666666666666,74.0,0.0,70.0,,0.0,69.67333333333333,,84.0,69.0,85.0,68.0,0.0
3092,2025-03-01 14:45:00,606.7066666666666,0.0,2.0,61.5,77.93666666666667,599.64,0.0,70.0,2.0,54.403333333333336,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
3093,2025-03-01 15:00:00,598.9333333333333,0.0,2.0,61.5,77.76666666666667,599.64,0.0,70.0,2.0,54.06333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
3094,2025-03-01 15:15:00,598.9366666666666,0.0,2.0,61.5,78.24333333333333,599.64,0.0,70.0,2.0,54.69333333333333,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
3095,2025-03-01 15:30:00,598.9366666666666,0.0,2.0,61.333333333333336,78.44666666666666,599.64,0.0,70.0,2.0,55.14333333333334,74.0,0.0,70.0,,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
3096,2025-03-01 15:45:00,598.9366666666666,0.0,2.0,61.16666666666666,78.23,599.64,0.0,70.0,2.0,54.22666666666667,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
3097,2025-03-01 16:00:00,599.6433333333333,0.0,2.0,61.333333333333336,78.25666666666667,599.64,0.0,70.0,2.0,54.11333333333334,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3098,2025-03-01 16:15:00,606.0,0.0,2.0,61.333333333333336,78.21,599.64,0.0,70.0,2.0,53.906666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3099,2025-03-01 16:30:00,598.23,0.0,2.0,61.333333333333336,78.23666666666666,599.64,0.0,70.0,2.0,53.80666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3100,2025-03-01 16:45:00,600.35,0.0,2.0,61.333333333333336,77.45,599.64,0.0,70.0,2.0,51.52666666666667,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
3101,2025-03-01 17:00:00,600.35,0.0,2.0,61.0,76.99,599.64,0.0,70.0,2.0,50.38333333333333,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
3102,2025-03-01 17:15:00,603.1733333333333,0.0,2.0,61.333333333333336,76.96,599.64,0.0,70.0,2.0,49.19,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
3103,2025-03-01 17:30:00,603.1766666666666,0.0,2.0,61.16666666666666,76.38,599.64,0.0,70.0,2.0,48.15333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3104,2025-03-01 17:45:00,593.2866666666666,0.0,2.0,61.5,75.71,599.64,0.0,70.0,2.0,46.53666666666667,74.0,0.0,70.0,,0.0,70.15333333333334,,84.0,69.0,85.0,68.0,0.0
3105,2025-03-01 18:00:00,606.7033333333334,0.0,2.0,61.16666666666666,74.08999999999999,599.64,0.0,70.0,2.0,43.15333333333333,74.0,0.0,70.0,,0.0,70.23,,84.0,69.0,85.0,68.0,0.0
3106,2025-03-01 18:15:00,608.12,0.0,2.0,61.16666666666666,72.89,599.64,0.0,70.0,2.0,40.02333333333333,74.0,0.0,70.0,,0.0,70.29666666666667,,84.0,69.0,85.0,68.0,0.0
3107,2025-03-01 18:30:00,598.9366666666666,0.0,2.0,61.0,70.03333333333335,599.64,0.0,70.0,2.0,32.31333333333333,74.0,0.0,70.0,,0.0,70.52666666666667,,84.0,69.0,85.0,68.0,0.0
3108,2025-03-01 18:45:00,589.7533333333333,0.0,2.0,61.16666666666666,68.54666666666667,599.64,0.0,70.0,2.0,28.776666666666667,74.0,0.0,70.0,,0.0,70.5,,84.0,69.0,85.0,68.0,0.0
3109,2025-03-01 19:00:00,594.6999999999999,0.0,2.0,61.0,68.42333333333333,599.64,0.0,70.0,2.0,27.856666666666666,74.0,0.0,70.0,,0.0,70.38333333333333,,84.0,69.0,85.0,68.0,0.0
3110,2025-03-01 19:15:00,594.6999999999999,0.0,2.0,60.66666666666666,68.13666666666667,599.64,0.0,70.0,2.0,25.2,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
3111,2025-03-01 19:30:00,603.88,0.0,2.0,60.5,67.87,599.64,0.0,70.0,2.0,22.996666666666663,74.0,0.0,70.0,,0.0,70.35333333333334,,84.0,69.0,85.0,68.0,0.0
3112,2025-03-01 19:45:00,593.9933333333333,0.0,2.0,60.5,67.29333333333334,599.64,0.0,70.0,2.0,22.133333333333336,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
3113,2025-03-01 20:00:00,601.76,0.0,2.0,60.16666666666666,66.71333333333332,599.64,0.0,70.0,2.0,21.94333333333333,74.0,0.0,70.0,,0.0,70.19,,84.0,69.0,85.0,68.0,0.0
3114,2025-03-01 20:15:00,596.82,0.0,2.0,60.16666666666666,67.06,599.64,0.0,70.0,2.0,22.14,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3115,2025-03-01 20:30:00,599.6433333333333,0.0,2.0,60.0,66.61,599.64,0.0,70.0,2.0,21.64,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
3116,2025-03-01 20:45:00,593.2866666666666,0.0,2.0,60.16666666666666,66.72,599.64,0.0,70.0,2.0,22.626666666666665,74.0,0.0,70.0,,0.0,70.02999999999999,,84.0,69.0,85.0,68.0,0.0
3117,2025-03-01 21:00:00,598.23,0.0,2.0,60.333333333333336,66.97,599.64,0.0,70.0,2.0,23.46333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3118,2025-03-01 21:15:00,598.9366666666666,0.0,2.0,60.16666666666666,66.97,599.64,0.0,70.0,2.0,23.666666666666668,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3119,2025-03-01 21:30:00,596.1133333333333,0.0,2.0,60.16666666666666,66.85666666666667,599.64,0.0,70.0,2.0,24.90333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
3120,2025-03-01 21:45:00,603.1733333333333,0.0,2.0,60.0,67.16,599.64,0.0,70.0,2.0,26.926666666666662,74.0,0.0,70.0,,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
3121,2025-03-01 22:00:00,601.0566666666667,0.0,2.0,60.333333333333336,67.22,599.64,0.0,70.0,2.0,27.36,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
3122,2025-03-01 22:15:00,605.2966666666666,0.0,2.0,60.16666666666666,67.57666666666667,599.64,0.0,70.0,2.0,28.47666666666667,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
3123,2025-03-01 22:30:00,599.6433333333333,0.0,2.0,60.16666666666666,67.75333333333333,599.64,0.0,70.0,2.0,30.10333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3124,2025-03-01 22:45:00,596.82,0.0,2.0,60.5,68.12666666666667,599.64,0.0,70.0,2.0,31.616666666666664,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
3125,2025-03-01 23:00:00,608.12,0.0,2.0,60.5,68.95333333333333,599.64,0.0,70.0,2.0,34.74333333333333,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,0.0
3126,2025-03-01 23:15:00,605.29,0.0,2.0,60.333333333333336,70.44666666666666,599.64,0.0,70.0,2.0,39.06666666666667,74.0,0.0,70.0,,0.0,69.64666666666666,,84.0,69.0,85.0,68.0,0.0
3127,2025-03-01 23:30:00,607.4133333333333,0.0,2.0,60.5,72.22000000000001,599.64,0.0,70.0,2.0,43.78,74.0,0.0,70.0,,0.0,69.56333333333333,,84.0,69.0,85.0,68.0,0.0
3128,2025-03-01 23:45:00,601.7633333333333,0.0,2.0,60.833333333333336,73.85666666666667,599.64,0.0,70.0,2.0,47.903333333333336,74.0,0.0,70.0,,0.0,69.52999999999999,,84.0,69.0,85.0,68.0,0.0
3129,2025-03-02 00:00:00,598.9366666666666,0.0,2.0,61.16666666666666,76.22,599.64,0.0,70.0,2.0,53.67,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
3130,2025-03-02 00:15:00,604.59,0.0,2.0,61.16666666666666,78.17666666666666,599.64,0.0,70.0,2.0,58.09666666666666,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
3131,2025-03-02 00:30:00,593.2866666666666,0.0,2.0,61.333333333333336,79.82,599.64,0.0,70.0,2.0,62.47666666666667,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
3132,2025-03-02 00:45:00,599.6433333333333,0.0,2.0,61.5,81.42333333333333,599.64,0.0,70.0,2.0,66.68666666666667,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
3133,2025-03-02 01:00:00,603.1766666666666,0.0,2.0,61.5,82.66333333333334,599.64,0.0,70.0,2.0,70.82,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
3134,2025-03-02 01:15:00,609.5300000000001,0.0,2.0,61.833333333333336,83.91000000000001,599.64,0.0,70.0,2.0,74.75333333333333,74.0,0.0,70.0,,0.0,69.45333333333333,,84.0,69.0,85.0,68.0,0.0
3135,2025-03-02 01:30:00,602.4666666666667,0.0,2.0,61.5,85.0,599.64,0.0,70.0,2.0,78.95666666666666,74.0,0.0,70.0,,0.0,69.44,,84.0,69.0,85.0,68.0,0.0
3136,2025-03-02 01:45:00,603.88,0.0,2.0,61.833333333333336,85.92,599.64,0.0,70.0,2.0,83.37666666666667,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
3137,2025-03-02 02:00:00,597.5266666666666,0.0,2.0,61.833333333333336,86.64999999999999,599.64,0.0,70.0,2.0,86.42666666666666,74.0,0.0,70.0,,0.0,69.48,,84.0,69.0,85.0,68.0,0.0
3138,2025-03-02 02:15:00,607.4133333333333,0.0,2.0,62.0,87.48,599.64,0.0,70.0,2.0,90.54666666666668,74.0,0.0,70.0,,0.0,69.47,,84.0,69.0,85.0,68.0,0.0
3139,2025-03-02 02:30:00,598.9366666666666,0.0,2.0,62.0,88.53666666666668,599.64,0.0,70.0,2.0,95.53000000000002,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
3140,2025-03-02 02:45:00,602.4699999999999,0.0,2.0,62.0,88.83333333333333,600.3466666666667,0.0,70.0,2.0,99.29,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
3141,2025-03-02 03:00:00,601.0566666666667,0.0,2.0,62.0,88.86333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,84.0,69.0,85.0,68.0,0.0
3142,2025-03-02 03:15:00,601.0566666666667,0.0,2.0,62.0,88.61,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
