,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3143,2025-03-02 03:30:00,597.5233333333333,0.0,2.0,62.0,88.49000000000001,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
3144,2025-03-02 03:45:00,592.5799999999999,0.0,2.0,62.16666666666666,88.60000000000001,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.39333333333333,,84.0,69.0,85.0,68.0,0.0
3145,2025-03-02 04:00:00,596.8166666666666,0.0,2.0,62.16666666666666,88.49666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.36,,84.0,69.0,85.0,68.0,0.0
3146,2025-03-02 04:15:00,590.4633333333333,0.0,2.0,62.16666666666666,88.34666666666665,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,84.0,69.0,85.0,68.0,0.0
3147,2025-03-02 04:30:00,602.4666666666667,0.0,2.0,62.0,88.27666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,84.0,69.0,85.0,68.0,0.0
3148,2025-03-02 04:45:00,600.3466666666667,0.0,2.0,62.0,88.24000000000001,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,84.0,69.0,85.0,68.0,0.0
3149,2025-03-02 05:00:00,593.9933333333333,0.0,2.0,62.16666666666666,88.38,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.27333333333333,,84.0,69.0,85.0,68.0,0.0
3150,2025-03-02 05:15:00,603.1766666666666,0.0,2.0,62.0,88.31,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.23,,84.0,69.0,85.0,68.0,0.0
3151,2025-03-02 05:30:00,596.82,0.0,2.0,62.0,88.31,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.16333333333334,,84.0,69.0,85.0,68.0,0.0
3152,2025-03-02 05:45:00,608.12,0.0,2.0,62.0,88.13,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.17333333333333,,84.0,69.0,85.0,68.0,0.0
3153,2025-03-02 06:00:00,601.7633333333333,0.0,2.0,62.333333333333336,87.91666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.17,,84.0,69.0,85.0,68.0,0.0
3154,2025-03-02 06:15:00,603.1733333333333,0.0,2.0,62.0,88.02666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.13666666666667,,84.0,69.0,85.0,68.0,0.0
3155,2025-03-02 06:30:00,594.6999999999999,0.0,2.0,62.0,88.02,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,84.0,69.0,85.0,68.0,0.0
3156,2025-03-02 06:45:00,606.7066666666666,0.0,2.0,62.16666666666666,87.75999999999999,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.12333333333333,,84.0,69.0,85.0,68.0,0.0
3157,2025-03-02 07:00:00,603.88,0.0,2.0,62.0,87.96333333333332,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.07000000000001,,84.0,69.0,85.0,68.0,0.0
3158,2025-03-02 07:15:00,606.7066666666666,0.0,2.0,62.0,87.85666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.03,,84.0,69.0,85.0,68.0,0.0
3159,2025-03-02 07:30:00,600.3466666666667,0.0,2.0,62.333333333333336,87.56,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.01,,84.0,69.0,85.0,68.0,0.0
3160,2025-03-02 07:45:00,601.0566666666667,0.0,2.0,62.0,87.67999999999999,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.97666666666667,,84.0,69.0,85.0,68.0,0.0
3161,2025-03-02 08:00:00,599.6433333333333,0.0,2.0,62.0,87.52,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.94,,84.0,69.0,85.0,68.0,0.0
3162,2025-03-02 08:15:00,606.7066666666666,0.0,2.0,62.0,87.31,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.92666666666666,,84.0,69.0,85.0,68.0,0.0
3163,2025-03-02 08:30:00,596.8166666666666,0.0,2.0,62.0,87.38,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.89333333333333,,84.0,69.0,85.0,68.0,0.0
3164,2025-03-02 08:45:00,608.1166666666667,0.0,2.0,62.16666666666666,87.29666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.85000000000001,,84.0,69.0,85.0,68.0,0.0
3165,2025-03-02 09:00:00,606.0033333333333,0.0,2.0,62.0,87.23666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.84666666666666,,84.0,69.0,85.0,68.0,0.0
3166,2025-03-02 09:15:00,606.0,0.0,2.0,62.0,87.27666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.79666666666667,,84.0,69.0,85.0,68.0,0.0
3167,2025-03-02 09:30:00,600.35,0.0,2.0,62.0,87.08666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.75,,84.0,69.0,85.0,68.0,0.0
3168,2025-03-02 09:45:00,602.4699999999999,0.0,2.0,62.16666666666666,86.90666666666668,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.72,,84.0,69.0,85.0,68.0,0.0
3169,2025-03-02 10:00:00,605.2933333333334,0.0,2.0,62.0,86.95666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.68333333333334,,84.0,69.0,85.0,68.0,0.0
3170,2025-03-02 10:15:00,598.2333333333333,0.0,2.0,62.0,87.12,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.61,,84.0,69.0,85.0,68.0,0.0
3171,2025-03-02 10:30:00,600.3466666666667,0.0,2.0,62.0,87.02,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.61666666666667,,84.0,69.0,85.0,68.0,0.0
3172,2025-03-02 10:45:00,608.8233333333334,0.0,2.0,62.0,87.08,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,84.0,69.0,85.0,68.0,0.0
3173,2025-03-02 11:00:00,607.4133333333333,0.0,2.0,62.0,86.78666666666668,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.53,,84.0,69.0,85.0,68.0,0.0
3174,2025-03-02 11:15:00,597.5233333333333,0.0,2.0,62.0,86.69,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.51,,84.0,69.0,85.0,68.0,0.0
3175,2025-03-02 11:30:00,590.4633333333333,0.0,2.0,62.0,86.7,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,84.0,69.0,85.0,68.0,0.0
3176,2025-03-02 11:45:00,608.1166666666667,0.0,2.0,62.16666666666666,86.64,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,84.0,69.0,85.0,68.0,0.0
3177,2025-03-02 12:00:00,608.12,0.0,2.0,61.833333333333336,86.53000000000002,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.39999999999999,,84.0,69.0,85.0,68.0,0.0
3178,2025-03-02 12:15:00,596.8166666666666,0.0,2.0,62.0,86.42666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.37,,84.0,69.0,85.0,68.0,0.0
3179,2025-03-02 12:30:00,597.5266666666666,0.0,2.0,62.0,86.31666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,84.0,69.0,85.0,68.0,0.0
3180,2025-03-02 12:45:00,598.9366666666666,0.0,2.0,62.0,86.44333333333333,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,84.0,69.0,85.0,68.0,0.0
3181,2025-03-02 13:00:00,597.5233333333333,0.0,2.0,62.16666666666666,86.7,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.31,,84.0,69.0,85.0,68.0,0.0
3182,2025-03-02 13:15:00,592.5833333333334,0.0,2.0,62.0,87.11666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.29,,84.0,69.0,85.0,68.0,0.0
3183,2025-03-02 13:30:00,606.7066666666666,0.0,2.0,62.16666666666666,87.02666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.31,,84.0,69.0,85.0,68.0,0.0
3184,2025-03-02 13:45:00,597.5233333333334,0.0,2.0,62.16666666666666,87.29,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.21666666666667,,84.0,69.0,85.0,68.0,0.0
3185,2025-03-02 14:00:00,602.4699999999999,0.0,2.0,62.16666666666666,87.45,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,84.0,69.0,85.0,68.0,0.0
3186,2025-03-02 14:15:00,600.35,0.0,2.0,62.0,87.79333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,84.0,69.0,85.0,68.0,0.0
3187,2025-03-02 14:30:00,601.76,0.0,2.0,62.16666666666666,88.24333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.31,,84.0,69.0,85.0,68.0,0.0
3188,2025-03-02 14:45:00,599.6466666666666,0.0,2.0,62.16666666666666,88.44333333333333,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,84.0,69.0,85.0,68.0,0.0
3189,2025-03-02 15:00:00,601.0566666666667,0.0,2.0,62.5,88.64666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,84.0,69.0,85.0,68.0,0.0
3190,2025-03-02 15:15:00,601.0566666666667,0.0,2.0,62.0,88.77666666666669,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,84.0,69.0,85.0,68.0,0.0
3191,2025-03-02 15:30:00,593.2866666666666,0.0,2.0,62.0,89.04333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.52333333333333,,84.0,69.0,85.0,68.0,0.0
3192,2025-03-02 15:45:00,594.6999999999999,0.0,2.0,62.0,89.23333333333333,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.60000000000001,,84.0,69.0,85.0,68.0,0.0
3193,2025-03-02 16:00:00,604.59,0.0,2.0,62.5,89.56666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.70333333333333,,84.0,69.0,85.0,68.0,0.0
3194,2025-03-02 16:15:00,602.4699999999999,0.0,2.0,62.16666666666666,89.50999999999999,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.77,,84.0,69.0,85.0,68.0,0.0
3195,2025-03-02 16:30:00,598.9366666666666,0.0,2.0,62.5,89.97333333333331,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.87333333333333,,84.0,69.0,85.0,68.0,0.0
3196,2025-03-02 16:45:00,602.4699999999999,0.0,2.0,62.0,89.81666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,68.96666666666665,,84.0,69.0,85.0,68.0,0.0
3197,2025-03-02 17:00:00,605.2966666666666,0.0,2.0,62.16666666666666,90.17666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.06333333333333,,84.0,69.0,85.0,68.0,0.0
3198,2025-03-02 17:15:00,601.0566666666667,0.0,2.0,62.5,90.28000000000002,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.15,,84.0,69.0,85.0,68.0,0.0
3199,2025-03-02 17:30:00,597.5233333333333,0.0,2.0,62.5,90.45333333333332,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.25333333333333,,84.0,69.0,85.0,68.0,0.0
3200,2025-03-02 17:45:00,599.6433333333333,0.0,2.0,62.5,90.42666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.3,,84.0,69.0,85.0,68.0,0.0
3201,2025-03-02 18:00:00,601.0566666666667,0.0,2.0,62.333333333333336,90.78666666666668,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.34666666666666,,84.0,69.0,85.0,68.0,0.0
3202,2025-03-02 18:15:00,603.88,0.0,2.0,62.16666666666666,90.94,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
3203,2025-03-02 18:30:00,596.82,0.0,2.0,62.5,91.01333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.53333333333333,,84.0,69.0,85.0,68.0,0.0
3204,2025-03-02 18:45:00,596.1133333333333,0.0,2.0,62.0,91.38,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.60333333333334,,84.0,69.0,85.0,68.0,0.0
3205,2025-03-02 19:00:00,609.5333333333333,0.0,2.0,62.333333333333336,91.65666666666668,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
3206,2025-03-02 19:15:00,596.82,0.0,2.0,62.16666666666666,91.81333333333332,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.80333333333333,,84.0,69.0,85.0,68.0,0.0
3207,2025-03-02 19:30:00,594.6999999999999,0.0,2.0,62.0,91.90333333333332,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
3208,2025-03-02 19:45:00,598.23,0.0,2.0,62.0,91.9,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3209,2025-03-02 20:00:00,596.11,0.0,2.0,61.66666666666666,92.07,600.3466666666667,0.0,70.0,2.0,98.17666666666666,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
3210,2025-03-02 20:15:00,606.0,0.0,2.0,61.5,92.01666666666668,599.64,0.0,70.0,2.0,96.0,74.0,0.0,70.0,,0.0,70.13,,84.0,69.0,85.0,68.0,0.0
3211,2025-03-02 20:30:00,600.35,0.0,2.0,61.333333333333336,91.59666666666668,599.64,0.0,70.0,2.0,92.42,74.0,0.0,70.0,,0.0,70.24333333333333,,84.0,69.0,85.0,68.0,0.0
3212,2025-03-02 20:45:00,595.4066666666666,0.0,2.0,61.0,90.97666666666667,599.64,0.0,70.0,2.0,89.08666666666666,74.0,0.0,70.0,,0.0,70.31,,84.0,69.0,85.0,68.0,0.0
3213,2025-03-02 21:00:00,592.5799999999999,0.0,2.0,61.0,89.97666666666667,599.64,0.0,70.0,2.0,84.71666666666665,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
3214,2025-03-02 21:15:00,605.2933333333334,0.0,2.0,60.5,88.97000000000001,599.64,0.0,70.0,2.0,81.21333333333332,74.0,0.0,70.0,,0.0,70.39666666666666,,84.0,69.0,85.0,68.0,0.0
3215,2025-03-02 21:30:00,606.7066666666666,0.0,2.0,60.5,88.00999999999999,599.64,0.0,70.0,2.0,77.2,74.0,0.0,70.0,,0.0,70.44666666666667,,84.0,69.0,85.0,68.0,0.0
3216,2025-03-02 21:45:00,599.6433333333333,0.0,2.0,60.333333333333336,86.52666666666669,599.64,0.0,70.0,2.0,72.54333333333334,74.0,0.0,70.0,,0.0,70.50666666666666,,84.0,69.0,85.0,68.0,0.0
3217,2025-03-02 22:00:00,600.35,0.0,2.0,60.5,85.12,599.64,0.0,70.0,2.0,68.50666666666666,74.0,0.0,70.0,,0.0,70.50666666666666,,84.0,69.0,85.0,68.0,0.0
3218,2025-03-02 22:15:00,603.1766666666666,0.0,2.0,60.5,83.45333333333333,599.64,0.0,70.0,2.0,64.77333333333333,74.0,0.0,70.0,,0.0,70.52,,84.0,69.0,85.0,68.0,0.0
3219,2025-03-02 22:30:00,606.7033333333334,0.0,2.0,60.5,81.91000000000001,599.64,0.0,70.0,2.0,61.25333333333333,74.0,0.0,70.0,,0.0,70.48666666666666,,84.0,69.0,85.0,68.0,0.0
3220,2025-03-02 22:45:00,592.58,0.0,2.0,60.5,80.39666666666666,599.64,0.0,70.0,2.0,58.18333333333334,74.0,0.0,70.0,,0.0,70.46333333333332,,84.0,69.0,85.0,68.0,0.0
3221,2025-03-02 23:00:00,603.88,0.0,2.0,60.333333333333336,79.51,599.64,0.0,70.0,2.0,56.22666666666667,74.0,0.0,70.0,,0.0,70.39666666666666,,84.0,69.0,85.0,68.0,0.0
3222,2025-03-02 23:15:00,593.9933333333333,0.0,2.0,60.5,78.12,599.64,0.0,70.0,2.0,53.24666666666667,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
3223,2025-03-02 23:30:00,602.4699999999999,0.0,,60.5,77.28,599.64,0.0,70.0,,51.833333333333336,74.0,0.0,70.0,,0.0,70.32666666666667,,84.0,69.0,85.0,68.0,
3224,2025-03-02 23:45:00,596.82,0.0,2.0,60.16666666666666,76.53666666666668,599.64,0.0,70.0,2.0,51.07666666666668,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
3225,2025-03-03 00:00:00,602.4699999999999,0.0,2.0,60.5,76.11,599.64,0.0,70.0,2.0,50.67666666666667,74.0,0.0,70.0,,0.0,70.17666666666666,,84.0,69.0,85.0,68.0,0.0
3226,2025-03-03 00:15:00,609.5333333333333,0.0,2.0,60.833333333333336,76.20333333333333,599.64,0.0,70.0,2.0,51.196666666666665,74.0,0.0,70.0,,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
3227,2025-03-03 00:30:00,589.0500000000001,0.0,2.0,61.16666666666666,76.18666666666667,599.64,0.0,70.0,2.0,52.126666666666665,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
3228,2025-03-03 00:45:00,598.9366666666666,0.0,2.0,61.5,76.63,599.64,0.0,70.0,2.0,53.35666666666666,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3229,2025-03-03 01:00:00,601.7633333333333,0.0,2.0,61.833333333333336,77.55333333333333,599.64,0.0,70.0,2.0,55.78333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
3230,2025-03-03 01:15:00,596.8166666666666,0.0,2.0,61.5,78.19333333333334,599.64,0.0,70.0,2.0,58.42,74.0,0.0,70.0,,0.0,69.79666666666667,,84.0,69.0,85.0,68.0,0.0
3231,2025-03-03 01:30:00,601.0533333333333,0.0,2.0,61.66666666666666,79.41333333333334,599.64,0.0,70.0,2.0,62.06,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3232,2025-03-03 01:45:00,608.12,0.0,2.0,61.833333333333336,80.31,599.64,0.0,70.0,2.0,64.51,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
3233,2025-03-03 02:00:00,596.82,0.0,2.0,62.0,81.55666666666667,599.64,0.0,70.0,2.0,67.31666666666666,74.0,0.0,70.0,,0.0,69.67,,84.0,69.0,85.0,68.0,0.0
3234,2025-03-03 02:15:00,591.1666666666666,0.0,2.0,62.16666666666666,82.64333333333333,599.64,0.0,70.0,2.0,70.41333333333334,74.0,0.0,70.0,,0.0,69.64333333333333,,84.0,69.0,85.0,68.0,0.0
3235,2025-03-03 02:30:00,601.0566666666667,0.0,2.0,62.0,83.87666666666667,599.64,0.0,70.0,2.0,74.67666666666666,74.0,0.0,70.0,,0.0,69.59333333333332,,84.0,69.0,85.0,68.0,0.0
3236,2025-03-03 02:45:00,586.9266666666667,0.0,2.0,62.333333333333336,84.71333333333334,599.64,0.0,70.0,2.0,77.92333333333333,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3237,2025-03-03 03:00:00,606.0,0.0,2.0,62.5,85.52999999999999,599.64,0.0,70.0,2.0,81.23666666666666,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3238,2025-03-03 03:15:00,592.5799999999999,0.0,2.0,62.5,86.28333333333335,599.64,0.0,70.0,2.0,84.40333333333332,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3239,2025-03-03 03:30:00,598.23,0.0,2.0,62.5,87.11333333333334,599.64,0.0,70.0,2.0,87.50999999999999,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3240,2025-03-03 03:45:00,596.11,0.0,2.0,62.5,87.79333333333334,599.64,0.0,70.0,2.0,90.37666666666668,74.0,0.0,70.0,,0.0,69.58333333333333,,84.0,69.0,85.0,68.0,0.0
3241,2025-03-03 04:00:00,591.8733333333333,0.0,2.0,62.66666666666666,88.61666666666667,599.64,0.0,70.0,2.0,93.70666666666666,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3242,2025-03-03 04:15:00,603.1733333333333,0.0,2.0,62.833333333333336,88.98333333333333,599.64,0.0,70.0,2.0,96.21333333333332,74.0,0.0,70.0,,0.0,69.58666666666666,,84.0,69.0,85.0,68.0,0.0
3243,2025-03-03 04:30:00,607.4133333333333,0.0,2.0,63.0,88.96333333333332,599.64,0.0,70.0,2.0,98.33666666666666,74.0,0.0,70.0,,0.0,69.64333333333333,,84.0,69.0,85.0,68.0,0.0
3244,2025-03-03 04:45:00,601.0566666666667,0.0,2.0,63.0,89.13,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.65333333333332,,84.0,69.0,85.0,68.0,0.0
3245,2025-03-03 05:00:00,593.9899999999999,0.0,2.0,62.833333333333336,88.88,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
3246,2025-03-03 05:15:00,598.9366666666666,0.0,2.0,63.16666666666666,88.75666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.63333333333333,,84.0,69.0,85.0,68.0,0.0
3247,2025-03-03 05:30:00,601.0566666666667,0.0,2.0,63.333333333333336,88.64,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3248,2025-03-03 05:45:00,594.6999999999999,0.0,2.0,63.16666666666666,88.40666666666668,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.56333333333333,,84.0,69.0,85.0,68.0,0.0
3249,2025-03-03 06:00:00,594.6999999999999,0.0,2.0,63.333333333333336,88.35666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.55,,84.0,69.0,85.0,68.0,0.0
3250,2025-03-03 06:15:00,603.8833333333333,0.0,2.0,63.16666666666666,88.33999999999999,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.55666666666666,,84.0,69.0,85.0,68.0,0.0
3251,2025-03-03 06:30:00,591.8733333333333,0.0,2.0,63.0,88.10666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3252,2025-03-03 06:45:00,603.1766666666666,0.0,2.0,63.16666666666666,88.25,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.5,,84.0,69.0,85.0,68.0,0.0
3253,2025-03-03 07:00:00,605.9966666666667,0.0,2.0,63.333333333333336,88.10666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.45,,84.0,69.0,85.0,68.0,0.0
3254,2025-03-03 07:15:00,597.5233333333333,0.0,2.0,63.333333333333336,88.06666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
3255,2025-03-03 07:30:00,603.88,0.0,2.0,63.5,88.25333333333333,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.33,,84.0,69.0,85.0,68.0,0.0
3256,2025-03-03 07:45:00,593.2866666666666,0.0,2.0,63.5,88.04666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.39,,84.0,69.0,85.0,68.0,0.0
3257,2025-03-03 08:00:00,602.4699999999999,0.0,2.0,63.16666666666666,87.93666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.37333333333333,,84.0,69.0,85.0,68.0,0.0
3258,2025-03-03 08:15:00,594.6999999999999,0.0,2.0,63.5,87.93333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.31333333333333,,84.0,69.0,85.0,68.0,0.0
3259,2025-03-03 08:30:00,607.4133333333333,0.0,2.0,63.5,87.86666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.27333333333333,,84.0,69.0,85.0,68.0,0.0
3260,2025-03-03 08:45:00,598.2266666666666,0.0,2.0,63.5,87.75666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.23666666666666,,84.0,69.0,85.0,68.0,0.0
3261,2025-03-03 09:00:00,601.0566666666667,0.0,2.0,63.66666666666666,87.69,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.19333333333334,,84.0,69.0,85.0,68.0,0.0
3262,2025-03-03 09:15:00,600.3466666666667,0.0,2.0,64.0,87.57333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.18666666666667,,84.0,69.0,85.0,68.0,0.0
3263,2025-03-03 09:30:00,603.1733333333333,0.0,2.0,63.833333333333336,87.62333333333333,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.16333333333334,,84.0,69.0,85.0,68.0,0.0
3264,2025-03-03 09:45:00,599.6433333333333,0.0,2.0,64.0,87.60666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.15,,84.0,69.0,85.0,68.0,0.0
3265,2025-03-03 10:00:00,593.9899999999999,0.0,2.0,63.833333333333336,87.79333333333334,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,84.0,69.0,85.0,68.0,0.0
3266,2025-03-03 10:15:00,605.2933333333334,0.0,2.0,63.5,87.63666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.12666666666667,,84.0,69.0,85.0,68.0,0.0
3267,2025-03-03 10:30:00,613.0633333333334,0.0,2.0,64.0,87.66000000000001,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.12333333333333,,84.0,69.0,85.0,68.0,0.0
3268,2025-03-03 10:45:00,597.5233333333333,0.0,2.0,63.833333333333336,87.58999999999999,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.11666666666666,,84.0,69.0,85.0,68.0,0.0
3269,2025-03-03 11:00:00,600.3466666666667,0.0,2.0,64.0,87.65666666666668,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.12666666666667,,84.0,69.0,85.0,68.0,0.0
3270,2025-03-03 11:15:00,601.0566666666667,0.0,2.0,64.0,87.99000000000001,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.15,,84.0,69.0,85.0,68.0,0.0
3271,2025-03-03 11:30:00,600.35,0.0,2.0,63.833333333333336,87.98666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.15,,84.0,69.0,85.0,68.0,0.0
3272,2025-03-03 11:45:00,604.5866666666667,0.0,2.0,64.0,88.02666666666666,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.17,,84.0,69.0,85.0,68.0,0.0
3273,2025-03-03 12:00:00,603.1766666666666,0.0,2.0,64.0,88.07666666666667,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.24666666666667,,84.0,69.0,85.0,68.0,0.0
3274,2025-03-03 12:15:00,601.7633333333333,0.0,2.0,64.0,88.21333333333332,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.25333333333333,,84.0,69.0,85.0,68.0,0.0
3275,2025-03-03 12:30:00,602.4699999999999,0.0,2.0,64.0,88.39999999999999,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.28,,84.0,69.0,85.0,68.0,0.0
3276,2025-03-03 12:45:00,593.9899999999999,0.0,2.0,64.0,88.40666666666668,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.28666666666668,,84.0,69.0,85.0,68.0,0.0
3277,2025-03-03 13:00:00,601.0566666666667,0.0,2.0,64.0,88.52,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,84.0,69.0,85.0,68.0,0.0
3278,2025-03-03 13:15:00,601.76,0.0,2.0,64.0,88.64333333333333,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.40333333333334,,84.0,69.0,85.0,68.0,0.0
3279,2025-03-03 13:30:00,599.6433333333333,0.0,2.0,64.0,88.89999999999999,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.52,,84.0,69.0,85.0,68.0,0.0
3280,2025-03-03 13:45:00,601.0566666666667,0.0,2.0,64.0,89.30333333333333,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.58666666666666,,84.0,69.0,85.0,68.0,0.0
3281,2025-03-03 14:00:00,592.5833333333334,0.0,2.0,63.833333333333336,89.62,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
3282,2025-03-03 14:15:00,598.9366666666666,0.0,2.0,64.0,90.09333333333332,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.75999999999999,,84.0,69.0,85.0,68.0,0.0
3283,2025-03-03 14:30:00,603.1766666666666,0.0,2.0,64.0,90.53,601.76,0.0,70.0,2.0,100.0,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
3284,2025-03-03 14:45:00,608.12,0.0,2.0,64.0,90.90666666666668,601.0533333333333,0.0,70.0,2.0,99.29333333333334,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3285,2025-03-03 15:00:00,596.1133333333333,0.0,2.0,63.5,91.05333333333331,599.64,0.0,70.0,2.0,95.44666666666669,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
3286,2025-03-03 15:15:00,606.7066666666666,0.0,2.0,63.66666666666666,90.65,599.64,0.0,70.0,2.0,91.62666666666668,74.0,0.0,70.0,,0.0,70.29333333333334,,84.0,69.0,85.0,68.0,0.0
3287,2025-03-03 15:30:00,598.9366666666666,0.0,2.0,63.66666666666666,90.26,599.64,0.0,70.0,2.0,86.93333333333334,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
3288,2025-03-03 15:45:00,600.35,0.0,2.0,64.0,88.83333333333333,599.64,0.0,70.0,2.0,79.89999999999999,74.0,0.0,70.0,,0.0,70.56333333333333,,84.0,69.0,85.0,68.0,0.0
3289,2025-03-03 16:00:00,599.6433333333333,0.0,2.0,63.5,87.31,599.64,0.0,70.0,2.0,73.94666666666666,74.0,0.0,70.0,,0.0,70.63333333333334,,84.0,69.0,85.0,68.0,0.0
3290,2025-03-03 16:15:00,596.1133333333333,0.0,2.0,63.66666666666666,85.07000000000001,599.64,0.0,70.0,2.0,67.04666666666667,74.0,0.0,70.0,,0.0,70.71666666666667,,84.0,69.0,85.0,68.0,0.0
3291,2025-03-03 16:30:00,607.41,0.0,2.0,63.5,82.41666666666667,599.64,0.0,70.0,2.0,59.81,74.0,0.0,70.0,,0.0,70.79,,84.0,69.0,85.0,68.0,0.0
3292,2025-03-03 16:45:00,605.2966666666666,0.0,2.0,63.5,79.58,599.64,0.0,70.0,2.0,52.0,74.0,0.0,70.0,,0.0,70.86666666666667,,84.0,69.0,85.0,68.0,0.0
3293,2025-03-03 17:00:00,595.4066666666666,0.0,2.0,63.5,76.48333333333333,599.64,0.0,70.0,2.0,43.48666666666667,74.0,0.0,70.0,,0.0,70.95,,84.0,69.0,85.0,68.0,0.0
3294,2025-03-03 17:15:00,595.4066666666666,0.0,2.0,63.16666666666666,73.83,599.64,0.0,70.0,2.0,36.34666666666666,74.0,0.0,70.0,,0.0,70.95666666666666,,84.0,69.0,85.0,68.0,0.0
3295,2025-03-03 17:30:00,599.6433333333333,0.0,2.0,63.0,71.06666666666666,599.64,0.0,70.0,2.0,27.046666666666667,74.0,0.0,70.0,,0.0,71.04333333333334,,84.0,69.0,85.0,68.0,0.0
3296,2025-03-03 17:45:00,596.8166666666667,0.0,2.0,63.16666666666666,68.49666666666667,599.64,0.0,70.0,2.0,15.056666666666668,74.0,0.0,70.0,,0.0,71.22333333333333,,84.0,69.0,85.0,68.0,0.0
3297,2025-03-03 18:00:00,596.1133333333333,0.0,2.0,63.16666666666666,67.90666666666667,599.64,0.0,70.0,2.0,4.39,74.0,0.0,70.0,,0.0,71.27666666666666,,84.0,69.0,85.0,68.0,0.0
3298,2025-03-03 18:15:00,595.4066666666666,0.0,2.0,63.5,67.96333333333332,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.25666666666666,,84.0,69.0,85.0,68.0,0.0
3299,2025-03-03 18:30:00,603.1733333333333,0.0,2.0,63.333333333333336,68.11333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.17,,84.0,69.0,85.0,68.0,0.0
3300,2025-03-03 18:45:00,589.7566666666667,0.0,2.0,63.0,68.41333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.18,,84.0,69.0,85.0,68.0,0.0
3301,2025-03-03 19:00:00,593.2866666666666,0.0,2.0,63.16666666666666,68.84333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.15333333333332,,84.0,69.0,85.0,68.0,0.0
3302,2025-03-03 19:15:00,590.4599999999999,0.0,2.0,63.0,66.77,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,71.08,,84.0,69.0,85.0,68.0,0.0
3303,2025-03-03 19:30:00,600.35,0.0,2.0,63.0,60.04,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.58333333333333,,84.0,69.0,85.0,68.0,0.0
3304,2025-03-03 19:45:00,606.0,0.0,2.0,63.333333333333336,63.2,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.29666666666667,,84.0,69.0,85.0,68.0,0.0
3305,2025-03-03 20:00:00,596.11,0.0,2.0,63.5,59.95333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.21999999999998,,84.0,69.0,85.0,68.0,0.0
3306,2025-03-03 20:15:00,602.4666666666667,0.0,2.0,63.333333333333336,62.09666666666667,599.64,0.0,70.0,2.0,2.1,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
3307,2025-03-03 20:30:00,597.5233333333333,0.0,2.0,62.16666666666666,62.93,599.64,0.0,70.0,2.0,0.4533333333333333,74.0,0.0,70.0,,0.0,70.02666666666667,,84.0,69.0,85.0,68.0,0.0
3308,2025-03-03 20:45:00,608.12,0.0,2.0,61.66666666666666,59.443333333333335,599.64,0.0,70.0,2.0,6.6433333333333335,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
3309,2025-03-03 21:00:00,593.9933333333333,0.0,2.0,61.66666666666666,64.99000000000001,599.64,0.0,70.0,2.0,8.086666666666668,74.0,0.0,70.0,,0.0,69.76666666666667,,84.0,69.0,85.0,68.0,0.0
3310,2025-03-03 21:15:00,595.4033333333333,0.0,2.0,61.333333333333336,60.30666666666667,599.64,0.0,70.0,2.0,10.396666666666668,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3311,2025-03-03 21:30:00,603.1733333333333,0.0,2.0,61.333333333333336,61.04,599.64,0.0,70.0,2.0,17.323333333333334,74.0,0.0,70.0,,0.0,69.50666666666666,,84.0,69.0,85.0,68.0,0.0
3312,2025-03-03 21:45:00,599.6433333333333,0.0,2.0,61.16666666666666,62.42666666666667,599.64,0.0,70.0,2.0,22.903333333333336,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
3313,2025-03-03 22:00:00,597.5266666666666,0.0,2.0,61.16666666666666,63.626666666666665,599.64,0.0,70.0,2.0,27.50333333333333,74.0,0.0,70.0,,0.0,69.41333333333334,,84.0,69.0,85.0,68.0,0.0
3314,2025-03-03 22:15:00,602.4699999999999,0.0,2.0,61.333333333333336,64.64666666666666,599.64,0.0,70.0,2.0,30.876666666666665,74.0,0.0,70.0,,0.0,69.46333333333332,,84.0,69.0,85.0,68.0,0.0
3315,2025-03-03 22:30:00,601.0566666666667,0.0,2.0,61.16666666666666,65.63666666666667,599.64,0.0,70.0,2.0,34.77666666666667,74.0,0.0,70.0,,0.0,69.45666666666666,,84.0,69.0,85.0,68.0,0.0
3316,2025-03-03 22:45:00,594.6999999999999,0.0,2.0,61.16666666666666,65.90333333333334,599.64,0.0,70.0,2.0,36.79333333333333,74.0,0.0,70.0,,0.0,69.54666666666667,,84.0,69.0,85.0,68.0,0.0
3317,2025-03-03 23:00:00,605.2933333333334,0.0,2.0,61.5,68.73666666666666,599.64,0.0,70.0,2.0,38.56333333333333,74.0,0.0,70.0,,0.0,69.60666666666667,,84.0,69.0,85.0,68.0,0.0
3318,2025-03-03 23:15:00,601.0566666666667,0.0,2.0,61.66666666666666,69.64999999999999,599.64,0.0,70.0,2.0,37.61000000000001,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
3319,2025-03-03 23:30:00,595.4066666666666,0.0,2.0,62.16666666666666,69.29333333333334,599.64,0.0,70.0,2.0,39.56666666666666,74.0,0.0,70.0,,0.0,69.76333333333334,,84.0,69.0,85.0,68.0,0.0
3320,2025-03-03 23:45:00,598.2333333333332,0.0,2.0,62.16666666666666,69.74333333333334,599.64,0.0,70.0,2.0,39.68333333333334,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3321,2025-03-04 00:00:00,593.9933333333333,0.0,2.0,62.833333333333336,74.68666666666667,599.64,0.0,70.0,2.0,40.69,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3322,2025-03-04 00:15:00,599.6433333333333,0.0,2.0,62.66666666666666,74.67333333333333,599.64,0.0,70.0,2.0,38.653333333333336,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3323,2025-03-04 00:30:00,603.1766666666666,0.0,2.0,63.0,73.85000000000001,599.64,0.0,70.0,2.0,36.84333333333333,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3324,2025-03-04 00:45:00,608.12,0.0,2.0,63.0,72.98333333333333,599.64,0.0,70.0,2.0,35.21666666666667,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
3325,2025-03-04 01:00:00,599.6433333333333,0.0,2.0,63.0,72.53666666666668,599.64,0.0,70.0,2.0,33.99,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
3326,2025-03-04 01:15:00,592.58,0.0,2.0,63.333333333333336,72.08666666666666,599.64,0.0,70.0,2.0,32.916666666666664,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3327,2025-03-04 01:30:00,593.2866666666666,0.0,2.0,63.333333333333336,71.42,599.64,0.0,70.0,2.0,30.5,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
3328,2025-03-04 01:45:00,598.23,0.0,2.0,63.5,70.53333333333335,599.64,0.0,70.0,2.0,27.826666666666668,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
3329,2025-03-04 02:00:00,598.23,0.0,2.0,63.5,69.86333333333333,599.64,0.0,70.0,2.0,26.070000000000004,74.0,0.0,70.0,,0.0,70.23333333333333,,84.0,69.0,85.0,68.0,0.0
3330,2025-03-04 02:15:00,593.9933333333333,0.0,2.0,63.5,69.03333333333333,599.64,0.0,70.0,2.0,23.886666666666667,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3331,2025-03-04 02:30:00,602.4699999999999,0.0,2.0,63.833333333333336,68.33666666666666,599.64,0.0,70.0,2.0,22.65,74.0,0.0,70.0,,0.0,70.21666666666665,,84.0,69.0,85.0,68.0,0.0
3332,2025-03-04 02:45:00,591.8733333333333,0.0,2.0,63.833333333333336,67.84333333333333,599.64,0.0,70.0,2.0,21.936666666666667,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
3333,2025-03-04 03:00:00,598.23,0.0,2.0,64.16666666666667,67.81,599.64,0.0,70.0,2.0,21.836666666666662,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3334,2025-03-04 03:15:00,592.5833333333334,0.0,2.0,64.16666666666667,67.73666666666666,599.64,0.0,70.0,2.0,21.36,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
3335,2025-03-04 03:30:00,597.5266666666666,0.0,2.0,64.0,67.57333333333332,599.64,0.0,70.0,2.0,20.82333333333333,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
3336,2025-03-04 03:45:00,598.2333333333332,0.0,2.0,64.5,67.80333333333333,599.64,0.0,70.0,2.0,21.01,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3337,2025-03-04 04:00:00,610.2366666666667,0.0,2.0,64.5,67.81,599.64,0.0,70.0,2.0,20.81,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
3338,2025-03-04 04:15:00,601.0566666666667,0.0,2.0,64.5,67.95333333333333,599.64,0.0,70.0,2.0,21.126666666666665,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
3339,2025-03-04 04:30:00,598.23,0.0,2.0,65.0,67.85000000000001,599.64,0.0,70.0,2.0,19.82333333333333,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
3340,2025-03-04 04:45:00,598.23,0.0,2.0,64.83333333333333,67.14666666666666,599.64,0.0,70.0,2.0,17.273333333333333,74.0,0.0,70.0,,0.0,70.17333333333333,,84.0,69.0,85.0,68.0,0.0
3341,2025-03-04 05:00:00,593.9899999999999,0.0,2.0,65.0,66.63333333333333,599.64,0.0,70.0,2.0,15.81,74.0,0.0,70.0,,0.0,70.15333333333334,,84.0,69.0,85.0,68.0,0.0
3342,2025-03-04 05:15:00,600.35,0.0,2.0,65.0,66.93666666666667,599.64,0.0,70.0,2.0,17.319999999999997,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
3343,2025-03-04 05:30:00,598.9366666666666,0.0,2.0,65.0,67.04,599.64,0.0,70.0,2.0,18.276666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3344,2025-03-04 05:45:00,604.59,0.0,2.0,65.0,67.03,599.64,0.0,70.0,2.0,18.50333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3345,2025-03-04 06:00:00,598.23,0.0,2.0,65.0,67.01666666666667,599.64,0.0,70.0,2.0,18.57333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3346,2025-03-04 06:15:00,605.2933333333334,0.0,2.0,65.0,67.02666666666666,599.64,0.0,70.0,2.0,19.113333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3347,2025-03-04 06:30:00,597.5233333333333,0.0,2.0,65.0,66.82,599.64,0.0,70.0,2.0,18.18,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
3348,2025-03-04 06:45:00,602.4666666666667,0.0,2.0,65.0,66.42666666666666,599.64,0.0,70.0,2.0,16.356666666666666,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
3349,2025-03-04 07:00:00,591.8766666666667,0.0,2.0,65.16666666666667,66.75,599.64,0.0,70.0,2.0,17.98,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3350,2025-03-04 07:15:00,593.2866666666666,0.0,2.0,65.33333333333333,67.01333333333334,599.64,0.0,70.0,2.0,18.91,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
3351,2025-03-04 07:30:00,596.1133333333333,0.0,2.0,65.33333333333333,67.47666666666667,599.64,0.0,70.0,2.0,19.92,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
3352,2025-03-04 07:45:00,604.5866666666667,0.0,2.0,65.16666666666667,67.70666666666666,599.64,0.0,70.0,2.0,19.56,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3353,2025-03-04 08:00:00,593.29,0.0,2.0,65.33333333333333,67.94666666666666,599.64,0.0,70.0,2.0,19.6,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3354,2025-03-04 08:15:00,592.5799999999999,0.0,2.0,65.33333333333333,67.85000000000001,599.64,0.0,70.0,2.0,19.676666666666662,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3355,2025-03-04 08:30:00,603.1733333333333,0.0,2.0,65.5,67.70333333333333,599.64,0.0,70.0,2.0,19.74,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3356,2025-03-04 08:45:00,596.11,0.0,2.0,65.5,67.74666666666667,599.64,0.0,70.0,2.0,19.94333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3357,2025-03-04 09:00:00,590.4633333333333,0.0,2.0,65.16666666666667,67.92666666666668,599.64,0.0,70.0,2.0,20.01,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3358,2025-03-04 09:15:00,596.8166666666666,0.0,2.0,64.83333333333333,68.14999999999999,599.64,0.0,70.0,2.0,20.07,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3359,2025-03-04 09:30:00,599.6433333333333,0.0,2.0,65.33333333333333,68.08333333333333,599.64,0.0,70.0,2.0,19.656666666666663,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
3360,2025-03-04 09:45:00,598.9333333333333,0.0,2.0,65.33333333333333,68.03,599.64,0.0,70.0,2.0,17.99,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
3361,2025-03-04 10:00:00,599.6433333333333,0.0,2.0,65.5,67.76,599.64,0.0,70.0,2.0,16.113333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3362,2025-03-04 10:15:00,602.4666666666667,0.0,2.0,65.5,67.84333333333333,599.64,0.0,70.0,2.0,15.246666666666668,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
3363,2025-03-04 10:30:00,594.6999999999999,0.0,2.0,65.5,67.92,599.64,0.0,70.0,2.0,14.166666666666666,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3364,2025-03-04 10:45:00,599.6433333333333,0.0,2.0,65.33333333333333,68.07,599.64,0.0,70.0,2.0,13.263333333333334,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3365,2025-03-04 11:00:00,599.6433333333333,0.0,2.0,65.16666666666667,68.07,599.64,0.0,70.0,2.0,12.27,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3366,2025-03-04 11:15:00,600.35,0.0,2.0,65.0,62.79666666666666,599.64,0.0,70.0,2.0,14.123333333333331,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3367,2025-03-04 11:30:00,601.7633333333333,0.0,2.0,65.66666666666667,67.83,599.64,0.0,70.0,2.0,17.69,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3368,2025-03-04 11:45:00,592.5766666666667,0.0,2.0,65.33333333333333,63.49666666666667,599.64,0.0,70.0,2.0,18.01,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
3369,2025-03-04 12:00:00,601.7633333333333,0.0,2.0,65.5,68.64,599.64,0.0,70.0,2.0,20.856666666666666,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
3370,2025-03-04 12:15:00,584.81,0.0,3.0,65.5,64.61,599.64,0.0,70.0,2.0,22.973333333333333,74.0,0.0,70.0,,0.0,69.76333333333334,,84.0,69.0,85.0,68.0,0.0
3371,2025-03-04 12:30:00,608.12,0.0,2.0,65.33333333333333,68.96,599.64,0.0,70.0,2.0,21.95,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
3372,2025-03-04 12:45:00,599.64,0.0,3.0,65.0,66.81,599.64,0.0,70.0,2.0,20.35,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3373,2025-03-04 13:00:00,599.64,0.0,3.0,64.83333333333333,68.01,599.64,0.0,70.0,2.0,22.05,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3374,2025-03-04 13:15:00,593.9933333333333,0.0,2.0,64.33333333333333,65.17666666666666,599.64,0.0,70.0,2.0,23.16333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
3375,2025-03-04 13:30:00,603.88,0.0,2.0,64.83333333333333,68.34333333333335,599.64,0.0,70.0,2.0,26.386666666666667,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
3376,2025-03-04 13:45:00,592.5833333333334,0.0,3.0,64.5,64.28666666666668,599.64,0.0,70.0,2.0,26.41,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
3377,2025-03-04 14:00:00,608.8266666666667,0.0,2.0,64.66666666666667,68.68333333333334,599.64,0.0,70.0,2.0,26.406666666666663,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
3378,2025-03-04 14:15:00,596.1133333333333,0.0,3.0,64.5,64.59333333333333,599.64,0.0,70.0,2.0,30.66,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,0.0
3379,2025-03-04 14:30:00,598.9366666666666,0.0,3.0,64.5,65.70666666666666,599.64,0.0,70.0,2.0,33.79,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
3380,2025-03-04 14:45:00,596.1133333333333,0.0,3.0,64.5,66.58999999999999,599.64,0.0,70.0,2.0,35.800000000000004,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3381,2025-03-04 15:00:00,607.4133333333333,0.0,3.0,64.66666666666667,66.92666666666666,599.64,0.0,70.0,2.0,35.95666666666667,74.0,0.0,70.0,,0.0,69.79,,84.0,69.0,85.0,68.0,0.0
3382,2025-03-04 15:15:00,596.11,0.0,3.0,65.16666666666667,67.53,599.64,0.0,70.0,2.0,37.01333333333333,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
3383,2025-03-04 15:30:00,601.0566666666667,0.0,3.0,65.33333333333333,67.57333333333334,599.64,0.0,70.0,2.0,36.026666666666664,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
3384,2025-03-04 15:45:00,601.7633333333333,0.0,3.0,65.16666666666667,66.97333333333334,599.64,0.0,70.0,2.0,33.82333333333333,74.0,0.0,70.0,,0.0,70.03333333333333,,84.0,69.0,85.0,68.0,0.0
3385,2025-03-04 16:00:00,596.8166666666667,0.0,3.0,65.33333333333333,67.51333333333334,599.64,0.0,70.0,2.0,34.61333333333334,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3386,2025-03-04 16:15:00,596.82,0.0,3.0,65.16666666666667,66.48333333333333,599.64,0.0,70.0,2.0,31.046666666666667,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
3387,2025-03-04 16:30:00,599.6433333333333,0.0,3.0,65.0,66.89666666666666,599.64,0.0,70.0,2.0,32.29,74.0,0.0,70.0,,0.0,70.03333333333335,,84.0,69.0,85.0,68.0,0.0
3388,2025-03-04 16:45:00,598.9366666666666,0.0,3.0,65.0,67.41000000000001,599.64,0.0,70.0,2.0,32.99,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
3389,2025-03-04 17:00:00,601.0566666666667,0.0,3.0,65.0,67.31,599.64,0.0,70.0,2.0,32.38666666666666,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
3390,2025-03-04 17:15:00,596.11,0.0,3.0,64.66666666666667,67.04666666666667,599.64,0.0,70.0,2.0,30.266666666666666,74.0,0.0,70.0,,0.0,70.11666666666666,,84.0,69.0,85.0,68.0,0.0
3391,2025-03-04 17:30:00,600.35,0.0,3.0,64.83333333333333,65.71,599.64,0.0,70.0,2.0,27.2,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
3392,2025-03-04 17:45:00,602.4666666666667,0.0,3.0,64.66666666666667,66.03333333333333,599.64,0.0,70.0,2.0,27.21666666666667,74.0,0.0,70.0,,0.0,70.13,,84.0,69.0,85.0,68.0,0.0
3393,2025-03-04 18:00:00,597.5233333333333,0.0,3.0,64.5,65.91333333333334,599.64,0.0,70.0,2.0,25.52333333333333,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
3394,2025-03-04 18:15:00,596.11,0.0,3.0,64.5,65.44333333333333,599.64,0.0,70.0,2.0,24.686666666666667,74.0,0.0,70.0,,0.0,70.13333333333333,,84.0,69.0,85.0,68.0,0.0
3395,2025-03-04 18:30:00,596.8166666666666,0.0,3.0,64.5,65.17333333333333,599.64,0.0,70.0,2.0,23.786666666666665,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
3396,2025-03-04 18:45:00,600.3466666666667,0.0,3.0,64.66666666666667,65.11333333333333,599.64,0.0,70.0,2.0,22.45,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
3397,2025-03-04 19:00:00,596.8166666666666,0.0,3.0,64.66666666666667,64.65666666666667,599.64,0.0,70.0,2.0,21.37333333333333,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
3398,2025-03-04 19:15:00,596.11,0.0,3.0,64.66666666666667,64.61333333333333,599.64,0.0,70.0,2.0,21.67333333333333,74.0,0.0,70.0,,0.0,70.05666666666667,,84.0,69.0,85.0,68.0,0.0
3399,2025-03-04 19:30:00,603.8833333333333,0.0,3.0,64.5,64.99,599.64,0.0,70.0,2.0,23.95,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3400,2025-03-04 19:45:00,595.4066666666666,0.0,3.0,64.5,65.53666666666668,599.64,0.0,70.0,2.0,26.09,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
3401,2025-03-04 20:00:00,599.6433333333333,0.0,3.0,64.66666666666667,65.32000000000001,599.64,0.0,70.0,2.0,25.296666666666667,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3402,2025-03-04 20:15:00,606.0,0.0,3.0,64.83333333333333,65.17,599.64,0.0,70.0,2.0,24.676666666666662,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3403,2025-03-04 20:30:00,596.1133333333333,0.0,3.0,64.66666666666667,65.59333333333335,599.64,0.0,70.0,2.0,26.39333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3404,2025-03-04 20:45:00,591.8733333333333,0.0,3.0,65.0,65.57666666666667,599.64,0.0,70.0,2.0,25.98,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
3405,2025-03-04 21:00:00,600.3466666666667,0.0,3.0,64.66666666666667,65.50999999999999,599.64,0.0,70.0,2.0,26.243333333333336,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
3406,2025-03-04 21:15:00,598.9366666666666,0.0,3.0,65.0,65.63000000000001,599.64,0.0,70.0,2.0,25.86,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3407,2025-03-04 21:30:00,606.0,0.0,3.0,65.0,65.70333333333333,599.64,0.0,70.0,2.0,26.1,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3408,2025-03-04 21:45:00,594.6999999999999,0.0,3.0,64.83333333333333,65.78666666666668,599.64,0.0,70.0,2.0,26.85333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
3409,2025-03-04 22:00:00,595.4066666666666,0.0,3.0,64.83333333333333,66.26333333333334,599.64,0.0,70.0,2.0,29.35,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
3410,2025-03-04 22:15:00,596.1133333333333,0.0,3.0,65.0,66.38666666666667,599.64,0.0,70.0,2.0,29.75,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
3411,2025-03-04 22:30:00,596.11,0.0,3.0,65.0,65.94,599.64,0.0,70.0,2.0,28.60333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3412,2025-03-04 22:45:00,598.9366666666666,0.0,3.0,65.0,65.94333333333333,599.64,0.0,70.0,2.0,28.94666666666667,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
3413,2025-03-04 23:00:00,591.8733333333333,0.0,3.0,65.0,65.93333333333334,599.64,0.0,70.0,2.0,28.96333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3414,2025-03-04 23:15:00,601.76,0.0,3.0,65.0,66.03666666666668,599.64,0.0,70.0,2.0,29.45,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
3415,2025-03-04 23:30:00,599.6433333333333,0.0,3.0,65.0,66.11666666666666,599.64,0.0,70.0,2.0,29.68,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
3416,2025-03-04 23:45:00,595.4066666666666,0.0,3.0,65.33333333333333,66.05,599.64,0.0,70.0,2.0,29.40333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3417,2025-03-05 00:00:00,599.6433333333333,0.0,3.0,65.16666666666667,66.10000000000001,599.64,0.0,70.0,2.0,30.096666666666664,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3418,2025-03-05 00:15:00,606.0,0.0,3.0,65.5,66.06,599.64,0.0,70.0,2.0,30.33333333333333,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3419,2025-03-05 00:30:00,596.82,0.0,3.0,65.5,65.68333333333334,599.64,0.0,70.0,2.0,30.4,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
3420,2025-03-05 00:45:00,596.1133333333333,0.0,3.0,65.33333333333333,65.76,599.64,0.0,70.0,2.0,32.906666666666666,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,0.0
3421,2025-03-05 01:00:00,605.2933333333334,0.0,3.0,65.66666666666667,66.21333333333332,599.64,0.0,70.0,2.0,34.6,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3422,2025-03-05 01:15:00,600.35,0.0,3.0,65.66666666666667,65.89,599.64,0.0,70.0,2.0,33.60666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3423,2025-03-05 01:30:00,606.7033333333334,0.0,3.0,66.0,65.57666666666667,599.64,0.0,70.0,2.0,32.70333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3424,2025-03-05 01:45:00,602.4666666666667,0.0,3.0,66.0,65.14333333333333,599.64,0.0,70.0,2.0,31.46666666666667,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
3425,2025-03-05 02:00:00,598.23,0.0,3.0,66.0,65.67,599.64,0.0,70.0,2.0,32.15,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3426,2025-03-05 02:15:00,591.1666666666666,0.0,3.0,66.0,65.33666666666666,599.64,0.0,70.0,2.0,30.32333333333333,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
3427,2025-03-05 02:30:00,603.1766666666666,0.0,3.0,66.33333333333333,65.03666666666666,599.64,0.0,70.0,2.0,28.74333333333333,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
3428,2025-03-05 02:45:00,593.9933333333333,0.0,3.0,66.33333333333333,65.19666666666667,599.64,0.0,70.0,2.0,29.05,74.0,0.0,70.0,,0.0,70.05333333333334,,84.0,69.0,85.0,68.0,0.0
3429,2025-03-05 03:00:00,599.6466666666666,0.0,3.0,66.5,65.44,599.64,0.0,70.0,2.0,30.756666666666664,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3430,2025-03-05 03:15:00,604.5866666666667,0.0,3.0,66.5,65.64,599.64,0.0,70.0,2.0,33.10333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
3431,2025-03-05 03:30:00,593.2833333333333,0.0,3.0,66.5,66.17666666666666,599.64,0.0,70.0,2.0,34.93,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
3432,2025-03-05 03:45:00,596.11,0.0,3.0,66.66666666666667,66.35333333333334,599.64,0.0,70.0,2.0,35.126666666666665,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
3433,2025-03-05 04:00:00,598.23,0.0,3.0,66.66666666666667,66.07333333333334,599.64,0.0,70.0,2.0,33.78666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3434,2025-03-05 04:15:00,601.76,0.0,3.0,66.66666666666667,66.03666666666668,599.64,0.0,70.0,2.0,33.586666666666666,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
3435,2025-03-05 04:30:00,596.8166666666666,0.0,3.0,66.66666666666667,65.89333333333333,599.64,0.0,70.0,2.0,33.666666666666664,74.0,0.0,70.0,,0.0,69.99,,84.0,69.0,85.0,68.0,0.0
3436,2025-03-05 04:45:00,585.52,0.0,3.0,66.66666666666667,64.58333333333333,599.64,0.0,70.0,2.0,28.98,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
