,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3437,2025-03-05 05:00:00,598.9366666666666,0.0,3.0,66.66666666666667,64.09,599.64,0.0,70.0,2.0,28.13,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
3438,2025-03-05 05:15:00,598.2333333333332,0.0,3.0,66.83333333333333,64.79666666666667,599.64,0.0,70.0,2.0,30.96,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3439,2025-03-05 05:30:00,602.4666666666667,0.0,3.0,67.0,64.95333333333333,599.64,0.0,70.0,2.0,31.403333333333336,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
3440,2025-03-05 05:45:00,606.0,0.0,3.0,66.83333333333333,64.97666666666667,599.64,0.0,70.0,2.0,31.956666666666667,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3441,2025-03-05 06:00:00,603.1766666666666,0.0,2.0,67.5,71.18333333333334,599.64,0.0,70.0,2.0,28.44666666666667,74.0,0.0,70.0,,0.0,70.15333333333332,,84.0,69.0,85.0,68.0,0.0
3442,2025-03-05 06:15:00,601.7633333333333,0.0,3.0,67.16666666666667,64.53333333333335,599.64,0.0,70.0,2.0,26.80666666666667,74.0,0.0,70.0,,0.0,70.13666666666667,,84.0,69.0,85.0,68.0,0.0
3443,2025-03-05 06:30:00,593.9933333333333,0.0,3.0,67.33333333333333,64.7,599.64,0.0,70.0,2.0,29.08,74.0,0.0,70.0,,0.0,69.99,,84.0,69.0,85.0,68.0,0.0
3444,2025-03-05 06:45:00,592.5833333333334,0.0,3.0,67.33333333333333,64.54,599.64,0.0,70.0,2.0,28.55666666666667,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3445,2025-03-05 07:00:00,594.6966666666667,0.0,3.0,67.66666666666667,65.31333333333333,599.64,0.0,70.0,2.0,31.21333333333333,74.0,0.0,70.0,,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
3446,2025-03-05 07:15:00,603.88,0.0,3.0,67.5,66.09666666666668,599.64,0.0,70.0,2.0,33.49333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3447,2025-03-05 07:30:00,589.0466666666666,0.0,3.0,67.33333333333333,65.79666666666667,599.64,0.0,70.0,2.0,33.06666666666667,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
3448,2025-03-05 07:45:00,597.5266666666666,0.0,3.0,67.5,66.17333333333333,599.64,0.0,70.0,2.0,34.92666666666667,74.0,0.0,70.0,,0.0,69.85000000000001,,84.0,69.0,85.0,68.0,0.0
3449,2025-03-05 08:00:00,605.2933333333334,0.0,3.0,67.5,67.12333333333333,599.64,0.0,70.0,2.0,37.98,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
3450,2025-03-05 08:15:00,603.88,0.0,3.0,67.5,67.73666666666666,599.64,0.0,70.0,2.0,39.28,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
3451,2025-03-05 08:30:00,596.1133333333333,0.0,3.0,67.33333333333333,67.58666666666666,599.64,0.0,70.0,2.0,39.67333333333334,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3452,2025-03-05 08:45:00,596.8166666666666,0.0,2.0,67.33333333333333,73.96999999999998,599.64,0.0,70.0,2.0,38.41333333333333,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
3453,2025-03-05 09:00:00,591.8766666666667,0.0,3.0,67.16666666666667,67.57333333333334,599.64,0.0,70.0,2.0,36.41,74.0,0.0,70.0,,0.0,70.02999999999999,,84.0,69.0,85.0,68.0,0.0
3454,2025-03-05 09:15:00,607.4166666666666,0.0,2.0,67.33333333333333,73.48333333333333,599.64,0.0,70.0,2.0,38.38,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
3455,2025-03-05 09:30:00,599.6433333333333,0.0,3.0,67.16666666666667,67.49,599.64,0.0,70.0,2.0,36.22,74.0,0.0,70.0,,0.0,70.03333333333335,,84.0,69.0,85.0,68.0,0.0
3456,2025-03-05 09:45:00,603.1733333333333,0.0,2.0,67.33333333333333,71.26,599.64,0.0,70.0,2.0,35.47666666666667,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
3457,2025-03-05 10:00:00,600.35,0.0,3.0,67.5,68.27999999999999,599.64,0.0,70.0,2.0,34.9,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3458,2025-03-05 10:15:00,600.35,0.0,2.0,67.16666666666667,70.67666666666666,599.64,0.0,70.0,2.0,32.663333333333334,74.0,0.0,70.0,,0.0,70.13,,84.0,69.0,85.0,68.0,0.0
3459,2025-03-05 10:30:00,601.76,0.0,3.0,67.5,69.39333333333333,599.64,0.0,70.0,2.0,33.21333333333333,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
3460,2025-03-05 10:45:00,596.8166666666666,0.0,3.0,67.16666666666667,67.16666666666667,599.64,0.0,70.0,2.0,32.86333333333334,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
3461,2025-03-05 11:00:00,597.5233333333333,0.0,2.0,67.5,72.5,599.64,0.0,70.0,2.0,32.986666666666665,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
3462,2025-03-05 11:15:00,597.5233333333333,0.0,3.0,67.33333333333333,67.18666666666667,599.64,0.0,70.0,2.0,31.41,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
3463,2025-03-05 11:30:00,598.9366666666666,0.0,2.0,67.66666666666667,70.58666666666666,599.64,0.0,70.0,2.0,29.89,74.0,0.0,70.0,,0.0,70.13666666666667,,84.0,69.0,85.0,68.0,0.0
3464,2025-03-05 11:45:00,604.59,0.0,3.0,67.33333333333333,67.13,599.64,0.0,70.0,2.0,31.32,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
3465,2025-03-05 12:00:00,605.2933333333334,0.0,2.0,67.5,70.99333333333334,599.64,0.0,70.0,2.0,27.070000000000004,74.0,0.0,70.0,,0.0,70.20333333333333,,84.0,69.0,85.0,68.0,0.0
3466,2025-03-05 12:15:00,605.2933333333334,0.0,2.0,67.5,69.97666666666667,599.64,0.0,70.0,2.0,22.22666666666667,74.0,0.0,70.0,,0.0,70.35000000000001,,84.0,69.0,85.0,68.0,0.0
3467,2025-03-05 12:30:00,598.23,0.0,2.0,67.5,66.57666666666667,599.64,0.0,70.0,2.0,19.23,74.0,0.0,70.0,,0.0,70.35000000000001,,84.0,69.0,85.0,68.0,0.0
3468,2025-03-05 12:45:00,598.9366666666666,0.0,3.0,67.5,66.38,599.64,0.0,70.0,2.0,23.25333333333333,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3469,2025-03-05 13:00:00,598.2266666666667,0.0,2.0,67.5,69.09666666666668,599.64,0.0,70.0,2.0,19.12333333333333,74.0,0.0,70.0,,0.0,70.24,,84.0,69.0,85.0,68.0,0.0
3470,2025-03-05 13:15:00,591.8733333333333,0.0,2.0,67.83333333333333,64.50666666666667,599.64,0.0,70.0,2.0,18.88,74.0,0.0,70.0,,0.0,70.14333333333333,,84.0,69.0,85.0,68.0,0.0
3471,2025-03-05 13:30:00,596.8166666666666,0.0,2.0,68.0,68.68666666666667,599.64,0.0,70.0,2.0,19.626666666666665,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
3472,2025-03-05 13:45:00,600.35,0.0,2.0,68.0,63.60666666666666,599.64,0.0,70.0,2.0,17.203333333333333,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
3473,2025-03-05 14:00:00,596.82,0.0,2.0,68.0,67.99,599.64,0.0,70.0,2.0,19.92333333333333,74.0,0.0,70.0,,0.0,70.00333333333333,,84.0,69.0,85.0,68.0,0.0
3474,2025-03-05 14:15:00,591.8733333333333,0.0,3.0,68.0,63.81,599.64,0.0,70.0,2.0,19.356666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3475,2025-03-05 14:30:00,595.4066666666666,0.0,,68.0,67.76666666666667,599.64,0.0,70.0,,20.03333333333333,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,
3476,2025-03-05 14:45:00,599.64,0.0,3.0,68.16666666666667,64.08999999999999,599.64,0.0,70.0,2.0,21.01,74.0,0.0,70.0,,0.0,69.91333333333333,,84.0,69.0,85.0,68.0,0.0
3477,2025-03-05 15:00:00,608.8266666666667,0.0,2.0,68.33333333333333,66.81,599.64,0.0,70.0,2.0,19.446666666666665,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
3478,2025-03-05 15:15:00,599.6466666666666,0.0,3.0,68.66666666666667,66.30666666666666,599.64,0.0,70.0,2.0,22.703333333333333,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
3479,2025-03-05 15:30:00,593.9933333333333,0.0,2.0,68.5,67.96333333333332,599.64,0.0,70.0,2.0,16.62333333333333,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
3480,2025-03-05 15:45:00,604.5866666666667,0.0,2.0,68.66666666666667,67.06333333333333,599.64,0.0,70.0,2.0,13.676666666666668,74.0,0.0,70.0,,0.0,70.23,,84.0,69.0,85.0,68.0,0.0
3481,2025-03-05 16:00:00,592.58,0.0,2.0,68.83333333333333,66.81666666666666,599.64,0.0,70.0,2.0,14.05,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
3482,2025-03-05 16:15:00,598.23,0.0,2.0,69.0,66.63666666666667,599.64,0.0,70.0,2.0,14.89,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3483,2025-03-05 16:30:00,600.35,0.0,2.0,69.0,66.76,599.64,0.0,70.0,2.0,16.416666666666668,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3484,2025-03-05 16:45:00,591.17,0.0,2.0,69.0,66.48666666666666,599.64,0.0,70.0,2.0,16.646666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3485,2025-03-05 17:00:00,593.2866666666666,0.0,2.0,69.16666666666667,65.98,599.64,0.0,70.0,2.0,15.550000000000002,74.0,0.0,70.0,,0.0,70.04333333333334,,84.0,69.0,85.0,68.0,0.0
3486,2025-03-05 17:15:00,594.6999999999999,0.0,2.0,69.33333333333333,65.93666666666667,599.64,0.0,70.0,2.0,14.146666666666668,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
3487,2025-03-05 17:30:00,594.6999999999999,0.0,2.0,69.16666666666667,65.82333333333334,599.64,0.0,70.0,2.0,15.563333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3488,2025-03-05 17:45:00,606.0,0.0,2.0,69.5,65.49333333333334,599.64,0.0,70.0,2.0,13.626666666666669,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
3489,2025-03-05 18:00:00,597.5266666666666,0.0,2.0,69.5,65.06666666666666,599.64,0.0,70.0,2.0,10.94,74.0,0.0,70.0,,0.0,70.17666666666666,,84.0,69.0,85.0,68.0,0.0
3490,2025-03-05 18:15:00,601.0566666666667,0.0,2.0,69.66666666666667,65.06,599.64,0.0,70.0,2.0,11.236666666666666,74.0,0.0,70.0,,0.0,70.09333333333333,,84.0,69.0,85.0,68.0,0.0
3491,2025-03-05 18:30:00,602.4699999999999,0.0,2.0,69.83333333333333,65.44,599.64,0.0,70.0,2.0,12.86,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3492,2025-03-05 18:45:00,592.58,0.0,2.0,70.0,65.16666666666667,599.64,0.0,70.0,2.0,12.846666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3493,2025-03-05 19:00:00,602.4666666666667,0.0,2.0,70.0,64.94666666666667,599.64,0.0,70.0,2.0,12.873333333333337,74.0,0.0,70.0,,0.0,69.97000000000001,,84.0,69.0,85.0,68.0,0.0
3494,2025-03-05 19:15:00,601.76,0.0,2.0,70.0,65.58666666666666,599.64,0.0,70.0,2.0,15.96,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3495,2025-03-05 19:30:00,596.82,0.0,2.0,69.83333333333333,66.05333333333334,599.64,0.0,70.0,2.0,17.673333333333332,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3496,2025-03-05 19:45:00,596.1133333333333,0.0,2.0,70.0,66.27999999999999,599.64,0.0,70.0,2.0,19.55666666666667,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
3497,2025-03-05 20:00:00,602.4666666666667,0.0,2.0,70.16666666666667,66.69,599.64,0.0,70.0,2.0,21.386666666666667,74.0,0.0,70.0,,0.0,69.78666666666666,,84.0,69.0,85.0,68.0,0.0
3498,2025-03-05 20:15:00,595.4066666666666,0.0,2.0,70.5,66.92666666666666,599.64,0.0,70.0,2.0,20.766666666666666,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
3499,2025-03-05 20:30:00,598.23,0.0,2.0,70.5,67.55666666666666,599.64,0.0,70.0,2.0,22.613333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3500,2025-03-05 20:45:00,603.1766666666666,0.0,2.0,70.33333333333333,67.61666666666666,599.64,0.0,70.0,2.0,24.136666666666667,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
3501,2025-03-05 21:00:00,603.88,0.0,2.0,70.33333333333333,67.67,599.64,0.0,70.0,2.0,26.413333333333338,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
3502,2025-03-05 21:15:00,608.12,0.0,2.0,70.5,68.27,599.64,0.0,70.0,2.0,27.71333333333333,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
3503,2025-03-05 21:30:00,603.1733333333333,0.0,2.0,70.5,68.47333333333334,599.64,0.0,70.0,2.0,28.486666666666668,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3504,2025-03-05 21:45:00,600.35,0.0,2.0,70.5,68.40333333333334,599.64,0.0,70.0,2.0,29.366666666666664,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3505,2025-03-05 22:00:00,598.9366666666666,0.0,2.0,70.16666666666667,68.5,599.64,0.0,70.0,2.0,30.73,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3506,2025-03-05 22:15:00,592.5799999999999,0.0,2.0,70.0,68.16000000000001,599.64,0.0,70.0,2.0,30.326666666666668,74.0,0.0,70.0,,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
3507,2025-03-05 22:30:00,594.6999999999999,0.0,2.0,69.83333333333333,68.11666666666667,599.64,0.0,70.0,2.0,31.39,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
3508,2025-03-05 22:45:00,607.4133333333333,0.0,2.0,70.0,67.93333333333334,599.64,0.0,70.0,2.0,31.596666666666664,74.0,0.0,70.0,,0.0,69.90333333333334,,84.0,69.0,85.0,68.0,0.0
3509,2025-03-05 23:00:00,597.5266666666666,0.0,2.0,69.66666666666667,68.8,599.64,0.0,70.0,2.0,33.656666666666666,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
3510,2025-03-05 23:15:00,590.4633333333333,0.0,2.0,69.83333333333333,69.35666666666667,599.64,0.0,70.0,2.0,34.84,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
3511,2025-03-05 23:30:00,598.9366666666666,0.0,2.0,70.0,69.33333333333333,599.64,0.0,70.0,2.0,34.92666666666667,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
3512,2025-03-05 23:45:00,602.4699999999999,0.0,2.0,70.16666666666667,69.52333333333333,599.64,0.0,70.0,2.0,34.833333333333336,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
3513,2025-03-06 00:00:00,602.4666666666667,0.0,2.0,70.16666666666667,69.84666666666668,599.64,0.0,70.0,2.0,36.626666666666665,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,0.0
3514,2025-03-06 00:15:00,598.23,0.0,2.0,70.16666666666667,70.40333333333334,599.64,0.0,70.0,2.0,38.26333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3515,2025-03-06 00:30:00,601.0566666666667,0.0,2.0,70.16666666666667,70.84666666666668,599.64,0.0,70.0,2.0,39.34333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3516,2025-03-06 00:45:00,593.9933333333333,0.0,2.0,70.33333333333333,71.21333333333332,599.64,0.0,70.0,2.0,40.54666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3517,2025-03-06 01:00:00,600.3533333333334,0.0,2.0,70.5,71.98333333333333,599.64,0.0,70.0,2.0,41.626666666666665,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3518,2025-03-06 01:15:00,596.1133333333333,0.0,2.0,70.33333333333333,72.50666666666666,599.64,0.0,70.0,2.0,42.86666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3519,2025-03-06 01:30:00,592.5799999999999,0.0,2.0,70.33333333333333,73.16000000000001,599.64,0.0,70.0,2.0,44.156666666666666,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3520,2025-03-06 01:45:00,606.0,0.0,2.0,70.5,73.77666666666666,599.64,0.0,70.0,2.0,45.47666666666667,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
3521,2025-03-06 02:00:00,604.59,0.0,2.0,70.5,75.11666666666667,599.64,0.0,70.0,2.0,49.44,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3522,2025-03-06 02:15:00,602.4666666666667,0.0,2.0,70.5,76.05,599.64,0.0,70.0,2.0,51.803333333333335,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3523,2025-03-06 02:30:00,601.0566666666667,0.0,2.0,70.83333333333333,77.18,599.64,0.0,70.0,2.0,54.126666666666665,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
3524,2025-03-06 02:45:00,590.4599999999999,0.0,2.0,70.83333333333333,77.60000000000001,599.64,0.0,70.0,2.0,55.32333333333333,74.0,0.0,70.0,,0.0,69.74666666666667,,84.0,69.0,85.0,68.0,0.0
3525,2025-03-06 03:00:00,602.4666666666667,0.0,2.0,70.83333333333333,77.77,599.64,0.0,70.0,2.0,56.24333333333334,74.0,0.0,70.0,,0.0,69.77333333333333,,84.0,69.0,85.0,68.0,0.0
3526,2025-03-06 03:15:00,601.7633333333333,0.0,2.0,70.66666666666667,78.80333333333334,599.64,0.0,70.0,2.0,58.85999999999999,74.0,0.0,70.0,,0.0,69.73666666666666,,84.0,69.0,85.0,68.0,0.0
3527,2025-03-06 03:30:00,588.3433333333334,0.0,2.0,70.5,79.15333333333334,599.64,0.0,70.0,2.0,59.64666666666667,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
3528,2025-03-06 03:45:00,604.59,0.0,2.0,70.83333333333333,79.33,599.64,0.0,70.0,2.0,60.34666666666667,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
3529,2025-03-06 04:00:00,589.7566666666667,0.0,2.0,71.16666666666667,79.56666666666666,599.64,0.0,70.0,2.0,61.29,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3530,2025-03-06 04:15:00,595.4033333333333,0.0,2.0,71.16666666666667,79.86,599.64,0.0,70.0,2.0,62.330000000000005,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3531,2025-03-06 04:30:00,602.4699999999999,0.0,2.0,71.16666666666667,80.08666666666666,599.64,0.0,70.0,2.0,62.78666666666667,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
3532,2025-03-06 04:45:00,589.7566666666667,0.0,2.0,71.0,79.27,599.64,0.0,70.0,2.0,61.38,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3533,2025-03-06 05:00:00,600.35,0.0,2.0,71.0,78.23333333333333,599.64,0.0,70.0,2.0,59.04333333333333,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
3534,2025-03-06 05:15:00,606.7066666666666,0.0,2.0,71.16666666666667,78.89666666666666,599.64,0.0,70.0,2.0,60.52333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3535,2025-03-06 05:30:00,595.4033333333333,0.0,2.0,71.0,78.98666666666666,599.64,0.0,70.0,2.0,60.82333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3536,2025-03-06 05:45:00,598.9366666666666,0.0,2.0,71.0,79.11666666666667,599.64,0.0,70.0,2.0,61.48666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
3537,2025-03-06 06:00:00,586.93,0.0,2.0,71.0,79.40666666666667,599.64,0.0,70.0,2.0,62.14333333333334,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3538,2025-03-06 06:15:00,597.5266666666666,0.0,2.0,71.0,79.79666666666667,599.64,0.0,70.0,2.0,62.82,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
3539,2025-03-06 06:30:00,601.7633333333333,0.0,2.0,71.0,79.65666666666667,599.64,0.0,70.0,2.0,62.00666666666666,74.0,0.0,70.0,,0.0,69.99,,84.0,69.0,85.0,68.0,0.0
3540,2025-03-06 06:45:00,602.4666666666667,0.0,2.0,70.83333333333333,78.58333333333333,599.64,0.0,70.0,2.0,59.32333333333333,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
3541,2025-03-06 07:00:00,595.4066666666666,0.0,2.0,71.0,78.37666666666667,599.64,0.0,70.0,2.0,59.47666666666667,74.0,0.0,70.0,,0.0,70.05333333333333,,84.0,69.0,85.0,68.0,0.0
3542,2025-03-06 07:15:00,600.35,0.0,2.0,71.0,79.16666666666667,599.64,0.0,70.0,2.0,60.99666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3543,2025-03-06 07:30:00,606.7066666666666,0.0,2.0,71.0,80.10000000000001,599.64,0.0,70.0,2.0,63.42,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
3544,2025-03-06 07:45:00,601.0533333333333,0.0,2.0,70.83333333333333,81.18666666666667,599.64,0.0,70.0,2.0,65.40666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3545,2025-03-06 08:00:00,599.6433333333333,0.0,2.0,70.83333333333333,81.21666666666665,599.64,0.0,70.0,2.0,66.30666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3546,2025-03-06 08:15:00,599.6433333333333,0.0,2.0,71.0,81.68333333333334,599.64,0.0,70.0,2.0,67.41666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3547,2025-03-06 08:30:00,599.64,0.0,2.0,71.16666666666667,82.30333333333333,599.64,0.0,70.0,2.0,68.54,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3548,2025-03-06 08:45:00,602.4666666666667,0.0,2.0,70.83333333333333,82.55,599.64,0.0,70.0,2.0,69.50333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3549,2025-03-06 09:00:00,598.2333333333332,0.0,2.0,70.16666666666667,83.0,599.64,0.0,70.0,2.0,70.51333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3550,2025-03-06 09:15:00,595.4033333333333,0.0,2.0,70.0,83.08333333333333,599.64,0.0,70.0,2.0,71.83,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3551,2025-03-06 09:30:00,599.6433333333333,0.0,2.0,70.16666666666667,83.57666666666667,599.64,0.0,70.0,2.0,73.18333333333334,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3552,2025-03-06 09:45:00,602.4699999999999,0.0,2.0,70.5,83.84666666666666,599.64,0.0,70.0,2.0,74.14666666666666,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3553,2025-03-06 10:00:00,591.17,0.0,2.0,70.5,84.13333333333334,599.64,0.0,70.0,2.0,75.17,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3554,2025-03-06 10:15:00,603.8833333333333,0.0,2.0,70.33333333333333,84.55333333333334,599.64,0.0,70.0,2.0,76.37,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3555,2025-03-06 10:30:00,604.5866666666667,0.0,2.0,70.5,84.17,599.64,0.0,70.0,2.0,74.82333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3556,2025-03-06 10:45:00,596.8166666666666,0.0,2.0,70.5,84.15333333333334,599.64,0.0,70.0,2.0,74.63,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3557,2025-03-06 11:00:00,595.4033333333333,0.0,2.0,70.5,83.85333333333334,599.64,0.0,70.0,2.0,74.79666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3558,2025-03-06 11:15:00,600.35,0.0,2.0,70.66666666666667,83.88333333333333,599.64,0.0,70.0,2.0,74.74666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3559,2025-03-06 11:30:00,603.88,0.0,2.0,70.83333333333333,83.94666666666666,599.64,0.0,70.0,2.0,74.66,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3560,2025-03-06 11:45:00,606.71,0.0,2.0,71.0,84.01666666666667,599.64,0.0,70.0,2.0,74.98,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3561,2025-03-06 12:00:00,596.1133333333333,0.0,2.0,71.0,84.01,599.64,0.0,70.0,2.0,75.16333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3562,2025-03-06 12:15:00,599.6433333333333,0.0,,70.83333333333333,84.24,599.64,0.0,70.0,,75.46333333333332,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,
3563,2025-03-06 12:30:00,599.64,0.0,2.0,71.0,84.41,599.64,0.0,70.0,2.0,75.85333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3564,2025-03-06 12:45:00,605.2933333333334,0.0,2.0,71.0,84.32000000000001,599.64,0.0,70.0,2.0,75.80333333333333,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
3565,2025-03-06 13:00:00,594.6999999999999,0.0,2.0,71.16666666666667,84.59,599.64,0.0,70.0,2.0,75.84666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3566,2025-03-06 13:15:00,605.9966666666667,0.0,2.0,71.0,84.69666666666667,599.64,0.0,70.0,2.0,76.83666666666666,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3567,2025-03-06 13:30:00,598.23,0.0,2.0,71.0,85.10333333333334,599.64,0.0,70.0,2.0,77.74,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
3568,2025-03-06 13:45:00,603.88,0.0,2.0,71.0,84.72666666666667,599.64,0.0,70.0,2.0,76.75,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3569,2025-03-06 14:00:00,602.4666666666667,0.0,2.0,71.0,84.07666666666667,599.64,0.0,70.0,2.0,75.45666666666666,74.0,0.0,70.0,,0.0,70.03333333333335,,84.0,69.0,85.0,68.0,0.0
3570,2025-03-06 14:15:00,601.76,0.0,2.0,71.16666666666667,83.88,599.64,0.0,70.0,2.0,75.15666666666667,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
3571,2025-03-06 14:30:00,606.0,0.0,2.0,71.0,84.35666666666667,599.64,0.0,70.0,2.0,75.94666666666666,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3572,2025-03-06 14:45:00,593.9966666666666,0.0,2.0,71.0,84.38333333333333,599.64,0.0,70.0,2.0,75.89666666666666,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3573,2025-03-06 15:00:00,597.5266666666666,0.0,2.0,71.0,84.25666666666666,599.64,0.0,70.0,2.0,74.69333333333333,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
3574,2025-03-06 15:15:00,601.7633333333333,0.0,2.0,71.33333333333333,84.10333333333334,599.64,0.0,70.0,2.0,73.53333333333335,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
3575,2025-03-06 15:30:00,599.6433333333333,0.0,2.0,71.0,84.36666666666666,599.64,0.0,70.0,2.0,74.58333333333333,74.0,0.0,70.0,,0.0,69.99333333333333,,84.0,69.0,85.0,68.0,0.0
3576,2025-03-06 15:45:00,601.7633333333333,0.0,2.0,71.16666666666667,84.93666666666667,599.64,0.0,70.0,2.0,75.53333333333333,74.0,0.0,70.0,,0.0,69.96333333333334,,84.0,69.0,85.0,68.0,0.0
3577,2025-03-06 16:00:00,602.4666666666667,0.0,2.0,71.16666666666667,84.19333333333333,599.64,0.0,70.0,2.0,72.32,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
3578,2025-03-06 16:15:00,601.7666666666667,0.0,2.0,71.0,83.07333333333334,599.64,0.0,70.0,2.0,69.07333333333334,74.0,0.0,70.0,,0.0,70.21333333333332,,84.0,69.0,85.0,68.0,0.0
3579,2025-03-06 16:30:00,596.8166666666666,0.0,2.0,71.0,82.30333333333333,599.64,0.0,70.0,2.0,65.35000000000001,74.0,0.0,70.0,,0.0,70.3,,84.0,69.0,85.0,68.0,0.0
3580,2025-03-06 16:45:00,600.35,0.0,2.0,70.83333333333333,80.67333333333333,599.64,0.0,70.0,2.0,60.403333333333336,74.0,0.0,70.0,,0.0,70.42,,84.0,69.0,85.0,68.0,0.0
3581,2025-03-06 17:00:00,596.8166666666666,0.0,2.0,70.66666666666667,78.32333333333334,599.64,0.0,70.0,2.0,54.69333333333333,74.0,0.0,70.0,,0.0,70.52666666666667,,84.0,69.0,85.0,68.0,0.0
3582,2025-03-06 17:15:00,609.5300000000001,0.0,2.0,70.5,75.91666666666667,599.64,0.0,70.0,2.0,48.696666666666665,74.0,0.0,70.0,,0.0,70.60000000000001,,84.0,69.0,85.0,68.0,0.0
3583,2025-03-06 17:30:00,596.1133333333333,0.0,2.0,70.5,73.98666666666666,599.64,0.0,70.0,2.0,42.66666666666666,74.0,0.0,70.0,,0.0,70.65333333333334,,84.0,69.0,85.0,68.0,0.0
3584,2025-03-06 17:45:00,599.6433333333333,0.0,2.0,70.5,70.12666666666667,599.64,0.0,70.0,2.0,31.89333333333333,74.0,0.0,70.0,,0.0,70.90333333333334,,84.0,69.0,85.0,68.0,0.0
3585,2025-03-06 18:00:00,604.5866666666667,0.0,2.0,70.5,67.41666666666667,599.64,0.0,70.0,2.0,21.46333333333333,74.0,0.0,70.0,,0.0,71.05,,84.0,69.0,85.0,68.0,0.0
3586,2025-03-06 18:15:00,598.23,0.0,2.0,70.5,66.36666666666666,599.64,0.0,70.0,2.0,15.57,74.0,0.0,70.0,,0.0,70.96,,84.0,69.0,85.0,68.0,0.0
3587,2025-03-06 18:30:00,603.1766666666666,0.0,2.0,70.5,66.02,599.64,0.0,70.0,2.0,15.306666666666668,74.0,0.0,70.0,,0.0,70.65666666666667,,84.0,69.0,85.0,68.0,0.0
3588,2025-03-06 18:45:00,601.7633333333333,0.0,2.0,70.66666666666667,65.92999999999999,599.64,0.0,70.0,2.0,13.726666666666668,74.0,0.0,70.0,,0.0,70.53333333333335,,84.0,69.0,85.0,68.0,0.0
3589,2025-03-06 19:00:00,597.5233333333333,0.0,2.0,70.5,65.64333333333333,599.64,0.0,70.0,2.0,12.113333333333337,74.0,0.0,70.0,,0.0,70.42666666666666,,84.0,69.0,85.0,68.0,0.0
3590,2025-03-06 19:15:00,593.9933333333333,0.0,2.0,70.16666666666667,65.67666666666666,599.64,0.0,70.0,2.0,10.656666666666666,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3591,2025-03-06 19:30:00,599.6433333333333,0.0,2.0,70.0,65.83,599.64,0.0,70.0,2.0,9.456666666666669,74.0,0.0,70.0,,0.0,70.28666666666668,,84.0,69.0,85.0,68.0,0.0
3592,2025-03-06 19:45:00,607.4133333333333,0.0,2.0,70.0,65.83333333333333,599.64,0.0,70.0,2.0,7.989999999999999,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
3593,2025-03-06 20:00:00,602.4699999999999,0.0,2.0,69.5,66.00333333333333,599.64,0.0,70.0,2.0,6.3133333333333335,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
3594,2025-03-06 20:15:00,599.6433333333333,0.0,2.0,69.5,65.96333333333332,599.64,0.0,70.0,2.0,4.1866666666666665,74.0,0.0,70.0,,0.0,70.25666666666667,,84.0,69.0,85.0,68.0,0.0
3595,2025-03-06 20:30:00,589.7566666666667,0.0,2.0,69.33333333333333,66.26666666666667,599.64,0.0,70.0,2.0,2.8466666666666662,74.0,0.0,70.0,,0.0,70.23,,84.0,69.0,85.0,68.0,0.0
3596,2025-03-06 20:45:00,595.4066666666666,0.0,2.0,69.0,66.2,599.64,0.0,70.0,2.0,1.61,74.0,0.0,70.0,,0.0,70.20333333333333,,84.0,69.0,85.0,68.0,0.0
3597,2025-03-06 21:00:00,594.6999999999999,0.0,2.0,69.0,66.46,599.64,0.0,70.0,2.0,0.5833333333333334,74.0,0.0,70.0,,0.0,70.22,,84.0,69.0,85.0,68.0,0.0
3598,2025-03-06 21:15:00,601.0533333333333,0.0,2.0,69.0,66.62666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.35000000000001,,84.0,69.0,85.0,68.0,0.0
3599,2025-03-06 21:30:00,597.5266666666666,0.0,2.0,69.5,66.65333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3600,2025-03-06 21:45:00,593.2866666666666,0.0,2.0,69.5,66.56666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
3601,2025-03-06 22:00:00,603.1733333333333,0.0,2.0,69.5,66.5,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.22,,84.0,69.0,85.0,68.0,0.0
3602,2025-03-06 22:15:00,605.2933333333334,0.0,2.0,69.83333333333333,66.63,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3603,2025-03-06 22:30:00,595.4066666666666,0.0,2.0,70.16666666666667,66.49333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3604,2025-03-06 22:45:00,599.6433333333333,0.0,2.0,70.16666666666667,66.32000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
3605,2025-03-06 23:00:00,594.6999999999999,0.0,2.0,70.33333333333333,66.21666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
3606,2025-03-06 23:15:00,604.5866666666667,0.0,2.0,70.5,65.92333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
3607,2025-03-06 23:30:00,598.9366666666666,0.0,2.0,70.0,65.67999999999999,599.64,0.0,70.0,2.0,0.0433333333333333,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
3608,2025-03-06 23:45:00,593.9933333333333,0.0,2.0,70.0,65.14333333333333,599.64,0.0,70.0,2.0,1.0233333333333332,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3609,2025-03-07 00:00:00,598.9399999999999,0.0,2.0,70.0,64.87666666666667,599.64,0.0,70.0,2.0,4.056666666666667,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
3610,2025-03-07 00:15:00,587.6366666666667,0.0,2.0,70.0,64.73,599.64,0.0,70.0,2.0,7.420000000000001,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
3611,2025-03-07 00:30:00,601.0566666666667,0.0,2.0,70.33333333333333,64.50666666666666,599.64,0.0,70.0,2.0,11.213333333333331,74.0,0.0,70.0,,0.0,69.66,,84.0,69.0,85.0,68.0,0.0
3612,2025-03-07 00:45:00,586.9333333333333,0.0,2.0,70.83333333333333,65.11333333333333,599.64,0.0,70.0,2.0,15.836666666666666,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3613,2025-03-07 01:00:00,601.0533333333333,0.0,2.0,71.0,65.69666666666667,599.64,0.0,70.0,2.0,18.87,74.0,0.0,70.0,,0.0,69.58,,84.0,69.0,85.0,68.0,0.0
3614,2025-03-07 01:15:00,589.7566666666667,0.0,2.0,71.0,66.02999999999999,599.64,0.0,70.0,2.0,20.41333333333333,74.0,0.0,70.0,,0.0,69.63666666666667,,84.0,69.0,85.0,68.0,0.0
3615,2025-03-07 01:30:00,594.6999999999999,0.0,2.0,71.0,66.25666666666666,599.64,0.0,70.0,2.0,22.10333333333333,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
3616,2025-03-07 01:45:00,589.0500000000001,0.0,2.0,71.5,66.76333333333334,599.64,0.0,70.0,2.0,24.59,74.0,0.0,70.0,,0.0,69.67999999999999,,84.0,69.0,85.0,68.0,0.0
3617,2025-03-07 02:00:00,593.9933333333333,0.0,2.0,71.66666666666667,67.34333333333333,599.64,0.0,70.0,2.0,27.37333333333333,74.0,0.0,70.0,,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
3618,2025-03-07 02:15:00,601.7633333333333,0.0,2.0,72.0,67.71666666666667,599.64,0.0,70.0,2.0,29.266666666666666,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
3619,2025-03-07 02:30:00,603.1766666666666,0.0,2.0,72.16666666666667,68.40333333333334,599.64,0.0,70.0,2.0,31.683333333333334,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
3620,2025-03-07 02:45:00,610.9433333333333,0.0,2.0,72.0,68.84666666666668,599.64,0.0,70.0,2.0,33.75,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
3621,2025-03-07 03:00:00,605.9966666666667,0.0,2.0,72.16666666666667,69.94,599.64,0.0,70.0,2.0,37.38,74.0,0.0,70.0,,0.0,69.62666666666667,,84.0,69.0,85.0,68.0,0.0
3622,2025-03-07 03:15:00,600.35,0.0,2.0,72.16666666666667,71.76333333333334,599.64,0.0,70.0,2.0,41.70666666666667,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
3623,2025-03-07 03:30:00,593.9933333333333,0.0,2.0,72.16666666666667,73.50999999999999,599.64,0.0,70.0,2.0,45.03,74.0,0.0,70.0,,0.0,69.56333333333333,,84.0,69.0,85.0,68.0,0.0
3624,2025-03-07 03:45:00,601.0566666666667,0.0,2.0,72.16666666666667,74.87666666666667,599.64,0.0,70.0,2.0,47.616666666666674,74.0,0.0,70.0,,0.0,69.6,,84.0,69.0,85.0,68.0,0.0
3625,2025-03-07 04:00:00,603.1766666666666,0.0,2.0,72.5,75.59,599.64,0.0,70.0,2.0,49.74,74.0,0.0,70.0,,0.0,69.63666666666667,,84.0,69.0,85.0,68.0,0.0
3626,2025-03-07 04:15:00,599.6433333333333,0.0,2.0,72.33333333333333,76.23333333333333,599.64,0.0,70.0,2.0,51.21,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
3627,2025-03-07 04:30:00,593.2866666666666,0.0,2.0,72.16666666666667,76.68666666666667,599.64,0.0,70.0,2.0,51.42,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
3628,2025-03-07 04:45:00,600.35,0.0,2.0,72.5,76.83666666666666,599.64,0.0,70.0,2.0,51.59,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
3629,2025-03-07 05:00:00,596.1133333333333,0.0,2.0,72.5,77.01,599.64,0.0,70.0,2.0,52.68,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3630,2025-03-07 05:15:00,605.2933333333334,0.0,2.0,72.5,77.43333333333334,599.64,0.0,70.0,2.0,53.78333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3631,2025-03-07 05:30:00,605.2933333333334,0.0,2.0,72.5,77.58666666666666,599.64,0.0,70.0,2.0,54.78,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
3632,2025-03-07 05:45:00,601.7633333333333,0.0,2.0,72.16666666666667,77.46,599.64,0.0,70.0,2.0,54.373333333333335,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
3633,2025-03-07 06:00:00,595.4066666666666,0.0,2.0,72.33333333333333,77.41333333333334,599.64,0.0,70.0,2.0,54.66,74.0,0.0,70.0,,0.0,69.92666666666668,,84.0,69.0,85.0,68.0,0.0
3634,2025-03-07 06:15:00,594.6999999999999,0.0,2.0,72.0,77.07666666666667,599.64,0.0,70.0,2.0,53.85666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3635,2025-03-07 06:30:00,589.7533333333333,0.0,2.0,72.16666666666667,76.82,599.64,0.0,70.0,2.0,52.96,74.0,0.0,70.0,,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
3636,2025-03-07 06:45:00,599.6433333333333,0.0,2.0,72.0,75.91666666666667,599.64,0.0,70.0,2.0,51.16333333333333,74.0,0.0,70.0,,0.0,70.08999999999999,,84.0,69.0,85.0,68.0,0.0
3637,2025-03-07 07:00:00,603.88,0.0,2.0,72.0,75.43,599.64,0.0,70.0,2.0,50.03333333333333,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
3638,2025-03-07 07:15:00,608.12,0.0,2.0,72.0,75.46333333333332,599.64,0.0,70.0,2.0,50.22,74.0,0.0,70.0,,0.0,70.05666666666667,,84.0,69.0,85.0,68.0,0.0
3639,2025-03-07 07:30:00,603.1733333333333,0.0,2.0,72.0,75.36333333333333,599.64,0.0,70.0,2.0,50.07,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
3640,2025-03-07 07:45:00,597.5233333333333,0.0,2.0,72.0,75.21666666666667,599.64,0.0,70.0,2.0,49.59,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
3641,2025-03-07 08:00:00,604.59,0.0,2.0,72.0,75.67999999999999,599.64,0.0,70.0,2.0,50.56333333333333,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
3642,2025-03-07 08:15:00,601.0533333333333,0.0,2.0,72.0,75.69333333333334,599.64,0.0,70.0,2.0,50.45666666666667,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
3643,2025-03-07 08:30:00,589.7533333333333,0.0,2.0,71.83333333333333,75.53,599.64,0.0,70.0,2.0,49.74666666666667,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
3644,2025-03-07 08:45:00,589.7566666666667,0.0,2.0,72.0,75.18333333333334,599.64,0.0,70.0,2.0,49.09666666666667,74.0,0.0,70.0,,0.0,70.03333333333335,,84.0,69.0,85.0,68.0,0.0
3645,2025-03-07 09:00:00,608.8266666666667,0.0,2.0,71.66666666666667,75.25333333333333,599.64,0.0,70.0,2.0,49.28333333333333,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
3646,2025-03-07 09:15:00,603.1733333333333,0.0,2.0,71.16666666666667,75.75,599.64,0.0,70.0,2.0,49.95666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3647,2025-03-07 09:30:00,598.9399999999999,0.0,2.0,71.83333333333333,75.59666666666668,599.64,0.0,70.0,2.0,49.99,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3648,2025-03-07 09:45:00,601.76,0.0,2.0,71.83333333333333,75.23,599.64,0.0,70.0,2.0,49.06666666666666,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
3649,2025-03-07 10:00:00,601.76,0.0,2.0,71.83333333333333,75.04333333333334,599.64,0.0,70.0,2.0,48.67666666666667,74.0,0.0,70.0,,0.0,70.03333333333333,,84.0,69.0,85.0,68.0,0.0
3650,2025-03-07 10:15:00,595.4066666666666,0.0,2.0,72.0,74.78666666666668,599.64,0.0,70.0,2.0,48.29666666666666,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
3651,2025-03-07 10:30:00,599.6433333333333,0.0,2.0,71.83333333333333,74.90666666666667,599.64,0.0,70.0,2.0,48.14666666666667,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
3652,2025-03-07 10:45:00,602.4699999999999,0.0,2.0,72.0,75.07000000000001,599.64,0.0,70.0,2.0,48.13999999999999,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
3653,2025-03-07 11:00:00,594.6966666666666,0.0,2.0,72.0,74.14999999999999,599.64,0.0,70.0,2.0,46.27,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
3654,2025-03-07 11:15:00,608.8233333333334,0.0,2.0,71.83333333333333,73.57333333333334,599.64,0.0,70.0,2.0,45.17,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
3655,2025-03-07 11:30:00,610.24,0.0,2.0,72.0,73.17,599.64,0.0,70.0,2.0,44.553333333333335,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
3656,2025-03-07 11:45:00,606.0,0.0,2.0,71.83333333333333,73.11666666666666,599.64,0.0,70.0,2.0,44.18333333333334,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
3657,2025-03-07 12:00:00,603.1733333333333,0.0,2.0,72.0,72.90666666666667,599.64,0.0,70.0,2.0,43.48666666666667,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
3658,2025-03-07 12:15:00,593.99,0.0,2.0,72.0,72.76666666666667,599.64,0.0,70.0,2.0,43.35,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
3659,2025-03-07 12:30:00,605.2933333333334,0.0,2.0,71.66666666666667,72.53,599.64,0.0,70.0,2.0,42.20666666666667,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
3660,2025-03-07 12:45:00,604.5866666666667,0.0,2.0,72.0,72.24333333333334,599.64,0.0,70.0,2.0,41.78,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
3661,2025-03-07 13:00:00,593.9966666666666,0.0,2.0,71.83333333333333,72.17,599.64,0.0,70.0,2.0,41.48333333333333,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
3662,2025-03-07 13:15:00,601.76,0.0,2.0,72.0,72.03666666666668,599.64,0.0,70.0,2.0,40.473333333333336,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
3663,2025-03-07 13:30:00,598.9366666666666,0.0,2.0,72.0,71.54666666666667,599.64,0.0,70.0,2.0,39.11000000000001,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
3664,2025-03-07 13:45:00,602.4666666666667,0.0,2.0,72.0,70.59333333333333,599.64,0.0,70.0,2.0,35.163333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3665,2025-03-07 14:00:00,598.9366666666666,0.0,2.0,71.83333333333333,69.11,599.64,0.0,70.0,2.0,30.08,74.0,0.0,70.0,,0.0,70.38,,84.0,69.0,85.0,68.0,0.0
3666,2025-03-07 14:15:00,603.1733333333333,0.0,2.0,72.0,68.73666666666666,599.64,0.0,70.0,2.0,27.19666666666667,74.0,0.0,70.0,,0.0,70.38,,84.0,69.0,85.0,68.0,0.0
3667,2025-03-07 14:30:00,597.5233333333333,0.0,2.0,71.83333333333333,68.66333333333334,599.64,0.0,70.0,2.0,24.68,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3668,2025-03-07 14:45:00,593.2866666666667,0.0,2.0,72.0,68.39666666666666,599.64,0.0,70.0,2.0,21.956666666666667,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3669,2025-03-07 15:00:00,603.1733333333333,0.0,2.0,72.0,67.92666666666666,599.64,0.0,70.0,2.0,19.383333333333336,74.0,0.0,70.0,,0.0,70.34666666666666,,84.0,69.0,85.0,68.0,0.0
3670,2025-03-07 15:15:00,608.8266666666667,0.0,2.0,72.16666666666667,67.38333333333334,599.64,0.0,70.0,2.0,16.483333333333334,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3671,2025-03-07 15:30:00,593.9966666666666,0.0,2.0,72.0,67.39999999999999,599.64,0.0,70.0,2.0,15.233333333333334,74.0,0.0,70.0,,0.0,70.30666666666667,,84.0,69.0,85.0,68.0,0.0
3672,2025-03-07 15:45:00,605.9966666666667,0.0,2.0,72.0,67.02666666666666,599.64,0.0,70.0,2.0,12.82,74.0,0.0,70.0,,0.0,70.30666666666667,,84.0,69.0,85.0,68.0,0.0
3673,2025-03-07 16:00:00,599.6433333333333,0.0,2.0,72.0,67.49000000000001,599.64,0.0,70.0,2.0,10.910000000000002,74.0,0.0,70.0,,0.0,70.3,,84.0,69.0,85.0,68.0,0.0
3674,2025-03-07 16:15:00,598.9333333333333,0.0,2.0,72.0,67.73333333333333,599.64,0.0,70.0,2.0,6.683333333333334,74.0,0.0,70.0,,0.0,70.37666666666667,,84.0,69.0,85.0,68.0,0.0
3675,2025-03-07 16:30:00,600.35,0.0,2.0,72.0,67.79,599.64,0.0,70.0,2.0,3.2266666666666666,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
3676,2025-03-07 16:45:00,601.76,0.0,2.0,72.33333333333333,67.7,599.64,0.0,70.0,2.0,0.49,74.0,0.0,70.0,,0.0,70.46333333333332,,84.0,69.0,85.0,68.0,0.0
3677,2025-03-07 17:00:00,601.0533333333333,0.0,2.0,72.5,67.85333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
3678,2025-03-07 17:15:00,600.35,0.0,2.0,72.5,68.3,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.54,,84.0,69.0,85.0,68.0,0.0
3679,2025-03-07 17:30:00,594.6999999999999,0.0,2.0,72.66666666666667,68.51666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.58,,84.0,69.0,85.0,68.0,0.0
3680,2025-03-07 17:45:00,601.0533333333333,0.0,2.0,73.0,68.71666666666665,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.70333333333333,,84.0,69.0,85.0,68.0,0.0
3681,2025-03-07 18:00:00,598.23,0.0,2.0,73.16666666666667,60.63333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.50666666666667,,84.0,69.0,85.0,68.0,0.0
3682,2025-03-07 18:15:00,589.7533333333333,0.0,2.0,74.16666666666667,64.09333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
3683,2025-03-07 18:30:00,596.82,0.0,2.0,74.33333333333333,62.5,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
3684,2025-03-07 18:45:00,603.1766666666666,0.0,2.0,74.5,64.61,599.64,0.0,70.0,2.0,0.16,74.0,0.0,70.0,,0.0,70.05666666666667,,84.0,69.0,85.0,68.0,0.0
3685,2025-03-07 19:00:00,596.8166666666667,0.0,2.0,74.16666666666667,62.833333333333336,599.64,0.0,70.0,2.0,1.0766666666666669,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
3686,2025-03-07 19:15:00,603.8833333333333,0.0,2.0,73.83333333333333,64.35000000000001,599.64,0.0,70.0,2.0,2.92,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
3687,2025-03-07 19:30:00,599.6433333333333,0.0,2.0,74.66666666666667,59.28666666666667,599.64,0.0,70.0,2.0,12.346666666666666,74.0,0.0,70.0,,0.0,69.50666666666666,,84.0,69.0,85.0,68.0,0.0
3688,2025-03-07 19:45:00,593.9933333333333,0.0,2.0,74.16666666666667,61.04,599.64,0.0,70.0,2.0,21.02333333333333,74.0,0.0,70.0,,0.0,69.29666666666667,,84.0,69.0,85.0,68.0,0.0
3689,2025-03-07 20:00:00,605.2933333333334,0.0,2.0,74.16666666666667,62.84,599.64,0.0,70.0,2.0,27.03,74.0,0.0,70.0,,0.0,69.26666666666667,,84.0,69.0,85.0,68.0,0.0
3690,2025-03-07 20:15:00,590.46,0.0,2.0,74.16666666666667,64.05,599.64,0.0,70.0,2.0,30.88,74.0,0.0,70.0,,0.0,69.34333333333333,,84.0,69.0,85.0,68.0,0.0
3691,2025-03-07 20:30:00,601.7633333333333,0.0,2.0,73.66666666666667,65.39,599.64,0.0,70.0,2.0,35.12,74.0,0.0,70.0,,0.0,69.36666666666667,,84.0,69.0,85.0,68.0,0.0
3692,2025-03-07 20:45:00,605.2933333333334,0.0,2.0,73.5,66.34333333333333,599.64,0.0,70.0,2.0,37.78,74.0,0.0,70.0,,0.0,69.45,,84.0,69.0,85.0,68.0,0.0
3693,2025-03-07 21:00:00,603.1733333333333,0.0,2.0,73.16666666666667,69.85333333333334,599.64,0.0,70.0,2.0,37.85333333333333,74.0,0.0,70.0,,0.0,69.64,,84.0,69.0,85.0,68.0,0.0
3694,2025-03-07 21:15:00,603.1766666666666,0.0,2.0,72.33333333333333,68.40666666666667,599.64,0.0,70.0,2.0,31.223333333333333,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
3695,2025-03-07 21:30:00,602.4666666666667,0.0,2.0,72.83333333333333,69.86666666666666,599.64,0.0,70.0,2.0,33.24666666666666,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3696,2025-03-07 21:45:00,592.5799999999999,0.0,2.0,72.33333333333333,67.64666666666666,599.64,0.0,70.0,2.0,30.070000000000004,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3697,2025-03-07 22:00:00,589.7566666666667,0.0,2.0,72.83333333333333,66.03666666666668,599.64,0.0,70.0,2.0,35.06666666666667,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
3698,2025-03-07 22:15:00,595.4033333333333,0.0,2.0,72.5,70.48,599.64,0.0,70.0,2.0,34.47,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
3699,2025-03-07 22:30:00,609.5333333333333,0.0,2.0,72.33333333333333,67.33999999999999,599.64,0.0,70.0,2.0,28.77333333333333,74.0,0.0,70.0,,0.0,70.17333333333333,,84.0,69.0,85.0,68.0,0.0
3700,2025-03-07 22:45:00,598.9366666666666,0.0,2.0,72.5,65.48666666666666,599.64,0.0,70.0,2.0,33.233333333333334,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
3701,2025-03-07 23:00:00,603.1733333333333,0.0,2.0,72.83333333333333,66.53333333333333,599.64,0.0,70.0,2.0,36.02333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3702,2025-03-07 23:15:00,603.88,0.0,2.0,72.5,70.11666666666666,599.64,0.0,70.0,2.0,30.66333333333333,74.0,0.0,70.0,,0.0,70.12333333333333,,84.0,69.0,85.0,68.0,0.0
3703,2025-03-07 23:30:00,599.6433333333333,0.0,2.0,72.5,65.26333333333334,599.64,0.0,70.0,2.0,31.27,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
3704,2025-03-07 23:45:00,601.76,0.0,2.0,72.5,65.58666666666666,599.64,0.0,70.0,2.0,33.52,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
3705,2025-03-08 00:00:00,592.5799999999999,0.0,2.0,72.83333333333333,66.21333333333332,599.64,0.0,70.0,2.0,35.169999999999995,74.0,0.0,70.0,,0.0,69.88333333333334,,84.0,69.0,85.0,68.0,0.0
3706,2025-03-08 00:15:00,596.82,0.0,2.0,73.16666666666667,70.26333333333334,599.64,0.0,70.0,2.0,34.64666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3707,2025-03-08 00:30:00,598.23,0.0,2.0,72.83333333333333,67.58666666666666,599.64,0.0,70.0,2.0,29.51333333333333,74.0,0.0,70.0,,0.0,70.15333333333334,,84.0,69.0,85.0,68.0,0.0
3708,2025-03-08 00:45:00,598.9366666666666,0.0,2.0,73.0,67.55666666666667,599.64,0.0,70.0,2.0,32.71333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3709,2025-03-08 01:00:00,606.7066666666666,0.0,2.0,72.83333333333333,68.73,599.64,0.0,70.0,2.0,26.433333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3710,2025-03-08 01:15:00,597.5233333333334,0.0,2.0,73.33333333333333,67.39,599.64,0.0,70.0,2.0,28.896666666666665,74.0,0.0,70.0,,0.0,70.03666666666668,,84.0,69.0,85.0,68.0,0.0
3711,2025-03-08 01:30:00,587.6366666666667,0.0,2.0,73.0,67.33,599.64,0.0,70.0,2.0,26.23,74.0,0.0,70.0,,0.0,70.13333333333334,,84.0,69.0,85.0,68.0,0.0
3712,2025-03-08 01:45:00,598.9366666666666,0.0,2.0,73.33333333333333,68.78666666666668,599.64,0.0,70.0,2.0,27.84,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
3713,2025-03-08 02:00:00,601.0566666666667,0.0,2.0,73.16666666666667,65.66,599.64,0.0,70.0,2.0,24.486666666666668,74.0,0.0,70.0,,0.0,70.15333333333334,,84.0,69.0,85.0,68.0,0.0
3714,2025-03-08 02:15:00,595.4066666666666,0.0,2.0,73.33333333333333,69.36,599.64,0.0,70.0,2.0,25.24666666666667,74.0,0.0,70.0,,0.0,70.09333333333333,,84.0,69.0,85.0,68.0,0.0
3715,2025-03-08 02:30:00,602.4666666666667,0.0,2.0,73.0,69.36666666666667,599.64,0.0,70.0,2.0,19.566666666666663,74.0,0.0,70.0,,0.0,70.29333333333334,,84.0,69.0,85.0,68.0,0.0
3716,2025-03-08 02:45:00,601.76,0.0,2.0,73.0,68.64,599.64,0.0,70.0,2.0,16.543333333333333,74.0,0.0,70.0,,0.0,70.32,,84.0,69.0,85.0,68.0,0.0
3717,2025-03-08 03:00:00,600.3466666666667,0.0,2.0,73.0,68.24,599.64,0.0,70.0,2.0,14.246666666666668,74.0,0.0,70.0,,0.0,70.31,,84.0,69.0,85.0,68.0,0.0
3718,2025-03-08 03:15:00,593.9933333333333,0.0,2.0,73.33333333333333,64.16666666666667,599.64,0.0,70.0,2.0,14.82,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
3719,2025-03-08 03:30:00,605.2933333333334,0.0,2.0,73.83333333333333,66.28333333333333,599.64,0.0,70.0,2.0,19.076666666666668,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3720,2025-03-08 03:45:00,591.17,0.0,2.0,73.0,65.72666666666667,599.64,0.0,70.0,2.0,15.536666666666669,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
3721,2025-03-08 04:00:00,595.4033333333333,0.0,2.0,73.83333333333333,65.69666666666667,599.64,0.0,70.0,2.0,19.446666666666665,74.0,0.0,70.0,,0.0,69.90666666666665,,84.0,69.0,85.0,68.0,0.0
3722,2025-03-08 04:15:00,593.29,0.0,2.0,73.33333333333333,68.06666666666666,599.64,0.0,70.0,2.0,16.36,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
3723,2025-03-08 04:30:00,588.3433333333334,0.0,2.0,73.16666666666667,67.35333333333334,599.64,0.0,70.0,2.0,13.566666666666668,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
