,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3724,2025-03-08 04:45:00,595.4033333333333,0.0,2.0,73.5,67.35000000000001,599.64,0.0,70.0,2.0,13.03,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3725,2025-03-08 05:00:00,601.0566666666667,0.0,2.0,73.5,67.08999999999999,599.64,0.0,70.0,2.0,11.756666666666668,74.0,0.0,70.0,,0.0,70.13333333333334,,84.0,69.0,85.0,68.0,0.0
3726,2025-03-08 05:15:00,590.46,0.0,2.0,73.5,67.03666666666668,599.64,0.0,70.0,2.0,10.49,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
3727,2025-03-08 05:30:00,600.35,0.0,2.0,73.5,67.10000000000001,599.64,0.0,70.0,2.0,8.873333333333333,74.0,0.0,70.0,,0.0,70.17333333333333,,84.0,69.0,85.0,68.0,0.0
3728,2025-03-08 05:45:00,593.2866666666666,0.0,2.0,73.5,66.94,599.64,0.0,70.0,2.0,6.920000000000001,74.0,0.0,70.0,,0.0,70.19666666666667,,84.0,69.0,85.0,68.0,0.0
3729,2025-03-08 06:00:00,601.7633333333333,0.0,2.0,73.66666666666667,66.72666666666667,599.64,0.0,70.0,2.0,5.033333333333334,74.0,0.0,70.0,,0.0,70.20333333333333,,84.0,69.0,85.0,68.0,0.0
3730,2025-03-08 06:15:00,607.4133333333333,0.0,2.0,73.83333333333333,66.23333333333333,599.64,0.0,70.0,2.0,4.373333333333333,74.0,0.0,70.0,,0.0,70.15666666666667,,84.0,69.0,85.0,68.0,0.0
3731,2025-03-08 06:30:00,593.9933333333333,0.0,2.0,73.66666666666667,65.71,599.64,0.0,70.0,2.0,4.376666666666666,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
3732,2025-03-08 06:45:00,606.7066666666666,0.0,2.0,73.5,65.38666666666667,599.64,0.0,70.0,2.0,5.083333333333333,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
3733,2025-03-08 07:00:00,598.23,0.0,2.0,73.5,65.11999999999999,599.64,0.0,70.0,2.0,6.8933333333333335,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3734,2025-03-08 07:15:00,601.7633333333333,0.0,2.0,73.66666666666667,64.97666666666667,599.64,0.0,70.0,2.0,9.716666666666669,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3735,2025-03-08 07:30:00,601.0533333333333,0.0,2.0,74.16666666666667,64.97666666666667,599.64,0.0,70.0,2.0,11.42,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
3736,2025-03-08 07:45:00,596.1133333333333,0.0,2.0,74.5,65.42666666666666,599.64,0.0,70.0,2.0,14.0,74.0,0.0,70.0,,0.0,69.76666666666667,,84.0,69.0,85.0,68.0,0.0
3737,2025-03-08 08:00:00,601.7633333333333,0.0,2.0,74.83333333333333,65.92333333333333,599.64,0.0,70.0,2.0,16.153333333333336,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,0.0
3738,2025-03-08 08:15:00,601.7633333333333,0.0,2.0,74.66666666666667,66.17,599.64,0.0,70.0,2.0,16.953333333333333,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
3739,2025-03-08 08:30:00,598.9366666666666,0.0,2.0,74.5,66.34333333333333,599.64,0.0,70.0,2.0,18.05333333333333,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
3740,2025-03-08 08:45:00,595.4066666666666,0.0,2.0,74.66666666666667,66.60000000000001,599.64,0.0,70.0,2.0,19.28,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
3741,2025-03-08 09:00:00,598.2333333333332,0.0,2.0,75.0,66.81333333333333,599.64,0.0,70.0,2.0,20.09,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3742,2025-03-08 09:15:00,601.0566666666667,0.0,2.0,74.5,67.03,599.64,0.0,70.0,2.0,21.276666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3743,2025-03-08 09:30:00,596.8166666666666,0.0,2.0,74.5,67.24,599.64,0.0,70.0,2.0,21.83,74.0,0.0,70.0,,0.0,69.86333333333333,,84.0,69.0,85.0,68.0,0.0
3744,2025-03-08 09:45:00,600.35,0.0,2.0,74.33333333333333,67.12333333333333,599.64,0.0,70.0,2.0,21.703333333333333,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
3745,2025-03-08 10:00:00,598.23,0.0,2.0,74.66666666666667,67.19666666666667,599.64,0.0,70.0,2.0,22.39,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
3746,2025-03-08 10:15:00,594.6999999999999,0.0,2.0,74.5,67.31,599.64,0.0,70.0,2.0,23.206666666666667,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
3747,2025-03-08 10:30:00,589.0466666666666,0.0,2.0,74.83333333333333,67.32,599.64,0.0,70.0,2.0,23.406666666666663,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
3748,2025-03-08 10:45:00,604.5866666666667,0.0,2.0,75.0,67.50333333333333,599.64,0.0,70.0,2.0,24.040000000000003,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
3749,2025-03-08 11:00:00,590.46,0.0,2.0,74.66666666666667,67.54333333333334,599.64,0.0,70.0,2.0,24.55666666666667,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
3750,2025-03-08 11:15:00,596.1133333333333,0.0,2.0,74.5,67.83,599.64,0.0,70.0,2.0,26.006666666666664,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
3751,2025-03-08 11:30:00,589.7533333333333,0.0,2.0,74.5,68.03333333333335,599.64,0.0,70.0,2.0,26.78,74.0,0.0,70.0,,0.0,69.88333333333334,,84.0,69.0,85.0,68.0,0.0
3752,2025-03-08 11:45:00,600.35,0.0,2.0,74.5,68.09666666666668,599.64,0.0,70.0,2.0,27.626666666666665,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
3753,2025-03-08 12:00:00,601.7633333333333,0.0,2.0,74.5,68.21333333333334,599.64,0.0,70.0,2.0,27.98,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
3754,2025-03-08 12:15:00,603.1733333333333,0.0,2.0,74.5,68.37666666666667,599.64,0.0,70.0,2.0,28.763333333333332,74.0,0.0,70.0,,0.0,69.90333333333334,,84.0,69.0,85.0,68.0,0.0
3755,2025-03-08 12:30:00,591.8733333333333,0.0,2.0,74.5,68.76666666666667,599.64,0.0,70.0,2.0,30.386666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
3756,2025-03-08 12:45:00,601.7633333333333,0.0,2.0,74.5,68.97333333333333,599.64,0.0,70.0,2.0,31.75,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3757,2025-03-08 13:00:00,606.7066666666666,0.0,2.0,74.5,69.54,599.64,0.0,70.0,2.0,33.35333333333333,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
3758,2025-03-08 13:15:00,598.23,0.0,2.0,74.0,69.97000000000001,599.64,0.0,70.0,2.0,34.303333333333335,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3759,2025-03-08 13:30:00,598.23,0.0,2.0,74.0,70.66333333333334,599.64,0.0,70.0,2.0,35.99666666666666,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
3760,2025-03-08 13:45:00,603.1766666666666,0.0,2.0,74.16666666666667,71.20333333333333,599.64,0.0,70.0,2.0,37.41666666666666,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
3761,2025-03-08 14:00:00,594.6999999999999,0.0,2.0,75.16666666666667,71.49,599.64,0.0,70.0,2.0,38.49666666666667,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
3762,2025-03-08 14:15:00,591.17,0.0,2.0,75.16666666666667,71.87,599.64,0.0,70.0,2.0,39.48333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3763,2025-03-08 14:30:00,596.1133333333333,0.0,2.0,74.83333333333333,72.63333333333334,599.64,0.0,70.0,2.0,40.62,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3764,2025-03-08 14:45:00,605.2933333333334,0.0,2.0,74.66666666666667,72.86333333333333,599.64,0.0,70.0,2.0,41.60333333333333,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
3765,2025-03-08 15:00:00,597.5266666666666,0.0,2.0,74.66666666666667,73.26666666666667,599.64,0.0,70.0,2.0,42.803333333333335,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3766,2025-03-08 15:15:00,601.7633333333333,0.0,2.0,74.16666666666667,74.04,599.64,0.0,70.0,2.0,43.830000000000005,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3767,2025-03-08 15:30:00,593.9933333333333,0.0,2.0,74.16666666666667,74.56333333333333,599.64,0.0,70.0,2.0,44.32666666666666,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
3768,2025-03-08 15:45:00,598.23,0.0,2.0,74.16666666666667,74.56,599.64,0.0,70.0,2.0,43.41333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
3769,2025-03-08 16:00:00,598.2333333333332,0.0,2.0,74.0,74.53333333333333,599.64,0.0,70.0,2.0,43.0,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3770,2025-03-08 16:15:00,608.12,0.0,2.0,74.0,74.57333333333334,599.64,0.0,70.0,2.0,42.43333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3771,2025-03-08 16:30:00,596.8166666666666,0.0,2.0,74.0,73.82,599.64,0.0,70.0,2.0,40.546666666666674,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
3772,2025-03-08 16:45:00,600.35,0.0,2.0,74.0,73.41666666666667,599.64,0.0,70.0,2.0,39.13,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
3773,2025-03-08 17:00:00,593.9933333333333,0.0,2.0,74.0,72.64999999999999,599.64,0.0,70.0,2.0,36.45,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
3774,2025-03-08 17:15:00,603.1733333333333,0.0,2.0,74.0,71.11333333333333,599.64,0.0,70.0,2.0,30.80666666666667,74.0,0.0,70.0,,0.0,70.37666666666667,,84.0,69.0,85.0,68.0,0.0
3775,2025-03-08 17:30:00,597.5233333333333,0.0,2.0,74.0,69.56,599.64,0.0,70.0,2.0,24.64333333333333,74.0,0.0,70.0,,0.0,70.50666666666666,,84.0,69.0,85.0,68.0,0.0
3776,2025-03-08 17:45:00,591.8733333333333,0.0,2.0,73.83333333333333,68.93666666666667,599.64,0.0,70.0,2.0,21.316666666666663,74.0,0.0,70.0,,0.0,70.48333333333333,,84.0,69.0,85.0,68.0,0.0
3777,2025-03-08 18:00:00,601.0533333333333,0.0,2.0,74.0,68.67,599.64,0.0,70.0,2.0,19.64333333333333,74.0,0.0,70.0,,0.0,70.39666666666666,,84.0,69.0,85.0,68.0,0.0
3778,2025-03-08 18:15:00,598.9333333333333,0.0,2.0,74.0,68.23,599.64,0.0,70.0,2.0,16.726666666666667,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
3779,2025-03-08 18:30:00,604.59,0.0,2.0,73.66666666666667,67.96,599.64,0.0,70.0,2.0,14.423333333333334,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3780,2025-03-08 18:45:00,602.4666666666667,0.0,2.0,73.5,67.78,599.64,0.0,70.0,2.0,12.893333333333333,74.0,0.0,70.0,,0.0,70.31666666666666,,84.0,69.0,85.0,68.0,0.0
3781,2025-03-08 19:00:00,605.9966666666667,0.0,2.0,73.5,67.85333333333334,599.64,0.0,70.0,2.0,11.163333333333332,74.0,0.0,70.0,,0.0,70.27999999999999,,84.0,69.0,85.0,68.0,0.0
3782,2025-03-08 19:15:00,606.0,0.0,2.0,73.0,67.85666666666667,599.64,0.0,70.0,2.0,7.316666666666666,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3783,2025-03-08 19:30:00,603.1733333333333,0.0,2.0,72.83333333333333,67.73666666666666,599.64,0.0,70.0,2.0,4.47,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3784,2025-03-08 19:45:00,607.4133333333333,0.0,2.0,72.66666666666667,67.88666666666667,599.64,0.0,70.0,2.0,1.68,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3785,2025-03-08 20:00:00,598.23,0.0,2.0,72.33333333333333,67.90333333333334,599.64,0.0,70.0,2.0,0.0999999999999999,74.0,0.0,70.0,,0.0,70.36666666666666,,84.0,69.0,85.0,68.0,0.0
3786,2025-03-08 20:15:00,597.5233333333333,0.0,2.0,72.33333333333333,68.08,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.38333333333333,,84.0,69.0,85.0,68.0,0.0
3787,2025-03-08 20:30:00,606.7066666666666,0.0,2.0,72.33333333333333,67.91000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.38333333333333,,84.0,69.0,85.0,68.0,0.0
3788,2025-03-08 20:45:00,603.1766666666666,0.0,2.0,72.5,67.80666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.38,,84.0,69.0,85.0,68.0,0.0
3789,2025-03-08 21:00:00,596.82,0.0,2.0,72.66666666666667,67.88000000000001,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
3790,2025-03-08 21:15:00,608.12,0.0,2.0,72.83333333333333,67.89999999999999,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
3791,2025-03-08 21:30:00,598.23,0.0,2.0,73.0,67.98666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.36,,84.0,69.0,85.0,68.0,0.0
3792,2025-03-08 21:45:00,602.4666666666667,0.0,2.0,73.16666666666667,67.78333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.31666666666666,,84.0,69.0,85.0,68.0,0.0
3793,2025-03-08 22:00:00,601.7633333333333,0.0,2.0,73.5,67.69333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.27,,84.0,69.0,85.0,68.0,0.0
3794,2025-03-08 22:15:00,607.4133333333333,0.0,2.0,73.33333333333333,67.62666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
3795,2025-03-08 22:30:00,600.35,0.0,2.0,73.16666666666667,67.66333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
3796,2025-03-08 22:45:00,597.5233333333334,0.0,2.0,73.33333333333333,67.63333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
3797,2025-03-08 23:00:00,595.4066666666666,0.0,2.0,73.33333333333333,67.47333333333334,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
3798,2025-03-08 23:15:00,591.8766666666667,0.0,2.0,73.0,67.25666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.23,,84.0,69.0,85.0,68.0,0.0
3799,2025-03-08 23:30:00,601.76,0.0,2.0,73.33333333333333,67.01666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.17666666666666,,84.0,69.0,85.0,68.0,0.0
3800,2025-03-08 23:45:00,594.6966666666666,0.0,2.0,73.5,66.79666666666667,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3801,2025-03-09 00:00:00,598.23,0.0,2.0,73.5,66.58333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
3802,2025-03-09 00:15:00,598.23,0.0,2.0,72.83333333333333,66.39333333333333,599.64,0.0,70.0,2.0,0.0733333333333333,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
3803,2025-03-09 00:30:00,604.5833333333334,0.0,2.0,73.16666666666667,66.23666666666666,599.64,0.0,70.0,2.0,0.3466666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3804,2025-03-09 00:45:00,596.82,0.0,2.0,73.0,66.12666666666667,599.64,0.0,70.0,2.0,1.34,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3805,2025-03-09 01:00:00,593.9933333333333,0.0,2.0,73.5,65.92333333333333,599.64,0.0,70.0,2.0,3.686666666666667,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
3806,2025-03-09 01:15:00,602.4666666666667,0.0,2.0,73.83333333333333,65.23333333333333,599.64,0.0,70.0,2.0,6.263333333333333,74.0,0.0,70.0,,0.0,69.79666666666667,,84.0,69.0,85.0,68.0,0.0
3807,2025-03-09 01:30:00,598.23,0.0,2.0,74.0,65.09666666666666,599.64,0.0,70.0,2.0,9.876666666666669,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
3808,2025-03-09 01:45:00,605.2966666666666,0.0,2.0,74.16666666666667,65.14,599.64,0.0,70.0,2.0,12.55,74.0,0.0,70.0,,0.0,69.67999999999999,,84.0,69.0,85.0,68.0,0.0
3809,2025-03-09 02:00:00,597.5233333333333,0.0,2.0,74.0,65.61,599.64,0.0,70.0,2.0,16.366666666666667,74.0,0.0,70.0,,0.0,69.61333333333333,,84.0,69.0,85.0,68.0,0.0
3810,2025-03-09 02:15:00,599.6433333333333,0.0,2.0,74.0,66.22000000000001,599.64,0.0,70.0,2.0,18.08666666666667,74.0,0.0,70.0,,0.0,69.66,,84.0,69.0,85.0,68.0,0.0
3811,2025-03-09 02:30:00,605.2933333333334,0.0,2.0,74.16666666666667,66.80666666666667,599.64,0.0,70.0,2.0,20.026666666666667,74.0,0.0,70.0,,0.0,69.68333333333334,,84.0,69.0,85.0,68.0,0.0
3812,2025-03-09 02:45:00,591.17,0.0,2.0,74.33333333333333,67.29333333333334,599.64,0.0,70.0,2.0,21.88,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
3813,2025-03-09 03:00:00,596.11,0.0,2.0,74.33333333333333,67.38333333333333,599.64,0.0,70.0,2.0,22.93,74.0,0.0,70.0,,0.0,69.75666666666666,,84.0,69.0,85.0,68.0,0.0
3814,2025-03-09 03:15:00,591.17,0.0,2.0,74.66666666666667,67.24666666666667,599.64,0.0,70.0,2.0,23.71333333333333,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
3815,2025-03-09 03:30:00,596.8166666666666,0.0,2.0,74.66666666666667,67.47333333333334,599.64,0.0,70.0,2.0,25.13,74.0,0.0,70.0,,0.0,69.79333333333334,,84.0,69.0,85.0,68.0,0.0
3816,2025-03-09 03:45:00,602.4666666666667,0.0,2.0,75.0,67.85000000000001,599.64,0.0,70.0,2.0,25.73333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3817,2025-03-09 04:00:00,597.5266666666666,0.0,,75.0,67.88666666666667,599.64,0.0,70.0,,26.790000000000003,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,
3818,2025-03-09 04:15:00,602.4699999999999,0.0,2.0,75.0,67.89,599.64,0.0,70.0,2.0,27.8,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3819,2025-03-09 04:30:00,596.11,0.0,2.0,74.66666666666667,67.86,599.64,0.0,70.0,2.0,28.916666666666668,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3820,2025-03-09 04:45:00,590.4633333333333,0.0,2.0,74.83333333333333,67.90666666666668,599.64,0.0,70.0,2.0,30.093333333333334,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3821,2025-03-09 05:00:00,607.4133333333333,0.0,2.0,74.66666666666667,68.14999999999999,599.64,0.0,70.0,2.0,31.156666666666663,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3822,2025-03-09 05:15:00,600.3533333333334,0.0,2.0,74.83333333333333,68.44,599.64,0.0,70.0,2.0,32.42333333333334,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3823,2025-03-09 05:30:00,613.0666666666667,0.0,2.0,74.83333333333333,68.66333333333334,599.64,0.0,70.0,2.0,33.61000000000001,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3824,2025-03-09 05:45:00,597.5266666666666,0.0,2.0,75.0,69.57666666666667,599.64,0.0,70.0,2.0,36.49333333333333,74.0,0.0,70.0,,0.0,69.75999999999999,,84.0,69.0,85.0,68.0,0.0
3825,2025-03-09 06:00:00,590.4633333333333,0.0,2.0,74.66666666666667,70.74333333333334,599.64,0.0,70.0,2.0,39.77,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
3826,2025-03-09 06:15:00,596.1133333333333,0.0,2.0,74.83333333333333,72.12333333333333,599.64,0.0,70.0,2.0,42.88333333333333,74.0,0.0,70.0,,0.0,69.67,,84.0,69.0,85.0,68.0,0.0
3827,2025-03-09 06:30:00,596.1133333333333,0.0,2.0,74.5,73.84333333333333,599.64,0.0,70.0,2.0,46.96333333333333,74.0,0.0,70.0,,0.0,69.58666666666666,,84.0,69.0,85.0,68.0,0.0
3828,2025-03-09 06:45:00,606.0,0.0,2.0,74.83333333333333,75.37,599.64,0.0,70.0,2.0,50.41333333333333,74.0,0.0,70.0,,0.0,69.57333333333332,,84.0,69.0,85.0,68.0,0.0
3829,2025-03-09 07:00:00,596.11,0.0,2.0,74.66666666666667,76.14666666666666,599.64,0.0,70.0,2.0,51.870000000000005,74.0,0.0,70.0,,0.0,69.64,,84.0,69.0,85.0,68.0,0.0
3830,2025-03-09 07:15:00,597.5233333333333,0.0,2.0,74.66666666666667,76.92666666666666,599.64,0.0,70.0,2.0,53.52666666666666,74.0,0.0,70.0,,0.0,69.68333333333334,,84.0,69.0,85.0,68.0,0.0
3831,2025-03-09 07:30:00,592.58,0.0,2.0,75.0,77.84,599.64,0.0,70.0,2.0,55.43333333333334,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
3832,2025-03-09 07:45:00,598.9333333333333,0.0,2.0,74.66666666666667,78.53,599.64,0.0,70.0,2.0,57.473333333333336,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3833,2025-03-09 08:00:00,601.0566666666667,0.0,2.0,74.66666666666667,79.22000000000001,599.64,0.0,70.0,2.0,59.333333333333336,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3834,2025-03-09 08:15:00,594.6999999999999,0.0,2.0,74.83333333333333,79.21333333333332,599.64,0.0,70.0,2.0,59.79,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
3835,2025-03-09 08:30:00,606.7066666666666,0.0,2.0,75.0,79.34666666666668,599.64,0.0,70.0,2.0,60.30666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3836,2025-03-09 08:45:00,601.0533333333333,0.0,2.0,74.83333333333333,79.71,599.64,0.0,70.0,2.0,61.25,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3837,2025-03-09 09:00:00,604.5866666666667,0.0,2.0,74.66666666666667,80.08333333333333,599.64,0.0,70.0,2.0,62.39666666666667,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
3838,2025-03-09 09:15:00,599.6433333333333,0.0,2.0,74.66666666666667,80.37666666666667,599.64,0.0,70.0,2.0,63.443333333333335,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3839,2025-03-09 09:30:00,603.88,0.0,2.0,74.0,80.57666666666667,599.64,0.0,70.0,2.0,63.77,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
3840,2025-03-09 09:45:00,603.88,0.0,2.0,74.5,80.3,599.64,0.0,70.0,2.0,63.20666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3841,2025-03-09 10:00:00,602.4699999999999,0.0,2.0,74.66666666666667,80.39,599.64,0.0,70.0,2.0,63.88,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
3842,2025-03-09 10:15:00,596.11,0.0,2.0,74.0,80.42,599.64,0.0,70.0,2.0,63.84333333333333,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3843,2025-03-09 10:30:00,586.22,0.0,2.0,74.16666666666667,80.56666666666666,599.64,0.0,70.0,2.0,64.10666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3844,2025-03-09 10:45:00,598.2333333333332,0.0,2.0,74.0,80.42666666666666,599.64,0.0,70.0,2.0,64.37666666666667,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
3845,2025-03-09 11:00:00,591.8766666666667,0.0,2.0,74.16666666666667,80.72333333333334,599.64,0.0,70.0,2.0,64.72666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3846,2025-03-09 11:15:00,599.6433333333333,0.0,2.0,74.16666666666667,80.57333333333334,599.64,0.0,70.0,2.0,64.64333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3847,2025-03-09 11:30:00,605.2933333333334,0.0,2.0,74.0,80.42666666666666,599.64,0.0,70.0,2.0,64.63333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3848,2025-03-09 11:45:00,593.2866666666666,0.0,2.0,73.83333333333333,80.60666666666667,599.64,0.0,70.0,2.0,65.11666666666667,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
3849,2025-03-09 12:00:00,596.82,0.0,2.0,74.0,80.56666666666666,599.64,0.0,70.0,2.0,65.58999999999999,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
3850,2025-03-09 12:15:00,598.9366666666666,0.0,2.0,73.83333333333333,80.71,599.64,0.0,70.0,2.0,65.67666666666666,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3851,2025-03-09 12:30:00,602.4666666666667,0.0,2.0,73.5,80.7,599.64,0.0,70.0,2.0,65.97000000000001,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3852,2025-03-09 12:45:00,598.23,0.0,2.0,74.0,80.92,599.64,0.0,70.0,2.0,66.2,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3853,2025-03-09 13:00:00,605.2933333333334,0.0,2.0,73.83333333333333,81.17333333333333,599.64,0.0,70.0,2.0,66.07,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3854,2025-03-09 13:15:00,593.2866666666666,0.0,2.0,73.83333333333333,81.62,599.64,0.0,70.0,2.0,66.12,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3855,2025-03-09 13:30:00,605.2933333333334,0.0,2.0,73.83333333333333,81.27666666666666,599.64,0.0,70.0,2.0,64.05666666666667,74.0,0.0,70.0,,0.0,70.08,,84.0,69.0,85.0,68.0,0.0
3856,2025-03-09 13:45:00,601.7633333333333,0.0,2.0,73.5,81.02,599.64,0.0,70.0,2.0,62.373333333333335,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3857,2025-03-09 14:00:00,594.6999999999999,0.0,2.0,73.66666666666667,80.36333333333333,599.64,0.0,70.0,2.0,59.70666666666667,74.0,0.0,70.0,,0.0,70.18666666666667,,84.0,69.0,85.0,68.0,0.0
3858,2025-03-09 14:15:00,604.5866666666667,0.0,2.0,73.66666666666667,79.61333333333333,599.64,0.0,70.0,2.0,56.99,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
3859,2025-03-09 14:30:00,594.6999999999999,0.0,2.0,73.5,79.13,599.64,0.0,70.0,2.0,54.69,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
3860,2025-03-09 14:45:00,596.8166666666666,0.0,2.0,73.5,78.74666666666667,599.64,0.0,70.0,2.0,51.46666666666667,74.0,0.0,70.0,,0.0,70.29666666666667,,84.0,69.0,85.0,68.0,0.0
3861,2025-03-09 15:00:00,601.76,0.0,2.0,73.66666666666667,78.02,599.64,0.0,70.0,2.0,47.63,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
3862,2025-03-09 15:15:00,610.9466666666667,0.0,2.0,73.5,77.13333333333333,599.64,0.0,70.0,2.0,44.13666666666666,74.0,0.0,70.0,,0.0,70.38666666666667,,84.0,69.0,85.0,68.0,0.0
3863,2025-03-09 15:30:00,598.23,0.0,2.0,73.5,75.58999999999999,599.64,0.0,70.0,2.0,39.72666666666667,74.0,0.0,70.0,,0.0,70.46333333333332,,84.0,69.0,85.0,68.0,0.0
3864,2025-03-09 15:45:00,605.2933333333334,0.0,2.0,73.5,74.03666666666668,599.64,0.0,70.0,2.0,34.53666666666667,74.0,0.0,70.0,,0.0,70.52666666666666,,84.0,69.0,85.0,68.0,0.0
3865,2025-03-09 16:00:00,601.0566666666667,0.0,2.0,73.83333333333333,72.55666666666667,599.64,0.0,70.0,2.0,29.386666666666667,74.0,0.0,70.0,,0.0,70.58666666666667,,84.0,69.0,85.0,68.0,0.0
3866,2025-03-09 16:15:00,594.6999999999999,0.0,2.0,73.5,70.24,599.64,0.0,70.0,2.0,19.92,74.0,0.0,70.0,,0.0,70.80333333333333,,84.0,69.0,85.0,68.0,0.0
3867,2025-03-09 16:30:00,599.6433333333333,0.0,2.0,73.33333333333333,68.98333333333333,599.64,0.0,70.0,2.0,14.55,74.0,0.0,70.0,,0.0,70.76,,84.0,69.0,85.0,68.0,0.0
3868,2025-03-09 16:45:00,603.1733333333333,0.0,2.0,73.5,68.54666666666667,599.64,0.0,70.0,2.0,10.82,74.0,0.0,70.0,,0.0,70.67333333333333,,84.0,69.0,85.0,68.0,0.0
3869,2025-03-09 17:00:00,609.5300000000001,0.0,2.0,73.5,68.62,599.64,0.0,70.0,2.0,6.19,74.0,0.0,70.0,,0.0,70.65333333333334,,84.0,69.0,85.0,68.0,0.0
3870,2025-03-09 17:15:00,598.9366666666666,0.0,2.0,73.5,68.82,599.64,0.0,70.0,2.0,1.5133333333333334,74.0,0.0,70.0,,0.0,70.64333333333333,,84.0,69.0,85.0,68.0,0.0
3871,2025-03-09 17:30:00,600.35,0.0,2.0,73.5,68.98666666666666,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.65,,84.0,69.0,85.0,68.0,0.0
3872,2025-03-09 17:45:00,606.0,0.0,2.0,73.5,66.44333333333333,599.64,0.0,70.0,2.0,0.0,74.0,0.0,70.0,,0.0,70.57666666666667,,84.0,69.0,85.0,68.0,0.0
3873,2025-03-09 18:00:00,599.6433333333333,0.0,3.0,74.16666666666667,60.23666666666667,599.64,0.0,70.0,2.0,2.39,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
3874,2025-03-09 18:15:00,597.5266666666666,0.0,3.0,75.5,60.05666666666667,599.64,0.0,70.0,2.0,10.2,74.0,0.0,70.0,,0.0,69.65666666666667,,84.0,69.0,85.0,68.0,0.0
3875,2025-03-09 18:30:00,599.6433333333333,0.0,3.0,76.33333333333333,61.44,599.64,0.0,70.0,2.0,17.599999999999998,74.0,0.0,70.0,,0.0,69.43333333333334,,84.0,69.0,85.0,68.0,0.0
3876,2025-03-09 18:45:00,596.8166666666666,0.0,3.0,75.66666666666667,62.98333333333333,599.64,0.0,70.0,2.0,23.113333333333333,74.0,0.0,70.0,,0.0,69.39333333333333,,84.0,69.0,85.0,68.0,0.0
3877,2025-03-09 19:00:00,603.8833333333333,0.0,3.0,75.66666666666667,64.56666666666666,599.64,0.0,70.0,2.0,27.850000000000005,74.0,0.0,70.0,,0.0,69.39,,84.0,69.0,85.0,68.0,0.0
3878,2025-03-09 19:15:00,601.0533333333333,0.0,3.0,74.83333333333333,65.83333333333333,599.64,0.0,70.0,2.0,30.97,74.0,0.0,70.0,,0.0,69.45666666666666,,84.0,69.0,85.0,68.0,0.0
3879,2025-03-09 19:30:00,599.6433333333333,0.0,3.0,74.66666666666667,66.28,599.64,0.0,70.0,2.0,32.7,74.0,0.0,70.0,,0.0,69.55666666666666,,84.0,69.0,85.0,68.0,0.0
3880,2025-03-09 19:45:00,604.59,0.0,3.0,74.0,67.32333333333334,599.64,0.0,70.0,2.0,35.053333333333335,74.0,0.0,70.0,,0.0,69.59333333333332,,84.0,69.0,85.0,68.0,0.0
3881,2025-03-09 20:00:00,595.4033333333333,0.0,3.0,73.83333333333333,67.65333333333332,599.64,0.0,70.0,2.0,35.94,74.0,0.0,70.0,,0.0,69.67999999999999,,84.0,69.0,85.0,68.0,0.0
3882,2025-03-09 20:15:00,599.6433333333333,0.0,3.0,73.66666666666667,68.17,599.64,0.0,70.0,2.0,36.73333333333333,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,0.0
3883,2025-03-09 20:30:00,592.5799999999999,0.0,3.0,73.0,67.86666666666667,599.64,0.0,70.0,2.0,37.04333333333333,74.0,0.0,70.0,,0.0,69.80666666666666,,84.0,69.0,85.0,68.0,0.0
3884,2025-03-09 20:45:00,606.71,0.0,3.0,72.33333333333333,68.33666666666666,599.64,0.0,70.0,2.0,37.85333333333333,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
3885,2025-03-09 21:00:00,587.6366666666667,0.0,3.0,72.0,68.69333333333333,599.64,0.0,70.0,2.0,38.190000000000005,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
3886,2025-03-09 21:15:00,604.59,0.0,3.0,71.66666666666667,68.39,599.64,0.0,70.0,2.0,38.306666666666665,74.0,0.0,70.0,,0.0,69.90333333333334,,84.0,69.0,85.0,68.0,0.0
3887,2025-03-09 21:30:00,602.4699999999999,0.0,3.0,71.83333333333333,68.32,599.64,0.0,70.0,2.0,38.73,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
3888,2025-03-09 21:45:00,591.8766666666667,0.0,3.0,72.0,68.23333333333333,599.64,0.0,70.0,2.0,38.873333333333335,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
3889,2025-03-09 22:00:00,596.82,0.0,3.0,71.66666666666667,68.0,599.64,0.0,70.0,2.0,38.903333333333336,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
3890,2025-03-09 22:15:00,604.5866666666667,0.0,3.0,72.0,68.33,599.64,0.0,70.0,2.0,39.85,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
3891,2025-03-09 22:30:00,601.0566666666667,0.0,3.0,71.83333333333333,68.13666666666667,599.64,0.0,70.0,2.0,39.623333333333335,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3892,2025-03-09 22:45:00,597.5266666666666,0.0,3.0,71.5,67.89,599.64,0.0,70.0,2.0,39.79333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
3893,2025-03-09 23:00:00,588.3433333333332,0.0,3.0,71.83333333333333,68.15666666666667,599.64,0.0,70.0,2.0,40.63666666666666,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
3894,2025-03-09 23:15:00,605.2933333333334,0.0,3.0,72.0,68.37,599.64,0.0,70.0,2.0,40.98333333333333,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
3895,2025-03-09 23:30:00,607.4133333333333,0.0,3.0,72.0,71.99000000000001,599.64,0.0,70.0,2.0,40.52,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3896,2025-03-09 23:45:00,587.6333333333333,0.0,3.0,72.0,69.58666666666666,599.64,0.0,70.0,2.0,39.333333333333336,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
3897,2025-03-10 00:00:00,599.6433333333333,0.0,2.0,72.16666666666667,71.42666666666666,599.64,0.0,70.0,2.0,39.34,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
3898,2025-03-10 00:15:00,595.41,0.0,3.0,71.83333333333333,71.86333333333333,599.64,0.0,70.0,2.0,37.903333333333336,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3899,2025-03-10 00:30:00,606.7033333333334,0.0,3.0,72.5,70.67,599.64,0.0,70.0,2.0,37.833333333333336,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
3900,2025-03-10 00:45:00,598.9333333333333,0.0,2.0,72.83333333333333,73.58,599.64,0.0,70.0,2.0,36.09,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
3901,2025-03-10 01:00:00,600.35,0.0,2.0,72.83333333333333,70.94666666666667,599.64,0.0,70.0,2.0,34.81333333333333,74.0,0.0,70.0,,0.0,70.13,,84.0,69.0,85.0,68.0,0.0
3902,2025-03-10 01:15:00,596.82,0.0,3.0,73.16666666666667,69.19,599.64,0.0,70.0,2.0,34.11666666666667,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
3903,2025-03-10 01:30:00,608.12,0.0,2.0,73.33333333333333,71.84333333333333,599.64,0.0,70.0,2.0,31.55666666666667,74.0,0.0,70.0,,0.0,70.17666666666668,,84.0,69.0,85.0,68.0,0.0
3904,2025-03-10 01:45:00,589.7566666666667,0.0,2.0,73.33333333333333,70.00333333333333,599.64,0.0,70.0,2.0,25.86,74.0,0.0,70.0,,0.0,70.34333333333332,,84.0,69.0,85.0,68.0,0.0
3905,2025-03-10 02:00:00,606.71,0.0,2.0,73.33333333333333,68.73333333333333,599.64,0.0,70.0,2.0,22.516666666666666,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
3906,2025-03-10 02:15:00,591.8733333333333,0.0,2.0,73.33333333333333,68.0,599.64,0.0,70.0,2.0,20.08666666666667,74.0,0.0,70.0,,0.0,70.36333333333333,,84.0,69.0,85.0,68.0,0.0
3907,2025-03-10 02:30:00,601.76,0.0,2.0,73.5,67.56666666666666,599.64,0.0,70.0,2.0,19.77333333333333,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
3908,2025-03-10 02:45:00,596.11,0.0,2.0,73.66666666666667,66.96,599.64,0.0,70.0,2.0,19.13,74.0,0.0,70.0,,0.0,70.19333333333333,,84.0,69.0,85.0,68.0,0.0
3909,2025-03-10 03:00:00,603.1733333333333,0.0,2.0,73.83333333333333,66.93666666666667,599.64,0.0,70.0,2.0,19.436666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
3910,2025-03-10 03:15:00,601.0566666666667,0.0,2.0,74.0,66.67666666666668,599.64,0.0,70.0,2.0,18.96,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
3911,2025-03-10 03:30:00,608.12,0.0,2.0,74.0,66.54666666666667,599.64,0.0,70.0,2.0,18.90333333333333,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
3912,2025-03-10 03:45:00,589.7566666666667,0.0,2.0,74.16666666666667,66.57333333333334,599.64,0.0,70.0,2.0,19.55,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
3913,2025-03-10 04:00:00,599.64,0.0,2.0,74.16666666666667,66.41666666666667,599.64,0.0,70.0,2.0,20.13,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3914,2025-03-10 04:15:00,599.6433333333333,0.0,2.0,74.5,66.45,599.64,0.0,70.0,2.0,20.58333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
3915,2025-03-10 04:30:00,604.5866666666667,0.0,2.0,75.0,66.50666666666666,599.64,0.0,70.0,2.0,21.23333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
3916,2025-03-10 04:45:00,604.5866666666667,0.0,2.0,74.83333333333333,66.57666666666667,599.64,0.0,70.0,2.0,21.84,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3917,2025-03-10 05:00:00,599.6433333333333,0.0,2.0,74.5,66.63333333333333,599.64,0.0,70.0,2.0,22.78,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
3918,2025-03-10 05:15:00,590.46,0.0,2.0,74.83333333333333,66.78333333333333,599.64,0.0,70.0,2.0,23.930000000000003,74.0,0.0,70.0,,0.0,69.88666666666667,,84.0,69.0,85.0,68.0,0.0
3919,2025-03-10 05:30:00,604.5866666666667,0.0,2.0,74.83333333333333,66.40333333333332,599.64,0.0,70.0,2.0,22.73,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3920,2025-03-10 05:45:00,593.2866666666666,0.0,2.0,74.83333333333333,66.28333333333333,599.64,0.0,70.0,2.0,22.953333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3921,2025-03-10 06:00:00,602.4699999999999,0.0,2.0,75.0,66.58999999999999,599.64,0.0,70.0,2.0,24.60333333333333,74.0,0.0,70.0,,0.0,69.89999999999999,,84.0,69.0,85.0,68.0,0.0
3922,2025-03-10 06:15:00,603.1766666666666,0.0,2.0,74.83333333333333,66.83333333333333,599.64,0.0,70.0,2.0,25.546666666666667,74.0,0.0,70.0,,0.0,69.89,,84.0,69.0,85.0,68.0,0.0
3923,2025-03-10 06:30:00,598.9366666666666,0.0,2.0,74.83333333333333,66.86,599.64,0.0,70.0,2.0,25.76,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
3924,2025-03-10 06:45:00,606.71,0.0,2.0,74.83333333333333,66.95333333333333,599.64,0.0,70.0,2.0,27.28333333333333,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
3925,2025-03-10 07:00:00,609.1800000000001,0.0,2.0,75.0,67.08500000000001,599.64,0.0,70.0,2.0,27.935,74.0,0.0,70.0,,0.0,69.9,,84.0,69.0,85.0,68.0,0.0
3926,2025-03-10 07:15:00,596.82,0.0,2.0,75.0,67.45333333333333,599.64,0.0,70.0,2.0,29.47666666666667,74.0,0.0,70.0,,0.0,69.85333333333334,,84.0,69.0,85.0,68.0,0.0
3927,2025-03-10 07:30:00,591.8733333333333,0.0,2.0,75.0,67.73666666666666,599.64,0.0,70.0,2.0,30.65,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
3928,2025-03-10 07:45:00,600.35,0.0,2.0,75.16666666666667,67.81666666666666,599.64,0.0,70.0,2.0,31.593333333333334,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
3929,2025-03-10 08:00:00,595.4066666666666,0.0,2.0,74.66666666666667,67.89,599.64,0.0,70.0,2.0,32.82,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3930,2025-03-10 08:15:00,593.99,0.0,2.0,74.16666666666667,68.25333333333333,599.64,0.0,70.0,2.0,34.156666666666666,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3931,2025-03-10 08:30:00,607.4133333333333,0.0,2.0,74.33333333333333,68.79666666666667,599.64,0.0,70.0,2.0,35.49,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
3932,2025-03-10 08:45:00,595.4066666666666,0.0,2.0,74.16666666666667,69.75,599.64,0.0,70.0,2.0,38.27333333333333,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,0.0
3933,2025-03-10 09:00:00,603.1766666666666,0.0,2.0,74.16666666666667,70.55,599.64,0.0,70.0,2.0,41.12,74.0,0.0,70.0,,0.0,69.71666666666665,,84.0,69.0,85.0,68.0,0.0
3934,2025-03-10 09:15:00,596.82,0.0,2.0,74.0,71.46666666666665,599.64,0.0,70.0,2.0,43.71666666666667,74.0,0.0,70.0,,0.0,69.70333333333333,,84.0,69.0,85.0,68.0,0.0
3935,2025-03-10 09:30:00,602.4666666666667,0.0,2.0,74.33333333333333,72.56333333333333,599.64,0.0,70.0,2.0,46.123333333333335,74.0,0.0,70.0,,0.0,69.69,,84.0,69.0,85.0,68.0,0.0
3936,2025-03-10 09:45:00,596.8166666666666,0.0,2.0,74.5,73.59666666666666,599.64,0.0,70.0,2.0,48.49333333333334,74.0,0.0,70.0,,0.0,69.68333333333334,,84.0,69.0,85.0,68.0,0.0
3937,2025-03-10 10:00:00,605.2966666666666,0.0,2.0,74.5,74.56,599.64,0.0,70.0,2.0,50.78666666666666,74.0,0.0,70.0,,0.0,69.68333333333334,,84.0,69.0,85.0,68.0,0.0
3938,2025-03-10 10:15:00,596.8166666666666,0.0,2.0,74.5,75.37333333333333,599.64,0.0,70.0,2.0,52.723333333333336,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
3939,2025-03-10 10:30:00,613.77,0.0,2.0,74.83333333333333,76.28,599.64,0.0,70.0,2.0,54.873333333333335,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3940,2025-03-10 10:45:00,601.0533333333333,0.0,2.0,75.0,77.31333333333333,599.64,0.0,70.0,2.0,57.03,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
3941,2025-03-10 11:00:00,599.6433333333333,0.0,2.0,75.0,77.73666666666666,599.64,0.0,70.0,2.0,58.32333333333333,74.0,0.0,70.0,,0.0,69.73333333333333,,84.0,69.0,85.0,68.0,0.0
3942,2025-03-10 11:15:00,601.0533333333333,0.0,2.0,75.16666666666667,77.77333333333333,599.64,0.0,70.0,2.0,58.46333333333333,74.0,0.0,70.0,,0.0,69.82,,84.0,69.0,85.0,68.0,0.0
3943,2025-03-10 11:30:00,601.76,0.0,2.0,75.0,78.45666666666666,599.64,0.0,70.0,2.0,60.2,74.0,0.0,70.0,,0.0,69.79333333333334,,84.0,69.0,85.0,68.0,0.0
3944,2025-03-10 11:45:00,603.1766666666666,0.0,2.0,75.0,78.83,599.64,0.0,70.0,2.0,61.09,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
3945,2025-03-10 12:00:00,597.5233333333333,0.0,2.0,75.33333333333333,79.04,599.64,0.0,70.0,2.0,61.693333333333335,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3946,2025-03-10 12:15:00,597.5233333333333,0.0,2.0,75.33333333333333,78.72,599.64,0.0,70.0,2.0,60.47,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
3947,2025-03-10 12:30:00,603.8833333333333,0.0,2.0,75.5,79.12666666666667,599.64,0.0,70.0,2.0,61.88,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
3948,2025-03-10 12:45:00,593.2833333333333,0.0,2.0,75.5,79.07666666666667,599.64,0.0,70.0,2.0,60.876666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3949,2025-03-10 13:00:00,601.76,0.0,2.0,75.5,79.39333333333333,599.64,0.0,70.0,2.0,60.79666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
3950,2025-03-10 13:15:00,598.9366666666666,0.0,2.0,75.5,79.25999999999999,599.64,0.0,70.0,2.0,59.89333333333334,74.0,0.0,70.0,,0.0,70.02999999999999,,84.0,69.0,85.0,68.0,0.0
3951,2025-03-10 13:30:00,603.8833333333333,0.0,2.0,75.5,79.78333333333333,599.64,0.0,70.0,2.0,60.26333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
3952,2025-03-10 13:45:00,598.2266666666667,0.0,2.0,75.33333333333333,80.15333333333334,599.64,0.0,70.0,2.0,59.406666666666666,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
3953,2025-03-10 14:00:00,601.0533333333333,0.0,2.0,75.16666666666667,79.67666666666666,599.64,0.0,70.0,2.0,56.22666666666667,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
3954,2025-03-10 14:15:00,601.0566666666667,0.0,2.0,75.33333333333333,78.63666666666667,599.64,0.0,70.0,2.0,52.82,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3955,2025-03-10 14:30:00,601.76,0.0,2.0,75.5,78.47,599.64,0.0,70.0,2.0,50.74333333333333,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
3956,2025-03-10 14:45:00,601.0566666666667,0.0,2.0,75.5,77.20333333333333,599.64,0.0,70.0,2.0,45.55,74.0,0.0,70.0,,0.0,70.38,,84.0,69.0,85.0,68.0,0.0
3957,2025-03-10 15:00:00,597.5266666666666,0.0,2.0,75.5,76.55333333333333,599.64,0.0,70.0,2.0,42.29333333333333,74.0,0.0,70.0,,0.0,70.40333333333334,,84.0,69.0,85.0,68.0,0.0
3958,2025-03-10 15:15:00,593.9933333333333,0.0,2.0,75.66666666666667,75.03,599.64,0.0,70.0,2.0,36.36000000000001,74.0,0.0,70.0,,0.0,70.52,,84.0,69.0,85.0,68.0,0.0
3959,2025-03-10 15:30:00,603.88,0.0,2.0,75.83333333333333,73.69,599.64,0.0,70.0,2.0,30.72666666666667,74.0,0.0,70.0,,0.0,70.60333333333334,,84.0,69.0,85.0,68.0,0.0
3960,2025-03-10 15:45:00,599.6433333333333,0.0,2.0,76.33333333333333,65.81666666666666,599.64,0.0,70.0,2.0,25.006666666666664,74.0,0.0,70.0,,0.0,70.63333333333334,,84.0,69.0,85.0,68.0,0.0
3961,2025-03-10 16:00:00,599.6433333333333,0.0,2.0,76.16666666666667,64.32666666666667,599.64,0.0,70.0,2.0,25.570000000000004,74.0,0.0,70.0,,0.0,70.39333333333333,,84.0,69.0,85.0,68.0,0.0
3962,2025-03-10 16:15:00,597.5266666666666,0.0,2.0,76.0,64.93666666666667,599.64,0.0,70.0,2.0,26.136666666666667,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
3963,2025-03-10 16:30:00,592.5833333333334,0.0,2.0,75.66666666666667,64.04,599.64,0.0,70.0,2.0,22.69,74.0,0.0,70.0,,0.0,70.31666666666666,,84.0,69.0,85.0,68.0,0.0
3964,2025-03-10 16:45:00,595.4066666666666,0.0,2.0,75.5,64.03666666666668,599.64,0.0,70.0,2.0,21.666666666666668,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
3965,2025-03-10 17:00:00,598.23,0.0,2.0,75.5,63.49333333333334,599.64,0.0,70.0,2.0,19.73,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
3966,2025-03-10 17:15:00,596.11,0.0,2.0,75.5,63.28666666666666,599.64,0.0,70.0,2.0,18.003333333333334,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
3967,2025-03-10 17:30:00,592.5799999999999,0.0,2.0,75.66666666666667,63.86333333333334,599.64,0.0,70.0,2.0,19.226666666666667,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
3968,2025-03-10 17:45:00,610.24,0.0,2.0,75.83333333333333,64.01,599.64,0.0,70.0,2.0,19.5,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
3969,2025-03-10 18:00:00,591.8733333333333,0.0,2.0,75.66666666666667,64.61666666666666,599.64,0.0,70.0,2.0,20.25333333333333,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
3970,2025-03-10 18:15:00,600.3466666666667,0.0,2.0,75.5,64.36333333333333,599.64,0.0,70.0,2.0,18.203333333333333,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
3971,2025-03-10 18:30:00,593.2866666666666,0.0,2.0,75.33333333333333,64.61666666666666,599.64,0.0,70.0,2.0,20.486666666666665,74.0,0.0,70.0,,0.0,69.97,,84.0,69.0,85.0,68.0,0.0
3972,2025-03-10 18:45:00,600.35,0.0,2.0,75.0,64.83999999999999,599.64,0.0,70.0,2.0,21.03,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
3973,2025-03-10 19:00:00,603.88,0.0,2.0,74.66666666666667,65.07666666666667,599.64,0.0,70.0,2.0,21.3,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3974,2025-03-10 19:15:00,608.8266666666667,0.0,2.0,75.0,65.26666666666667,599.64,0.0,70.0,2.0,22.19333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
3975,2025-03-10 19:30:00,603.88,0.0,2.0,74.66666666666667,65.60000000000001,599.64,0.0,70.0,2.0,24.826666666666668,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
3976,2025-03-10 19:45:00,596.8166666666666,0.0,2.0,74.5,66.01,599.64,0.0,70.0,2.0,26.396666666666665,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
3977,2025-03-10 20:00:00,601.7633333333333,0.0,2.0,74.5,66.39333333333333,599.64,0.0,70.0,2.0,27.25333333333333,74.0,0.0,70.0,,0.0,69.84333333333332,,84.0,69.0,85.0,68.0,0.0
3978,2025-03-10 20:15:00,601.0566666666667,0.0,2.0,74.16666666666667,66.22666666666667,599.64,0.0,70.0,2.0,26.59,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
3979,2025-03-10 20:30:00,601.7633333333333,0.0,2.0,74.0,66.65666666666668,599.64,0.0,70.0,2.0,28.17333333333333,74.0,0.0,70.0,,0.0,69.88666666666667,,84.0,69.0,85.0,68.0,0.0
3980,2025-03-10 20:45:00,601.0566666666667,0.0,2.0,73.83333333333333,66.63,599.64,0.0,70.0,2.0,28.99666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
3981,2025-03-10 21:00:00,591.8733333333333,0.0,2.0,74.0,66.96666666666667,599.64,0.0,70.0,2.0,29.46666666666667,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
3982,2025-03-10 21:15:00,600.3466666666667,0.0,,73.83333333333333,66.7,599.64,0.0,70.0,,28.42,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,
3983,2025-03-10 21:30:00,610.24,0.0,2.0,74.0,66.56333333333333,599.64,0.0,70.0,2.0,28.44,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
3984,2025-03-10 21:45:00,600.35,0.0,2.0,73.83333333333333,66.90333333333332,599.64,0.0,70.0,2.0,29.7,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
3985,2025-03-10 22:00:00,604.59,0.0,2.0,74.0,67.31,599.64,0.0,70.0,2.0,31.953333333333337,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
3986,2025-03-10 22:15:00,596.11,0.0,2.0,74.0,67.10666666666667,599.64,0.0,70.0,2.0,30.7,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
3987,2025-03-10 22:30:00,602.4699999999999,0.0,2.0,74.16666666666667,67.16333333333334,599.64,0.0,70.0,2.0,30.97,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
3988,2025-03-10 22:45:00,607.41,0.0,2.0,74.16666666666667,67.25,599.64,0.0,70.0,2.0,32.43666666666667,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
3989,2025-03-10 23:00:00,598.9366666666666,0.0,2.0,74.16666666666667,67.01,599.64,0.0,70.0,2.0,31.8,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3990,2025-03-10 23:15:00,598.2333333333332,0.0,2.0,74.16666666666667,66.36333333333334,599.64,0.0,70.0,2.0,30.676666666666662,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
3991,2025-03-10 23:30:00,607.4133333333333,0.0,2.0,74.0,66.39999999999999,599.64,0.0,70.0,2.0,31.85,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
3992,2025-03-10 23:45:00,598.2333333333332,0.0,2.0,74.0,67.03666666666668,599.64,0.0,70.0,2.0,35.26,74.0,0.0,70.0,,0.0,69.82333333333334,,84.0,69.0,85.0,68.0,0.0
3993,2025-03-11 00:00:00,597.5233333333333,0.0,2.0,74.0,66.58666666666666,599.64,0.0,70.0,2.0,34.63666666666666,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
3994,2025-03-11 00:15:00,602.4699999999999,0.0,2.0,74.33333333333333,66.60000000000001,599.64,0.0,70.0,2.0,34.12,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
3995,2025-03-11 00:30:00,600.3466666666667,0.0,2.0,74.66666666666667,66.03666666666668,599.64,0.0,70.0,2.0,32.846666666666664,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
3996,2025-03-11 00:45:00,599.6433333333333,0.0,2.0,74.83333333333333,65.90666666666667,599.64,0.0,70.0,2.0,33.233333333333334,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
3997,2025-03-11 01:00:00,598.9366666666666,0.0,2.0,75.5,66.14333333333333,599.64,0.0,70.0,2.0,33.60333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
3998,2025-03-11 01:15:00,601.7633333333333,0.0,2.0,75.83333333333333,66.34,599.64,0.0,70.0,2.0,34.45,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
3999,2025-03-11 01:30:00,596.1133333333333,0.0,2.0,75.66666666666667,66.35000000000001,599.64,0.0,70.0,2.0,34.1,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
4000,2025-03-11 01:45:00,601.0566666666667,0.0,2.0,76.0,66.43333333333334,599.64,0.0,70.0,2.0,34.660000000000004,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
4001,2025-03-11 02:00:00,598.23,0.0,2.0,76.0,66.64666666666666,599.64,0.0,70.0,2.0,35.903333333333336,74.0,0.0,70.0,,0.0,69.91,,84.0,69.0,85.0,68.0,0.0
4002,2025-03-11 02:15:00,607.4133333333333,0.0,2.0,76.5,67.25,599.64,0.0,70.0,2.0,38.07666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
4003,2025-03-11 02:30:00,600.3533333333334,0.0,2.0,76.5,67.86666666666666,599.64,0.0,70.0,2.0,39.32,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4004,2025-03-11 02:45:00,605.2933333333334,0.0,2.0,76.5,68.31333333333333,599.64,0.0,70.0,2.0,40.41666666666666,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
4005,2025-03-11 03:00:00,588.3433333333334,0.0,2.0,76.5,68.79333333333334,599.64,0.0,70.0,2.0,41.19,74.0,0.0,70.0,,0.0,69.85333333333334,,84.0,69.0,85.0,68.0,0.0
4006,2025-03-11 03:15:00,610.9466666666667,0.0,2.0,76.66666666666667,67.88666666666667,599.64,0.0,70.0,2.0,39.97666666666667,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4007,2025-03-11 03:30:00,603.8833333333333,0.0,2.0,76.83333333333333,72.40333333333334,599.64,0.0,70.0,2.0,36.84,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
4008,2025-03-11 03:45:00,596.82,0.0,2.0,76.33333333333333,66.41666666666667,599.64,0.0,70.0,2.0,32.63333333333333,74.0,0.0,70.0,,0.0,70.24666666666667,,84.0,69.0,85.0,68.0,0.0
4009,2025-03-11 04:00:00,587.6366666666667,0.0,2.0,76.5,65.45666666666666,599.64,0.0,70.0,2.0,32.70666666666667,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
4010,2025-03-11 04:15:00,598.23,0.0,2.0,76.66666666666667,69.96,599.64,0.0,70.0,2.0,33.27333333333333,74.0,0.0,70.0,,0.0,70.08666666666666,,84.0,69.0,85.0,68.0,0.0
4011,2025-03-11 04:30:00,587.64,0.0,2.0,76.5,67.41,599.64,0.0,70.0,2.0,29.33333333333333,74.0,0.0,70.0,,0.0,70.21,,84.0,69.0,85.0,68.0,0.0
