,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4012,2025-03-11 04:45:00,592.5799999999999,0.0,2.0,76.66666666666667,69.82666666666667,599.64,0.0,70.0,2.0,28.47666666666667,74.0,0.0,70.0,,0.0,70.19,,84.0,69.0,85.0,68.0,0.0
4013,2025-03-11 05:00:00,591.8766666666667,0.0,2.0,76.5,68.97,599.64,0.0,70.0,2.0,23.673333333333336,74.0,0.0,70.0,,0.0,70.32333333333334,,84.0,69.0,85.0,68.0,0.0
4014,2025-03-11 05:15:00,603.88,0.0,2.0,76.5,68.13,599.64,0.0,70.0,2.0,20.146666666666665,74.0,0.0,70.0,,0.0,70.36666666666666,,84.0,69.0,85.0,68.0,0.0
4015,2025-03-11 05:30:00,603.1733333333333,0.0,2.0,76.83333333333333,68.01666666666667,599.64,0.0,70.0,2.0,15.56,74.0,0.0,70.0,,0.0,70.44,,84.0,69.0,85.0,68.0,0.0
4016,2025-03-11 05:45:00,605.2966666666666,0.0,2.0,77.16666666666667,64.71333333333334,599.64,0.0,70.0,2.0,11.126666666666669,74.0,0.0,70.0,,0.0,70.47333333333334,,84.0,69.0,85.0,68.0,0.0
4017,2025-03-11 06:00:00,596.1133333333333,0.0,3.0,77.33333333333333,65.12,599.64,0.0,70.0,2.0,14.483333333333334,74.0,0.0,70.0,,0.0,70.19,,84.0,69.0,85.0,68.0,0.0
4018,2025-03-11 06:15:00,594.6999999999999,0.0,3.0,77.5,63.23666666666667,599.64,0.0,70.0,2.0,15.853333333333332,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
4019,2025-03-11 06:30:00,593.2866666666667,0.0,2.0,77.5,65.92333333333333,599.64,0.0,70.0,2.0,15.910000000000002,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
4020,2025-03-11 06:45:00,599.64,0.0,3.0,77.66666666666667,63.403333333333336,599.64,0.0,70.0,2.0,17.513333333333332,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4021,2025-03-11 07:00:00,598.9366666666666,0.0,2.0,77.66666666666667,64.41333333333334,599.64,0.0,70.0,2.0,17.38,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4022,2025-03-11 07:15:00,593.2866666666666,0.0,3.0,78.0,66.36333333333333,599.64,0.0,70.0,2.0,19.96333333333333,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
4023,2025-03-11 07:30:00,591.8766666666667,0.0,3.0,78.0,64.17666666666666,599.64,0.0,70.0,2.0,18.786666666666665,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
4024,2025-03-11 07:45:00,596.11,0.0,2.0,78.16666666666667,67.6,599.64,0.0,70.0,2.0,18.933333333333334,74.0,0.0,70.0,,0.0,69.96333333333332,,84.0,69.0,85.0,68.0,0.0
4025,2025-03-11 08:00:00,598.9333333333333,0.0,3.0,78.66666666666667,63.833333333333336,599.64,0.0,70.0,2.0,19.616666666666664,74.0,0.0,70.0,,0.0,69.94666666666667,,84.0,69.0,85.0,68.0,0.0
4026,2025-03-11 08:15:00,590.46,0.0,2.0,78.66666666666667,66.51333333333334,599.64,0.0,70.0,2.0,19.57333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4027,2025-03-11 08:30:00,594.6999999999999,0.0,3.0,78.66666666666667,66.53,599.64,0.0,70.0,2.0,21.77,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
4028,2025-03-11 08:45:00,594.7033333333333,0.0,2.0,78.66666666666667,64.32333333333334,599.64,0.0,70.0,2.0,19.546666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4029,2025-03-11 09:00:00,603.88,0.0,2.0,78.33333333333333,68.29333333333334,599.64,0.0,70.0,2.0,20.986666666666665,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
4030,2025-03-11 09:15:00,601.7633333333333,0.0,3.0,78.33333333333333,64.67666666666666,599.64,0.0,70.0,2.0,20.4,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4031,2025-03-11 09:30:00,600.35,0.0,2.0,77.83333333333333,66.56666666666666,599.64,0.0,70.0,2.0,18.756666666666668,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
4032,2025-03-11 09:45:00,599.6433333333333,0.0,3.0,78.16666666666667,65.24,599.64,0.0,70.0,2.0,20.933333333333334,74.0,0.0,70.0,,0.0,69.96333333333332,,84.0,69.0,85.0,68.0,0.0
4033,2025-03-11 10:00:00,602.4666666666667,0.0,2.0,77.83333333333333,67.90333333333334,599.64,0.0,70.0,2.0,18.11,74.0,0.0,70.0,,0.0,70.07666666666667,,84.0,69.0,85.0,68.0,0.0
4034,2025-03-11 10:15:00,601.0533333333333,0.0,2.0,77.5,67.14333333333333,599.64,0.0,70.0,2.0,16.286666666666665,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4035,2025-03-11 10:30:00,592.5799999999999,0.0,2.0,77.66666666666667,66.78666666666668,599.64,0.0,70.0,2.0,14.553333333333333,74.0,0.0,70.0,,0.0,70.15666666666667,,84.0,69.0,85.0,68.0,0.0
4036,2025-03-11 10:45:00,598.2333333333332,0.0,2.0,77.5,67.73,599.64,0.0,70.0,2.0,14.1,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4037,2025-03-11 11:00:00,600.35,0.0,2.0,78.16666666666667,63.696666666666665,599.64,0.0,70.0,2.0,15.55,74.0,0.0,70.0,,0.0,70.00999999999999,,84.0,69.0,85.0,68.0,0.0
4038,2025-03-11 11:15:00,609.5333333333333,0.0,2.0,78.5,68.00333333333333,599.64,0.0,70.0,2.0,16.98,74.0,0.0,70.0,,0.0,69.96333333333332,,84.0,69.0,85.0,68.0,0.0
4039,2025-03-11 11:30:00,601.76,0.0,2.0,78.5,63.86666666666667,599.64,0.0,70.0,2.0,17.47,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4040,2025-03-11 11:45:00,599.6433333333333,0.0,2.0,78.66666666666667,67.29,599.64,0.0,70.0,2.0,18.843333333333334,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
4041,2025-03-11 12:00:00,596.11,0.0,2.0,78.5,67.14666666666666,599.64,0.0,70.0,2.0,17.603333333333335,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4042,2025-03-11 12:15:00,601.0533333333333,0.0,2.0,78.33333333333333,67.18333333333334,599.64,0.0,70.0,2.0,17.363333333333333,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
4043,2025-03-11 12:30:00,597.5233333333333,0.0,2.0,78.5,67.09666666666666,599.64,0.0,70.0,2.0,16.32,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
4044,2025-03-11 12:45:00,601.7633333333333,0.0,2.0,78.33333333333333,67.77666666666666,599.64,0.0,70.0,2.0,14.406666666666666,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
4045,2025-03-11 13:00:00,606.0,0.0,2.0,79.5,62.74,599.64,0.0,70.0,2.0,14.93,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
4046,2025-03-11 13:15:00,593.99,0.0,2.0,79.66666666666667,66.90666666666667,599.64,0.0,70.0,2.0,16.37333333333333,74.0,0.0,70.0,,0.0,69.97000000000001,,84.0,69.0,85.0,68.0,0.0
4047,2025-03-11 13:30:00,605.2933333333334,0.0,3.0,79.83333333333333,63.79333333333333,599.64,0.0,70.0,2.0,19.626666666666665,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
4048,2025-03-11 13:45:00,595.4033333333333,0.0,2.0,79.16666666666667,65.69666666666666,599.64,0.0,70.0,2.0,18.756666666666664,74.0,0.0,70.0,,0.0,69.91,,84.0,69.0,85.0,68.0,0.0
4049,2025-03-11 14:00:00,595.4033333333333,0.0,3.0,79.66666666666667,63.21333333333333,599.64,0.0,70.0,2.0,23.36,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
4050,2025-03-11 14:15:00,595.4066666666666,0.0,3.0,80.0,64.44666666666666,599.64,0.0,70.0,2.0,27.326666666666668,74.0,0.0,70.0,,0.0,69.66666666666667,,84.0,69.0,85.0,68.0,0.0
4051,2025-03-11 14:30:00,598.9333333333333,0.0,3.0,79.5,65.10333333333334,599.64,0.0,70.0,2.0,28.02,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
4052,2025-03-11 14:45:00,588.3433333333334,0.0,3.0,79.5,63.61333333333334,599.64,0.0,70.0,2.0,23.13,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
4053,2025-03-11 15:00:00,594.6999999999999,0.0,3.0,79.0,65.41000000000001,599.64,0.0,70.0,2.0,28.076666666666668,74.0,0.0,70.0,,0.0,69.80333333333334,,84.0,69.0,85.0,68.0,0.0
4054,2025-03-11 15:15:00,593.9933333333333,0.0,3.0,79.16666666666667,65.75666666666667,599.64,0.0,70.0,2.0,26.91,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
4055,2025-03-11 15:30:00,591.1666666666666,0.0,3.0,79.0,65.39666666666666,599.64,0.0,70.0,2.0,24.42,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
4056,2025-03-11 15:45:00,601.0566666666667,0.0,3.0,78.5,65.49333333333333,599.64,0.0,70.0,2.0,23.596666666666668,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
4057,2025-03-11 16:00:00,602.4666666666667,0.0,3.0,78.5,65.89,599.64,0.0,70.0,2.0,24.136666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
4058,2025-03-11 16:15:00,603.8833333333333,0.0,3.0,78.5,65.53333333333333,599.64,0.0,70.0,2.0,24.570000000000004,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4059,2025-03-11 16:30:00,596.8166666666667,0.0,3.0,78.33333333333333,65.73,599.64,0.0,70.0,2.0,23.92333333333333,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
4060,2025-03-11 16:45:00,595.4066666666666,0.0,3.0,78.66666666666667,65.17999999999999,599.64,0.0,70.0,2.0,20.076666666666668,74.0,0.0,70.0,,0.0,70.16333333333334,,84.0,69.0,85.0,68.0,0.0
4061,2025-03-11 17:00:00,603.1766666666666,0.0,3.0,78.5,64.42666666666666,599.64,0.0,70.0,2.0,15.683333333333332,74.0,0.0,70.0,,0.0,70.30666666666666,,84.0,69.0,85.0,68.0,0.0
4062,2025-03-11 17:15:00,593.9933333333333,0.0,3.0,78.5,64.09666666666666,599.64,0.0,70.0,2.0,13.496666666666668,74.0,0.0,70.0,,0.0,70.3,,84.0,69.0,85.0,68.0,0.0
4063,2025-03-11 17:30:00,597.5266666666666,0.0,3.0,78.83333333333333,63.81333333333333,599.64,0.0,70.0,2.0,12.536666666666669,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
4064,2025-03-11 17:45:00,599.6433333333333,0.0,3.0,79.0,63.77333333333333,599.64,0.0,70.0,2.0,11.546666666666669,74.0,0.0,70.0,,0.0,70.17999999999999,,84.0,69.0,85.0,68.0,0.0
4065,2025-03-11 18:00:00,598.23,0.0,3.0,79.0,64.13333333333334,599.64,0.0,70.0,2.0,12.093333333333334,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
4066,2025-03-11 18:15:00,596.8166666666666,0.0,3.0,78.66666666666667,64.67,599.64,0.0,70.0,2.0,14.923333333333332,74.0,0.0,70.0,,0.0,69.96333333333332,,84.0,69.0,85.0,68.0,0.0
4067,2025-03-11 18:30:00,596.8166666666666,0.0,3.0,78.5,65.34333333333333,599.64,0.0,70.0,2.0,16.80666666666667,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
4068,2025-03-11 18:45:00,591.8733333333333,0.0,3.0,78.33333333333333,65.46666666666665,599.64,0.0,70.0,2.0,16.21666666666667,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4069,2025-03-11 19:00:00,603.88,0.0,3.0,78.5,65.41333333333334,599.64,0.0,70.0,2.0,16.26,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4070,2025-03-11 19:15:00,593.9933333333333,0.0,,78.16666666666667,65.54,599.64,0.0,70.0,,15.866666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,
4071,2025-03-11 19:30:00,598.23,0.0,3.0,77.83333333333333,65.7,599.64,0.0,70.0,2.0,16.41333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4072,2025-03-11 19:45:00,601.7633333333333,0.0,3.0,77.33333333333333,65.74,599.64,0.0,70.0,2.0,17.133333333333336,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4073,2025-03-11 20:00:00,591.8733333333333,0.0,3.0,77.16666666666667,65.95333333333333,599.64,0.0,70.0,2.0,17.106666666666666,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
4074,2025-03-11 20:15:00,598.2333333333332,0.0,3.0,77.5,65.67666666666666,599.64,0.0,70.0,2.0,15.78,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
4075,2025-03-11 20:30:00,590.4633333333333,0.0,3.0,77.5,65.93666666666667,599.64,0.0,70.0,2.0,16.763333333333335,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4076,2025-03-11 20:45:00,593.2866666666666,0.0,3.0,77.83333333333333,66.08666666666666,599.64,0.0,70.0,2.0,17.22,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4077,2025-03-11 21:00:00,600.35,0.0,3.0,78.5,66.25666666666667,599.64,0.0,70.0,2.0,17.993333333333336,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4078,2025-03-11 21:15:00,589.0466666666667,0.0,3.0,78.5,66.48333333333333,599.64,0.0,70.0,2.0,18.94666666666667,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
4079,2025-03-11 21:30:00,598.9333333333333,0.0,3.0,78.66666666666667,66.67999999999999,599.64,0.0,70.0,2.0,19.69,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
4080,2025-03-11 21:45:00,601.7633333333333,0.0,3.0,79.16666666666667,66.89666666666666,599.64,0.0,70.0,2.0,20.133333333333336,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
4081,2025-03-11 22:00:00,596.8166666666667,0.0,3.0,79.5,66.93333333333334,599.64,0.0,70.0,2.0,20.686666666666667,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
4082,2025-03-11 22:15:00,595.4066666666666,0.0,3.0,79.66666666666667,66.83666666666666,599.64,0.0,70.0,2.0,20.396666666666665,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4083,2025-03-11 22:30:00,596.11,0.0,3.0,80.0,66.57333333333334,599.64,0.0,70.0,2.0,20.33333333333333,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
4084,2025-03-11 22:45:00,598.9366666666666,0.0,3.0,80.0,66.61333333333333,599.64,0.0,70.0,2.0,21.066666666666663,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4085,2025-03-11 23:00:00,600.35,0.0,3.0,80.16666666666667,66.56666666666666,599.64,0.0,70.0,2.0,21.45,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4086,2025-03-11 23:15:00,610.2366666666667,0.0,3.0,80.0,66.74,599.64,0.0,70.0,2.0,23.00333333333333,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
4087,2025-03-11 23:30:00,605.2933333333334,0.0,3.0,80.33333333333333,66.89,599.64,0.0,70.0,2.0,24.83,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
4088,2025-03-11 23:45:00,601.76,0.0,3.0,80.0,66.64,599.64,0.0,70.0,2.0,26.07333333333333,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4089,2025-03-12 00:00:00,598.2333333333332,0.0,3.0,80.0,66.58333333333333,599.64,0.0,70.0,2.0,27.183333333333334,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4090,2025-03-12 00:15:00,598.23,0.0,3.0,80.0,66.32666666666667,599.64,0.0,70.0,2.0,28.33,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4091,2025-03-12 00:30:00,603.8833333333333,0.0,3.0,79.66666666666667,66.53666666666668,599.64,0.0,70.0,2.0,32.47666666666667,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
4092,2025-03-12 00:45:00,603.88,0.0,3.0,78.83333333333333,67.35333333333334,599.64,0.0,70.0,2.0,35.35666666666667,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
4093,2025-03-12 01:00:00,598.9366666666666,0.0,3.0,78.5,67.86,599.64,0.0,70.0,2.0,37.02333333333333,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
4094,2025-03-12 01:15:00,603.1766666666666,0.0,3.0,78.66666666666667,68.08333333333333,599.64,0.0,70.0,2.0,37.84666666666667,74.0,0.0,70.0,,0.0,69.76666666666667,,84.0,69.0,85.0,68.0,0.0
4095,2025-03-12 01:30:00,597.5233333333333,0.0,3.0,79.0,68.49333333333334,599.64,0.0,70.0,2.0,37.47666666666667,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
4096,2025-03-12 01:45:00,607.4133333333333,0.0,3.0,79.16666666666667,68.61666666666667,599.64,0.0,70.0,2.0,37.946666666666665,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,0.0
4097,2025-03-12 02:00:00,597.5233333333333,0.0,3.0,79.16666666666667,68.96,599.64,0.0,70.0,2.0,39.73333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
4098,2025-03-12 02:15:00,604.5866666666667,0.0,3.0,79.16666666666667,69.02,599.64,0.0,70.0,2.0,40.19,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
4099,2025-03-12 02:30:00,603.8833333333333,0.0,3.0,79.33333333333333,69.00666666666666,599.64,0.0,70.0,2.0,40.91333333333333,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
4100,2025-03-12 02:45:00,601.7633333333333,0.0,3.0,79.5,69.37333333333333,599.64,0.0,70.0,2.0,41.72,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
4101,2025-03-12 03:00:00,598.2333333333332,0.0,3.0,79.5,68.61,599.64,0.0,70.0,2.0,40.17666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4102,2025-03-12 03:15:00,595.4066666666666,0.0,3.0,79.5,68.71333333333332,599.64,0.0,70.0,2.0,40.71666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4103,2025-03-12 03:30:00,601.0566666666667,0.0,3.0,79.5,68.31,599.64,0.0,70.0,2.0,40.306666666666665,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
4104,2025-03-12 03:45:00,608.12,0.0,3.0,79.66666666666667,67.13666666666667,599.64,0.0,70.0,2.0,36.59333333333333,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
4105,2025-03-12 04:00:00,607.4133333333333,0.0,3.0,79.66666666666667,68.25,599.64,0.0,70.0,2.0,35.74666666666666,74.0,0.0,70.0,,0.0,70.13666666666667,,84.0,69.0,85.0,68.0,0.0
4106,2025-03-12 04:15:00,601.7633333333333,0.0,2.0,79.5,69.33666666666666,599.64,0.0,70.0,2.0,32.34,74.0,0.0,70.0,,0.0,70.23666666666666,,84.0,69.0,85.0,68.0,0.0
4107,2025-03-12 04:30:00,595.4066666666666,0.0,3.0,79.66666666666667,66.42,599.64,0.0,70.0,2.0,35.52333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4108,2025-03-12 04:45:00,604.5866666666667,0.0,3.0,79.66666666666667,71.32333333333334,599.64,0.0,70.0,2.0,34.36333333333334,74.0,0.0,70.0,,0.0,70.07000000000001,,84.0,69.0,85.0,68.0,0.0
4109,2025-03-12 05:00:00,598.23,0.0,3.0,79.33333333333333,66.62333333333333,599.64,0.0,70.0,2.0,33.20333333333333,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
4110,2025-03-12 05:15:00,600.35,0.0,2.0,79.33333333333333,70.52666666666666,599.64,0.0,70.0,2.0,31.96333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
4111,2025-03-12 05:30:00,605.2933333333334,0.0,3.0,79.33333333333333,66.47,599.64,0.0,70.0,2.0,31.953333333333333,74.0,0.0,70.0,,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
4112,2025-03-12 05:45:00,605.2933333333334,0.0,2.0,79.33333333333333,69.08333333333333,599.64,0.0,70.0,2.0,27.320000000000004,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
4113,2025-03-12 06:00:00,599.64,0.0,3.0,79.33333333333333,67.63,599.64,0.0,70.0,2.0,31.066666666666663,74.0,0.0,70.0,,0.0,69.97,,84.0,69.0,85.0,68.0,0.0
4114,2025-03-12 06:15:00,603.8833333333333,0.0,2.0,79.33333333333333,67.28,599.64,0.0,70.0,2.0,29.23,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
4115,2025-03-12 06:30:00,601.0566666666667,0.0,3.0,79.33333333333333,69.83666666666666,599.64,0.0,70.0,2.0,32.13666666666666,74.0,0.0,70.0,,0.0,69.93,,84.0,69.0,85.0,68.0,0.0
4116,2025-03-12 06:45:00,605.2933333333334,0.0,2.0,79.0,66.82333333333334,599.64,0.0,70.0,2.0,29.293333333333333,74.0,0.0,70.0,,0.0,70.05,,84.0,69.0,85.0,68.0,0.0
4117,2025-03-12 07:00:00,596.8166666666667,0.0,2.0,79.16666666666667,71.72000000000001,599.64,0.0,70.0,2.0,30.21333333333333,74.0,0.0,70.0,,0.0,70.00666666666667,,84.0,69.0,85.0,68.0,0.0
4118,2025-03-12 07:15:00,594.6966666666666,0.0,3.0,79.0,66.77333333333333,599.64,0.0,70.0,2.0,29.51,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
4119,2025-03-12 07:30:00,597.5233333333333,0.0,2.0,78.83333333333333,68.91,599.64,0.0,70.0,2.0,27.66,74.0,0.0,70.0,,0.0,70.08666666666666,,84.0,69.0,85.0,68.0,0.0
4120,2025-03-12 07:45:00,596.1133333333333,0.0,3.0,79.33333333333333,67.97333333333333,599.64,0.0,70.0,2.0,29.33666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4121,2025-03-12 08:00:00,605.2933333333334,0.0,2.0,79.0,68.23666666666666,599.64,0.0,70.0,2.0,25.206666666666667,74.0,0.0,70.0,,0.0,70.16666666666667,,84.0,69.0,85.0,68.0,0.0
4122,2025-03-12 08:15:00,590.4633333333333,0.0,3.0,79.33333333333333,68.31666666666666,599.64,0.0,70.0,2.0,28.186666666666667,74.0,0.0,70.0,,0.0,69.99333333333333,,84.0,69.0,85.0,68.0,0.0
4123,2025-03-12 08:30:00,591.8766666666667,0.0,2.0,79.0,66.31333333333333,599.64,0.0,70.0,2.0,24.08,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
4124,2025-03-12 08:45:00,591.1666666666666,0.0,2.0,79.33333333333333,68.44,599.64,0.0,70.0,2.0,27.526666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4125,2025-03-12 09:00:00,598.9366666666666,0.0,3.0,79.0,66.64999999999999,599.64,0.0,70.0,2.0,26.24666666666667,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4126,2025-03-12 09:15:00,601.7633333333333,0.0,2.0,79.33333333333333,70.51333333333334,599.64,0.0,70.0,2.0,24.426666666666662,74.0,0.0,70.0,,0.0,70.10000000000001,,84.0,69.0,85.0,68.0,0.0
4127,2025-03-12 09:30:00,602.4699999999999,0.0,3.0,79.16666666666667,65.26333333333334,599.64,0.0,70.0,2.0,24.65,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
4128,2025-03-12 09:45:00,590.4633333333333,0.0,2.0,79.33333333333333,70.29666666666667,599.64,0.0,70.0,2.0,23.236666666666668,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
4129,2025-03-12 10:00:00,596.1133333333333,0.0,3.0,79.16666666666667,65.09666666666668,599.64,0.0,70.0,2.0,23.886666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
4130,2025-03-12 10:15:00,596.1133333333333,0.0,2.0,79.33333333333333,68.44333333333333,599.64,0.0,70.0,2.0,22.106666666666666,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
4131,2025-03-12 10:30:00,598.9366666666666,0.0,3.0,79.33333333333333,64.31666666666666,599.64,0.0,70.0,2.0,23.17,74.0,0.0,70.0,,0.0,70.03333333333333,,84.0,69.0,85.0,68.0,0.0
4132,2025-03-12 10:45:00,603.88,0.0,2.0,79.33333333333333,67.39666666666666,599.64,0.0,70.0,2.0,21.33666666666667,74.0,0.0,70.0,,0.0,70.08666666666666,,84.0,69.0,85.0,68.0,0.0
4133,2025-03-12 11:00:00,600.35,0.0,3.0,79.33333333333333,66.04333333333334,599.64,0.0,70.0,2.0,23.846666666666664,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4134,2025-03-12 11:15:00,604.5866666666667,0.0,2.0,79.16666666666667,66.73333333333333,599.64,0.0,70.0,2.0,20.736666666666668,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
4135,2025-03-12 11:30:00,591.8733333333333,0.0,3.0,79.66666666666667,67.10333333333334,599.64,0.0,70.0,2.0,23.80333333333333,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
4136,2025-03-12 11:45:00,599.6433333333333,0.0,2.0,79.5,64.58,599.64,0.0,70.0,2.0,20.80666666666667,74.0,0.0,70.0,,0.0,70.06666666666666,,84.0,69.0,85.0,68.0,0.0
4137,2025-03-12 12:00:00,598.2333333333332,0.0,2.0,79.33333333333333,66.2,599.64,0.0,70.0,2.0,22.683333333333334,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4138,2025-03-12 12:15:00,597.5233333333333,0.0,3.0,79.33333333333333,63.20666666666667,599.64,0.0,70.0,2.0,23.496666666666663,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
4139,2025-03-12 12:30:00,601.0533333333333,0.0,3.0,79.5,64.14666666666666,599.64,0.0,70.0,2.0,27.51,74.0,0.0,70.0,,0.0,69.80333333333333,,84.0,69.0,85.0,68.0,0.0
4140,2025-03-12 12:45:00,605.2933333333334,0.0,3.0,79.5,64.69333333333334,599.64,0.0,70.0,2.0,28.56,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
4141,2025-03-12 13:00:00,601.0566666666667,0.0,3.0,79.5,65.00666666666666,599.64,0.0,70.0,2.0,30.11,74.0,0.0,70.0,,0.0,69.8,,84.0,69.0,85.0,68.0,0.0
4142,2025-03-12 13:15:00,598.9366666666666,0.0,3.0,79.5,65.67999999999999,599.64,0.0,70.0,2.0,31.47666666666667,74.0,0.0,70.0,,0.0,69.81333333333333,,84.0,69.0,85.0,68.0,0.0
4143,2025-03-12 13:30:00,601.7633333333333,0.0,3.0,79.16666666666667,66.18333333333334,599.64,0.0,70.0,2.0,32.196666666666665,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
4144,2025-03-12 13:45:00,586.2233333333334,0.0,3.0,79.5,66.41333333333334,599.64,0.0,70.0,2.0,31.30333333333333,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
4145,2025-03-12 14:00:00,589.0466666666666,0.0,3.0,79.5,66.63666666666667,599.64,0.0,70.0,2.0,30.8,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
4146,2025-03-12 14:15:00,598.9366666666666,0.0,3.0,79.83333333333333,66.78666666666668,599.64,0.0,70.0,2.0,30.3,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
4147,2025-03-12 14:30:00,592.5799999999999,0.0,3.0,79.66666666666667,66.5,599.64,0.0,70.0,2.0,29.166666666666668,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
4148,2025-03-12 14:45:00,588.3433333333332,0.0,3.0,79.83333333333333,66.53333333333333,599.64,0.0,70.0,2.0,27.99,74.0,0.0,70.0,,0.0,70.08,,84.0,69.0,85.0,68.0,0.0
4149,2025-03-12 15:00:00,610.2366666666667,0.0,3.0,79.83333333333333,67.19,599.64,0.0,70.0,2.0,29.66,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4150,2025-03-12 15:15:00,601.76,0.0,3.0,80.0,67.66666666666667,599.64,0.0,70.0,2.0,29.633333333333336,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4151,2025-03-12 15:30:00,606.0,0.0,3.0,79.66666666666667,67.62666666666667,599.64,0.0,70.0,2.0,28.16,74.0,0.0,70.0,,0.0,70.05666666666667,,84.0,69.0,85.0,68.0,0.0
4152,2025-03-12 15:45:00,597.5266666666666,0.0,3.0,79.5,66.71,599.64,0.0,70.0,2.0,23.636666666666667,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
4153,2025-03-12 16:00:00,599.6433333333333,0.0,3.0,79.5,65.90666666666667,599.64,0.0,70.0,2.0,19.35,74.0,0.0,70.0,,0.0,70.33666666666666,,84.0,69.0,85.0,68.0,0.0
4154,2025-03-12 16:15:00,606.7066666666666,0.0,3.0,79.83333333333333,65.35333333333334,599.64,0.0,70.0,2.0,15.626666666666669,74.0,0.0,70.0,,0.0,70.37666666666667,,84.0,69.0,85.0,68.0,0.0
4155,2025-03-12 16:30:00,610.9433333333333,0.0,3.0,79.66666666666667,65.01333333333334,599.64,0.0,70.0,2.0,13.683333333333332,74.0,0.0,70.0,,0.0,70.33333333333333,,84.0,69.0,85.0,68.0,0.0
4156,2025-03-12 16:45:00,593.2866666666666,0.0,3.0,79.83333333333333,64.73333333333333,599.64,0.0,70.0,2.0,11.223333333333334,74.0,0.0,70.0,,0.0,70.33999999999999,,84.0,69.0,85.0,68.0,0.0
4157,2025-03-12 17:00:00,597.5233333333333,0.0,3.0,80.0,64.12333333333333,599.64,0.0,70.0,2.0,7.823333333333333,74.0,0.0,70.0,,0.0,70.37333333333333,,84.0,69.0,85.0,68.0,0.0
4158,2025-03-12 17:15:00,601.0566666666667,0.0,3.0,80.16666666666667,64.50666666666666,599.64,0.0,70.0,2.0,6.793333333333333,74.0,0.0,70.0,,0.0,70.29333333333334,,84.0,69.0,85.0,68.0,0.0
4159,2025-03-12 17:30:00,598.23,0.0,3.0,80.0,64.81333333333333,599.64,0.0,70.0,2.0,6.126666666666666,74.0,0.0,70.0,,0.0,70.22,,84.0,69.0,85.0,68.0,0.0
4160,2025-03-12 17:45:00,598.9366666666666,0.0,3.0,79.66666666666667,65.01333333333334,599.64,0.0,70.0,2.0,6.236666666666667,74.0,0.0,70.0,,0.0,70.14666666666666,,84.0,69.0,85.0,68.0,0.0
4161,2025-03-12 18:00:00,601.0533333333333,0.0,3.0,79.66666666666667,64.95333333333333,599.64,0.0,70.0,2.0,5.579999999999999,74.0,0.0,70.0,,0.0,70.12666666666667,,84.0,69.0,85.0,68.0,0.0
4162,2025-03-12 18:15:00,598.23,0.0,3.0,79.5,64.98,599.64,0.0,70.0,2.0,4.793333333333333,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4163,2025-03-12 18:30:00,605.2933333333334,0.0,3.0,79.5,60.41,599.64,0.0,70.0,2.0,7.566666666666666,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
4164,2025-03-12 18:45:00,588.3433333333332,0.0,3.0,79.83333333333333,58.11333333333334,599.64,0.0,70.0,2.0,16.913333333333334,74.0,0.0,70.0,,0.0,69.57333333333332,,84.0,69.0,85.0,68.0,0.0
4165,2025-03-12 19:00:00,600.35,0.0,3.0,80.16666666666667,59.77,599.64,0.0,70.0,2.0,25.08,74.0,0.0,70.0,,0.0,69.36,,84.0,69.0,85.0,68.0,0.0
4166,2025-03-12 19:15:00,598.23,0.0,3.0,80.5,61.20666666666667,599.64,0.0,70.0,2.0,31.646666666666665,74.0,0.0,70.0,,0.0,69.28,,84.0,69.0,85.0,68.0,0.0
4167,2025-03-12 19:30:00,601.7633333333333,0.0,3.0,80.16666666666667,62.97666666666667,599.64,0.0,70.0,2.0,37.13333333333333,74.0,0.0,70.0,,0.0,69.28,,84.0,69.0,85.0,68.0,0.0
4168,2025-03-12 19:45:00,601.0566666666667,0.0,3.0,80.0,64.59333333333333,599.64,0.0,70.0,2.0,40.71,74.0,0.0,70.0,,0.0,69.33666666666666,,84.0,69.0,85.0,68.0,0.0
4169,2025-03-12 20:00:00,608.12,0.0,3.0,79.66666666666667,65.38666666666667,599.64,0.0,70.0,2.0,42.78,74.0,0.0,70.0,,0.0,69.46666666666667,,84.0,69.0,85.0,68.0,0.0
4170,2025-03-12 20:15:00,606.7066666666666,0.0,3.0,79.83333333333333,65.56333333333333,599.64,0.0,70.0,2.0,43.32666666666666,74.0,0.0,70.0,,0.0,69.60666666666667,,84.0,69.0,85.0,68.0,0.0
4171,2025-03-12 20:30:00,598.23,0.0,3.0,79.5,67.06,599.64,0.0,70.0,2.0,47.04666666666666,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
4172,2025-03-12 20:45:00,599.6433333333333,0.0,3.0,79.5,71.79,599.64,0.0,70.0,2.0,49.34333333333333,74.0,0.0,70.0,,0.0,69.61,,84.0,69.0,85.0,68.0,0.0
4173,2025-03-12 21:00:00,592.5833333333334,0.0,3.0,79.0,74.97666666666667,599.64,0.0,70.0,2.0,46.54666666666666,74.0,0.0,70.0,,0.0,69.83666666666666,,84.0,69.0,85.0,68.0,0.0
4174,2025-03-12 21:15:00,601.0533333333333,0.0,3.0,79.0,73.39666666666666,599.64,0.0,70.0,2.0,42.72,74.0,0.0,70.0,,0.0,70.05666666666667,,84.0,69.0,85.0,68.0,0.0
4175,2025-03-12 21:30:00,597.52,0.0,3.0,79.0,71.97666666666667,599.64,0.0,70.0,2.0,39.52333333333333,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
4176,2025-03-12 21:45:00,602.4666666666667,0.0,3.0,79.33333333333333,70.58666666666666,599.64,0.0,70.0,2.0,35.406666666666666,74.0,0.0,70.0,,0.0,70.28666666666666,,84.0,69.0,85.0,68.0,0.0
4177,2025-03-12 22:00:00,586.93,0.0,3.0,79.16666666666667,69.56666666666666,599.64,0.0,70.0,2.0,33.07666666666666,74.0,0.0,70.0,,0.0,70.29666666666667,,84.0,69.0,85.0,68.0,0.0
4178,2025-03-12 22:15:00,608.8266666666667,0.0,3.0,79.33333333333333,68.64999999999999,599.64,0.0,70.0,2.0,29.840000000000003,74.0,0.0,70.0,,0.0,70.34333333333332,,84.0,69.0,85.0,68.0,0.0
4179,2025-03-12 22:30:00,593.2866666666666,0.0,3.0,79.5,67.91666666666667,599.64,0.0,70.0,2.0,27.89,74.0,0.0,70.0,,0.0,70.31,,84.0,69.0,85.0,68.0,0.0
4180,2025-03-12 22:45:00,598.9366666666666,0.0,3.0,79.5,67.47666666666667,599.64,0.0,70.0,2.0,26.536666666666665,74.0,0.0,70.0,,0.0,70.25,,84.0,69.0,85.0,68.0,0.0
4181,2025-03-12 23:00:00,604.59,0.0,3.0,79.16666666666667,67.33333333333333,599.64,0.0,70.0,2.0,26.25333333333333,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
4182,2025-03-12 23:15:00,607.4166666666666,0.0,3.0,79.5,67.10666666666667,599.64,0.0,70.0,2.0,26.706666666666667,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
4183,2025-03-12 23:30:00,597.5233333333333,0.0,3.0,79.5,67.06333333333333,599.64,0.0,70.0,2.0,27.726666666666663,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
4184,2025-03-12 23:45:00,601.7633333333333,0.0,3.0,79.16666666666667,67.04,599.64,0.0,70.0,2.0,28.52,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4185,2025-03-13 00:00:00,597.5233333333333,0.0,3.0,79.16666666666667,66.59666666666668,599.64,0.0,70.0,2.0,28.040000000000003,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4186,2025-03-13 00:15:00,598.23,0.0,3.0,79.16666666666667,66.18333333333334,599.64,0.0,70.0,2.0,28.856666666666666,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4187,2025-03-13 00:30:00,587.6366666666667,0.0,3.0,79.16666666666667,66.05666666666666,599.64,0.0,70.0,2.0,30.60333333333333,74.0,0.0,70.0,,0.0,69.88666666666667,,84.0,69.0,85.0,68.0,0.0
4188,2025-03-13 00:45:00,588.3433333333332,0.0,3.0,79.16666666666667,67.28333333333335,599.64,0.0,70.0,2.0,36.16,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
4189,2025-03-13 01:00:00,605.2933333333334,0.0,3.0,79.5,68.08333333333333,599.64,0.0,70.0,2.0,38.35666666666667,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
4190,2025-03-13 01:15:00,601.0566666666667,0.0,3.0,79.66666666666667,68.04666666666667,599.64,0.0,70.0,2.0,38.86,74.0,0.0,70.0,,0.0,69.75333333333333,,84.0,69.0,85.0,68.0,0.0
4191,2025-03-13 01:30:00,601.7633333333333,0.0,3.0,79.66666666666667,68.74333333333334,599.64,0.0,70.0,2.0,41.36666666666667,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
4192,2025-03-13 01:45:00,598.2333333333332,0.0,3.0,80.0,69.43333333333334,599.64,0.0,70.0,2.0,42.25333333333333,74.0,0.0,70.0,,0.0,69.78333333333333,,84.0,69.0,85.0,68.0,0.0
4193,2025-03-13 02:00:00,591.8733333333333,0.0,3.0,80.33333333333333,70.73,599.64,0.0,70.0,2.0,45.16666666666666,74.0,0.0,70.0,,0.0,69.73333333333333,,84.0,69.0,85.0,68.0,0.0
4194,2025-03-13 02:15:00,593.29,0.0,3.0,80.5,71.88666666666667,599.64,0.0,70.0,2.0,48.28333333333333,74.0,0.0,70.0,,0.0,69.67999999999999,,84.0,69.0,85.0,68.0,0.0
4195,2025-03-13 02:30:00,596.8166666666666,0.0,3.0,80.5,71.81,599.64,0.0,70.0,2.0,47.88333333333333,74.0,0.0,70.0,,0.0,69.81,,84.0,69.0,85.0,68.0,0.0
4196,2025-03-13 02:45:00,600.35,0.0,3.0,80.66666666666667,70.05666666666667,599.64,0.0,70.0,2.0,43.71,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
4197,2025-03-13 03:00:00,604.59,0.0,3.0,81.0,69.21,599.64,0.0,70.0,2.0,42.1,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
4198,2025-03-13 03:15:00,593.9933333333333,0.0,3.0,81.0,68.85666666666667,599.64,0.0,70.0,2.0,41.45666666666667,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
4199,2025-03-13 03:30:00,608.8266666666667,0.0,3.0,80.83333333333333,68.17333333333333,599.64,0.0,70.0,2.0,39.59666666666666,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4200,2025-03-13 03:45:00,601.7633333333333,0.0,3.0,80.83333333333333,66.96666666666665,599.64,0.0,70.0,2.0,35.99666666666667,74.0,0.0,70.0,,0.0,70.24333333333333,,84.0,69.0,85.0,68.0,0.0
4201,2025-03-13 04:00:00,596.1133333333333,0.0,3.0,80.66666666666667,66.21666666666667,599.64,0.0,70.0,2.0,35.156666666666666,74.0,0.0,70.0,,0.0,70.20666666666666,,84.0,69.0,85.0,68.0,0.0
4202,2025-03-13 04:15:00,606.0,0.0,3.0,80.5,66.85666666666667,599.64,0.0,70.0,2.0,37.336666666666666,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
4203,2025-03-13 04:30:00,597.5266666666666,0.0,3.0,80.5,67.30333333333333,599.64,0.0,70.0,2.0,38.55,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4204,2025-03-13 04:45:00,599.6433333333333,0.0,3.0,80.5,67.30333333333333,599.64,0.0,70.0,2.0,38.71333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4205,2025-03-13 05:00:00,597.5266666666666,0.0,3.0,80.33333333333333,67.29666666666667,599.64,0.0,70.0,2.0,38.696666666666665,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4206,2025-03-13 05:15:00,601.0566666666667,0.0,3.0,80.5,67.21999999999998,599.64,0.0,70.0,2.0,38.78,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4207,2025-03-13 05:30:00,601.76,0.0,3.0,80.66666666666667,68.76666666666667,599.64,0.0,70.0,2.0,36.07666666666667,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
4208,2025-03-13 05:45:00,599.6466666666666,0.0,2.0,80.66666666666667,67.06333333333333,599.64,0.0,70.0,2.0,27.57333333333333,74.0,0.0,70.0,,0.0,70.42333333333333,,84.0,69.0,85.0,68.0,0.0
4209,2025-03-13 06:00:00,598.9333333333333,0.0,3.0,81.0,66.23333333333333,599.64,0.0,70.0,2.0,33.32,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
4210,2025-03-13 06:15:00,596.11,0.0,2.0,80.66666666666667,69.67333333333333,599.64,0.0,70.0,2.0,30.61,74.0,0.0,70.0,,0.0,70.16666666666667,,84.0,69.0,85.0,68.0,0.0
4211,2025-03-13 06:30:00,600.35,0.0,3.0,80.66666666666667,67.10000000000001,599.64,0.0,70.0,2.0,31.32333333333333,74.0,0.0,70.0,,0.0,70.05333333333334,,84.0,69.0,85.0,68.0,0.0
4212,2025-03-13 06:45:00,593.29,0.0,2.0,80.5,67.46333333333332,599.64,0.0,70.0,2.0,28.05,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
4213,2025-03-13 07:00:00,597.5233333333333,0.0,3.0,81.0,68.32000000000001,599.64,0.0,70.0,2.0,32.33,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
4214,2025-03-13 07:15:00,592.58,0.0,2.0,80.83333333333333,67.69666666666667,599.64,0.0,70.0,2.0,30.81,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
4215,2025-03-13 07:30:00,594.6999999999999,0.0,3.0,81.0,67.57333333333332,599.64,0.0,70.0,2.0,35.876666666666665,74.0,0.0,70.0,,0.0,69.79333333333334,,84.0,69.0,85.0,68.0,0.0
4216,2025-03-13 07:45:00,603.88,0.0,2.0,81.16666666666667,70.83666666666666,599.64,0.0,70.0,2.0,33.68666666666667,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
4217,2025-03-13 08:00:00,597.5266666666666,0.0,3.0,80.83333333333333,68.14333333333333,599.64,0.0,70.0,2.0,34.51,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4218,2025-03-13 08:15:00,595.4066666666666,0.0,2.0,81.16666666666667,68.58666666666666,599.64,0.0,70.0,2.0,33.99,74.0,0.0,70.0,,0.0,69.97000000000001,,84.0,69.0,85.0,68.0,0.0
4219,2025-03-13 08:30:00,591.1666666666666,0.0,2.0,81.16666666666667,70.37666666666667,599.64,0.0,70.0,2.0,33.25666666666667,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
4220,2025-03-13 08:45:00,597.5266666666666,0.0,3.0,81.0,67.13666666666667,599.64,0.0,70.0,2.0,31.473333333333333,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
4221,2025-03-13 09:00:00,603.88,0.0,2.0,81.16666666666667,68.99,599.64,0.0,70.0,2.0,28.156666666666663,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
4222,2025-03-13 09:15:00,601.0566666666667,0.0,3.0,81.33333333333333,68.55666666666667,599.64,0.0,70.0,2.0,28.933333333333334,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
4223,2025-03-13 09:30:00,593.2866666666666,0.0,2.0,81.33333333333333,65.83,599.64,0.0,70.0,2.0,26.05333333333333,74.0,0.0,70.0,,0.0,70.18333333333334,,84.0,69.0,85.0,68.0,0.0
4224,2025-03-13 09:45:00,608.8266666666667,0.0,2.0,81.5,68.11333333333333,599.64,0.0,70.0,2.0,26.96666666666667,74.0,0.0,70.0,,0.0,70.08999999999999,,84.0,69.0,85.0,68.0,0.0
4225,2025-03-13 10:00:00,596.11,0.0,3.0,81.5,65.68333333333334,599.64,0.0,70.0,2.0,27.4,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
4226,2025-03-13 10:15:00,594.6999999999999,0.0,2.0,81.16666666666667,66.92666666666666,599.64,0.0,70.0,2.0,24.12333333333333,74.0,0.0,70.0,,0.0,70.16000000000001,,84.0,69.0,85.0,68.0,0.0
4227,2025-03-13 10:30:00,601.0566666666667,0.0,3.0,81.5,66.60333333333334,599.64,0.0,70.0,2.0,26.37333333333333,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
4228,2025-03-13 10:45:00,598.9399999999999,0.0,2.0,81.5,65.75333333333333,599.64,0.0,70.0,2.0,23.906666666666663,74.0,0.0,70.0,,0.0,70.09666666666666,,84.0,69.0,85.0,68.0,0.0
4229,2025-03-13 11:00:00,596.8166666666666,0.0,3.0,81.5,68.33666666666666,599.64,0.0,70.0,2.0,26.07333333333333,74.0,0.0,70.0,,0.0,69.98333333333333,,84.0,69.0,85.0,68.0,0.0
4230,2025-03-13 11:15:00,606.7066666666666,0.0,3.0,81.5,64.29666666666667,599.64,0.0,70.0,2.0,25.32333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4231,2025-03-13 11:30:00,603.8833333333333,0.0,3.0,81.83333333333333,64.68333333333334,599.64,0.0,70.0,2.0,29.55,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
4232,2025-03-13 11:45:00,596.1133333333333,0.0,3.0,81.5,66.88333333333334,599.64,0.0,70.0,2.0,30.846666666666664,74.0,0.0,70.0,,0.0,69.83,,84.0,69.0,85.0,68.0,0.0
4233,2025-03-13 12:00:00,597.5266666666666,0.0,2.0,81.66666666666667,66.76666666666667,599.64,0.0,70.0,2.0,25.75333333333333,74.0,0.0,70.0,,0.0,70.09333333333333,,84.0,69.0,85.0,68.0,0.0
4234,2025-03-13 12:15:00,593.9933333333333,0.0,3.0,81.83333333333333,68.28666666666668,599.64,0.0,70.0,2.0,27.036666666666665,74.0,0.0,70.0,,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
4235,2025-03-13 12:30:00,597.5266666666666,0.0,3.0,81.66666666666667,65.68333333333334,599.64,0.0,70.0,2.0,24.93,74.0,0.0,70.0,,0.0,70.08666666666666,,84.0,69.0,85.0,68.0,0.0
4236,2025-03-13 12:45:00,601.0566666666667,0.0,2.0,82.0,68.16333333333334,599.64,0.0,70.0,2.0,23.91,74.0,0.0,70.0,,0.0,70.11666666666666,,84.0,69.0,85.0,68.0,0.0
4237,2025-03-13 13:00:00,594.6999999999999,0.0,3.0,82.0,63.01666666666667,599.64,0.0,70.0,2.0,24.46,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
4238,2025-03-13 13:15:00,613.77,0.0,3.0,82.16666666666667,68.43333333333334,599.64,0.0,70.0,2.0,25.27333333333333,74.0,0.0,70.0,,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
4239,2025-03-13 13:30:00,594.6999999999999,0.0,3.0,81.83333333333333,63.73,599.64,0.0,70.0,2.0,23.01,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
4240,2025-03-13 13:45:00,597.5266666666666,0.0,3.0,82.0,64.7,599.64,0.0,70.0,2.0,28.01,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
4241,2025-03-13 14:00:00,595.4066666666666,0.0,3.0,82.0,65.41333333333334,599.64,0.0,70.0,2.0,29.156666666666663,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
4242,2025-03-13 14:15:00,593.2866666666667,0.0,3.0,82.16666666666667,65.67,599.64,0.0,70.0,2.0,28.266666666666666,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
4243,2025-03-13 14:30:00,603.1766666666666,0.0,3.0,82.0,65.41000000000001,599.64,0.0,70.0,2.0,25.96666666666667,74.0,0.0,70.0,,0.0,70.05333333333334,,84.0,69.0,85.0,68.0,0.0
4244,2025-03-13 14:45:00,589.7533333333333,0.0,3.0,82.5,64.95,599.64,0.0,70.0,2.0,24.09,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
4245,2025-03-13 15:00:00,601.76,0.0,3.0,82.5,65.60000000000001,599.64,0.0,70.0,2.0,24.00333333333333,74.0,0.0,70.0,,0.0,70.07333333333334,,84.0,69.0,85.0,68.0,0.0
4246,2025-03-13 15:15:00,598.9366666666666,0.0,3.0,82.5,66.14999999999999,599.64,0.0,70.0,2.0,25.08333333333333,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4247,2025-03-13 15:30:00,612.3566666666667,0.0,3.0,82.16666666666667,66.26666666666667,599.64,0.0,70.0,2.0,24.72,74.0,0.0,70.0,,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
4248,2025-03-13 15:45:00,602.4699999999999,0.0,3.0,82.16666666666667,65.21,599.64,0.0,70.0,2.0,19.763333333333332,74.0,0.0,70.0,,0.0,70.24,,84.0,69.0,85.0,68.0,0.0
4249,2025-03-13 16:00:00,601.0533333333333,0.0,3.0,82.16666666666667,64.20666666666666,599.64,0.0,70.0,2.0,17.033333333333335,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
4250,2025-03-13 16:15:00,600.35,0.0,3.0,82.0,64.03333333333333,599.64,0.0,70.0,2.0,16.956666666666667,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
4251,2025-03-13 16:30:00,595.4066666666666,0.0,3.0,82.16666666666667,64.60000000000001,599.64,0.0,70.0,2.0,17.213333333333335,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
4252,2025-03-13 16:45:00,598.2333333333332,0.0,3.0,82.16666666666667,64.72666666666667,599.64,0.0,70.0,2.0,17.423333333333336,74.0,0.0,70.0,,0.0,70.06,,84.0,69.0,85.0,68.0,0.0
4253,2025-03-13 17:00:00,593.2866666666667,0.0,3.0,82.16666666666667,64.7,599.64,0.0,70.0,2.0,15.266666666666666,74.0,0.0,70.0,,0.0,70.13666666666667,,84.0,69.0,85.0,68.0,0.0
4254,2025-03-13 17:15:00,596.11,0.0,3.0,82.0,64.28666666666668,599.64,0.0,70.0,2.0,12.526666666666666,74.0,0.0,70.0,,0.0,70.19333333333334,,84.0,69.0,85.0,68.0,0.0
4255,2025-03-13 17:30:00,591.17,0.0,3.0,82.0,64.58666666666666,599.64,0.0,70.0,2.0,12.756666666666668,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
4256,2025-03-13 17:45:00,593.9933333333333,0.0,3.0,82.0,64.47666666666667,599.64,0.0,70.0,2.0,11.833333333333334,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4257,2025-03-13 18:00:00,605.2933333333334,0.0,3.0,82.0,64.62,599.64,0.0,70.0,2.0,10.796666666666669,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4258,2025-03-13 18:15:00,604.5866666666667,0.0,3.0,82.0,64.86333333333333,599.64,0.0,70.0,2.0,9.9,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4259,2025-03-13 18:30:00,596.11,0.0,3.0,82.0,65.06,599.64,0.0,70.0,2.0,9.166666666666666,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
4260,2025-03-13 18:45:00,598.2333333333332,0.0,3.0,82.0,65.27,599.64,0.0,70.0,2.0,8.353333333333333,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
4261,2025-03-13 19:00:00,596.82,0.0,3.0,82.0,65.59666666666666,599.64,0.0,70.0,2.0,5.993333333333333,74.0,0.0,70.0,,0.0,70.17333333333333,,84.0,69.0,85.0,68.0,0.0
4262,2025-03-13 19:15:00,597.5266666666666,0.0,3.0,82.0,65.07333333333334,599.64,0.0,70.0,2.0,4.81,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
4263,2025-03-13 19:30:00,599.6433333333333,0.0,3.0,82.0,64.76666666666667,599.64,0.0,70.0,2.0,4.706666666666666,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
4264,2025-03-13 19:45:00,601.7633333333333,0.0,3.0,82.0,64.82666666666667,599.64,0.0,70.0,2.0,4.236666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
4265,2025-03-13 20:00:00,592.58,0.0,3.0,82.0,64.75666666666666,599.64,0.0,70.0,2.0,2.543333333333333,74.0,0.0,70.0,,0.0,70.14333333333333,,84.0,69.0,85.0,68.0,0.0
4266,2025-03-13 20:15:00,599.64,0.0,3.0,82.0,64.79666666666667,599.64,0.0,70.0,2.0,0.2933333333333333,74.0,0.0,70.0,,0.0,70.2,,84.0,69.0,85.0,68.0,0.0
4267,2025-03-13 20:30:00,591.8766666666667,0.0,3.0,82.0,64.51333333333334,599.64,0.0,70.0,2.0,0.5033333333333333,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
4268,2025-03-13 20:45:00,597.5266666666666,0.0,3.0,82.0,63.77333333333333,599.64,0.0,70.0,2.0,2.036666666666666,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4269,2025-03-13 21:00:00,598.2333333333332,0.0,3.0,81.66666666666667,62.6,599.64,0.0,70.0,2.0,4.010000000000001,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
4270,2025-03-13 21:15:00,593.2866666666666,0.0,3.0,81.83333333333333,61.67,599.64,0.0,70.0,2.0,7.78,74.0,0.0,70.0,,0.0,69.79,,84.0,69.0,85.0,68.0,0.0
4271,2025-03-13 21:30:00,589.05,0.0,3.0,81.5,61.9,599.64,0.0,70.0,2.0,12.14,74.0,0.0,70.0,,0.0,69.67,,84.0,69.0,85.0,68.0,0.0
4272,2025-03-13 21:45:00,589.05,0.0,3.0,81.33333333333333,61.86333333333334,599.64,0.0,70.0,2.0,16.506666666666664,74.0,0.0,70.0,,0.0,69.58333333333333,,84.0,69.0,85.0,68.0,0.0
4273,2025-03-13 22:00:00,597.5233333333333,0.0,3.0,82.16666666666667,59.43333333333334,599.64,0.0,70.0,2.0,26.066666666666663,74.0,0.0,70.0,,0.0,69.30333333333334,,84.0,69.0,85.0,68.0,0.0
4274,2025-03-13 22:15:00,602.4699999999999,0.0,3.0,83.33333333333333,62.18,599.64,0.0,70.0,2.0,34.28,74.0,0.0,70.0,,0.0,69.19333333333333,,84.0,69.0,85.0,68.0,0.0
4275,2025-03-13 22:30:00,603.8833333333333,0.0,3.0,83.33333333333333,63.99,599.64,0.0,70.0,2.0,38.34333333333333,74.0,0.0,70.0,,0.0,69.27333333333333,,84.0,69.0,85.0,68.0,0.0
4276,2025-03-13 22:45:00,601.7633333333333,0.0,3.0,83.0,65.02333333333333,599.64,0.0,70.0,2.0,41.11,74.0,0.0,70.0,,0.0,69.37666666666667,,84.0,69.0,85.0,68.0,0.0
4277,2025-03-13 23:00:00,593.2866666666666,0.0,3.0,83.0,66.09333333333335,599.64,0.0,70.0,2.0,44.56666666666666,74.0,0.0,70.0,,0.0,69.42,,84.0,69.0,85.0,68.0,0.0
4278,2025-03-13 23:15:00,604.5866666666667,0.0,3.0,82.83333333333333,66.93333333333334,599.64,0.0,70.0,2.0,46.876666666666665,74.0,0.0,70.0,,0.0,69.51333333333334,,84.0,69.0,85.0,68.0,0.0
4279,2025-03-13 23:30:00,605.2933333333334,0.0,3.0,83.0,67.7,599.64,0.0,70.0,2.0,49.07333333333333,74.0,0.0,70.0,,0.0,69.57,,84.0,69.0,85.0,68.0,0.0
4280,2025-03-13 23:45:00,598.2333333333332,0.0,3.0,83.16666666666667,69.08,599.64,0.0,70.0,2.0,49.16,74.0,0.0,70.0,,0.0,69.69666666666666,,84.0,69.0,85.0,68.0,0.0
4281,2025-03-14 00:00:00,595.4066666666666,0.0,3.0,82.83333333333333,71.52666666666666,599.64,0.0,70.0,2.0,47.9,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4282,2025-03-14 00:15:00,595.9375,0.0,3.0,82.75,71.3125,599.64,0.0,70.0,2.0,46.405,74.0,0.0,70.0,,0.0,69.9625,,84.0,69.0,85.0,68.0,0.0
4283,2025-03-14 00:30:00,593.99,0.0,3.0,82.83333333333333,71.3,599.64,0.0,70.0,2.0,46.00666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4284,2025-03-14 00:45:00,603.88,0.0,3.0,82.66666666666667,71.49000000000001,599.64,0.0,70.0,2.0,45.693333333333335,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
4285,2025-03-14 01:00:00,604.5866666666667,0.0,3.0,82.66666666666667,71.56,599.64,0.0,70.0,2.0,46.13,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4286,2025-03-14 01:15:00,592.58,0.0,3.0,82.83333333333333,71.60666666666667,599.64,0.0,70.0,2.0,46.34,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4287,2025-03-14 01:30:00,599.64,0.0,3.0,82.83333333333333,71.36666666666667,599.64,0.0,70.0,2.0,46.10999999999999,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4288,2025-03-14 01:45:00,600.35,0.0,3.0,82.66666666666667,70.28666666666668,599.64,0.0,70.0,2.0,43.49333333333334,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
4289,2025-03-14 02:00:00,598.23,0.0,3.0,83.0,69.71,599.64,0.0,70.0,2.0,42.11666666666667,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4290,2025-03-14 02:15:00,596.1133333333333,0.0,3.0,83.0,68.63333333333334,599.64,0.0,70.0,2.0,39.55,74.0,0.0,70.0,,0.0,70.20333333333333,,84.0,69.0,85.0,68.0,0.0
4291,2025-03-14 02:30:00,598.23,0.0,3.0,83.0,67.88333333333333,599.64,0.0,70.0,2.0,37.78666666666667,74.0,0.0,70.0,,0.0,70.20333333333333,,84.0,69.0,85.0,68.0,0.0
4292,2025-03-14 02:45:00,596.11,0.0,3.0,83.0,67.48333333333333,599.64,0.0,70.0,2.0,38.086666666666666,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4293,2025-03-14 03:00:00,600.35,0.0,3.0,82.83333333333333,67.32333333333334,599.64,0.0,70.0,2.0,37.556666666666665,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
4294,2025-03-14 03:15:00,593.29,0.0,3.0,83.0,67.07666666666667,599.64,0.0,70.0,2.0,37.16333333333333,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
4295,2025-03-14 03:30:00,593.9933333333333,0.0,3.0,82.83333333333333,67.25666666666666,599.64,0.0,70.0,2.0,37.79666666666666,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
4296,2025-03-14 03:45:00,592.58,0.0,3.0,83.16666666666667,67.24333333333333,599.64,0.0,70.0,2.0,37.92,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4297,2025-03-14 04:00:00,591.87,0.0,3.0,83.16666666666667,67.89,599.64,0.0,70.0,2.0,38.59,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
