,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4298,2025-03-14 04:15:00,601.0566666666667,0.0,3.0,83.33333333333333,67.69666666666666,599.64,0.0,70.0,2.0,38.51666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4299,2025-03-14 04:30:00,599.64,0.0,3.0,82.83333333333333,67.81,599.64,0.0,70.0,2.0,38.4,74.0,0.0,70.0,,0.0,69.99666666666667,,84.0,69.0,85.0,68.0,0.0
4300,2025-03-14 04:45:00,596.1133333333333,0.0,3.0,83.0,67.64999999999999,599.64,0.0,70.0,2.0,38.653333333333336,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4301,2025-03-14 05:00:00,604.5866666666667,0.0,3.0,83.0,67.80333333333333,599.64,0.0,70.0,2.0,39.52333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4302,2025-03-14 05:15:00,605.2966666666666,0.0,3.0,82.83333333333333,67.41666666666667,599.64,0.0,70.0,2.0,38.06,74.0,0.0,70.0,,0.0,70.03,,84.0,69.0,85.0,68.0,0.0
4303,2025-03-14 05:30:00,602.4666666666667,0.0,3.0,83.0,67.33999999999999,599.64,0.0,70.0,2.0,38.25666666666667,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
4304,2025-03-14 05:45:00,595.4066666666666,0.0,3.0,82.5,67.86333333333333,599.64,0.0,70.0,2.0,39.446666666666665,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
4305,2025-03-14 06:00:00,598.9366666666666,0.0,3.0,82.83333333333333,68.23666666666666,599.64,0.0,70.0,2.0,40.20666666666667,74.0,0.0,70.0,,0.0,69.92999999999999,,84.0,69.0,85.0,68.0,0.0
4306,2025-03-14 06:15:00,601.0533333333333,0.0,3.0,83.0,68.40666666666667,599.64,0.0,70.0,2.0,40.016666666666666,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4307,2025-03-14 06:30:00,603.1766666666666,0.0,3.0,82.83333333333333,68.17333333333333,599.64,0.0,70.0,2.0,39.85666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4308,2025-03-14 06:45:00,602.4699999999999,0.0,3.0,82.5,68.15333333333334,599.64,0.0,70.0,2.0,40.13333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4309,2025-03-14 07:00:00,606.0,0.0,3.0,82.66666666666667,68.05333333333334,599.64,0.0,70.0,2.0,40.67333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4310,2025-03-14 07:15:00,596.8166666666666,0.0,2.0,83.0,72.59,599.64,0.0,70.0,2.0,35.38666666666666,74.0,0.0,70.0,,0.0,70.20333333333333,,84.0,69.0,85.0,68.0,0.0
4311,2025-03-14 07:30:00,601.7633333333333,0.0,3.0,82.66666666666667,66.56,599.64,0.0,70.0,2.0,37.17666666666667,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
4312,2025-03-14 07:45:00,596.1133333333333,0.0,2.0,83.0,72.60000000000001,599.64,0.0,70.0,2.0,34.410000000000004,74.0,0.0,70.0,,0.0,70.15333333333334,,84.0,69.0,85.0,68.0,0.0
4313,2025-03-14 08:00:00,593.2866666666666,0.0,3.0,82.5,66.13666666666667,599.64,0.0,70.0,2.0,34.01,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4314,2025-03-14 08:15:00,597.5266666666666,0.0,2.0,82.83333333333333,71.76666666666667,599.64,0.0,70.0,2.0,33.32333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
4315,2025-03-14 08:30:00,600.35,0.0,3.0,82.66666666666667,67.0,599.64,0.0,70.0,2.0,34.916666666666664,74.0,0.0,70.0,,0.0,70.00999999999999,,84.0,69.0,85.0,68.0,0.0
4316,2025-03-14 08:45:00,604.5866666666667,0.0,2.0,82.16666666666667,69.29666666666667,599.64,0.0,70.0,2.0,32.446666666666665,74.0,0.0,70.0,,0.0,70.11333333333333,,84.0,69.0,85.0,68.0,0.0
4317,2025-03-14 09:00:00,591.17,0.0,3.0,83.0,69.35,599.64,0.0,70.0,2.0,33.925,74.0,0.0,70.0,,0.0,70.015,,84.0,69.0,85.0,68.0,0.0
4318,2025-03-14 09:15:00,597.5266666666666,0.0,2.0,82.66666666666667,67.52,599.64,0.0,70.0,2.0,30.03333333333333,74.0,0.0,70.0,,0.0,70.17,,84.0,69.0,85.0,68.0,0.0
4319,2025-03-14 09:30:00,605.2933333333334,0.0,2.0,82.83333333333333,69.70333333333333,599.64,0.0,70.0,2.0,30.540000000000003,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
4320,2025-03-14 09:45:00,601.0566666666667,0.0,3.0,82.33333333333333,64.55,599.64,0.0,70.0,2.0,27.80666666666667,74.0,0.0,70.0,,0.0,70.17666666666666,,84.0,69.0,85.0,68.0,0.0
4321,2025-03-14 10:00:00,600.35,0.0,2.0,82.83333333333333,70.81333333333333,599.64,0.0,70.0,2.0,25.65,74.0,0.0,70.0,,0.0,70.24,,84.0,69.0,85.0,68.0,0.0
4322,2025-03-14 10:15:00,598.23,0.0,3.0,82.66666666666667,64.23666666666666,599.64,0.0,70.0,2.0,25.776666666666667,74.0,0.0,70.0,,0.0,70.11666666666666,,84.0,69.0,85.0,68.0,0.0
4323,2025-03-14 10:30:00,592.5833333333334,0.0,2.0,82.83333333333333,69.52999999999999,599.64,0.0,70.0,2.0,22.3,74.0,0.0,70.0,,0.0,70.24333333333334,,84.0,69.0,85.0,68.0,0.0
4324,2025-03-14 10:45:00,599.6433333333333,0.0,3.0,82.83333333333333,65.57666666666667,599.64,0.0,70.0,2.0,25.320000000000004,74.0,0.0,70.0,,0.0,70.03333333333335,,84.0,69.0,85.0,68.0,0.0
4325,2025-03-14 11:00:00,603.1733333333333,0.0,2.0,82.66666666666667,67.61999999999999,599.64,0.0,70.0,2.0,20.113333333333333,74.0,0.0,70.0,,0.0,70.22,,84.0,69.0,85.0,68.0,0.0
4326,2025-03-14 11:15:00,595.4066666666666,0.0,3.0,83.0,66.83666666666666,599.64,0.0,70.0,2.0,24.616666666666664,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4327,2025-03-14 11:30:00,605.2933333333334,0.0,2.0,83.0,65.03666666666668,599.64,0.0,70.0,2.0,19.476666666666667,74.0,0.0,70.0,,0.0,70.19,,84.0,69.0,85.0,68.0,0.0
4328,2025-03-14 11:45:00,605.2933333333334,0.0,2.0,83.16666666666667,67.68333333333334,599.64,0.0,70.0,2.0,22.936666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4329,2025-03-14 12:00:00,595.4033333333333,0.0,2.0,83.0,67.29,599.64,0.0,70.0,2.0,17.063333333333333,74.0,0.0,70.0,,0.0,70.23333333333333,,84.0,69.0,85.0,68.0,0.0
4330,2025-03-14 12:15:00,591.1666666666666,0.0,3.0,83.16666666666667,63.73333333333333,599.64,0.0,70.0,2.0,23.163333333333338,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
4331,2025-03-14 12:30:00,598.2266666666666,0.0,3.0,83.0,63.18000000000001,599.64,0.0,70.0,2.0,22.08,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4332,2025-03-14 12:45:00,598.9366666666666,0.0,3.0,83.33333333333333,62.873333333333335,599.64,0.0,70.0,2.0,28.316666666666663,74.0,0.0,70.0,,0.0,69.73,,84.0,69.0,85.0,68.0,0.0
4333,2025-03-14 13:00:00,596.82,0.0,3.0,83.5,63.89000000000001,599.64,0.0,70.0,2.0,30.723333333333333,74.0,0.0,70.0,,0.0,69.71,,84.0,69.0,85.0,68.0,0.0
4334,2025-03-14 13:15:00,601.0566666666667,0.0,3.0,83.5,65.00666666666667,599.64,0.0,70.0,2.0,33.43,74.0,0.0,70.0,,0.0,69.67666666666666,,84.0,69.0,85.0,68.0,0.0
4335,2025-03-14 13:30:00,597.5233333333333,0.0,3.0,83.33333333333333,65.25333333333333,599.64,0.0,70.0,2.0,33.68,74.0,0.0,70.0,,0.0,69.77666666666666,,84.0,69.0,85.0,68.0,0.0
4336,2025-03-14 13:45:00,601.0566666666667,0.0,3.0,83.33333333333333,65.81666666666666,599.64,0.0,70.0,2.0,33.75333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4337,2025-03-14 14:00:00,591.17,0.0,3.0,83.5,66.47000000000001,599.64,0.0,70.0,2.0,34.303333333333335,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
4338,2025-03-14 14:15:00,595.4066666666666,0.0,3.0,83.5,66.25333333333333,599.64,0.0,70.0,2.0,32.75,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
4339,2025-03-14 14:30:00,596.8166666666666,0.0,3.0,83.5,65.94,599.64,0.0,70.0,2.0,30.226666666666663,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
4340,2025-03-14 14:45:00,589.0500000000001,0.0,3.0,83.66666666666667,65.59666666666666,599.64,0.0,70.0,2.0,27.50333333333333,74.0,0.0,70.0,,0.0,70.14999999999999,,84.0,69.0,85.0,68.0,0.0
4341,2025-03-14 15:00:00,589.7566666666667,0.0,3.0,83.5,66.08666666666666,599.64,0.0,70.0,2.0,27.686666666666667,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
4342,2025-03-14 15:15:00,590.4599999999999,0.0,3.0,83.66666666666667,66.41000000000001,599.64,0.0,70.0,2.0,26.236666666666668,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4343,2025-03-14 15:30:00,596.1133333333333,0.0,3.0,83.66666666666667,63.13333333333333,599.64,0.0,70.0,2.0,23.83666666666667,74.0,0.0,70.0,,0.0,70.18666666666667,,84.0,69.0,85.0,68.0,0.0
4344,2025-03-14 15:45:00,599.64,0.0,3.0,83.66666666666667,61.18,599.64,0.0,70.0,2.0,29.776666666666667,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
4345,2025-03-14 16:00:00,603.1766666666666,0.0,3.0,83.5,61.626666666666665,599.64,0.0,70.0,2.0,31.57,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4346,2025-03-14 16:15:00,593.9933333333333,0.0,3.0,83.5,61.48333333333333,599.64,0.0,70.0,2.0,32.20666666666667,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
4347,2025-03-14 16:30:00,598.9366666666666,0.0,3.0,83.66666666666667,62.21333333333333,599.64,0.0,70.0,2.0,33.63,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4348,2025-03-14 16:45:00,599.6433333333333,0.0,3.0,83.83333333333333,62.88,599.64,0.0,70.0,2.0,34.07333333333333,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
4349,2025-03-14 17:00:00,598.23,0.0,3.0,84.16666666666667,62.98,599.64,0.0,70.0,2.0,35.42666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4350,2025-03-14 17:15:00,603.1766666666666,0.0,3.0,84.5,63.93333333333334,599.64,0.0,70.0,2.0,37.14333333333334,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
4351,2025-03-14 17:30:00,608.1166666666667,0.0,3.0,84.66666666666667,64.60000000000001,599.64,0.0,70.0,2.0,38.11333333333334,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
4352,2025-03-14 17:45:00,596.82,0.0,3.0,84.5,63.973333333333336,599.64,0.0,70.0,2.0,35.89666666666667,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4353,2025-03-14 18:00:00,602.4666666666667,0.0,3.0,84.5,64.31333333333333,599.64,0.0,70.0,2.0,35.73,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
4354,2025-03-14 18:15:00,598.23,0.0,3.0,84.5,64.74333333333334,599.64,0.0,70.0,2.0,36.333333333333336,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4355,2025-03-14 18:30:00,600.35,0.0,3.0,84.5,65.70666666666666,599.64,0.0,70.0,2.0,39.37,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4356,2025-03-14 18:45:00,605.2933333333334,0.0,3.0,84.5,65.95333333333333,599.64,0.0,70.0,2.0,40.32,74.0,0.0,70.0,,0.0,69.85333333333334,,84.0,69.0,85.0,68.0,0.0
4357,2025-03-14 19:00:00,599.6433333333333,0.0,3.0,84.5,66.28666666666668,599.64,0.0,70.0,2.0,41.373333333333335,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4358,2025-03-14 19:15:00,601.7633333333333,0.0,3.0,84.5,66.71,599.64,0.0,70.0,2.0,42.28333333333333,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
4359,2025-03-14 19:30:00,599.6433333333333,0.0,3.0,84.5,66.7,599.64,0.0,70.0,2.0,42.01666666666667,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4360,2025-03-14 19:45:00,601.0566666666667,0.0,3.0,84.5,67.11,599.64,0.0,70.0,2.0,43.17,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
4361,2025-03-14 20:00:00,605.9966666666667,0.0,3.0,84.5,66.83,599.64,0.0,70.0,2.0,43.21666666666667,74.0,0.0,70.0,,0.0,69.93333333333334,,84.0,69.0,85.0,68.0,0.0
4362,2025-03-14 20:15:00,599.6433333333333,0.0,3.0,84.33333333333333,66.96,599.64,0.0,70.0,2.0,43.35333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4363,2025-03-14 20:30:00,596.1133333333333,0.0,3.0,84.16666666666667,67.10000000000001,599.64,0.0,70.0,2.0,44.29,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
4364,2025-03-14 20:45:00,601.7666666666667,0.0,3.0,84.16666666666667,67.48666666666666,599.64,0.0,70.0,2.0,45.74,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
4365,2025-03-14 21:00:00,600.3466666666667,0.0,3.0,84.33333333333333,67.68333333333334,599.64,0.0,70.0,2.0,45.48333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
4366,2025-03-14 21:15:00,603.88,0.0,3.0,84.0,67.05,599.64,0.0,70.0,2.0,44.88666666666666,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4367,2025-03-14 21:30:00,606.7066666666666,0.0,3.0,84.0,67.08333333333333,599.64,0.0,70.0,2.0,45.35666666666666,74.0,0.0,70.0,,0.0,69.96333333333334,,84.0,69.0,85.0,68.0,0.0
4368,2025-03-14 21:45:00,596.8166666666666,0.0,3.0,84.0,67.39333333333333,599.64,0.0,70.0,2.0,46.41666666666666,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4369,2025-03-14 22:00:00,601.0533333333333,0.0,3.0,84.0,67.02333333333333,599.64,0.0,70.0,2.0,46.98666666666666,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4370,2025-03-14 22:15:00,601.0566666666667,0.0,3.0,83.83333333333333,67.78333333333333,599.64,0.0,70.0,2.0,48.723333333333336,74.0,0.0,70.0,,0.0,69.87333333333333,,84.0,69.0,85.0,68.0,0.0
4371,2025-03-14 22:30:00,596.82,0.0,3.0,83.83333333333333,67.50666666666666,599.64,0.0,70.0,2.0,48.34,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4372,2025-03-14 22:45:00,603.8833333333333,0.0,3.0,83.83333333333333,68.14333333333333,599.64,0.0,70.0,2.0,50.086666666666666,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
4373,2025-03-14 23:00:00,606.0,0.0,3.0,84.0,68.12666666666667,599.64,0.0,70.0,2.0,50.11666666666667,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
4374,2025-03-14 23:15:00,601.0566666666667,0.0,3.0,84.0,68.14999999999999,599.64,0.0,70.0,2.0,50.59333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
4375,2025-03-14 23:30:00,595.4033333333333,0.0,3.0,84.0,68.13666666666667,599.64,0.0,70.0,2.0,50.81,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
4376,2025-03-14 23:45:00,607.4133333333333,0.0,3.0,84.0,68.14666666666666,599.64,0.0,70.0,2.0,51.06333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4377,2025-03-15 00:00:00,604.5866666666667,0.0,3.0,84.16666666666667,68.11666666666666,599.64,0.0,70.0,2.0,51.34333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4378,2025-03-15 00:15:00,599.6433333333333,0.0,3.0,84.33333333333333,68.04666666666667,599.64,0.0,70.0,2.0,51.77333333333333,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
4379,2025-03-15 00:30:00,603.1733333333333,0.0,3.0,84.5,68.90333333333332,599.64,0.0,70.0,2.0,54.00666666666666,74.0,0.0,70.0,,0.0,69.85666666666667,,84.0,69.0,85.0,68.0,0.0
4380,2025-03-15 00:45:00,604.5866666666667,0.0,3.0,84.5,69.45,599.64,0.0,70.0,2.0,55.03333333333334,74.0,0.0,70.0,,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
4381,2025-03-15 01:00:00,599.6433333333333,0.0,3.0,84.5,69.67333333333333,599.64,0.0,70.0,2.0,56.07666666666668,74.0,0.0,70.0,,0.0,69.86,,84.0,69.0,85.0,68.0,0.0
4382,2025-03-15 01:15:00,593.9933333333333,0.0,3.0,84.5,70.18333333333334,599.64,0.0,70.0,2.0,57.48333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4383,2025-03-15 01:30:00,601.0566666666667,0.0,3.0,84.5,70.75333333333333,599.64,0.0,70.0,2.0,58.653333333333336,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
4384,2025-03-15 01:45:00,604.5866666666667,0.0,3.0,84.5,71.15333333333332,599.64,0.0,70.0,2.0,59.77,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4385,2025-03-15 02:00:00,607.4133333333333,0.0,3.0,84.83333333333333,71.57,599.64,0.0,70.0,2.0,61.03,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
4386,2025-03-15 02:15:00,603.1766666666666,0.0,3.0,85.0,72.01333333333334,599.64,0.0,70.0,2.0,62.19333333333333,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
4387,2025-03-15 02:30:00,605.2933333333334,0.0,3.0,84.83333333333333,72.76,599.64,0.0,70.0,2.0,63.71,74.0,0.0,70.0,,0.0,69.82666666666667,,84.0,69.0,85.0,68.0,0.0
4388,2025-03-15 02:45:00,591.1666666666666,0.0,3.0,84.83333333333333,73.24333333333334,599.64,0.0,70.0,2.0,64.74333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
4389,2025-03-15 03:00:00,597.5233333333334,0.0,3.0,84.66666666666667,73.64,599.64,0.0,70.0,2.0,65.68666666666667,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4390,2025-03-15 03:15:00,593.9933333333333,0.0,3.0,84.83333333333333,74.24666666666667,599.64,0.0,70.0,2.0,66.99666666666667,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
4391,2025-03-15 03:30:00,596.11,0.0,3.0,85.0,74.47333333333334,599.64,0.0,70.0,2.0,67.90333333333332,74.0,0.0,70.0,,0.0,69.85,,84.0,69.0,85.0,68.0,0.0
4392,2025-03-15 03:45:00,592.5766666666667,0.0,3.0,85.0,74.89999999999999,599.64,0.0,70.0,2.0,69.04333333333334,74.0,0.0,70.0,,0.0,69.84666666666666,,84.0,69.0,85.0,68.0,0.0
4393,2025-03-15 04:00:00,594.6999999999999,0.0,3.0,85.0,75.47666666666667,599.64,0.0,70.0,2.0,70.21666666666667,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4394,2025-03-15 04:15:00,598.9366666666666,0.0,3.0,85.0,75.51666666666667,599.64,0.0,70.0,2.0,70.42333333333333,74.0,0.0,70.0,,0.0,69.88333333333333,,84.0,69.0,85.0,68.0,0.0
4395,2025-03-15 04:30:00,591.1666666666666,0.0,3.0,85.16666666666667,75.10333333333334,599.64,0.0,70.0,2.0,69.21,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4396,2025-03-15 04:45:00,606.0,0.0,3.0,85.16666666666667,75.17,599.64,0.0,70.0,2.0,69.34333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4397,2025-03-15 05:00:00,605.2933333333334,0.0,3.0,85.5,75.11,599.64,0.0,70.0,2.0,69.29333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4398,2025-03-15 05:15:00,604.5866666666667,0.0,3.0,85.5,75.05,599.64,0.0,70.0,2.0,69.14999999999999,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4399,2025-03-15 05:30:00,598.23,0.0,3.0,85.5,74.33,599.64,0.0,70.0,2.0,67.42999999999999,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
4400,2025-03-15 05:45:00,603.1733333333333,0.0,3.0,85.66666666666667,73.83666666666666,599.64,0.0,70.0,2.0,66.03333333333335,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
4401,2025-03-15 06:00:00,595.4066666666666,0.0,3.0,86.83333333333333,72.98333333333333,599.64,0.0,70.0,2.0,64.87333333333333,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
4402,2025-03-15 06:15:00,605.2933333333334,0.0,3.0,87.83333333333333,71.85333333333334,599.64,0.0,70.0,2.0,62.38,74.0,0.0,70.0,,0.0,70.19333333333334,,84.0,69.0,85.0,68.0,0.0
4403,2025-03-15 06:30:00,602.4699999999999,0.0,3.0,85.66666666666667,76.74333333333334,599.64,0.0,70.0,2.0,59.77666666666666,74.0,0.0,70.0,,0.0,70.21666666666665,,84.0,69.0,85.0,68.0,0.0
4404,2025-03-15 06:45:00,600.3466666666667,0.0,3.0,84.83333333333333,76.05333333333333,599.64,0.0,70.0,2.0,55.75666666666666,74.0,0.0,70.0,,0.0,70.33666666666666,,84.0,69.0,85.0,68.0,0.0
4405,2025-03-15 07:00:00,594.6966666666667,0.0,3.0,85.0,74.27,599.64,0.0,70.0,2.0,51.59,74.0,0.0,70.0,,0.0,70.39666666666666,,84.0,69.0,85.0,68.0,0.0
4406,2025-03-15 07:15:00,607.4133333333333,0.0,3.0,84.83333333333333,72.19666666666667,599.64,0.0,70.0,2.0,46.4,74.0,0.0,70.0,,0.0,70.49,,84.0,69.0,85.0,68.0,0.0
4407,2025-03-15 07:30:00,596.11,0.0,3.0,85.0,69.02999999999999,599.64,0.0,70.0,2.0,39.38333333333333,74.0,0.0,70.0,,0.0,70.61666666666666,,84.0,69.0,85.0,68.0,0.0
4408,2025-03-15 07:45:00,601.7666666666667,0.0,3.0,85.0,68.12,599.64,0.0,70.0,2.0,36.68666666666667,74.0,0.0,70.0,,0.0,70.53333333333335,,84.0,69.0,85.0,68.0,0.0
4409,2025-03-15 08:00:00,603.8833333333333,0.0,3.0,84.83333333333333,67.63000000000001,599.64,0.0,70.0,2.0,35.18,74.0,0.0,70.0,,0.0,70.43333333333334,,84.0,69.0,85.0,68.0,0.0
4410,2025-03-15 08:15:00,593.2866666666666,0.0,3.0,84.83333333333333,66.29666666666667,599.64,0.0,70.0,2.0,33.166666666666664,74.0,0.0,70.0,,0.0,70.37666666666667,,84.0,69.0,85.0,68.0,0.0
4411,2025-03-15 08:30:00,591.8766666666667,0.0,3.0,87.83333333333333,63.39666666666667,599.64,0.0,70.0,2.0,39.54666666666667,74.0,0.0,70.0,,0.0,69.97666666666667,,84.0,69.0,85.0,68.0,0.0
4412,2025-03-15 08:45:00,606.71,0.0,3.0,88.66666666666667,64.80333333333333,599.64,0.0,70.0,2.0,43.82333333333333,74.0,0.0,70.0,,0.0,69.80666666666667,,84.0,69.0,85.0,68.0,0.0
4413,2025-03-15 09:00:00,599.6466666666666,0.0,3.0,88.66666666666667,65.97333333333334,599.64,0.0,70.0,2.0,46.93333333333334,74.0,0.0,70.0,,0.0,69.74333333333334,,84.0,69.0,85.0,68.0,0.0
4414,2025-03-15 09:15:00,599.6433333333333,0.0,3.0,89.0,66.60000000000001,599.64,0.0,70.0,2.0,48.580000000000005,74.0,0.0,70.0,,0.0,69.74000000000001,,84.0,69.0,85.0,68.0,0.0
4415,2025-03-15 09:30:00,593.9933333333333,0.0,3.0,88.83333333333333,67.43,599.64,0.0,70.0,2.0,50.67333333333334,74.0,0.0,70.0,,0.0,69.74,,84.0,69.0,85.0,68.0,0.0
4416,2025-03-15 09:45:00,599.6466666666666,0.0,3.0,88.33333333333333,67.76666666666667,599.64,0.0,70.0,2.0,51.19333333333333,74.0,0.0,70.0,,0.0,69.78666666666668,,84.0,69.0,85.0,68.0,0.0
4417,2025-03-15 10:00:00,602.4666666666667,0.0,3.0,86.83333333333333,68.36666666666666,599.64,0.0,70.0,2.0,52.09333333333333,74.0,0.0,70.0,,0.0,69.83333333333333,,84.0,69.0,85.0,68.0,0.0
4418,2025-03-15 10:15:00,601.7600000000001,0.0,3.0,86.16666666666667,68.77999999999999,599.64,0.0,70.0,2.0,52.77333333333333,74.0,0.0,70.0,,0.0,69.84333333333333,,84.0,69.0,85.0,68.0,0.0
4419,2025-03-15 10:30:00,597.5233333333333,0.0,3.0,86.0,68.52666666666666,599.64,0.0,70.0,2.0,52.00666666666667,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
4420,2025-03-15 10:45:00,598.2333333333332,0.0,3.0,86.0,68.66000000000001,599.64,0.0,70.0,2.0,52.123333333333335,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4421,2025-03-15 11:00:00,599.6433333333333,0.0,3.0,86.16666666666667,68.60666666666667,599.64,0.0,70.0,2.0,52.21333333333333,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4422,2025-03-15 11:15:00,606.0,0.0,3.0,86.16666666666667,68.68666666666667,599.64,0.0,70.0,2.0,52.22666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4423,2025-03-15 11:30:00,601.0533333333333,0.0,3.0,86.33333333333333,67.85000000000001,599.64,0.0,70.0,2.0,52.49333333333333,74.0,0.0,70.0,,0.0,69.96666666666667,,84.0,69.0,85.0,68.0,0.0
4424,2025-03-15 11:45:00,599.6433333333333,0.0,3.0,86.5,69.44333333333333,599.64,0.0,70.0,2.0,55.79,74.0,0.0,70.0,,0.0,69.84,,84.0,69.0,85.0,68.0,0.0
4425,2025-03-15 12:00:00,596.11,0.0,3.0,86.5,69.86333333333333,599.64,0.0,70.0,2.0,56.21333333333333,74.0,0.0,70.0,,0.0,69.86666666666666,,84.0,69.0,85.0,68.0,0.0
4426,2025-03-15 12:15:00,607.4166666666666,0.0,3.0,86.5,69.53,599.64,0.0,70.0,2.0,55.09333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4427,2025-03-15 12:30:00,603.1733333333333,0.0,3.0,86.5,69.53666666666668,599.64,0.0,70.0,2.0,54.696666666666665,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4428,2025-03-15 12:45:00,603.1766666666666,0.0,3.0,86.33333333333333,68.38333333333334,599.64,0.0,70.0,2.0,52.080000000000005,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
4429,2025-03-15 13:00:00,596.1133333333333,0.0,3.0,86.0,68.48333333333333,599.64,0.0,70.0,2.0,51.45,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
4430,2025-03-15 13:15:00,601.7633333333333,0.0,3.0,86.0,68.55333333333333,599.64,0.0,70.0,2.0,51.303333333333335,74.0,0.0,70.0,,0.0,70.05666666666666,,84.0,69.0,85.0,68.0,0.0
4431,2025-03-15 13:30:00,599.6433333333333,0.0,3.0,86.16666666666667,68.54,599.64,0.0,70.0,2.0,50.96,74.0,0.0,70.0,,0.0,70.04333333333334,,84.0,69.0,85.0,68.0,0.0
4432,2025-03-15 13:45:00,596.1133333333333,0.0,3.0,86.0,68.75333333333333,599.64,0.0,70.0,2.0,51.46333333333333,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
4433,2025-03-15 14:00:00,602.4699999999999,0.0,3.0,86.0,68.81,599.64,0.0,70.0,2.0,51.55,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
4434,2025-03-15 14:15:00,604.5866666666667,0.0,3.0,85.83333333333333,69.01333333333334,599.64,0.0,70.0,2.0,51.31333333333333,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
4435,2025-03-15 14:30:00,591.17,0.0,3.0,86.0,68.8,599.64,0.0,70.0,2.0,51.053333333333335,74.0,0.0,70.0,,0.0,70.01333333333334,,84.0,69.0,85.0,68.0,0.0
4436,2025-03-15 14:45:00,598.23,0.0,3.0,86.0,68.77,599.64,0.0,70.0,2.0,51.20000000000001,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
4437,2025-03-15 15:00:00,595.4066666666666,0.0,3.0,86.0,68.77333333333333,599.64,0.0,70.0,2.0,51.03333333333333,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
4438,2025-03-15 15:15:00,600.3466666666667,0.0,3.0,86.0,68.64666666666666,599.64,0.0,70.0,2.0,50.623333333333335,74.0,0.0,70.0,,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
4439,2025-03-15 15:30:00,594.6999999999999,0.0,3.0,86.0,68.74333333333334,599.64,0.0,70.0,2.0,51.00333333333333,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
4440,2025-03-15 15:45:00,600.35,0.0,3.0,86.0,68.60000000000001,599.64,0.0,70.0,2.0,51.24,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
4441,2025-03-15 16:00:00,597.5233333333333,0.0,3.0,86.0,68.55333333333333,599.64,0.0,70.0,2.0,51.370000000000005,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4442,2025-03-15 16:15:00,599.6433333333333,0.0,3.0,86.16666666666667,68.38333333333334,599.64,0.0,70.0,2.0,51.82666666666666,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4443,2025-03-15 16:30:00,599.6433333333333,0.0,3.0,86.66666666666667,68.53666666666668,599.64,0.0,70.0,2.0,52.803333333333335,74.0,0.0,70.0,,0.0,69.93,,84.0,69.0,85.0,68.0,0.0
4444,2025-03-15 16:45:00,601.7633333333333,0.0,3.0,88.33333333333333,68.71666666666667,599.64,0.0,70.0,2.0,54.07,74.0,0.0,70.0,,0.0,69.89666666666666,,84.0,69.0,85.0,68.0,0.0
4445,2025-03-15 17:00:00,602.4666666666667,0.0,3.0,88.66666666666667,68.88,599.64,0.0,70.0,2.0,55.18333333333334,74.0,0.0,70.0,,0.0,69.87666666666667,,84.0,69.0,85.0,68.0,0.0
4446,2025-03-15 17:15:00,591.1666666666666,0.0,3.0,88.66666666666667,69.29,599.64,0.0,70.0,2.0,56.22,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
4447,2025-03-15 17:30:00,608.12,0.0,3.0,88.83333333333333,69.2,599.64,0.0,70.0,2.0,56.06333333333333,74.0,0.0,70.0,,0.0,69.91666666666667,,84.0,69.0,85.0,68.0,0.0
4448,2025-03-15 17:45:00,599.6433333333333,0.0,3.0,89.0,69.06666666666666,599.64,0.0,70.0,2.0,55.74,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4449,2025-03-15 18:00:00,596.82,0.0,3.0,89.33333333333333,69.04666666666667,599.64,0.0,70.0,2.0,56.1,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
4450,2025-03-15 18:15:00,606.7033333333334,0.0,3.0,87.5,72.77666666666666,599.64,0.0,70.0,2.0,55.71,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
4451,2025-03-15 18:30:00,596.82,0.0,3.0,86.5,72.70666666666666,599.64,0.0,70.0,2.0,53.23666666666667,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
4452,2025-03-15 18:45:00,589.7533333333333,0.0,3.0,86.0,72.56666666666666,599.64,0.0,70.0,2.0,51.93666666666667,74.0,0.0,70.0,,0.0,70.11666666666667,,84.0,69.0,85.0,68.0,0.0
4453,2025-03-15 19:00:00,598.2266666666667,0.0,3.0,86.0,71.25,599.64,0.0,70.0,2.0,47.82666666666668,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
4454,2025-03-15 19:15:00,596.82,0.0,3.0,85.83333333333333,70.03666666666666,599.64,0.0,70.0,2.0,44.31,74.0,0.0,70.0,,0.0,70.30666666666666,,84.0,69.0,85.0,68.0,0.0
4455,2025-03-15 19:30:00,601.0566666666667,0.0,3.0,85.66666666666667,69.09666666666668,599.64,0.0,70.0,2.0,42.17,74.0,0.0,70.0,,0.0,70.29333333333334,,84.0,69.0,85.0,68.0,0.0
4456,2025-03-15 19:45:00,593.9933333333333,0.0,3.0,86.0,68.77333333333333,599.64,0.0,70.0,2.0,40.72666666666667,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
4457,2025-03-15 20:00:00,598.2333333333332,0.0,3.0,85.66666666666667,68.07333333333334,599.64,0.0,70.0,2.0,38.836666666666666,74.0,0.0,70.0,,0.0,70.26333333333334,,84.0,69.0,85.0,68.0,0.0
4458,2025-03-15 20:15:00,604.5866666666667,0.0,3.0,85.5,67.62,599.64,0.0,70.0,2.0,37.54,74.0,0.0,70.0,,0.0,70.21666666666665,,84.0,69.0,85.0,68.0,0.0
4459,2025-03-15 20:30:00,592.58,0.0,3.0,85.66666666666667,67.52333333333333,599.64,0.0,70.0,2.0,37.66,74.0,0.0,70.0,,0.0,70.14,,84.0,69.0,85.0,68.0,0.0
4460,2025-03-15 20:45:00,610.24,0.0,3.0,85.83333333333333,67.41333333333334,599.64,0.0,70.0,2.0,37.11,74.0,0.0,70.0,,0.0,70.12,,84.0,69.0,85.0,68.0,0.0
4461,2025-03-15 21:00:00,595.4033333333333,0.0,3.0,85.83333333333333,67.18666666666667,599.64,0.0,70.0,2.0,36.49666666666666,74.0,0.0,70.0,,0.0,70.10666666666667,,84.0,69.0,85.0,68.0,0.0
4462,2025-03-15 21:15:00,600.35,0.0,3.0,85.5,67.06666666666666,599.64,0.0,70.0,2.0,36.10666666666666,74.0,0.0,70.0,,0.0,70.09666666666668,,84.0,69.0,85.0,68.0,0.0
4463,2025-03-15 21:30:00,593.2866666666666,0.0,3.0,85.5,67.11666666666667,599.64,0.0,70.0,2.0,36.18333333333334,74.0,0.0,70.0,,0.0,70.05,,84.0,69.0,85.0,68.0,0.0
4464,2025-03-15 21:45:00,596.11,0.0,3.0,85.5,67.32333333333334,599.64,0.0,70.0,2.0,37.11666666666667,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
4465,2025-03-15 22:00:00,601.7666666666667,0.0,3.0,86.0,67.44,599.64,0.0,70.0,2.0,37.50333333333333,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4466,2025-03-15 22:15:00,599.6433333333333,0.0,3.0,85.66666666666667,67.68666666666667,599.64,0.0,70.0,2.0,38.31,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4467,2025-03-15 22:30:00,598.2333333333332,0.0,3.0,85.83333333333333,67.78333333333333,599.64,0.0,70.0,2.0,38.8,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4468,2025-03-15 22:45:00,602.4666666666667,0.0,3.0,85.66666666666667,67.80666666666667,599.64,0.0,70.0,2.0,39.376666666666665,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4469,2025-03-15 23:00:00,601.7633333333333,0.0,3.0,86.0,68.28,599.64,0.0,70.0,2.0,40.56,74.0,0.0,70.0,,0.0,69.90666666666667,,84.0,69.0,85.0,68.0,0.0
4470,2025-03-15 23:15:00,599.64,0.0,3.0,86.0,68.08666666666666,599.64,0.0,70.0,2.0,40.02666666666666,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4471,2025-03-15 23:30:00,598.23,0.0,3.0,86.0,68.18,599.64,0.0,70.0,2.0,40.35,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4472,2025-03-15 23:45:00,600.35,0.0,3.0,86.0,68.11333333333333,599.64,0.0,70.0,2.0,40.196666666666665,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4473,2025-03-16 00:00:00,588.3433333333334,0.0,3.0,86.0,68.11333333333333,599.64,0.0,70.0,2.0,40.47666666666667,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4474,2025-03-16 00:15:00,596.82,0.0,3.0,86.0,68.12,599.64,0.0,70.0,2.0,40.60666666666666,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4475,2025-03-16 00:30:00,597.5266666666666,0.0,3.0,86.33333333333333,68.13666666666667,599.64,0.0,70.0,2.0,40.81333333333333,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4476,2025-03-16 00:45:00,593.9933333333333,0.0,3.0,87.16666666666667,68.17333333333333,599.64,0.0,70.0,2.0,41.09,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4477,2025-03-16 01:00:00,598.2333333333332,0.0,3.0,88.5,68.24,599.64,0.0,70.0,2.0,41.53,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4478,2025-03-16 01:15:00,592.23,0.0,3.0,88.5,68.155,599.64,0.0,70.0,2.0,41.72,74.0,0.0,70.0,,0.0,69.94999999999999,,84.0,69.0,85.0,68.0,0.0
4479,2025-03-16 01:30:00,600.35,0.0,3.0,88.83333333333333,68.37333333333333,599.64,0.0,70.0,2.0,42.14,74.0,0.0,70.0,,0.0,69.95,,84.0,69.0,85.0,68.0,0.0
4480,2025-03-16 01:45:00,596.1133333333333,0.0,3.0,88.83333333333333,68.36,599.64,0.0,70.0,2.0,42.38,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4481,2025-03-16 02:00:00,608.8233333333334,0.0,3.0,89.0,68.58,599.64,0.0,70.0,2.0,42.7,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4482,2025-03-16 02:15:00,601.7633333333333,0.0,3.0,89.0,68.69666666666667,599.64,0.0,70.0,2.0,42.836666666666666,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4483,2025-03-16 02:30:00,602.4699999999999,0.0,3.0,88.66666666666667,68.76,599.64,0.0,70.0,2.0,42.873333333333335,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4484,2025-03-16 02:45:00,601.0566666666667,0.0,3.0,89.0,68.76333333333334,599.64,0.0,70.0,2.0,42.75,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4485,2025-03-16 03:00:00,601.0533333333333,0.0,3.0,88.83333333333333,68.80666666666667,599.64,0.0,70.0,2.0,42.65,74.0,0.0,70.0,,0.0,69.98666666666666,,84.0,69.0,85.0,68.0,0.0
4486,2025-03-16 03:15:00,591.8766666666667,0.0,3.0,89.0,68.81,599.64,0.0,70.0,2.0,42.553333333333335,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4487,2025-03-16 03:30:00,603.8833333333333,0.0,3.0,88.66666666666667,68.72,599.64,0.0,70.0,2.0,42.47333333333333,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4488,2025-03-16 03:45:00,590.4633333333333,0.0,3.0,89.0,68.48666666666666,599.64,0.0,70.0,2.0,42.196666666666665,74.0,0.0,70.0,,0.0,70.00666666666666,,84.0,69.0,85.0,68.0,0.0
4489,2025-03-16 04:00:00,595.4033333333333,0.0,3.0,88.83333333333333,68.63666666666667,599.64,0.0,70.0,2.0,42.63,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4490,2025-03-16 04:15:00,603.1766666666666,0.0,3.0,88.83333333333333,68.73666666666666,599.64,0.0,70.0,2.0,42.556666666666665,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4491,2025-03-16 04:30:00,601.0566666666667,0.0,3.0,88.66666666666667,68.54666666666667,599.64,0.0,70.0,2.0,42.153333333333336,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4492,2025-03-16 04:45:00,599.6433333333333,0.0,3.0,88.83333333333333,68.69,599.64,0.0,70.0,2.0,42.516666666666666,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4493,2025-03-16 05:00:00,601.7633333333333,0.0,3.0,88.83333333333333,68.64,599.64,0.0,70.0,2.0,42.46666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4494,2025-03-16 05:15:00,606.7033333333334,0.0,3.0,89.0,68.75333333333333,599.64,0.0,70.0,2.0,42.54666666666667,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4495,2025-03-16 05:30:00,595.4066666666666,0.0,3.0,88.66666666666667,68.67666666666666,599.64,0.0,70.0,2.0,41.88666666666666,74.0,0.0,70.0,,0.0,70.01,,84.0,69.0,85.0,68.0,0.0
4496,2025-03-16 05:45:00,596.8166666666666,0.0,3.0,89.0,68.54666666666667,599.64,0.0,70.0,2.0,41.29,74.0,0.0,70.0,,0.0,70.03333333333333,,84.0,69.0,85.0,68.0,0.0
4497,2025-03-16 06:00:00,604.59,0.0,3.0,89.0,68.33999999999999,599.64,0.0,70.0,2.0,40.876666666666665,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
4498,2025-03-16 06:15:00,591.17,0.0,3.0,88.83333333333333,68.34333333333333,599.64,0.0,70.0,2.0,40.65,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
4499,2025-03-16 06:30:00,601.76,0.0,3.0,89.0,68.34666666666668,599.64,0.0,70.0,2.0,40.36666666666667,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
4500,2025-03-16 06:45:00,605.2933333333334,0.0,3.0,89.16666666666667,68.20666666666666,599.64,0.0,70.0,2.0,40.05,74.0,0.0,70.0,,0.0,70.04333333333334,,84.0,69.0,85.0,68.0,0.0
4501,2025-03-16 07:00:00,597.5233333333333,0.0,3.0,89.0,68.27666666666667,599.64,0.0,70.0,2.0,39.93666666666667,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
4502,2025-03-16 07:15:00,601.0566666666667,0.0,3.0,88.5,68.01333333333334,599.64,0.0,70.0,2.0,38.82666666666666,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
4503,2025-03-16 07:30:00,594.6966666666667,0.0,3.0,88.83333333333333,68.14333333333333,599.64,0.0,70.0,2.0,38.56,74.0,0.0,70.0,,0.0,70.05,,84.0,69.0,85.0,68.0,0.0
4504,2025-03-16 07:45:00,601.7633333333333,0.0,3.0,88.83333333333333,68.03666666666668,599.64,0.0,70.0,2.0,37.89,74.0,0.0,70.0,,0.0,70.06333333333333,,84.0,69.0,85.0,68.0,0.0
4505,2025-03-16 08:00:00,602.4666666666667,0.0,3.0,89.16666666666667,68.20333333333333,599.64,0.0,70.0,2.0,38.36333333333334,74.0,0.0,70.0,,0.0,70.02999999999999,,84.0,69.0,85.0,68.0,0.0
4506,2025-03-16 08:15:00,596.11,0.0,3.0,89.0,68.21333333333332,599.64,0.0,70.0,2.0,38.056666666666665,74.0,0.0,70.0,,0.0,70.02333333333333,,84.0,69.0,85.0,68.0,0.0
4507,2025-03-16 08:30:00,604.59,0.0,3.0,89.0,67.69666666666667,599.64,0.0,70.0,2.0,37.39,74.0,0.0,70.0,,0.0,70.04666666666667,,84.0,69.0,85.0,68.0,0.0
4508,2025-03-16 08:45:00,605.2966666666666,0.0,3.0,88.83333333333333,67.96666666666667,599.64,0.0,70.0,2.0,38.11333333333334,74.0,0.0,70.0,,0.0,69.99333333333334,,84.0,69.0,85.0,68.0,0.0
4509,2025-03-16 09:00:00,597.5266666666666,0.0,3.0,89.0,68.01333333333334,599.64,0.0,70.0,2.0,38.42333333333334,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4510,2025-03-16 09:15:00,606.71,0.0,3.0,89.16666666666667,67.93666666666667,599.64,0.0,70.0,2.0,38.56333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4511,2025-03-16 09:30:00,601.0566666666667,0.0,3.0,88.83333333333333,67.78666666666668,599.64,0.0,70.0,2.0,38.870000000000005,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4512,2025-03-16 09:45:00,597.5233333333333,0.0,3.0,88.66666666666667,67.89999999999999,599.64,0.0,70.0,2.0,39.6,74.0,0.0,70.0,,0.0,69.94333333333333,,84.0,69.0,85.0,68.0,0.0
4513,2025-03-16 10:00:00,592.5799999999999,0.0,3.0,89.16666666666667,68.32,599.64,0.0,70.0,2.0,40.81333333333333,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
4514,2025-03-16 10:15:00,596.82,0.0,3.0,89.16666666666667,68.60000000000001,599.64,0.0,70.0,2.0,41.8,74.0,0.0,70.0,,0.0,69.90333333333332,,84.0,69.0,85.0,68.0,0.0
4515,2025-03-16 10:30:00,603.1766666666666,0.0,3.0,88.83333333333333,68.87666666666667,599.64,0.0,70.0,2.0,42.99,74.0,0.0,70.0,,0.0,69.87,,84.0,69.0,85.0,68.0,0.0
4516,2025-03-16 10:45:00,597.5233333333333,0.0,3.0,89.0,68.85000000000001,599.64,0.0,70.0,2.0,43.8,74.0,0.0,70.0,,0.0,69.88,,84.0,69.0,85.0,68.0,0.0
4517,2025-03-16 11:00:00,603.1733333333333,0.0,3.0,89.0,68.97666666666667,599.64,0.0,70.0,2.0,44.35666666666666,74.0,0.0,70.0,,0.0,69.90333333333332,,84.0,69.0,85.0,68.0,0.0
4518,2025-03-16 11:15:00,597.5266666666666,0.0,3.0,88.33333333333333,69.00333333333333,599.64,0.0,70.0,2.0,44.59333333333333,74.0,0.0,70.0,,0.0,69.91333333333334,,84.0,69.0,85.0,68.0,0.0
4519,2025-03-16 11:30:00,595.4066666666666,0.0,3.0,88.5,68.96333333333332,599.64,0.0,70.0,2.0,44.84666666666667,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
4520,2025-03-16 11:45:00,597.5233333333333,0.0,3.0,88.33333333333333,68.85333333333334,599.64,0.0,70.0,2.0,45.57333333333333,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
4521,2025-03-16 12:00:00,604.5866666666667,0.0,3.0,88.83333333333333,68.81666666666666,599.64,0.0,70.0,2.0,46.46,74.0,0.0,70.0,,0.0,69.90333333333334,,84.0,69.0,85.0,68.0,0.0
4522,2025-03-16 12:15:00,601.0533333333333,0.0,3.0,88.0,68.95333333333333,599.64,0.0,70.0,2.0,47.53666666666667,74.0,0.0,70.0,,0.0,69.88333333333334,,84.0,69.0,85.0,68.0,0.0
4523,2025-03-16 12:30:00,598.9366666666666,0.0,3.0,88.0,69.03333333333333,599.64,0.0,70.0,2.0,47.60999999999999,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,0.0
4524,2025-03-16 12:45:00,596.8166666666666,0.0,3.0,88.33333333333333,69.04333333333334,599.64,0.0,70.0,2.0,48.0,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4525,2025-03-16 13:00:00,593.2866666666667,0.0,,88.5,69.26,599.64,0.0,70.0,,48.76333333333333,74.0,0.0,70.0,,0.0,69.92333333333333,,84.0,69.0,85.0,68.0,
4526,2025-03-16 13:15:00,598.23,0.0,3.0,88.16666666666667,69.35666666666667,599.64,0.0,70.0,2.0,48.723333333333336,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4527,2025-03-16 13:30:00,601.76,0.0,3.0,88.0,69.34666666666668,599.64,0.0,70.0,2.0,48.77666666666666,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4528,2025-03-16 13:45:00,606.0,0.0,3.0,88.0,69.36666666666667,599.64,0.0,70.0,2.0,48.63,74.0,0.0,70.0,,0.0,69.97333333333334,,84.0,69.0,85.0,68.0,0.0
4529,2025-03-16 14:00:00,603.1766666666666,0.0,3.0,88.0,69.44333333333333,599.64,0.0,70.0,2.0,48.64666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4530,2025-03-16 14:15:00,598.9399999999999,0.0,3.0,87.83333333333333,69.39666666666666,599.64,0.0,70.0,2.0,48.72666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4531,2025-03-16 14:30:00,589.7566666666667,0.0,3.0,87.83333333333333,69.29666666666667,599.64,0.0,70.0,2.0,48.76666666666667,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4532,2025-03-16 14:45:00,602.4699999999999,0.0,3.0,87.66666666666667,69.75,599.64,0.0,70.0,2.0,48.30666666666667,74.0,0.0,70.0,,0.0,70.01666666666667,,84.0,69.0,85.0,68.0,0.0
4533,2025-03-16 15:00:00,604.5866666666667,0.0,3.0,88.0,69.62666666666667,599.64,0.0,70.0,2.0,47.27333333333333,74.0,0.0,70.0,,0.0,70.04,,84.0,69.0,85.0,68.0,0.0
4534,2025-03-16 15:15:00,604.5866666666667,0.0,3.0,87.33333333333333,69.30666666666667,599.64,0.0,70.0,2.0,46.156666666666666,74.0,0.0,70.0,,0.0,70.09,,84.0,69.0,85.0,68.0,0.0
4535,2025-03-16 15:30:00,601.0566666666667,0.0,3.0,87.83333333333333,68.7,599.64,0.0,70.0,2.0,46.77666666666666,74.0,0.0,70.0,,0.0,70.02,,84.0,69.0,85.0,68.0,0.0
4536,2025-03-16 15:45:00,595.4033333333333,0.0,3.0,87.66666666666667,68.72666666666667,599.64,0.0,70.0,2.0,47.35333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4537,2025-03-16 16:00:00,606.0,0.0,3.0,87.5,68.77,599.64,0.0,70.0,2.0,47.60333333333333,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4538,2025-03-16 16:15:00,599.6433333333333,0.0,3.0,87.83333333333333,68.39999999999999,599.64,0.0,70.0,2.0,48.21333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4539,2025-03-16 16:30:00,602.4699999999999,0.0,3.0,88.0,68.79666666666667,599.64,0.0,70.0,2.0,50.39000000000001,74.0,0.0,70.0,,0.0,69.86999999999999,,84.0,69.0,85.0,68.0,0.0
4540,2025-03-16 16:45:00,593.29,0.0,2.0,85.83333333333333,75.31666666666666,599.64,0.0,70.0,2.0,49.126666666666665,74.0,0.0,70.0,,0.0,69.96333333333334,,84.0,69.0,85.0,68.0,0.0
4541,2025-03-16 17:00:00,602.4699999999999,0.0,2.0,85.16666666666667,76.31,599.64,0.0,70.0,2.0,45.95333333333334,74.0,0.0,70.0,,0.0,70.11,,84.0,69.0,85.0,68.0,0.0
4542,2025-03-16 17:15:00,604.5866666666667,0.0,2.0,85.0,74.21,599.64,0.0,70.0,2.0,41.57666666666667,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
4543,2025-03-16 17:30:00,602.4699999999999,0.0,2.0,85.0,71.74666666666667,599.64,0.0,70.0,2.0,34.86666666666667,74.0,0.0,70.0,,0.0,70.45333333333333,,84.0,69.0,85.0,68.0,0.0
4544,2025-03-16 17:45:00,603.88,0.0,2.0,85.16666666666667,70.38666666666667,599.64,0.0,70.0,2.0,31.12,74.0,0.0,70.0,,0.0,70.46,,84.0,69.0,85.0,68.0,0.0
4545,2025-03-16 18:00:00,592.5833333333334,0.0,2.0,85.0,69.79666666666667,599.64,0.0,70.0,2.0,29.093333333333334,74.0,0.0,70.0,,0.0,70.39,,84.0,69.0,85.0,68.0,0.0
4546,2025-03-16 18:15:00,607.41,0.0,2.0,85.66666666666667,69.44,599.64,0.0,70.0,2.0,27.570000000000004,74.0,0.0,70.0,,0.0,70.32333333333332,,84.0,69.0,85.0,68.0,0.0
4547,2025-03-16 18:30:00,604.5866666666667,0.0,2.0,86.16666666666667,69.29333333333334,599.64,0.0,70.0,2.0,26.936666666666667,74.0,0.0,70.0,,0.0,70.25666666666666,,84.0,69.0,85.0,68.0,0.0
4548,2025-03-16 18:45:00,597.5233333333333,0.0,2.0,86.5,68.81,599.64,0.0,70.0,2.0,25.406666666666663,74.0,0.0,70.0,,0.0,70.22333333333333,,84.0,69.0,85.0,68.0,0.0
4549,2025-03-16 19:00:00,607.4133333333333,0.0,2.0,87.83333333333333,68.65333333333332,599.64,0.0,70.0,2.0,26.16333333333333,74.0,0.0,70.0,,0.0,70.12666666666667,,84.0,69.0,85.0,68.0,0.0
4550,2025-03-16 19:15:00,601.0533333333333,0.0,2.0,87.16666666666667,68.50333333333333,599.64,0.0,70.0,2.0,25.72,74.0,0.0,70.0,,0.0,70.10333333333334,,84.0,69.0,85.0,68.0,0.0
4551,2025-03-16 19:30:00,597.5233333333333,0.0,2.0,87.0,68.62666666666667,599.64,0.0,70.0,2.0,25.58333333333333,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
4552,2025-03-16 19:45:00,608.1166666666667,0.0,2.0,87.0,68.74333333333334,599.64,0.0,70.0,2.0,25.03,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
4553,2025-03-16 20:00:00,599.6433333333333,0.0,2.0,87.33333333333333,68.85000000000001,599.64,0.0,70.0,2.0,24.72,74.0,0.0,70.0,,0.0,70.05666666666666,,84.0,69.0,85.0,68.0,0.0
4554,2025-03-16 20:15:00,599.64,0.0,2.0,86.83333333333333,68.81,599.64,0.0,70.0,2.0,23.790000000000003,74.0,0.0,70.0,,0.0,70.08333333333333,,84.0,69.0,85.0,68.0,0.0
4555,2025-03-16 20:30:00,593.2866666666666,0.0,2.0,86.83333333333333,68.70333333333333,599.64,0.0,70.0,2.0,23.416666666666668,74.0,0.0,70.0,,0.0,70.07,,84.0,69.0,85.0,68.0,0.0
4556,2025-03-16 20:45:00,602.4699999999999,0.0,2.0,86.33333333333333,68.59333333333333,599.64,0.0,70.0,2.0,23.74666666666667,74.0,0.0,70.0,,0.0,70.02666666666666,,84.0,69.0,85.0,68.0,0.0
4557,2025-03-16 21:00:00,602.4699999999999,0.0,2.0,87.16666666666667,68.44,599.64,0.0,70.0,2.0,24.113333333333333,74.0,0.0,70.0,,0.0,70.0,,84.0,69.0,85.0,68.0,0.0
4558,2025-03-16 21:15:00,601.0566666666667,0.0,2.0,86.5,67.87666666666667,599.64,0.0,70.0,2.0,24.506666666666664,74.0,0.0,70.0,,0.0,69.98,,84.0,69.0,85.0,68.0,0.0
4559,2025-03-16 21:30:00,595.4033333333333,0.0,2.0,86.5,68.00333333333333,599.64,0.0,70.0,2.0,24.98333333333333,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4560,2025-03-16 21:45:00,590.4599999999999,0.0,2.0,87.0,67.94,599.64,0.0,70.0,2.0,25.41333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4561,2025-03-16 22:00:00,602.4666666666667,0.0,2.0,87.0,68.22333333333334,599.64,0.0,70.0,2.0,25.953333333333333,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4562,2025-03-16 22:15:00,603.88,0.0,2.0,86.66666666666667,67.87,599.64,0.0,70.0,2.0,26.28,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4563,2025-03-16 22:30:00,607.4133333333333,0.0,2.0,86.5,68.13666666666666,599.64,0.0,70.0,2.0,26.383333333333336,74.0,0.0,70.0,,0.0,69.95666666666666,,84.0,69.0,85.0,68.0,0.0
4564,2025-03-16 22:45:00,601.76,0.0,2.0,86.66666666666667,68.02,599.64,0.0,70.0,2.0,26.296666666666667,74.0,0.0,70.0,,0.0,69.96666666666665,,84.0,69.0,85.0,68.0,0.0
4565,2025-03-16 23:00:00,604.5866666666667,0.0,2.0,87.0,68.29666666666667,599.64,0.0,70.0,2.0,26.846666666666664,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4566,2025-03-16 23:15:00,600.35,0.0,2.0,86.66666666666667,68.33,599.64,0.0,70.0,2.0,26.903333333333336,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4567,2025-03-16 23:30:00,600.3533333333334,0.0,2.0,86.83333333333333,67.90333333333332,599.64,0.0,70.0,2.0,27.093333333333334,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4568,2025-03-16 23:45:00,593.2866666666666,0.0,2.0,87.16666666666667,67.94666666666667,599.64,0.0,70.0,2.0,27.8,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4569,2025-03-17 00:00:00,598.23,0.0,2.0,87.0,68.22000000000001,599.64,0.0,70.0,2.0,28.89333333333333,74.0,0.0,70.0,,0.0,69.91000000000001,,84.0,69.0,85.0,68.0,0.0
4570,2025-03-17 00:15:00,601.7666666666667,0.0,2.0,86.66666666666667,68.44333333333333,599.64,0.0,70.0,2.0,29.08,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4571,2025-03-17 00:30:00,601.0566666666667,0.0,2.0,86.83333333333333,68.35333333333334,599.64,0.0,70.0,2.0,29.69666666666667,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4572,2025-03-17 00:45:00,606.0,0.0,2.0,86.83333333333333,68.58999999999999,599.64,0.0,70.0,2.0,29.633333333333336,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4573,2025-03-17 01:00:00,608.1166666666667,0.0,2.0,86.66666666666667,68.75666666666666,599.64,0.0,70.0,2.0,29.906666666666663,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4574,2025-03-17 01:15:00,597.5233333333333,0.0,2.0,86.83333333333333,68.3,599.64,0.0,70.0,2.0,30.44333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
4575,2025-03-17 01:30:00,596.11,0.0,2.0,87.0,68.51333333333334,599.64,0.0,70.0,2.0,31.273333333333337,74.0,0.0,70.0,,0.0,69.92,,84.0,69.0,85.0,68.0,0.0
4576,2025-03-17 01:45:00,600.35,0.0,2.0,86.5,68.78333333333335,599.64,0.0,70.0,2.0,31.953333333333333,74.0,0.0,70.0,,0.0,69.92666666666666,,84.0,69.0,85.0,68.0,0.0
4577,2025-03-17 02:00:00,591.1666666666666,0.0,2.0,86.33333333333333,68.78333333333335,599.64,0.0,70.0,2.0,32.13333333333333,74.0,0.0,70.0,,0.0,69.93666666666667,,84.0,69.0,85.0,68.0,0.0
4578,2025-03-17 02:15:00,590.4633333333333,0.0,2.0,87.16666666666667,68.93666666666667,599.64,0.0,70.0,2.0,32.24666666666667,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4579,2025-03-17 02:30:00,602.4666666666667,0.0,2.0,86.66666666666667,68.98666666666666,599.64,0.0,70.0,2.0,32.733333333333334,74.0,0.0,70.0,,0.0,69.94666666666666,,84.0,69.0,85.0,68.0,0.0
4580,2025-03-17 02:45:00,595.4066666666666,0.0,2.0,86.5,69.02666666666667,599.64,0.0,70.0,2.0,32.65,74.0,0.0,70.0,,0.0,69.96,,84.0,69.0,85.0,68.0,0.0
4581,2025-03-17 03:00:00,594.6999999999999,0.0,2.0,87.0,68.74333333333333,599.64,0.0,70.0,2.0,33.04,74.0,0.0,70.0,,0.0,69.95333333333333,,84.0,69.0,85.0,68.0,0.0
4582,2025-03-17 03:15:00,597.5233333333333,0.0,2.0,86.5,68.74000000000001,599.64,0.0,70.0,2.0,33.60333333333333,74.0,0.0,70.0,,0.0,69.94,,84.0,69.0,85.0,68.0,0.0
