,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
0,2025-01-27 14:30:00,64.63,0.0,4.5,82.345,63.57,0.0,72.97,51.69,74.0,0.0,70.0,75.0,73.07,0.0,67.0,69.0,68.0,68.0,
1,2025-01-27 14:45:00,64.27666666666666,0.0,6.333333333333333,81.82,63.57,0.0,72.97,50.74666666666667,74.0,0.0,70.0,74.97,73.08,0.0,67.0,69.0,68.0,68.0,
2,2025-01-27 15:00:00,64.27666666666666,0.0,4.333333333333333,81.77,63.57,0.0,72.97,50.3,74.0,0.0,70.0,74.99,73.06666666666666,0.0,67.0,69.0,68.0,68.0,
3,2025-01-27 15:15:00,63.57,0.0,5.833333333333333,81.56666666666668,63.57,0.0,72.97,49.60666666666666,74.0,0.0,70.0,74.98,73.06666666666666,0.0,67.0,69.0,68.0,68.0,
4,2025-01-27 15:30:00,63.57,0.0,4.666666666666667,81.13,63.57,0.0,72.97,48.47,74.0,0.0,70.0,74.97,73.09,0.0,67.0,69.0,68.0,68.0,
5,2025-01-27 15:45:00,65.68666666666667,0.0,5.333333333333333,80.78666666666668,63.57,0.0,72.97,47.830000000000005,74.0,0.0,70.0,74.99,73.08333333333333,0.0,67.0,69.0,68.0,68.0,
6,2025-01-27 16:00:00,62.86333333333334,0.0,6.166666666666667,80.66000000000001,63.57,0.0,72.97,47.42,74.0,0.0,70.0,74.97,73.06666666666666,0.0,67.0,69.0,68.0,68.0,
7,2025-01-27 16:15:00,64.98,0.0,4.333333333333333,80.50333333333333,63.57,0.0,72.97,46.923333333333325,74.0,0.0,70.0,74.97,73.06,0.0,67.0,69.0,68.0,68.0,
8,2025-01-27 16:30:00,65.68666666666667,0.0,5.833333333333333,80.17333333333333,63.57,0.0,72.97,46.04,74.0,0.0,70.0,74.99,73.07333333333334,0.0,67.0,69.0,68.0,68.0,
9,2025-01-27 16:45:00,62.85999999999999,0.0,5.333333333333333,80.25666666666667,63.57,0.0,72.97,45.74333333333334,74.0,0.0,70.0,74.99,73.06,0.0,67.0,69.0,68.0,68.0,
10,2025-01-27 17:00:00,64.98333333333333,0.0,5.5,80.64,63.57,0.0,72.97,46.48,74.0,0.0,70.0,74.98,72.99333333333333,0.0,67.0,69.0,68.0,68.0,
11,2025-01-27 17:15:00,64.98333333333333,0.0,3.333333333333333,80.52,63.57,0.0,72.97,45.86333333333334,74.0,0.0,70.0,74.99,73.02,0.0,67.0,69.0,68.0,68.0,
12,2025-01-27 17:30:00,64.27666666666666,0.0,5.0,79.99333333333334,63.57,0.0,72.97,44.85666666666666,74.0,0.0,70.0,74.99,73.04666666666667,0.0,67.0,69.0,68.0,68.0,
13,2025-01-27 17:45:00,62.510000000000005,0.0,6.5,80.725,63.57,0.0,72.97,45.48,74.0,0.0,70.0,74.985,72.99,0.0,67.0,69.0,68.0,68.0,
14,2025-01-27 18:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.985,,,67.0,69.0,68.0,68.0,
15,2025-01-27 18:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.985,,,67.0,69.0,68.0,68.0,
16,2025-01-27 18:30:00,63.57,0.0,5.0,79.81,63.57,0.0,72.97,43.63,74.0,0.0,70.0,74.97,73.06,,67.0,69.0,68.0,68.0,
17,2025-01-27 18:45:00,64.63,0.0,4.25,80.485,63.57,0.0,72.97,44.325,74.0,0.0,70.0,74.985,73.0,,67.0,69.0,68.0,68.0,
18,2025-01-27 19:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.985,,,67.0,69.0,68.0,68.0,
19,2025-01-27 19:15:00,67.8,0.0,3.5,81.3,63.57,0.0,72.97,45.22,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,
20,2025-01-27 19:30:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
21,2025-01-27 19:45:00,61.45,0.0,2.0,83.26,63.57,0.0,72.97,49.26,74.0,0.0,70.0,74.97,72.79,,67.0,69.0,68.0,68.0,
22,2025-01-27 20:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.97,,,67.0,69.0,68.0,68.0,
23,2025-01-27 20:15:00,65.69,0.0,1.5,86.95,63.57,0.0,72.97,55.28,74.0,0.0,70.0,75.0,72.66,,67.0,69.0,68.0,68.0,
24,2025-01-27 20:30:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
25,2025-01-27 20:45:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
26,2025-01-27 21:00:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
27,2025-01-27 21:15:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
28,2025-01-27 21:30:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
29,2025-01-27 21:45:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
30,2025-01-27 22:00:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
31,2025-01-27 22:15:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
32,2025-01-27 22:30:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
33,2025-01-27 22:45:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
34,2025-01-27 23:00:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
35,2025-01-27 23:15:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
36,2025-01-27 23:30:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
37,2025-01-27 23:45:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
38,2025-01-28 00:00:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
39,2025-01-28 00:15:00,,,,,63.57,,72.97,,74.0,,70.0,75.0,,,67.0,69.0,68.0,68.0,
40,2025-01-28 14:30:00,64.63,0.0,6.25,79.97,63.57,0.0,72.97,44.35,74.0,0.0,70.0,74.985,73.06,,67.0,69.0,68.0,68.0,
41,2025-01-28 14:45:00,64.98333333333333,0.0,6.0,79.85000000000001,63.57,0.0,72.97,43.67666666666667,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,
42,2025-01-28 15:00:00,66.39333333333333,0.0,7.833333333333333,79.79,63.57,0.0,72.97,43.22333333333333,74.0,0.0,70.0,75.0,73.06666666666666,,67.0,69.0,68.0,68.0,
43,2025-01-28 15:15:00,63.57,0.0,6.166666666666667,79.76,63.57,0.0,72.97,42.90333333333333,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,
44,2025-01-28 15:30:00,64.27666666666666,0.0,6.5,79.28666666666668,63.57,0.0,72.97,41.75,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,
45,2025-01-28 15:45:00,65.68666666666667,0.0,8.5,78.89666666666666,63.57,0.0,72.97,40.96,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,
46,2025-01-28 16:00:00,64.98333333333333,0.0,8.0,79.34666666666668,63.57,0.0,72.97,41.71333333333333,74.0,0.0,70.0,74.99,73.0,,67.0,69.0,68.0,68.0,
47,2025-01-28 16:15:00,63.57,0.0,7.333333333333333,79.67999999999999,63.57,0.0,72.97,41.13333333333333,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,
48,2025-01-28 16:30:00,63.57,0.0,8.5,78.95666666666666,63.57,0.0,72.97,39.85666666666666,74.0,0.0,70.0,74.99,73.06666666666666,,67.0,69.0,68.0,68.0,
49,2025-01-28 16:45:00,65.68666666666667,0.0,6.166666666666667,78.64999999999999,63.57,0.0,72.97,39.25666666666667,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,
50,2025-01-28 17:00:00,64.27666666666666,0.0,7.833333333333333,78.94333333333333,63.57,0.0,72.97,39.49,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,
51,2025-01-28 17:15:00,63.56999999999999,0.0,7.833333333333333,79.15333333333334,63.57,0.0,72.97,39.07,74.0,0.0,70.0,74.99,73.04,,67.0,69.0,68.0,68.0,
52,2025-01-28 17:30:00,67.09666666666666,0.0,7.833333333333333,78.47666666666667,63.57,0.0,72.97,37.56666666666667,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,
53,2025-01-28 17:45:00,64.98333333333333,0.0,6.333333333333333,78.43666666666667,63.57,0.0,72.97,37.11666666666667,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,
54,2025-01-28 18:00:00,62.86333333333334,0.0,6.166666666666667,78.43,63.57,0.0,72.97,36.86666666666667,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,
55,2025-01-28 18:15:00,64.98,0.0,8.166666666666666,78.23333333333333,63.57,0.0,72.97,35.916666666666664,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,
56,2025-01-28 18:30:00,66.39333333333333,0.0,7.333333333333333,77.97333333333333,63.57,0.0,72.97,34.99333333333333,74.0,0.0,70.0,74.99,73.08,,67.0,69.0,68.0,68.0,
57,2025-01-28 18:45:00,65.68666666666667,0.0,5.166666666666667,77.34,63.57,0.0,72.97,33.26333333333333,74.0,0.0,70.0,74.98,73.11666666666667,,67.0,69.0,68.0,68.0,
58,2025-01-28 19:00:00,62.86333333333334,0.0,7.333333333333333,77.05666666666667,63.57,0.0,72.97,32.25666666666667,74.0,0.0,70.0,74.98,73.11,,67.0,69.0,68.0,68.0,
59,2025-01-28 19:15:00,64.98,0.0,6.833333333333333,76.75666666666666,63.57,0.0,72.97,31.53,74.0,0.0,70.0,74.99,73.09666666666668,,67.0,69.0,68.0,68.0,
60,2025-01-28 19:30:00,62.86333333333334,0.0,4.666666666666667,76.56333333333333,63.57,0.0,72.97,30.843333333333334,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,
61,2025-01-28 19:45:00,66.39,0.0,4.166666666666667,76.12666666666667,63.57,0.0,72.97,29.98,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,
62,2025-01-28 20:00:00,62.86333333333334,0.0,4.0,76.10333333333334,63.57,0.0,72.97,29.663333333333338,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,
63,2025-01-28 20:15:00,63.57,0.0,3.5,75.81333333333333,63.57,0.0,72.97,28.766666666666666,74.0,0.0,70.0,74.99,73.08333333333333,,67.0,69.0,68.0,68.0,
64,2025-01-28 20:30:00,66.39333333333333,0.0,3.5,75.54333333333334,63.57,0.0,72.97,27.68,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,
65,2025-01-28 20:45:00,65.69,0.0,4.166666666666667,75.01333333333334,63.57,0.0,72.97,26.64,74.0,0.0,70.0,74.99,73.09666666666668,,67.0,69.0,68.0,68.0,
66,2025-01-28 21:00:00,64.27333333333333,0.0,3.5,74.57333333333334,63.57,0.0,72.97,25.66,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,
67,2025-01-28 21:15:00,61.45000000000001,0.0,4.0,74.27666666666666,63.57,0.0,72.97,24.883333333333336,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,
68,2025-01-28 21:30:00,64.98333333333333,0.0,4.0,69.83,63.57,0.0,72.97,25.73,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,
69,2025-01-28 21:45:00,64.27666666666666,0.0,2.1666666666666665,69.77666666666667,63.57,0.0,72.97,38.29666666666667,74.0,0.0,70.0,74.97,72.47,,67.0,69.0,68.0,68.0,
70,2025-01-28 22:00:00,65.69,0.0,1.8333333333333333,78.31333333333333,63.57,0.0,72.97,44.28333333333333,74.0,0.0,70.0,74.98,72.39666666666666,,67.0,69.0,68.0,68.0,
71,2025-01-28 22:15:00,66.39,0.0,3.5,78.79,63.57,0.0,72.97,47.91333333333333,74.0,0.0,70.0,74.99,72.41333333333334,,67.0,69.0,68.0,68.0,
72,2025-01-28 22:30:00,64.98,0.0,2.0,77.61,63.57,0.0,72.97,46.81999999999999,74.0,0.0,70.0,74.98,72.64999999999999,,67.0,69.0,68.0,68.0,
73,2025-01-28 22:45:00,64.98333333333333,0.0,4.333333333333333,83.94666666666666,63.57,0.0,72.97,49.75,74.0,0.0,70.0,74.99,72.64,,67.0,69.0,68.0,68.0,
74,2025-01-28 23:00:00,62.156666666666666,0.0,4.333333333333333,79.20333333333333,63.57,0.0,72.97,50.00333333333333,74.0,0.0,70.0,74.99,72.73333333333333,,67.0,69.0,68.0,68.0,
75,2025-01-28 23:15:00,64.27666666666666,0.0,3.0,84.48333333333333,63.57,0.0,72.97,47.84333333333333,74.0,0.0,70.0,74.99,72.89,,67.0,69.0,68.0,68.0,
76,2025-01-28 23:30:00,64.98333333333333,0.0,3.0,82.68666666666667,63.57,0.0,72.97,44.23,74.0,0.0,70.0,74.99,73.07000000000001,,67.0,69.0,68.0,68.0,
77,2025-01-28 23:45:00,62.86333333333334,0.0,4.333333333333333,81.75666666666667,63.57,0.0,72.97,43.06,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,
78,2025-01-29 00:00:00,63.57,0.0,5.666666666666667,80.55666666666667,63.57,0.0,72.97,41.01666666666667,74.0,0.0,70.0,74.99,73.14999999999999,,67.0,69.0,68.0,68.0,
79,2025-01-29 00:15:00,65.68666666666667,0.0,6.0,79.99666666666667,63.57,0.0,72.97,40.76666666666667,74.0,0.0,70.0,74.99,73.09666666666668,,67.0,69.0,68.0,68.0,
80,2025-01-29 00:30:00,63.56999999999999,0.0,6.0,79.74666666666667,63.57,0.0,72.97,40.03,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,
81,2025-01-29 00:45:00,64.27666666666666,0.0,6.5,79.29,63.57,0.0,72.97,39.22,74.0,0.0,70.0,74.97,73.08666666666666,,67.0,69.0,68.0,68.0,
82,2025-01-29 01:00:00,66.39333333333333,0.0,6.333333333333333,79.03333333333335,63.57,0.0,72.97,38.5,74.0,0.0,70.0,74.99,73.08333333333333,,67.0,69.0,68.0,68.0,
83,2025-01-29 01:15:00,62.86333333333334,0.0,6.5,79.62666666666667,63.57,0.0,72.97,39.71666666666667,74.0,0.0,70.0,74.99,72.99333333333334,,67.0,69.0,68.0,68.0,
84,2025-01-29 01:30:00,66.39333333333333,0.0,7.0,78.83,63.57,0.0,72.97,37.586666666666666,74.0,0.0,70.0,74.98,73.09333333333333,,67.0,69.0,68.0,68.0,
85,2025-01-29 01:45:00,63.57,0.0,7.0,76.92666666666666,63.57,0.0,72.97,33.92333333333334,74.0,0.0,70.0,74.99,73.2,,67.0,69.0,68.0,68.0,
86,2025-01-29 02:00:00,64.27333333333333,0.0,5.5,77.03,63.57,0.0,72.97,34.88333333333333,74.0,0.0,70.0,74.99,73.08666666666666,,67.0,69.0,68.0,68.0,
87,2025-01-29 02:15:00,64.98333333333333,0.0,5.166666666666667,77.74,63.57,0.0,72.97,36.27333333333333,74.0,0.0,70.0,74.99,73.0,,67.0,69.0,68.0,68.0,
88,2025-01-29 02:30:00,66.39333333333333,0.0,5.5,78.12666666666667,63.57,0.0,72.97,37.053333333333335,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,
89,2025-01-29 02:45:00,65.68666666666667,0.0,4.833333333333333,78.27666666666666,63.57,0.0,72.97,37.31666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
90,2025-01-29 03:00:00,63.57,0.0,5.833333333333333,78.47000000000001,63.57,0.0,72.97,37.583333333333336,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
91,2025-01-29 03:15:00,66.39333333333333,0.0,6.333333333333333,78.56,63.57,0.0,72.97,37.78333333333334,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
92,2025-01-29 03:30:00,62.156666666666666,0.0,4.833333333333333,78.69999999999999,63.57,0.0,72.97,37.97,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
93,2025-01-29 03:45:00,65.68666666666667,0.0,6.5,78.79333333333334,63.57,0.0,72.97,38.14666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
94,2025-01-29 04:00:00,63.57,0.0,5.166666666666667,79.07333333333334,63.57,0.0,72.97,38.35333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
95,2025-01-29 04:15:00,62.86333333333334,0.0,6.833333333333333,79.0,63.57,0.0,72.97,38.53,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
96,2025-01-29 04:30:00,63.57,0.0,7.333333333333333,79.02666666666666,63.57,0.0,72.97,38.556666666666665,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
97,2025-01-29 04:45:00,64.27666666666666,0.0,6.666666666666667,79.19666666666667,63.57,0.0,72.97,38.91666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
98,2025-01-29 05:00:00,62.86333333333334,0.0,5.333333333333333,79.24000000000001,63.57,0.0,72.97,39.16,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
99,2025-01-29 05:15:00,64.98333333333333,0.0,7.0,79.17666666666668,63.57,0.0,72.97,39.35666666666666,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,
100,2025-01-29 05:30:00,64.98,0.0,7.166666666666667,79.14666666666666,63.57,0.0,72.97,39.53,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
101,2025-01-29 05:45:00,64.27666666666666,0.0,7.666666666666667,79.21,63.57,0.0,72.97,39.86,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,
102,2025-01-29 06:00:00,64.98333333333333,0.0,7.833333333333333,79.37,63.57,0.0,72.97,40.41,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,
103,2025-01-29 06:15:00,64.98333333333333,0.0,8.333333333333334,79.49000000000001,63.57,0.0,72.97,40.51666666666667,74.0,0.0,70.0,74.99,72.93666666666667,,67.0,69.0,68.0,68.0,
104,2025-01-29 06:30:00,65.68666666666667,0.0,6.5,79.58999999999999,63.57,0.0,72.97,40.70666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
105,2025-01-29 06:45:00,62.86333333333334,0.0,5.666666666666667,79.82,63.57,0.0,72.97,40.973333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
106,2025-01-29 07:00:00,63.57,0.0,6.166666666666667,79.89,63.57,0.0,72.97,41.14,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,
107,2025-01-29 07:15:00,63.57,0.0,7.333333333333333,79.95,63.57,0.0,72.97,41.24333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
108,2025-01-29 07:30:00,64.98333333333333,0.0,6.833333333333333,79.93666666666667,63.57,0.0,72.97,41.406666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
109,2025-01-29 07:45:00,62.86333333333334,0.0,6.0,80.04666666666667,63.57,0.0,72.97,41.553333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
110,2025-01-29 08:00:00,63.56999999999999,0.0,5.5,80.12,63.57,0.0,72.97,41.48666666666667,74.0,0.0,70.0,74.99,72.96666666666667,,67.0,69.0,68.0,68.0,
111,2025-01-29 08:15:00,65.69,0.0,6.666666666666667,79.61,63.57,0.0,72.97,41.02,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,
112,2025-01-29 08:30:00,63.57,0.0,7.833333333333333,79.96333333333332,63.57,0.0,72.97,41.20333333333333,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,
113,2025-01-29 08:45:00,64.27666666666666,0.0,8.0,80.06,63.57,0.0,72.97,41.52666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,
114,2025-01-29 09:00:00,63.57,0.0,8.166666666666666,80.04666666666667,63.57,0.0,72.97,41.49,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,
115,2025-01-29 09:15:00,62.86333333333334,0.0,8.333333333333334,79.75,63.57,0.0,72.97,41.06666666666666,74.0,0.0,70.0,74.99,72.98666666666666,,67.0,69.0,68.0,68.0,
116,2025-01-29 09:30:00,63.57,0.0,8.5,80.12,63.57,0.0,72.97,41.64333333333334,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,
117,2025-01-29 09:45:00,65.68666666666667,0.0,8.0,79.61333333333333,63.57,0.0,72.97,40.74333333333333,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,
118,2025-01-29 10:00:00,64.27666666666666,0.0,6.0,79.57,63.57,0.0,72.97,40.96,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,
119,2025-01-29 10:15:00,64.98,0.0,8.166666666666666,79.64,63.57,0.0,72.97,41.04,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,
120,2025-01-29 10:30:00,65.69,0.0,7.833333333333333,79.79,63.57,0.0,72.97,41.60666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
121,2025-01-29 10:45:00,63.56999999999999,0.0,6.166666666666667,79.64999999999999,63.57,0.0,72.97,41.36666666666667,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,
122,2025-01-29 11:00:00,65.68666666666667,0.0,7.5,79.61,63.57,0.0,72.97,41.5,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,
123,2025-01-29 11:15:00,64.27666666666666,0.0,6.0,79.72666666666667,63.57,0.0,72.97,41.88666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
124,2025-01-29 11:30:00,64.98333333333333,0.0,6.833333333333333,79.68333333333334,63.57,0.0,72.97,42.02,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,
125,2025-01-29 11:45:00,64.98333333333333,0.0,6.833333333333333,79.41666666666667,63.57,0.0,72.97,41.96,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,
126,2025-01-29 12:00:00,66.39333333333333,0.0,6.5,79.73,63.57,0.0,72.97,42.38333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
127,2025-01-29 12:15:00,63.57,0.0,5.833333333333333,79.73666666666666,63.57,0.0,72.97,42.52666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
128,2025-01-29 12:30:00,63.57,0.0,8.166666666666666,79.81333333333333,63.57,0.0,72.97,42.65,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,
129,2025-01-29 12:45:00,64.27666666666666,0.0,6.833333333333333,79.75,63.57,0.0,72.97,42.74333333333334,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,
130,2025-01-29 13:00:00,66.39333333333333,0.0,6.333333333333333,79.86,63.57,0.0,72.97,42.77333333333333,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,
131,2025-01-29 13:15:00,63.57,0.0,7.166666666666667,79.99000000000001,63.57,0.0,72.97,42.92666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,
132,2025-01-29 13:30:00,64.98333333333333,0.0,7.333333333333333,79.93333333333334,63.57,0.0,72.97,42.07666666666667,74.0,0.0,70.0,74.99,73.00333333333333,,67.0,69.0,68.0,68.0,
133,2025-01-29 13:45:00,64.27666666666666,0.0,6.333333333333333,79.75333333333333,63.57,0.0,72.97,41.78666666666667,74.0,0.0,70.0,74.97,73.01,,67.0,69.0,68.0,68.0,
134,2025-01-29 14:00:00,64.98333333333333,0.0,6.5,79.86333333333333,63.57,0.0,72.97,41.906666666666666,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,
135,2025-01-29 14:15:00,63.57,0.0,5.333333333333333,79.57333333333334,63.57,0.0,72.97,40.65333333333333,74.0,0.0,70.0,74.99,73.04333333333334,,67.0,69.0,68.0,68.0,
136,2025-01-29 14:30:00,64.27333333333333,0.0,5.5,78.89666666666666,63.57,0.0,72.97,39.49,74.0,0.0,70.0,75.0,73.07333333333334,,67.0,69.0,68.0,68.0,
137,2025-01-29 14:45:00,62.86333333333334,0.0,5.0,78.65666666666665,63.57,0.0,72.97,39.16333333333333,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,
138,2025-01-29 15:00:00,64.98333333333333,0.0,6.333333333333333,78.57333333333334,63.57,0.0,72.97,38.47333333333333,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,
139,2025-01-29 15:15:00,62.86333333333334,0.0,4.5,78.69,63.57,0.0,72.97,38.75666666666667,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,
140,2025-01-29 15:30:00,64.98,0.0,4.5,78.26666666666667,63.57,0.0,72.97,37.623333333333335,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,
141,2025-01-29 15:45:00,66.39,0.0,4.666666666666667,78.11,63.57,0.0,72.97,37.44,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,
142,2025-01-29 16:00:00,64.27666666666666,0.0,4.833333333333333,78.68666666666667,63.57,0.0,72.97,37.830000000000005,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,
143,2025-01-29 16:15:00,62.86333333333334,0.0,4.166666666666667,77.98,63.57,0.0,72.97,36.626666666666665,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,
144,2025-01-29 16:30:00,64.27666666666666,0.0,3.8333333333333335,78.22333333333334,63.57,0.0,72.97,36.73333333333333,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,
145,2025-01-29 16:45:00,64.27333333333333,0.0,4.166666666666667,78.30666666666667,63.57,0.0,72.97,36.42666666666667,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,
146,2025-01-29 17:00:00,65.68666666666667,0.0,5.5,78.04,63.57,0.0,72.97,35.82333333333333,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,
147,2025-01-29 17:15:00,64.27666666666666,0.0,3.5,77.90666666666667,63.57,0.0,72.97,34.87,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,
148,2025-01-29 17:30:00,63.56999999999999,0.0,3.8333333333333335,77.87,63.57,0.0,72.97,34.56666666666666,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,
149,2025-01-29 17:45:00,64.27666666666666,0.0,6.0,77.91333333333334,63.57,0.0,72.97,34.18,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,
150,2025-01-29 18:00:00,64.98,0.0,6.0,77.61666666666666,63.57,0.0,72.97,33.13333333333333,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,
151,2025-01-29 18:15:00,64.98333333333333,0.0,5.333333333333333,77.11333333333333,63.57,0.0,72.97,31.683333333333334,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,
152,2025-01-29 18:30:00,64.98333333333333,0.0,5.666666666666667,77.10666666666667,63.57,0.0,72.97,31.016666666666666,74.0,0.0,70.0,75.0,73.08666666666666,,67.0,69.0,68.0,68.0,
153,2025-01-29 18:45:00,64.27666666666666,0.0,7.0,76.99333333333333,63.57,0.0,72.97,30.64,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,
154,2025-01-29 19:00:00,64.98333333333333,0.0,6.166666666666667,70.39333333333333,63.57,0.0,72.97,34.96333333333333,74.0,0.0,70.0,74.98,72.84666666666668,,67.0,69.0,68.0,68.0,
155,2025-01-29 19:15:00,66.39333333333333,0.0,4.333333333333333,74.72,63.57,0.0,72.97,44.09666666666666,74.0,0.0,70.0,74.99,72.50666666666666,,67.0,69.0,68.0,68.0,
156,2025-01-29 19:30:00,63.57,0.0,3.8333333333333335,77.5,63.57,0.0,72.97,47.870000000000005,74.0,0.0,70.0,74.99,72.5,,67.0,69.0,68.0,68.0,
157,2025-01-29 19:45:00,64.98333333333333,0.0,3.5,79.20666666666666,63.57,0.0,72.97,51.01,74.0,0.0,70.0,74.97,72.52,,67.0,69.0,68.0,68.0,
158,2025-01-29 20:00:00,64.27666666666666,0.0,3.333333333333333,80.08999999999999,63.57,0.0,72.97,52.35666666666666,74.0,0.0,70.0,74.98,72.60666666666667,,67.0,69.0,68.0,68.0,
159,2025-01-29 20:15:00,65.68666666666667,0.0,2.5,84.16333333333334,63.57,0.0,72.97,60.06666666666666,74.0,0.0,70.0,74.97,72.39333333333333,,67.0,69.0,68.0,68.0,
160,2025-01-29 20:30:00,63.57,0.0,2.0,88.95,63.57,0.0,72.97,67.79333333333334,74.0,0.0,70.0,74.98,72.25333333333333,,67.0,69.0,68.0,68.0,
161,2025-01-29 20:45:00,64.98333333333333,0.0,1.8333333333333333,92.13,63.57,0.0,72.97,73.85666666666667,74.0,0.0,70.0,75.0,72.23,,67.0,69.0,68.0,68.0,
162,2025-01-29 21:00:00,64.27666666666666,0.0,1.3333333333333333,94.20666666666666,63.57,0.0,72.97,79.42666666666666,74.0,0.0,70.0,74.99,72.22333333333334,,67.0,69.0,68.0,68.0,
163,2025-01-29 21:15:00,64.27666666666666,0.0,3.333333333333333,96.09333333333332,63.57,0.0,72.97,84.86333333333333,74.0,0.0,70.0,74.98,72.24666666666667,,67.0,69.0,68.0,68.0,
164,2025-01-29 21:30:00,65.68666666666667,0.0,4.0,96.70333333333332,63.57,0.0,72.97,87.66666666666667,74.0,0.0,70.0,74.97,72.35666666666667,,67.0,69.0,68.0,68.0,
165,2025-01-29 21:45:00,63.57,0.0,4.0,97.96,63.57,0.0,72.97,92.25333333333332,74.0,0.0,70.0,74.99,72.36333333333333,,67.0,69.0,68.0,68.0,
166,2025-01-29 22:00:00,64.98,0.0,4.5,98.84,63.57,0.0,72.97,96.57,74.0,0.0,70.0,74.99,72.37,,67.0,69.0,68.0,68.0,
167,2025-01-29 22:15:00,64.27666666666666,0.0,3.6666666666666665,98.46,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.36,,67.0,69.0,68.0,68.0,
168,2025-01-29 22:30:00,65.68666666666667,0.0,4.5,98.75333333333332,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.32000000000001,,67.0,69.0,68.0,68.0,
169,2025-01-29 22:45:00,66.39,0.0,5.166666666666667,98.42666666666666,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.25333333333333,,67.0,69.0,68.0,68.0,
170,2025-01-29 23:00:00,63.57,0.0,6.0,98.71,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.19666666666666,,67.0,69.0,68.0,68.0,
171,2025-01-29 23:15:00,64.27666666666666,0.0,6.5,98.96333333333332,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.20333333333333,,67.0,69.0,68.0,68.0,
172,2025-01-29 23:30:00,63.57,0.0,6.833333333333333,98.79,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.12333333333333,,67.0,69.0,68.0,68.0,
173,2025-01-29 23:45:00,67.8,0.0,3.6666666666666665,106.50666666666666,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.18,,67.0,69.0,68.0,68.0,
174,2025-01-30 00:00:00,62.86333333333334,0.0,3.1666666666666665,107.29,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.45666666666666,,67.0,69.0,68.0,68.0,
175,2025-01-30 00:15:00,64.98333333333333,0.0,5.666666666666667,107.37,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.64333333333333,,67.0,69.0,68.0,68.0,
176,2025-01-30 00:30:00,64.98,0.0,6.0,107.16,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.72,,67.0,69.0,68.0,68.0,
177,2025-01-30 00:45:00,65.68666666666667,0.0,5.833333333333333,106.82666666666668,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.79666666666667,,67.0,69.0,68.0,68.0,
178,2025-01-30 01:00:00,66.39333333333333,0.0,4.833333333333333,106.63333333333333,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,
179,2025-01-30 01:15:00,64.27666666666666,0.0,4.666666666666667,106.56,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.82666666666667,,67.0,69.0,68.0,68.0,
180,2025-01-30 01:30:00,62.156666666666666,0.0,6.333333333333333,106.63333333333333,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.82333333333334,,67.0,69.0,68.0,68.0,
181,2025-01-30 01:45:00,64.98333333333333,0.0,5.833333333333333,106.17333333333332,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.99,72.91333333333334,,67.0,69.0,68.0,68.0,
182,2025-01-30 02:00:00,64.98333333333333,0.0,6.166666666666667,106.01666666666668,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,
183,2025-01-30 02:15:00,64.98333333333333,0.0,7.166666666666667,105.99,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,
184,2025-01-30 02:30:00,64.98333333333333,0.0,6.666666666666667,105.67333333333332,63.57,0.0,72.97,97.57,74.0,0.0,70.0,74.99,73.03,,67.0,69.0,68.0,68.0,
185,2025-01-30 02:45:00,64.27666666666666,0.0,7.0,101.52333333333333,63.57,0.0,72.97,80.37,74.0,0.0,70.0,74.98,73.78666666666668,,67.0,69.0,68.0,68.0,
186,2025-01-30 03:00:00,63.57,0.0,7.5,100.36,63.57,0.0,72.97,80.60666666666667,74.0,0.0,70.0,74.99,73.47,,67.0,69.0,68.0,68.0,
187,2025-01-30 03:15:00,64.27333333333333,0.0,7.833333333333333,101.9,63.57,0.0,72.97,83.3,74.0,0.0,70.0,74.98,73.22666666666667,,67.0,69.0,68.0,68.0,
188,2025-01-30 03:30:00,65.69,0.0,8.666666666666666,101.75666666666666,63.57,0.0,72.97,81.16666666666667,74.0,0.0,70.0,74.99,73.25,,67.0,69.0,68.0,68.0,
189,2025-01-30 03:45:00,64.98333333333333,0.0,8.0,98.44,63.57,0.0,72.97,74.02,74.0,0.0,70.0,74.99,73.44666666666666,,67.0,69.0,68.0,68.0,
190,2025-01-30 04:00:00,65.68666666666667,0.0,6.833333333333333,87.48,63.57,0.0,72.97,54.423333333333325,74.0,0.0,70.0,75.0,74.12333333333333,,67.0,69.0,68.0,68.0,
191,2025-01-30 04:15:00,64.27666666666666,0.0,8.333333333333334,79.06,63.57,0.0,72.97,42.81,74.0,0.0,70.0,74.98,74.23,,67.0,69.0,68.0,68.0,
192,2025-01-30 04:30:00,63.56999999999999,0.0,7.333333333333333,75.92666666666666,63.57,0.0,72.97,38.6,74.0,0.0,70.0,74.98,74.00666666666666,,67.0,69.0,68.0,68.0,
193,2025-01-30 04:45:00,64.98,0.0,8.166666666666666,74.73333333333333,63.57,0.0,72.97,36.67333333333334,74.0,0.0,70.0,74.99,73.76666666666667,,67.0,69.0,68.0,68.0,
194,2025-01-30 05:00:00,63.57,0.0,7.833333333333333,73.49666666666667,63.57,0.0,72.97,35.583333333333336,74.0,0.0,70.0,75.0,73.56333333333333,,67.0,69.0,68.0,68.0,
195,2025-01-30 05:15:00,64.98333333333333,0.0,6.833333333333333,73.24333333333333,63.57,0.0,72.97,36.14666666666667,74.0,0.0,70.0,74.99,73.33999999999999,,67.0,69.0,68.0,68.0,
196,2025-01-30 05:30:00,64.27666666666666,0.0,6.5,74.70666666666666,63.57,0.0,72.97,38.13333333333333,74.0,0.0,70.0,74.98,73.14666666666666,,67.0,69.0,68.0,68.0,
197,2025-01-30 05:45:00,63.57,0.0,8.0,76.54666666666667,63.57,0.0,72.97,41.29,74.0,0.0,70.0,74.99,72.97333333333334,,67.0,69.0,68.0,68.0,
198,2025-01-30 06:00:00,64.98,0.0,8.666666666666666,77.24000000000001,63.57,0.0,72.97,41.76,74.0,0.0,70.0,74.97,72.94333333333334,,67.0,69.0,68.0,68.0,
199,2025-01-30 06:15:00,65.68666666666667,0.0,6.833333333333333,77.86,63.57,0.0,72.97,43.333333333333336,74.0,0.0,70.0,75.0,72.88333333333334,,67.0,69.0,68.0,68.0,
200,2025-01-30 06:30:00,64.98333333333333,0.0,7.166666666666667,79.04,63.57,0.0,72.97,45.123333333333335,74.0,0.0,70.0,74.97,72.84666666666666,,67.0,69.0,68.0,68.0,
201,2025-01-30 06:45:00,64.27666666666666,0.0,6.166666666666667,79.67333333333333,63.57,0.0,72.97,45.76333333333333,74.0,0.0,70.0,74.99,72.86333333333333,,67.0,69.0,68.0,68.0,
202,2025-01-30 07:00:00,64.98333333333333,0.0,8.333333333333334,79.56666666666666,63.57,0.0,72.97,45.74666666666667,74.0,0.0,70.0,75.0,72.88333333333333,,67.0,69.0,68.0,68.0,
203,2025-01-30 07:15:00,65.68666666666667,0.0,7.833333333333333,79.86333333333333,63.57,0.0,72.97,46.48666666666667,74.0,0.0,70.0,74.99,72.89666666666666,,67.0,69.0,68.0,68.0,
204,2025-01-30 07:30:00,64.98333333333333,0.0,7.0,80.64333333333333,63.57,0.0,72.97,47.8,74.0,0.0,70.0,74.99,72.87333333333333,,67.0,69.0,68.0,68.0,
205,2025-01-30 07:45:00,64.27666666666666,0.0,6.666666666666667,80.35000000000001,63.57,0.0,72.97,47.473333333333336,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,
206,2025-01-30 08:00:00,65.68666666666667,0.0,8.5,80.69,63.57,0.0,72.97,48.06666666666666,74.0,0.0,70.0,75.0,72.90666666666667,,67.0,69.0,68.0,68.0,
207,2025-01-30 08:15:00,65.69,0.0,7.833333333333333,81.08999999999999,63.57,0.0,72.97,49.1,74.0,0.0,70.0,74.99,72.89333333333333,,67.0,69.0,68.0,68.0,
208,2025-01-30 08:30:00,64.27666666666666,0.0,7.666666666666667,81.33666666666666,63.57,0.0,72.97,48.830000000000005,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,
209,2025-01-30 08:45:00,64.98333333333333,0.0,7.0,80.97333333333334,63.57,0.0,72.97,48.803333333333335,74.0,0.0,70.0,74.99,72.93666666666667,,67.0,69.0,68.0,68.0,
210,2025-01-30 09:00:00,63.57,0.0,8.166666666666666,80.92,63.57,0.0,72.97,49.80666666666667,74.0,0.0,70.0,74.98,72.9,,67.0,69.0,68.0,68.0,
211,2025-01-30 09:15:00,67.09666666666666,0.0,4.833333333333333,82.30333333333333,63.57,0.0,72.97,51.85,74.0,0.0,70.0,74.97,72.86,,67.0,69.0,68.0,68.0,
212,2025-01-30 09:30:00,64.98333333333333,0.0,5.5,81.79,63.57,0.0,72.97,50.806666666666665,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,
213,2025-01-30 09:45:00,64.98333333333333,0.0,5.833333333333333,81.69666666666666,63.57,0.0,72.97,51.14333333333334,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,
214,2025-01-30 10:00:00,65.68666666666667,0.0,4.0,82.04666666666667,63.57,0.0,72.97,51.836666666666666,74.0,0.0,70.0,74.99,72.91,,67.0,69.0,68.0,68.0,
215,2025-01-30 10:15:00,63.57,0.0,6.333333333333333,82.10000000000001,63.57,0.0,72.97,52.27666666666666,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,
216,2025-01-30 10:30:00,64.98333333333333,0.0,6.166666666666667,82.33333333333333,63.57,0.0,72.97,52.47666666666667,74.0,0.0,70.0,74.99,72.91666666666667,,67.0,69.0,68.0,68.0,
217,2025-01-30 10:45:00,63.57,0.0,6.166666666666667,82.88333333333333,63.57,0.0,72.97,53.06666666666666,74.0,0.0,70.0,74.99,72.92333333333333,,67.0,69.0,68.0,68.0,
218,2025-01-30 11:00:00,63.56666666666666,0.0,6.5,83.12666666666667,63.57,0.0,72.97,53.05666666666667,74.0,0.0,70.0,74.99,72.93666666666667,,67.0,69.0,68.0,68.0,
219,2025-01-30 11:15:00,64.27666666666666,0.0,6.833333333333333,82.96666666666665,63.57,0.0,72.97,52.99333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
220,2025-01-30 11:30:00,62.86333333333334,0.0,6.666666666666667,82.83333333333333,63.57,0.0,72.97,53.26,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
221,2025-01-30 11:45:00,64.98,0.0,6.833333333333333,83.12333333333333,63.57,0.0,72.97,53.5,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
222,2025-01-30 12:00:00,67.10000000000001,0.0,5.666666666666667,83.09333333333332,63.57,0.0,72.97,53.373333333333335,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,
223,2025-01-30 12:15:00,63.57,0.0,5.833333333333333,82.56666666666666,63.57,0.0,72.97,52.14333333333334,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,
224,2025-01-30 12:30:00,64.27666666666666,0.0,7.166666666666667,83.24666666666667,63.57,0.0,72.97,52.84666666666667,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,
225,2025-01-30 12:45:00,64.98,0.0,5.5,82.82,63.57,0.0,72.97,51.70666666666667,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,
226,2025-01-30 13:00:00,64.27666666666666,0.0,5.833333333333333,82.13333333333334,63.57,0.0,72.97,50.673333333333325,74.0,0.0,70.0,74.99,73.06666666666666,,67.0,69.0,68.0,68.0,
227,2025-01-30 13:15:00,66.39,0.0,5.0,82.40333333333332,63.57,0.0,72.97,51.35,74.0,0.0,70.0,75.0,73.00666666666666,,67.0,69.0,68.0,68.0,
228,2025-01-30 13:30:00,65.68666666666667,0.0,5.333333333333333,82.09333333333333,63.57,0.0,72.97,50.07666666666666,74.0,0.0,70.0,74.97,73.05333333333334,,67.0,69.0,68.0,68.0,
229,2025-01-30 13:45:00,64.27333333333333,0.0,6.666666666666667,81.44666666666667,63.57,0.0,72.97,49.07,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,
230,2025-01-30 14:00:00,62.86333333333334,0.0,5.5,81.54333333333334,63.57,0.0,72.97,49.15333333333333,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,
231,2025-01-30 14:15:00,67.10000000000001,0.0,6.5,81.69666666666667,63.57,0.0,72.97,49.053333333333335,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,
232,2025-01-30 14:30:00,64.27666666666666,0.0,5.333333333333333,81.16333333333334,63.57,0.0,72.97,47.59,74.0,0.0,70.0,74.99,73.07333333333334,,67.0,69.0,68.0,68.0,
233,2025-01-30 14:45:00,64.27666666666666,0.0,5.5,80.86333333333333,63.57,0.0,72.97,46.61333333333334,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,
234,2025-01-30 15:00:00,63.57,0.0,4.666666666666667,80.63666666666667,63.57,0.0,72.97,45.76,74.0,0.0,70.0,74.99,73.08666666666666,,67.0,69.0,68.0,68.0,
235,2025-01-30 15:15:00,64.98333333333333,0.0,4.0,80.43,63.57,0.0,72.97,44.95666666666667,74.0,0.0,70.0,74.97,73.08333333333333,,67.0,69.0,68.0,68.0,
236,2025-01-30 15:30:00,63.57,0.0,4.166666666666667,80.19,63.57,0.0,72.97,43.9,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,
237,2025-01-30 15:45:00,64.27666666666666,0.0,3.6666666666666665,79.55333333333334,63.57,0.0,72.97,42.35666666666666,74.0,0.0,70.0,74.98,73.11666666666666,,67.0,69.0,68.0,68.0,
238,2025-01-30 16:00:00,64.27666666666666,0.0,3.5,79.44333333333334,63.57,0.0,72.97,41.89666666666667,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,
239,2025-01-30 16:15:00,64.27666666666666,0.0,4.166666666666667,79.07000000000001,63.57,0.0,72.97,41.02333333333333,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,
240,2025-01-30 16:30:00,64.98333333333333,0.0,4.5,78.47000000000001,63.57,0.0,72.97,39.49,74.0,0.0,70.0,74.98,73.12333333333333,,67.0,69.0,68.0,68.0,
241,2025-01-30 16:45:00,66.39333333333333,0.0,3.1666666666666665,78.25333333333333,63.57,0.0,72.97,39.04666666666667,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,
242,2025-01-30 17:00:00,64.27666666666666,0.0,3.5,77.89666666666666,63.57,0.0,72.97,38.35333333333333,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,
243,2025-01-30 17:15:00,65.68666666666667,0.0,4.5,77.84666666666668,63.57,0.0,72.97,38.70333333333333,74.0,0.0,70.0,74.99,73.04333333333334,,67.0,69.0,68.0,68.0,
244,2025-01-30 17:30:00,63.56999999999999,0.0,4.5,78.11333333333333,63.57,0.0,72.97,38.27,74.0,0.0,70.0,74.99,73.04,,67.0,69.0,68.0,68.0,0.0
245,2025-01-30 17:45:00,64.27666666666666,0.0,4.833333333333333,77.85666666666667,63.57,0.0,72.97,37.32,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
246,2025-01-30 18:00:00,64.27666666666666,0.0,2.333333333333333,78.18333333333334,63.57,0.0,72.97,37.74,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
247,2025-01-30 18:15:00,64.98,0.0,2.1666666666666665,78.00666666666666,63.57,0.0,72.97,37.79,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
248,2025-01-30 18:30:00,63.57,0.0,2.833333333333333,77.40333333333334,63.57,0.0,72.97,35.553333333333335,74.0,0.0,70.0,75.0,73.09,,67.0,69.0,68.0,68.0,0.0
249,2025-01-30 18:45:00,63.56999999999999,0.0,4.666666666666667,75.66333333333334,63.57,0.0,72.97,32.5,74.0,0.0,70.0,74.99,73.17333333333333,,67.0,69.0,68.0,68.0,0.0
250,2025-01-30 19:00:00,66.39333333333333,0.0,3.0,76.97666666666667,63.57,0.0,72.97,35.67666666666667,74.0,0.0,70.0,74.99,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
251,2025-01-30 19:15:00,64.98,0.0,3.5,75.51666666666667,63.57,0.0,72.97,32.52333333333333,74.0,0.0,70.0,74.99,73.12,,67.0,69.0,68.0,68.0,0.0
252,2025-01-30 19:30:00,64.98,0.0,2.333333333333333,73.73666666666666,63.57,0.0,72.97,29.290000000000003,74.0,0.0,70.0,74.98,73.20666666666666,,67.0,69.0,68.0,68.0,0.0
253,2025-01-30 19:45:00,62.86333333333334,0.0,2.833333333333333,72.96333333333332,63.57,0.0,72.97,28.396666666666665,74.0,0.0,70.0,74.98,73.16333333333334,,67.0,69.0,68.0,68.0,0.0
254,2025-01-30 20:00:00,63.57,0.0,4.166666666666667,73.47666666666667,63.57,0.0,72.97,31.35333333333333,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
255,2025-01-30 20:15:00,64.98,0.0,3.8333333333333335,74.13000000000001,63.57,0.0,72.97,33.09,74.0,0.0,70.0,74.98,72.91333333333334,,67.0,69.0,68.0,68.0,0.0
256,2025-01-30 20:30:00,65.68666666666667,0.0,3.6666666666666665,75.62,63.57,0.0,72.97,36.086666666666666,74.0,0.0,70.0,75.0,72.81,,67.0,69.0,68.0,68.0,0.0
257,2025-01-30 20:45:00,64.98333333333333,0.0,4.333333333333333,76.32333333333334,63.57,0.0,72.97,37.443333333333335,74.0,0.0,70.0,74.99,72.81,,67.0,69.0,68.0,68.0,0.0
258,2025-01-30 21:00:00,64.27666666666666,0.0,4.333333333333333,76.68666666666667,63.57,0.0,72.97,38.016666666666666,74.0,0.0,70.0,75.0,72.84333333333333,,67.0,69.0,68.0,68.0,0.0
259,2025-01-30 21:15:00,64.98333333333333,0.0,2.1666666666666665,76.91,63.57,0.0,72.97,38.830000000000005,74.0,0.0,70.0,75.0,72.83666666666666,,67.0,69.0,68.0,68.0,0.0
260,2025-01-30 21:30:00,62.86333333333334,0.0,3.1666666666666665,78.03333333333333,63.57,0.0,72.97,40.75666666666667,74.0,0.0,70.0,74.99,72.81,,67.0,69.0,68.0,68.0,0.0
261,2025-01-30 21:45:00,63.57,0.0,5.0,78.54666666666667,63.57,0.0,72.97,41.556666666666665,74.0,0.0,70.0,74.98,72.82333333333334,,67.0,69.0,68.0,68.0,0.0
262,2025-01-30 22:00:00,64.27666666666666,0.0,3.0,79.01,63.57,0.0,72.97,42.59333333333333,74.0,0.0,70.0,74.99,72.81666666666666,,67.0,69.0,68.0,68.0,0.0
263,2025-01-30 22:15:00,63.57,0.0,3.5,78.82,63.57,0.0,72.97,41.58,74.0,0.0,70.0,74.99,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
264,2025-01-30 22:30:00,65.69,0.0,4.666666666666667,79.65333333333332,63.57,0.0,72.97,44.34333333333333,74.0,0.0,70.0,74.99,72.81,,67.0,69.0,68.0,68.0,0.0
265,2025-01-30 22:45:00,63.57,0.0,3.8333333333333335,85.54,63.57,0.0,72.97,53.71333333333333,74.0,0.0,70.0,74.99,72.46333333333332,,67.0,69.0,68.0,68.0,0.0
266,2025-01-30 23:00:00,64.98333333333333,0.0,4.5,90.66333333333334,63.57,0.0,72.97,61.34,74.0,0.0,70.0,74.99,72.31,,67.0,69.0,68.0,68.0,0.0
267,2025-01-30 23:15:00,64.98333333333333,0.0,2.833333333333333,94.67666666666668,63.57,0.0,72.97,68.53333333333335,74.0,0.0,70.0,74.97,72.22333333333334,,67.0,69.0,68.0,68.0,0.0
268,2025-01-30 23:30:00,65.68666666666667,0.0,4.0,96.21999999999998,63.57,0.0,72.97,69.84333333333333,74.0,0.0,70.0,74.99,72.42666666666666,,67.0,69.0,68.0,68.0,0.0
269,2025-01-30 23:45:00,64.98333333333333,0.0,4.666666666666667,91.1,63.57,0.0,72.97,60.27333333333333,74.0,0.0,70.0,74.97,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
270,2025-01-31 00:00:00,64.98,0.0,3.333333333333333,86.96666666666665,63.57,0.0,72.97,54.31666666666666,74.0,0.0,70.0,74.99,73.24,,67.0,69.0,68.0,68.0,0.0
271,2025-01-31 00:15:00,63.57,0.0,3.1666666666666665,83.10666666666667,63.57,0.0,72.97,47.43,74.0,0.0,70.0,74.97,73.43666666666667,,67.0,69.0,68.0,68.0,0.0
272,2025-01-31 00:30:00,64.98,0.0,3.8333333333333335,79.21666666666667,63.57,0.0,72.97,41.34333333333333,74.0,0.0,70.0,74.98,73.54666666666667,,67.0,69.0,68.0,68.0,0.0
273,2025-01-31 00:45:00,64.27666666666666,0.0,4.0,78.34333333333333,63.57,0.0,72.97,41.07333333333333,74.0,0.0,70.0,74.98,73.37,,67.0,69.0,68.0,68.0,0.0
274,2025-01-31 01:00:00,64.27666666666666,0.0,5.5,81.17666666666666,63.57,0.0,72.97,44.04,74.0,0.0,70.0,74.99,73.14,,67.0,69.0,68.0,68.0,0.0
275,2025-01-31 01:15:00,64.98333333333333,0.0,4.166666666666667,76.65666666666667,63.57,0.0,72.97,36.93333333333333,74.0,0.0,70.0,74.98,73.37333333333333,,67.0,69.0,68.0,68.0,0.0
276,2025-01-31 01:30:00,63.57,0.0,3.0,75.5,63.57,0.0,72.97,35.196666666666665,74.0,0.0,70.0,74.99,73.31666666666666,,67.0,69.0,68.0,68.0,0.0
277,2025-01-31 01:45:00,63.57,0.0,4.833333333333333,75.03666666666668,63.57,0.0,72.97,33.94,74.0,0.0,70.0,74.99,73.27666666666667,,67.0,69.0,68.0,68.0,0.0
278,2025-01-31 02:00:00,64.27666666666666,0.0,3.5,75.02666666666666,63.57,0.0,72.97,34.72666666666667,74.0,0.0,70.0,74.99,73.14333333333333,,67.0,69.0,68.0,68.0,0.0
279,2025-01-31 02:15:00,64.98333333333333,0.0,3.333333333333333,77.34,63.57,0.0,72.97,38.49,74.0,0.0,70.0,74.99,72.92,,67.0,69.0,68.0,68.0,0.0
280,2025-01-31 02:30:00,64.98333333333333,0.0,4.5,80.58333333333333,63.57,0.0,72.97,44.373333333333335,74.0,0.0,70.0,74.99,72.7,,67.0,69.0,68.0,68.0,0.0
281,2025-01-31 02:45:00,64.27666666666666,0.0,5.0,84.75666666666666,63.57,0.0,72.97,50.59666666666666,74.0,0.0,70.0,74.98,72.48333333333333,,67.0,69.0,68.0,68.0,0.0
282,2025-01-31 03:00:00,64.98333333333333,0.0,5.166666666666667,89.44333333333333,63.57,0.0,72.97,56.59333333333333,74.0,0.0,70.0,75.0,72.42666666666668,,67.0,69.0,68.0,68.0,0.0
283,2025-01-31 03:15:00,64.27666666666666,0.0,4.333333333333333,85.90333333333335,63.57,0.0,72.97,49.973333333333336,74.0,0.0,70.0,74.98,72.88,,67.0,69.0,68.0,68.0,0.0
284,2025-01-31 03:30:00,64.98333333333333,0.0,4.166666666666667,82.71333333333332,63.57,0.0,72.97,45.580000000000005,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
285,2025-01-31 03:45:00,64.27666666666666,0.0,3.0,81.14,63.57,0.0,72.97,43.25666666666667,74.0,0.0,70.0,75.0,73.15,,67.0,69.0,68.0,68.0,0.0
286,2025-01-31 04:00:00,64.98333333333333,0.0,3.8333333333333335,80.21666666666665,63.57,0.0,72.97,41.806666666666665,74.0,0.0,70.0,74.99,73.16333333333334,,67.0,69.0,68.0,68.0,0.0
287,2025-01-31 04:15:00,66.39333333333333,0.0,5.166666666666667,79.89666666666666,63.57,0.0,72.97,41.15,74.0,0.0,70.0,74.99,73.12333333333333,,67.0,69.0,68.0,68.0,0.0
288,2025-01-31 04:30:00,64.98333333333333,0.0,4.5,79.23333333333333,63.57,0.0,72.97,40.29333333333333,74.0,0.0,70.0,74.97,73.11,,67.0,69.0,68.0,68.0,0.0
289,2025-01-31 04:45:00,64.98,0.0,3.5,79.08666666666666,63.57,0.0,72.97,39.85,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
290,2025-01-31 05:00:00,65.68666666666667,0.0,3.333333333333333,79.20333333333333,63.57,0.0,72.97,40.48333333333333,74.0,0.0,70.0,74.99,73.03,,67.0,69.0,68.0,68.0,0.0
291,2025-01-31 05:15:00,64.27666666666666,0.0,3.333333333333333,79.72333333333334,63.57,0.0,72.97,41.12,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
292,2025-01-31 05:30:00,64.98333333333333,0.0,4.0,79.71,63.57,0.0,72.97,41.11333333333334,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
293,2025-01-31 05:45:00,65.69,0.0,5.166666666666667,80.02333333333333,63.57,0.0,72.97,41.67666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
294,2025-01-31 06:00:00,62.86333333333334,0.0,3.8333333333333335,80.31333333333333,63.57,0.0,72.97,41.93333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
295,2025-01-31 06:15:00,64.27666666666666,0.0,4.5,80.58,63.57,0.0,72.97,42.053333333333335,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
296,2025-01-31 06:30:00,64.27333333333333,0.0,4.5,80.15333333333332,63.57,0.0,72.97,40.71333333333334,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
297,2025-01-31 06:45:00,66.39333333333333,0.0,4.833333333333333,80.86666666666667,63.57,0.0,72.97,41.083333333333336,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
298,2025-01-31 07:00:00,66.39333333333333,0.0,3.0,79.93333333333334,63.57,0.0,72.97,40.20666666666667,74.0,0.0,70.0,74.98,73.02666666666666,,67.0,69.0,68.0,68.0,0.0
299,2025-01-31 07:15:00,62.86333333333334,0.0,3.8333333333333335,79.81,63.57,0.0,72.97,38.89,74.0,0.0,70.0,74.99,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
300,2025-01-31 07:30:00,64.98333333333333,0.0,5.5,79.35666666666667,63.57,0.0,72.97,38.41,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
301,2025-01-31 07:45:00,67.09666666666666,0.0,4.0,79.55666666666667,63.57,0.0,72.97,38.56666666666666,74.0,0.0,70.0,74.99,73.02,,67.0,69.0,68.0,68.0,0.0
302,2025-01-31 08:00:00,65.68666666666667,0.0,3.0,78.92999999999999,63.57,0.0,72.97,37.56,74.0,0.0,70.0,75.0,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
303,2025-01-31 08:15:00,64.27666666666666,0.0,2.1666666666666665,78.58333333333333,63.57,0.0,72.97,37.25666666666667,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
304,2025-01-31 08:30:00,64.27666666666666,0.0,4.333333333333333,79.09333333333333,63.57,0.0,72.97,37.973333333333336,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
305,2025-01-31 08:45:00,65.69,0.0,3.6666666666666665,79.3,63.57,0.0,72.97,38.51666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
306,2025-01-31 09:00:00,64.98333333333333,0.0,1.8333333333333333,78.91333333333333,63.57,0.0,72.97,38.553333333333335,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
307,2025-01-31 09:15:00,64.98,0.0,3.0,79.02666666666666,63.57,0.0,72.97,38.93333333333333,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
308,2025-01-31 09:30:00,64.98333333333333,0.0,4.166666666666667,79.18,63.57,0.0,72.97,39.196666666666665,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
309,2025-01-31 09:45:00,64.27666666666666,0.0,4.5,79.32666666666667,63.57,0.0,72.97,39.42333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
310,2025-01-31 10:00:00,67.10000000000001,0.0,4.666666666666667,79.38666666666667,63.57,0.0,72.97,39.56333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
311,2025-01-31 10:15:00,66.39333333333333,0.0,3.8333333333333335,79.51333333333334,63.57,0.0,72.97,39.88666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
312,2025-01-31 10:30:00,64.98,0.0,3.1666666666666665,79.50333333333333,63.57,0.0,72.97,40.03,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
313,2025-01-31 10:45:00,64.27666666666666,0.0,3.6666666666666665,79.72666666666667,63.57,0.0,72.97,40.21666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
314,2025-01-31 11:00:00,64.98333333333333,0.0,5.0,79.85000000000001,63.57,0.0,72.97,40.40333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
315,2025-01-31 11:15:00,64.98,0.0,4.5,79.94,63.57,0.0,72.97,40.60333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
316,2025-01-31 11:30:00,65.68666666666667,0.0,4.666666666666667,79.63,63.57,0.0,72.97,39.97666666666667,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
317,2025-01-31 11:45:00,63.57,0.0,2.333333333333333,79.72333333333334,63.57,0.0,72.97,40.59,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
318,2025-01-31 12:00:00,64.98333333333333,0.0,2.0,79.89,63.57,0.0,72.97,40.373333333333335,74.0,0.0,70.0,74.99,72.96666666666667,,67.0,69.0,68.0,68.0,0.0
319,2025-01-31 12:15:00,63.57,0.0,2.6666666666666665,79.16333333333334,63.57,0.0,72.97,38.76333333333333,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
