,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
320,2025-01-31 12:30:00,63.57,0.0,3.8333333333333335,79.47333333333334,63.57,0.0,72.97,38.98333333333333,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
321,2025-01-31 12:45:00,63.57,0.0,4.5,79.32,63.57,0.0,72.97,37.64666666666667,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
322,2025-01-31 13:00:00,65.68666666666667,0.0,4.333333333333333,78.84333333333333,63.57,0.0,72.97,36.42,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
323,2025-01-31 13:15:00,63.57,0.0,4.333333333333333,74.19333333333333,63.57,0.0,72.97,40.443333333333335,74.0,0.0,70.0,74.98,72.86666666666667,,67.0,69.0,68.0,68.0,0.0
324,2025-01-31 13:30:00,65.69,0.0,2.5,79.18666666666667,63.57,0.0,72.97,41.47,74.0,0.0,70.0,74.99,72.88000000000001,,67.0,69.0,68.0,68.0,0.0
325,2025-01-31 13:45:00,63.57,0.0,5.5,78.38666666666667,63.57,0.0,72.97,44.07,74.0,0.0,70.0,74.99,72.79666666666667,,67.0,69.0,68.0,68.0,0.0
326,2025-01-31 14:00:00,64.27666666666666,0.0,3.0,76.58666666666666,63.57,0.0,72.97,42.75,74.0,0.0,70.0,74.97,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
327,2025-01-31 14:15:00,62.86333333333334,0.0,4.666666666666667,81.03333333333333,63.57,0.0,72.97,45.53333333333333,74.0,0.0,70.0,75.0,72.81333333333333,,67.0,69.0,68.0,68.0,0.0
328,2025-01-31 14:30:00,64.27666666666666,0.0,2.5,76.14,63.57,0.0,72.97,43.97333333333333,74.0,0.0,70.0,74.99,72.92,,67.0,69.0,68.0,68.0,0.0
329,2025-01-31 14:45:00,64.98333333333333,0.0,4.5,77.77333333333333,63.57,0.0,72.97,47.95,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
330,2025-01-31 15:00:00,64.98333333333333,0.0,3.8333333333333335,78.94333333333333,63.57,0.0,72.97,49.32333333333333,74.0,0.0,70.0,74.98,72.78333333333335,,67.0,69.0,68.0,68.0,0.0
331,2025-01-31 15:15:00,63.57,0.0,4.0,79.64,63.57,0.0,72.97,50.22666666666667,74.0,0.0,70.0,74.99,72.81,,67.0,69.0,68.0,68.0,0.0
332,2025-01-31 15:30:00,65.68666666666667,0.0,2.833333333333333,80.23,63.57,0.0,72.97,51.28,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,0.0
333,2025-01-31 15:45:00,64.98333333333333,0.0,2.5,79.92666666666668,63.57,0.0,72.97,50.42,74.0,0.0,70.0,74.99,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
334,2025-01-31 16:00:00,62.86333333333334,0.0,4.0,80.54,63.57,0.0,72.97,50.77,74.0,0.0,70.0,74.97,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
335,2025-01-31 16:15:00,64.27666666666666,0.0,3.333333333333333,80.26,63.57,0.0,72.97,50.75333333333333,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
336,2025-01-31 16:30:00,64.27666666666666,0.0,2.6666666666666665,80.41666666666667,63.57,0.0,72.97,50.89333333333334,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
337,2025-01-31 16:45:00,63.57,0.0,4.0,80.45666666666666,63.57,0.0,72.97,51.10999999999999,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
338,2025-01-31 17:00:00,63.57,0.0,3.1666666666666665,80.73666666666666,63.57,0.0,72.97,51.63999999999999,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
339,2025-01-31 17:15:00,66.39333333333333,0.0,2.0,80.85000000000001,63.57,0.0,72.97,51.833333333333336,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
340,2025-01-31 17:30:00,65.68666666666667,0.0,2.0,81.12,63.57,0.0,72.97,52.2,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
341,2025-01-31 17:45:00,62.86333333333334,0.0,3.0,81.52333333333333,63.57,0.0,72.97,52.49666666666667,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
342,2025-01-31 18:00:00,64.27666666666666,0.0,4.333333333333333,85.69333333333334,63.57,0.0,72.97,60.18333333333334,74.0,0.0,70.0,74.99,72.60333333333334,,67.0,69.0,68.0,68.0,0.0
343,2025-01-31 18:15:00,64.27666666666666,0.0,3.1666666666666665,92.23666666666666,63.57,0.0,72.97,70.31666666666666,74.0,0.0,70.0,74.98,72.32000000000001,,67.0,69.0,68.0,68.0,0.0
344,2025-01-31 18:30:00,64.98333333333333,0.0,2.833333333333333,92.57666666666668,63.57,0.0,72.97,69.47,74.0,0.0,70.0,74.98,72.56666666666666,,67.0,69.0,68.0,68.0,0.0
345,2025-01-31 18:45:00,63.57,0.0,1.6666666666666667,90.18,63.57,0.0,72.97,64.23333333333333,74.0,0.0,70.0,74.99,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
346,2025-01-31 19:00:00,65.69,0.0,2.1666666666666665,86.43,63.57,0.0,72.97,59.18666666666667,74.0,0.0,70.0,75.0,73.14666666666666,,67.0,69.0,68.0,68.0,0.0
347,2025-01-31 19:15:00,64.98333333333333,0.0,1.6666666666666667,84.14333333333333,63.57,0.0,72.97,55.84,74.0,0.0,70.0,74.99,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
348,2025-01-31 19:30:00,64.27666666666666,0.0,3.0,82.87,63.57,0.0,72.97,53.95,74.0,0.0,70.0,74.99,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
349,2025-01-31 19:45:00,64.27666666666666,0.0,2.1666666666666665,81.58333333333333,63.57,0.0,72.97,52.24666666666667,74.0,0.0,70.0,74.99,73.22,,67.0,69.0,68.0,68.0,0.0
350,2025-01-31 20:00:00,64.98333333333333,0.0,1.0,81.60333333333334,63.57,0.0,72.97,52.89333333333334,74.0,0.0,70.0,74.98,73.10333333333334,,67.0,69.0,68.0,68.0,0.0
351,2025-01-31 20:15:00,63.57,0.0,0.8333333333333334,81.36333333333333,63.57,0.0,72.97,52.336666666666666,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
352,2025-01-31 20:30:00,65.68666666666667,0.0,0.8333333333333334,80.85333333333334,63.57,0.0,72.97,52.16666666666666,74.0,0.0,70.0,74.97,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
353,2025-01-31 20:45:00,64.98333333333333,0.0,2.5,81.21666666666665,63.57,0.0,72.97,53.29333333333333,74.0,0.0,70.0,75.0,72.98,,67.0,69.0,68.0,68.0,0.0
354,2025-01-31 21:00:00,64.27666666666666,0.0,0.5,81.58999999999999,63.57,0.0,72.97,54.196666666666665,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
355,2025-01-31 21:15:00,64.27666666666666,0.0,1.0,81.91000000000001,63.57,0.0,72.97,54.303333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
356,2025-01-31 21:30:00,63.57,0.0,0.3333333333333333,81.40333333333332,63.57,0.0,72.97,53.85666666666666,74.0,0.0,70.0,75.0,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
357,2025-01-31 21:45:00,63.57,0.0,1.5,81.62666666666667,63.57,0.0,72.97,54.81,74.0,0.0,70.0,74.98,72.93333333333334,,67.0,69.0,68.0,68.0,0.0
358,2025-01-31 22:00:00,65.68666666666667,0.0,1.5,86.52,63.57,0.0,72.97,63.78,74.0,0.0,70.0,74.99,72.57000000000001,,67.0,69.0,68.0,68.0,0.0
359,2025-01-31 22:15:00,62.86333333333334,0.0,5.0,91.07333333333332,63.57,0.0,72.97,72.11,74.0,0.0,70.0,74.99,72.35333333333334,,67.0,69.0,68.0,68.0,0.0
360,2025-01-31 22:30:00,65.68666666666667,0.0,2.6666666666666665,99.27,63.57,0.0,72.97,78.51333333333334,74.0,0.0,70.0,74.98,72.28666666666668,,67.0,69.0,68.0,68.0,0.0
361,2025-01-31 22:45:00,64.27666666666666,0.0,5.333333333333333,96.98,63.57,0.0,72.97,82.13,74.0,0.0,70.0,74.98,72.35333333333334,,67.0,69.0,68.0,68.0,0.0
362,2025-01-31 23:00:00,65.68333333333334,0.0,3.1666666666666665,99.15333333333336,63.57,0.0,72.97,77.98,74.0,0.0,70.0,74.98,72.75333333333333,,67.0,69.0,68.0,68.0,0.0
363,2025-01-31 23:15:00,64.27666666666666,0.0,6.0,94.07,63.57,0.0,72.97,71.73666666666666,74.0,0.0,70.0,74.99,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
364,2025-01-31 23:30:00,64.98333333333333,0.0,3.5,91.96666666666664,63.57,0.0,72.97,66.54333333333334,74.0,0.0,70.0,74.99,73.26333333333334,,67.0,69.0,68.0,68.0,0.0
365,2025-01-31 23:45:00,64.27666666666666,0.0,5.166666666666667,88.17333333333333,63.57,0.0,72.97,60.26,74.0,0.0,70.0,74.99,73.44333333333333,,67.0,69.0,68.0,68.0,0.0
366,2025-02-01 00:00:00,64.98,0.0,3.5,83.31333333333333,63.57,0.0,72.97,54.09333333333333,74.0,0.0,70.0,75.0,73.53333333333335,,67.0,69.0,68.0,68.0,0.0
367,2025-02-01 00:15:00,66.39333333333333,0.0,4.833333333333333,84.99666666666667,63.57,0.0,72.97,50.25666666666667,74.0,0.0,70.0,74.99,73.52666666666667,,67.0,69.0,68.0,68.0,0.0
368,2025-02-01 00:30:00,64.27333333333333,0.0,5.833333333333333,79.62333333333333,63.57,0.0,72.97,48.45666666666667,74.0,0.0,70.0,74.97,73.42,,67.0,69.0,68.0,68.0,0.0
369,2025-02-01 00:45:00,64.98333333333333,0.0,3.333333333333333,80.46,63.57,0.0,72.97,46.06666666666666,74.0,0.0,70.0,74.98,73.38666666666667,,67.0,69.0,68.0,68.0,0.0
370,2025-02-01 01:00:00,64.98,0.0,5.166666666666667,82.31,63.57,0.0,72.97,47.05666666666667,74.0,0.0,70.0,74.98,73.21333333333332,,67.0,69.0,68.0,68.0,0.0
371,2025-02-01 01:15:00,63.57,0.0,4.0,79.69333333333333,63.57,0.0,72.97,43.06666666666666,74.0,0.0,70.0,74.98,73.31,,67.0,69.0,68.0,68.0,0.0
372,2025-02-01 01:30:00,65.68666666666667,0.0,5.333333333333333,81.48666666666666,63.57,0.0,72.97,45.74666666666667,74.0,0.0,70.0,74.98,73.09666666666666,,67.0,69.0,68.0,68.0,0.0
373,2025-02-01 01:45:00,64.98,0.0,3.0,79.14,63.57,0.0,72.97,41.54333333333333,74.0,0.0,70.0,75.0,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
374,2025-02-01 02:00:00,62.156666666666666,0.0,5.833333333333333,79.89666666666666,63.57,0.0,72.97,45.303333333333335,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
375,2025-02-01 02:15:00,67.09666666666666,0.0,3.1666666666666665,81.63666666666667,63.57,0.0,72.97,41.98333333333333,74.0,0.0,70.0,74.98,73.12,,67.0,69.0,68.0,68.0,0.0
376,2025-02-01 02:30:00,64.98333333333333,0.0,3.8333333333333335,79.78,63.57,0.0,72.97,38.95,74.0,0.0,70.0,75.0,73.2,,67.0,69.0,68.0,68.0,0.0
377,2025-02-01 02:45:00,66.39333333333333,0.0,5.833333333333333,79.41,63.57,0.0,72.97,38.96333333333333,74.0,0.0,70.0,74.99,73.13,,67.0,69.0,68.0,68.0,0.0
378,2025-02-01 03:00:00,66.39333333333333,0.0,5.5,79.28333333333333,63.57,0.0,72.97,38.77,74.0,0.0,70.0,75.0,73.09,,67.0,69.0,68.0,68.0,0.0
379,2025-02-01 03:15:00,64.27666666666666,0.0,6.0,78.63333333333334,63.57,0.0,72.97,37.91,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
380,2025-02-01 03:30:00,65.68666666666667,0.0,6.166666666666667,78.21,63.57,0.0,72.97,37.473333333333336,74.0,0.0,70.0,74.99,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
381,2025-02-01 03:45:00,67.80333333333333,0.0,4.833333333333333,78.94666666666667,63.57,0.0,72.97,39.34,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
382,2025-02-01 04:00:00,64.27666666666666,0.0,3.5,79.10666666666667,63.57,0.0,72.97,39.51,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
383,2025-02-01 04:15:00,62.86333333333334,0.0,5.5,78.94333333333333,63.57,0.0,72.97,39.4,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
384,2025-02-01 04:30:00,63.57,0.0,6.0,79.21333333333332,63.57,0.0,72.97,39.91,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
385,2025-02-01 04:45:00,64.27666666666666,0.0,6.166666666666667,79.53,63.57,0.0,72.97,40.15,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
386,2025-02-01 05:00:00,64.98333333333333,0.0,5.5,79.44,63.57,0.0,72.97,40.19,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
387,2025-02-01 05:15:00,67.09666666666666,0.0,4.0,79.48333333333333,63.57,0.0,72.97,40.41,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
388,2025-02-01 05:30:00,65.68666666666667,0.0,3.8333333333333335,79.7,63.57,0.0,72.97,40.6,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
389,2025-02-01 05:45:00,65.69,0.0,5.333333333333333,79.79,63.57,0.0,72.97,40.60666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
390,2025-02-01 06:00:00,64.98,0.0,6.5,79.62333333333333,63.57,0.0,72.97,40.70666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
391,2025-02-01 06:15:00,64.27666666666666,0.0,6.666666666666667,79.74666666666667,63.57,0.0,72.97,41.04,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
392,2025-02-01 06:30:00,63.57,0.0,6.833333333333333,79.24333333333334,63.57,0.0,72.97,41.28666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
393,2025-02-01 06:45:00,64.98333333333333,0.0,7.0,78.78333333333335,63.57,0.0,72.97,41.623333333333335,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
394,2025-02-01 07:00:00,64.27666666666666,0.0,7.166666666666667,79.61666666666667,63.57,0.0,72.97,43.45333333333334,74.0,0.0,70.0,74.99,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
395,2025-02-01 07:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
396,2025-02-01 07:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
397,2025-02-01 07:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
398,2025-02-01 08:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
399,2025-02-01 08:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
400,2025-02-01 08:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
401,2025-02-01 08:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
402,2025-02-01 09:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
403,2025-02-01 09:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
404,2025-02-01 09:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
405,2025-02-01 09:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
406,2025-02-01 10:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
407,2025-02-01 10:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
408,2025-02-01 10:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
409,2025-02-01 10:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
410,2025-02-01 11:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
411,2025-02-01 11:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
412,2025-02-01 11:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
413,2025-02-01 11:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
414,2025-02-01 12:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
415,2025-02-01 12:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
416,2025-02-01 12:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
417,2025-02-01 12:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
418,2025-02-01 13:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
419,2025-02-01 13:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
420,2025-02-01 13:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
421,2025-02-01 13:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
422,2025-02-01 14:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
423,2025-02-01 14:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
424,2025-02-01 14:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
425,2025-02-01 14:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
426,2025-02-01 15:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
427,2025-02-01 15:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
428,2025-02-01 15:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
429,2025-02-01 15:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
430,2025-02-01 16:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
431,2025-02-01 16:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
432,2025-02-01 16:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
433,2025-02-01 16:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
434,2025-02-01 17:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
435,2025-02-01 17:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
436,2025-02-01 17:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
437,2025-02-01 17:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
438,2025-02-01 18:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
439,2025-02-01 18:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
440,2025-02-01 18:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
441,2025-02-01 18:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
442,2025-02-01 19:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
443,2025-02-01 19:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
444,2025-02-01 19:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
445,2025-02-01 19:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
446,2025-02-01 20:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
447,2025-02-01 20:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
448,2025-02-01 20:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
449,2025-02-01 20:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
450,2025-02-01 21:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
451,2025-02-01 21:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
452,2025-02-01 21:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
453,2025-02-01 21:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
454,2025-02-01 22:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
455,2025-02-01 22:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
456,2025-02-01 22:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
457,2025-02-01 22:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
458,2025-02-01 23:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
459,2025-02-01 23:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
460,2025-02-01 23:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
461,2025-02-01 23:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
462,2025-02-02 00:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
463,2025-02-02 00:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
464,2025-02-02 00:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
465,2025-02-02 00:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
466,2025-02-02 01:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
467,2025-02-02 01:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
468,2025-02-02 01:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
469,2025-02-02 01:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
470,2025-02-02 02:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
471,2025-02-02 02:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
472,2025-02-02 02:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
473,2025-02-02 02:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
474,2025-02-02 03:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
475,2025-02-02 03:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
476,2025-02-02 03:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
477,2025-02-02 03:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
478,2025-02-02 04:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
479,2025-02-02 04:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
480,2025-02-02 04:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
481,2025-02-02 04:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
482,2025-02-02 05:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
483,2025-02-02 05:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
484,2025-02-02 05:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
485,2025-02-02 05:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
486,2025-02-02 06:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
487,2025-02-02 06:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
488,2025-02-02 06:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
489,2025-02-02 06:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
490,2025-02-02 07:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
491,2025-02-02 07:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
492,2025-02-02 07:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
493,2025-02-02 07:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
494,2025-02-02 08:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
495,2025-02-02 08:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
496,2025-02-02 08:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
497,2025-02-02 08:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
498,2025-02-02 09:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
499,2025-02-02 09:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
500,2025-02-02 09:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
501,2025-02-02 09:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
502,2025-02-02 10:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
503,2025-02-02 10:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
504,2025-02-02 10:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
505,2025-02-02 10:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
506,2025-02-02 11:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
507,2025-02-02 11:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
508,2025-02-02 11:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
509,2025-02-02 11:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
510,2025-02-02 12:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
511,2025-02-02 12:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
512,2025-02-02 12:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
513,2025-02-02 12:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
514,2025-02-02 13:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
515,2025-02-02 13:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
516,2025-02-02 13:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
517,2025-02-02 13:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
518,2025-02-02 14:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
519,2025-02-02 14:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
520,2025-02-02 14:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
521,2025-02-02 14:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
522,2025-02-02 15:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
523,2025-02-02 15:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
524,2025-02-02 15:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
525,2025-02-02 15:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
526,2025-02-02 16:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
527,2025-02-02 16:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
528,2025-02-02 16:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
529,2025-02-02 16:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
530,2025-02-02 17:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
531,2025-02-02 17:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
532,2025-02-02 17:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
533,2025-02-02 17:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
534,2025-02-02 18:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
535,2025-02-02 18:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
536,2025-02-02 18:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
537,2025-02-02 18:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
538,2025-02-02 19:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
539,2025-02-02 19:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
540,2025-02-02 19:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
541,2025-02-02 19:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
542,2025-02-02 20:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
543,2025-02-02 20:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
544,2025-02-02 20:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
545,2025-02-02 20:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
546,2025-02-02 21:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
547,2025-02-02 21:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
548,2025-02-02 21:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
549,2025-02-02 21:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
550,2025-02-02 22:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
551,2025-02-02 22:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
552,2025-02-02 22:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
553,2025-02-02 22:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
554,2025-02-02 23:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
555,2025-02-02 23:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
556,2025-02-02 23:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
557,2025-02-02 23:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
558,2025-02-03 00:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
559,2025-02-03 00:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
560,2025-02-03 00:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
561,2025-02-03 00:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
562,2025-02-03 01:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
563,2025-02-03 01:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
564,2025-02-03 01:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
565,2025-02-03 01:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
566,2025-02-03 02:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
567,2025-02-03 02:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
568,2025-02-03 02:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
569,2025-02-03 02:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
570,2025-02-03 03:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
571,2025-02-03 03:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
572,2025-02-03 03:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
573,2025-02-03 03:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
574,2025-02-03 04:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
575,2025-02-03 04:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
576,2025-02-03 04:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
577,2025-02-03 04:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
578,2025-02-03 05:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
579,2025-02-03 05:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
580,2025-02-03 05:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
581,2025-02-03 05:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
582,2025-02-03 06:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
583,2025-02-03 06:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
584,2025-02-03 06:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
585,2025-02-03 06:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
586,2025-02-03 07:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
587,2025-02-03 07:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
588,2025-02-03 07:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
589,2025-02-03 07:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
590,2025-02-03 08:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
591,2025-02-03 08:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
592,2025-02-03 08:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
593,2025-02-03 08:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
594,2025-02-03 09:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
595,2025-02-03 09:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
596,2025-02-03 09:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
597,2025-02-03 09:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
598,2025-02-03 10:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
599,2025-02-03 10:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
600,2025-02-03 10:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
601,2025-02-03 10:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
602,2025-02-03 11:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
603,2025-02-03 11:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
604,2025-02-03 11:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
605,2025-02-03 11:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
606,2025-02-03 12:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
607,2025-02-03 12:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
608,2025-02-03 12:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
609,2025-02-03 12:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
610,2025-02-03 13:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
611,2025-02-03 13:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
612,2025-02-03 13:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
613,2025-02-03 13:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
614,2025-02-03 14:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
615,2025-02-03 14:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
616,2025-02-03 14:30:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
617,2025-02-03 14:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
618,2025-02-03 15:00:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
619,2025-02-03 15:15:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
620,2025-02-03 15:45:00,,,,,63.57,,72.97,,74.0,,70.0,74.99,,,67.0,69.0,68.0,68.0,0.0
621,2025-02-03 21:15:00,64.63,0.0,1.75,75.13,63.57,0.0,72.97,40.13,74.0,0.0,70.0,74.985,72.94,,67.0,69.0,68.0,68.0,
622,2025-02-03 21:30:00,62.86333333333334,0.0,2.1666666666666665,75.94333333333334,63.57,0.0,72.97,41.56,74.0,0.0,70.0,74.98,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
623,2025-02-03 21:45:00,64.27333333333333,0.0,2.5,76.43666666666667,63.57,0.0,72.97,42.88333333333333,74.0,0.0,70.0,74.99,72.86666666666666,,67.0,69.0,68.0,68.0,0.0
624,2025-02-03 22:00:00,64.27333333333333,0.0,2.833333333333333,77.00333333333333,63.57,0.0,72.97,44.42,74.0,0.0,70.0,74.97,72.83,,67.0,69.0,68.0,68.0,0.0
625,2025-02-03 22:15:00,67.09666666666666,0.0,2.0,77.46666666666667,63.57,0.0,72.97,45.63,74.0,0.0,70.0,74.98,72.82000000000001,,67.0,69.0,68.0,68.0,0.0
626,2025-02-03 22:30:00,63.57,0.0,2.5,78.28333333333333,63.57,0.0,72.97,47.120000000000005,74.0,0.0,70.0,75.0,72.81,,67.0,69.0,68.0,68.0,0.0
627,2025-02-03 22:45:00,67.09666666666666,0.0,2.6666666666666665,78.66333333333334,63.57,0.0,72.97,47.53333333333333,74.0,0.0,70.0,74.98,72.85666666666667,,67.0,69.0,68.0,68.0,0.0
628,2025-02-03 23:00:00,64.98,0.0,3.1666666666666665,78.68333333333334,63.57,0.0,72.97,47.44333333333333,74.0,0.0,70.0,75.0,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
629,2025-02-03 23:15:00,64.98333333333333,0.0,3.1666666666666665,79.21,63.57,0.0,72.97,48.54,74.0,0.0,70.0,74.99,72.87333333333333,,67.0,69.0,68.0,68.0,0.0
630,2025-02-03 23:30:00,64.27666666666666,0.0,3.0,79.88666666666667,63.57,0.0,72.97,49.16,74.0,0.0,70.0,74.99,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
631,2025-02-03 23:45:00,65.68666666666667,0.0,5.5,79.59666666666666,63.57,0.0,72.97,48.69,74.0,0.0,70.0,74.97,72.93,,67.0,69.0,68.0,68.0,0.0
632,2025-02-04 00:00:00,63.57,0.0,5.833333333333333,79.89666666666666,63.57,0.0,72.97,49.086666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
633,2025-02-04 00:15:00,64.98333333333333,0.0,6.0,80.35000000000001,63.57,0.0,72.97,49.96333333333333,74.0,0.0,70.0,75.0,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
634,2025-02-04 00:30:00,64.27666666666666,0.0,6.0,80.67333333333333,63.57,0.0,72.97,50.29666666666666,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
635,2025-02-04 00:45:00,64.27666666666666,0.0,6.0,80.47666666666667,63.57,0.0,72.97,50.02666666666666,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
636,2025-02-04 01:00:00,63.57,0.0,6.166666666666667,80.66666666666667,63.57,0.0,72.97,50.42333333333334,74.0,0.0,70.0,74.99,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
637,2025-02-04 01:15:00,64.27666666666666,0.0,6.5,80.91333333333334,63.57,0.0,72.97,50.63666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
638,2025-02-04 01:30:00,63.57,0.0,6.666666666666667,81.0,63.57,0.0,72.97,50.66666666666666,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
639,2025-02-04 01:45:00,65.68666666666667,0.0,6.0,80.80333333333333,63.57,0.0,72.97,50.18666666666667,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
640,2025-02-04 02:00:00,66.39333333333333,0.0,5.333333333333333,80.83,63.57,0.0,72.97,50.083333333333336,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
641,2025-02-04 02:15:00,64.98333333333333,0.0,4.833333333333333,80.64,63.57,0.0,72.97,49.82,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
642,2025-02-04 02:30:00,63.57,0.0,5.5,79.87666666666667,63.57,0.0,72.97,48.16666666666666,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
643,2025-02-04 02:45:00,65.69,0.0,5.5,79.71333333333332,63.57,0.0,72.97,47.92666666666667,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
644,2025-02-04 03:00:00,67.10000000000001,0.0,5.166666666666667,80.36,63.57,0.0,72.97,48.78666666666667,74.0,0.0,70.0,74.99,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
645,2025-02-04 03:15:00,65.69,0.0,5.0,80.17,63.57,0.0,72.97,48.56,74.0,0.0,70.0,74.97,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
646,2025-02-04 03:30:00,64.98,0.0,5.0,79.43666666666667,63.57,0.0,72.97,47.46,74.0,0.0,70.0,75.0,73.04,,67.0,69.0,68.0,68.0,0.0
647,2025-02-04 03:45:00,65.68666666666667,0.0,5.0,79.46,63.57,0.0,72.97,47.703333333333326,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
648,2025-02-04 04:00:00,63.57,0.0,5.666666666666667,79.53666666666668,63.57,0.0,72.97,47.73,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
649,2025-02-04 04:15:00,62.156666666666666,0.0,6.666666666666667,79.81333333333333,63.57,0.0,72.97,48.59666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
650,2025-02-04 04:30:00,64.27666666666666,0.0,7.0,79.48333333333333,63.57,0.0,72.97,48.34333333333333,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
651,2025-02-04 04:45:00,64.98333333333333,0.0,6.666666666666667,79.32666666666667,63.57,0.0,72.97,48.63333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
652,2025-02-04 05:00:00,65.69,0.0,6.0,79.65666666666667,63.57,0.0,72.97,49.17333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
653,2025-02-04 05:15:00,64.27666666666666,0.0,6.833333333333333,79.98666666666666,63.57,0.0,72.97,49.42,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
654,2025-02-04 05:30:00,64.27666666666666,0.0,6.666666666666667,79.79666666666667,63.57,0.0,72.97,49.61666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
655,2025-02-04 05:45:00,65.69,0.0,6.5,79.87,63.57,0.0,72.97,49.8,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
656,2025-02-04 06:00:00,64.98,0.0,6.5,80.04,63.57,0.0,72.97,50.24333333333333,74.0,0.0,70.0,75.0,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
657,2025-02-04 06:15:00,64.98,0.0,7.166666666666667,80.43666666666667,63.57,0.0,72.97,50.67,74.0,0.0,70.0,75.0,72.93,,67.0,69.0,68.0,68.0,0.0
658,2025-02-04 06:30:00,64.98333333333333,0.0,7.0,80.55,63.57,0.0,72.97,50.61333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
659,2025-02-04 06:45:00,64.98,0.0,6.666666666666667,80.43666666666667,63.57,0.0,72.97,50.68,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
660,2025-02-04 07:00:00,64.27666666666666,0.0,5.166666666666667,80.55333333333333,63.57,0.0,72.97,50.93666666666667,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
661,2025-02-04 07:15:00,64.27666666666666,0.0,5.333333333333333,80.63,63.57,0.0,72.97,51.13,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
662,2025-02-04 07:30:00,62.156666666666666,0.0,6.666666666666667,80.46333333333332,63.57,0.0,72.97,50.39666666666667,74.0,0.0,70.0,74.99,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
663,2025-02-04 07:45:00,64.27666666666666,0.0,6.666666666666667,80.57000000000001,63.57,0.0,72.97,51.053333333333335,74.0,0.0,70.0,74.97,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
664,2025-02-04 08:00:00,64.98333333333333,0.0,6.833333333333333,80.50333333333333,63.57,0.0,72.97,50.81666666666666,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
665,2025-02-04 08:15:00,64.98333333333333,0.0,7.166666666666667,80.49666666666667,63.57,0.0,72.97,50.9,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
666,2025-02-04 08:30:00,64.27666666666666,0.0,5.833333333333333,80.49,63.57,0.0,72.97,51.11666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
667,2025-02-04 08:45:00,63.57,0.0,5.0,80.83,63.57,0.0,72.97,51.41333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
668,2025-02-04 09:00:00,62.156666666666666,0.0,6.666666666666667,80.70333333333333,63.57,0.0,72.97,51.5,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
669,2025-02-04 09:15:00,64.27666666666666,0.0,7.5,80.66666666666667,63.57,0.0,72.97,51.49,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
670,2025-02-04 09:30:00,67.09666666666666,0.0,5.666666666666667,80.66333333333334,63.57,0.0,72.97,51.903333333333336,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
671,2025-02-04 09:45:00,64.98333333333333,0.0,4.5,80.82,63.57,0.0,72.97,52.11333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
672,2025-02-04 10:00:00,65.68666666666667,0.0,5.5,83.75666666666666,63.57,0.0,72.97,51.57333333333333,74.0,0.0,70.0,75.0,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
673,2025-02-04 10:15:00,63.56999999999999,0.0,3.6666666666666665,83.88,63.57,0.0,72.97,46.46666666666667,74.0,0.0,70.0,74.99,73.19666666666666,,67.0,69.0,68.0,68.0,0.0
674,2025-02-04 10:30:00,63.56999999999999,0.0,3.1666666666666665,81.86666666666666,63.57,0.0,72.97,43.78666666666667,74.0,0.0,70.0,75.0,73.24,,67.0,69.0,68.0,68.0,0.0
675,2025-02-04 10:45:00,63.56666666666666,0.0,4.833333333333333,80.73,63.57,0.0,72.97,41.96666666666667,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
676,2025-02-04 11:00:00,64.27666666666666,0.0,5.833333333333333,79.60333333333334,63.57,0.0,72.97,41.156666666666666,74.0,0.0,70.0,75.0,73.18333333333334,,67.0,69.0,68.0,68.0,0.0
677,2025-02-04 11:15:00,64.98333333333333,0.0,5.333333333333333,79.5,63.57,0.0,72.97,40.99,74.0,0.0,70.0,74.99,73.12666666666667,,67.0,69.0,68.0,68.0,0.0
678,2025-02-04 11:30:00,64.27666666666666,0.0,4.666666666666667,79.16666666666667,63.57,0.0,72.97,41.97666666666667,74.0,0.0,70.0,74.99,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
679,2025-02-04 11:45:00,63.57,0.0,4.833333333333333,81.52,63.57,0.0,72.97,45.97,74.0,0.0,70.0,74.98,72.85000000000001,,67.0,69.0,68.0,68.0,0.0
680,2025-02-04 12:00:00,66.39333333333333,0.0,5.833333333333333,83.44333333333333,63.57,0.0,72.97,48.92333333333334,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
681,2025-02-04 12:15:00,64.27666666666666,0.0,5.5,85.74666666666667,63.57,0.0,72.97,53.16,74.0,0.0,70.0,74.99,72.65333333333332,,67.0,69.0,68.0,68.0,0.0
682,2025-02-04 12:30:00,63.57,0.0,5.5,84.45666666666666,63.57,0.0,72.97,49.52666666666666,74.0,0.0,70.0,74.97,72.93,,67.0,69.0,68.0,68.0,0.0
683,2025-02-04 12:45:00,62.156666666666666,0.0,5.5,79.64333333333333,63.57,0.0,72.97,42.41,74.0,0.0,70.0,74.99,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
684,2025-02-04 13:00:00,64.98333333333333,0.0,6.0,77.88333333333334,63.57,0.0,72.97,40.14333333333334,74.0,0.0,70.0,74.99,73.24666666666667,,67.0,69.0,68.0,68.0,0.0
685,2025-02-04 13:15:00,64.98333333333333,0.0,6.333333333333333,76.8,63.57,0.0,72.97,38.63666666666666,74.0,0.0,70.0,74.99,73.22666666666667,,67.0,69.0,68.0,68.0,0.0
686,2025-02-04 13:30:00,64.98333333333333,0.0,6.5,76.99333333333333,63.57,0.0,72.97,38.766666666666666,74.0,0.0,70.0,74.99,73.14,,67.0,69.0,68.0,68.0,0.0
687,2025-02-04 13:45:00,64.98333333333333,0.0,6.666666666666667,76.31666666666666,63.57,0.0,72.97,38.26666666666667,74.0,0.0,70.0,74.99,73.10333333333334,,67.0,69.0,68.0,68.0,0.0
688,2025-02-04 14:00:00,66.39333333333333,0.0,6.0,76.18666666666667,63.57,0.0,72.97,38.806666666666665,74.0,0.0,70.0,74.99,73.04,,67.0,69.0,68.0,68.0,0.0
689,2025-02-04 14:15:00,62.86333333333334,0.0,5.333333333333333,77.90333333333332,63.57,0.0,72.97,42.07333333333333,74.0,0.0,70.0,74.99,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
690,2025-02-04 14:30:00,65.69,0.0,5.0,80.11333333333333,63.57,0.0,72.97,46.05,74.0,0.0,70.0,74.98,72.73333333333333,,67.0,69.0,68.0,68.0,0.0
691,2025-02-04 14:45:00,64.98,0.0,5.0,83.14999999999999,63.57,0.0,72.97,50.98666666666666,74.0,0.0,70.0,74.99,72.60000000000001,,67.0,69.0,68.0,68.0,0.0
692,2025-02-04 15:00:00,63.57,0.0,6.833333333333333,86.38333333333333,63.57,0.0,72.97,56.47,74.0,0.0,70.0,74.97,72.5,,67.0,69.0,68.0,68.0,0.0
693,2025-02-04 15:15:00,64.98333333333333,0.0,7.333333333333333,90.35,63.57,0.0,72.97,62.833333333333336,74.0,0.0,70.0,75.0,72.37666666666667,,67.0,69.0,68.0,68.0,0.0
694,2025-02-04 15:30:00,64.98333333333333,0.0,6.166666666666667,93.39333333333332,63.57,0.0,72.97,67.89,74.0,0.0,70.0,74.97,72.36666666666667,,67.0,69.0,68.0,68.0,0.0
695,2025-02-04 15:45:00,62.86333333333334,0.0,5.833333333333333,96.55333333333331,63.57,0.0,72.97,73.99666666666667,74.0,0.0,70.0,74.99,72.32000000000001,,67.0,69.0,68.0,68.0,0.0
696,2025-02-04 16:00:00,65.68666666666667,0.0,7.5,98.40333333333332,63.57,0.0,72.97,77.41333333333334,74.0,0.0,70.0,74.98,72.38,,67.0,69.0,68.0,68.0,0.0
697,2025-02-04 16:15:00,63.57,0.0,7.833333333333333,96.29,63.57,0.0,72.97,71.03333333333335,74.0,0.0,70.0,74.98,72.81666666666666,,67.0,69.0,68.0,68.0,0.0
698,2025-02-04 16:30:00,65.68333333333334,0.0,8.0,92.57,63.57,0.0,72.97,63.47333333333333,74.0,0.0,70.0,74.99,73.18666666666667,,67.0,69.0,68.0,68.0,0.0
699,2025-02-04 16:45:00,66.39333333333333,0.0,8.166666666666666,86.96999999999998,63.57,0.0,72.97,54.89000000000001,74.0,0.0,70.0,74.97,73.49666666666667,,67.0,69.0,68.0,68.0,0.0
700,2025-02-04 17:00:00,64.27666666666666,0.0,5.666666666666667,82.20666666666666,63.57,0.0,72.97,47.52,74.0,0.0,70.0,74.98,73.61666666666666,,67.0,69.0,68.0,68.0,0.0
701,2025-02-04 17:15:00,64.27666666666666,0.0,7.5,80.85666666666667,63.57,0.0,72.97,45.09,74.0,0.0,70.0,74.99,73.53,,67.0,69.0,68.0,68.0,0.0
702,2025-02-04 17:30:00,64.98333333333333,0.0,7.5,79.54333333333334,63.57,0.0,72.97,43.20333333333334,74.0,0.0,70.0,74.97,73.42333333333333,,67.0,69.0,68.0,68.0,0.0
703,2025-02-04 17:45:00,64.27666666666666,0.0,5.0,78.82333333333334,63.57,0.0,72.97,41.45,74.0,0.0,70.0,74.98,73.36333333333333,,67.0,69.0,68.0,68.0,0.0
704,2025-02-04 18:00:00,64.27666666666666,0.0,5.333333333333333,78.82333333333334,63.57,0.0,72.97,41.42333333333334,74.0,0.0,70.0,74.98,73.24,,67.0,69.0,68.0,68.0,0.0
705,2025-02-04 18:15:00,66.39333333333333,0.0,6.166666666666667,78.17,63.57,0.0,72.97,40.453333333333326,74.0,0.0,70.0,74.99,73.20333333333333,,67.0,69.0,68.0,68.0,0.0
706,2025-02-04 18:30:00,64.98333333333333,0.0,4.666666666666667,77.27,63.57,0.0,72.97,38.61333333333334,74.0,0.0,70.0,74.99,73.21,,67.0,69.0,68.0,68.0,0.0
707,2025-02-04 18:45:00,63.57,0.0,4.166666666666667,77.13,63.57,0.0,72.97,38.73666666666667,74.0,0.0,70.0,74.99,73.11666666666667,,67.0,69.0,68.0,68.0,0.0
708,2025-02-04 19:00:00,64.98333333333333,0.0,3.5,77.60666666666667,63.57,0.0,72.97,39.16,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
709,2025-02-04 19:15:00,64.98,0.0,5.333333333333333,77.98333333333333,63.57,0.0,72.97,39.26333333333333,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
710,2025-02-04 19:30:00,66.39333333333333,0.0,5.0,76.67,63.57,0.0,72.97,37.693333333333335,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
711,2025-02-04 19:45:00,64.98333333333333,0.0,3.5,76.47333333333334,63.57,0.0,72.97,37.17,74.0,0.0,70.0,74.97,73.07000000000001,,67.0,69.0,68.0,68.0,0.0
712,2025-02-04 20:00:00,65.69,0.0,3.1666666666666665,78.44666666666667,63.57,0.0,72.97,39.70333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
713,2025-02-04 20:15:00,64.27666666666666,0.0,2.833333333333333,77.24000000000001,63.57,0.0,72.97,36.61,74.0,0.0,70.0,75.0,73.08,,67.0,69.0,68.0,68.0,0.0
714,2025-02-04 20:30:00,65.68666666666667,0.0,2.5,76.42,63.57,0.0,72.97,35.50666666666667,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
715,2025-02-04 20:45:00,64.98333333333333,0.0,2.5,76.19333333333334,63.57,0.0,72.97,35.61333333333334,74.0,0.0,70.0,74.99,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
716,2025-02-04 21:00:00,62.86333333333334,0.0,3.333333333333333,77.05,63.57,0.0,72.97,37.35666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
717,2025-02-04 21:15:00,63.57,0.0,3.1666666666666665,77.27333333333333,63.57,0.0,72.97,37.61333333333334,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
718,2025-02-04 21:30:00,64.98,0.0,3.8333333333333335,77.29333333333334,63.57,0.0,72.97,37.84333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
719,2025-02-04 21:45:00,64.98333333333333,0.0,4.0,77.28,63.57,0.0,72.97,37.92,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
720,2025-02-04 22:00:00,64.98,0.0,3.6666666666666665,77.40666666666667,63.57,0.0,72.97,38.22,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
721,2025-02-04 22:15:00,66.39,0.0,3.333333333333333,77.42,63.57,0.0,72.97,38.48666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
722,2025-02-04 22:30:00,64.27666666666666,0.0,2.6666666666666665,77.47333333333334,63.57,0.0,72.97,38.723333333333336,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
723,2025-02-04 22:45:00,64.27333333333333,0.0,2.833333333333333,77.39,63.57,0.0,72.97,39.04,74.0,0.0,70.0,74.97,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
724,2025-02-04 23:00:00,65.68666666666667,0.0,3.6666666666666665,77.69,63.57,0.0,72.97,39.88666666666666,74.0,0.0,70.0,74.99,72.91,,67.0,69.0,68.0,68.0,0.0
725,2025-02-04 23:15:00,64.98333333333333,0.0,4.5,78.07333333333334,63.57,0.0,72.97,40.64666666666667,74.0,0.0,70.0,74.99,72.91333333333334,,67.0,69.0,68.0,68.0,0.0
726,2025-02-04 23:30:00,64.27666666666666,0.0,4.833333333333333,73.65666666666667,63.57,0.0,72.97,30.856666666666666,74.0,0.0,70.0,74.98,73.33999999999999,,67.0,69.0,68.0,68.0,0.0
727,2025-02-04 23:45:00,64.27666666666666,0.0,5.333333333333333,74.89999999999999,63.57,0.0,72.97,36.12,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
728,2025-02-05 00:00:00,64.27666666666666,0.0,6.333333333333333,77.63,63.57,0.0,72.97,40.59,74.0,0.0,70.0,74.97,72.81,,67.0,69.0,68.0,68.0,0.0
