,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
729,2025-02-05 00:15:00,64.98333333333333,0.0,7.166666666666667,78.59666666666668,63.57,0.0,72.97,41.693333333333335,74.0,0.0,70.0,74.99,72.81333333333333,,67.0,69.0,68.0,68.0,0.0
730,2025-02-05 00:30:00,63.57,0.0,7.833333333333333,79.07,63.57,0.0,72.97,42.42,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,0.0
731,2025-02-05 00:45:00,63.57,0.0,7.0,79.86333333333333,63.57,0.0,72.97,43.93,74.0,0.0,70.0,74.97,72.81333333333333,,67.0,69.0,68.0,68.0,0.0
732,2025-02-05 01:00:00,65.68666666666667,0.0,7.666666666666667,80.69,63.57,0.0,72.97,45.36666666666667,74.0,0.0,70.0,75.0,72.81,,67.0,69.0,68.0,68.0,0.0
733,2025-02-05 01:15:00,63.57,0.0,6.5,80.42,63.57,0.0,72.97,44.59666666666667,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
734,2025-02-05 01:30:00,64.98,0.0,7.833333333333333,80.23333333333333,63.57,0.0,72.97,44.38666666666666,74.0,0.0,70.0,75.0,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
735,2025-02-05 01:45:00,62.86333333333334,0.0,7.333333333333333,78.19,63.57,0.0,72.97,40.68333333333334,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
736,2025-02-05 02:00:00,62.156666666666666,0.0,9.0,78.13333333333333,63.57,0.0,72.97,40.99,74.0,0.0,70.0,74.97,73.03333333333333,,67.0,69.0,68.0,68.0,0.0
737,2025-02-05 02:15:00,66.39333333333333,0.0,8.833333333333334,78.52999999999999,63.57,0.0,72.97,41.67333333333333,74.0,0.0,70.0,74.99,73.0,,67.0,69.0,68.0,68.0,0.0
738,2025-02-05 02:30:00,63.56666666666666,0.0,8.666666666666666,78.25666666666666,63.57,0.0,72.97,41.00666666666667,74.0,0.0,70.0,74.99,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
739,2025-02-05 02:45:00,65.69,0.0,9.166666666666666,79.11,63.57,0.0,72.97,43.21,74.0,0.0,70.0,74.98,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
740,2025-02-05 03:00:00,63.56666666666666,0.0,8.166666666666666,81.68333333333334,63.57,0.0,72.97,46.406666666666666,74.0,0.0,70.0,74.98,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
741,2025-02-05 03:15:00,63.57,0.0,8.0,81.79333333333334,63.57,0.0,72.97,46.46,74.0,0.0,70.0,74.98,72.84666666666666,,67.0,69.0,68.0,68.0,0.0
742,2025-02-05 03:30:00,64.27666666666666,0.0,8.5,81.11,63.57,0.0,72.97,45.39666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
743,2025-02-05 03:45:00,64.98333333333333,0.0,9.166666666666666,81.16333333333334,63.57,0.0,72.97,45.51,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
744,2025-02-05 04:00:00,64.27666666666666,0.0,9.333333333333334,81.17666666666666,63.57,0.0,72.97,45.56,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
745,2025-02-05 04:15:00,64.98333333333333,0.0,9.5,80.99,63.57,0.0,72.97,45.423333333333325,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
746,2025-02-05 04:30:00,63.57,0.0,7.333333333333333,80.70666666666666,63.57,0.0,72.97,45.15,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
747,2025-02-05 04:45:00,64.27666666666666,0.0,7.666666666666667,81.06666666666666,63.57,0.0,72.97,45.51666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
748,2025-02-05 05:00:00,64.98,0.0,9.333333333333334,81.08666666666666,63.57,0.0,72.97,45.53,74.0,0.0,70.0,75.0,72.97,,67.0,69.0,68.0,68.0,0.0
749,2025-02-05 05:15:00,65.68666666666667,0.0,8.0,80.54,63.57,0.0,72.97,44.52666666666666,74.0,0.0,70.0,74.97,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
750,2025-02-05 05:30:00,63.57,0.0,8.166666666666666,80.54333333333334,63.57,0.0,72.97,44.97666666666667,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
751,2025-02-05 05:45:00,65.69,0.0,8.333333333333334,80.90666666666665,63.57,0.0,72.97,45.32333333333333,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
752,2025-02-05 06:00:00,64.27666666666666,0.0,9.5,80.79333333333334,63.57,0.0,72.97,44.91,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
753,2025-02-05 06:15:00,64.98333333333333,0.0,7.833333333333333,80.10666666666667,63.57,0.0,72.97,44.05,74.0,0.0,70.0,74.99,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
754,2025-02-05 06:30:00,64.27666666666666,0.0,7.5,80.67333333333333,63.57,0.0,72.97,45.21,74.0,0.0,70.0,74.97,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
755,2025-02-05 06:45:00,65.68666666666667,0.0,9.0,80.91333333333334,63.57,0.0,72.97,45.46333333333333,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
756,2025-02-05 07:00:00,64.98333333333333,0.0,8.666666666666666,80.45,63.57,0.0,72.97,44.75333333333333,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
757,2025-02-05 07:15:00,62.156666666666666,0.0,7.333333333333333,80.10666666666667,63.57,0.0,72.97,44.303333333333335,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
758,2025-02-05 07:30:00,64.27666666666666,0.0,8.333333333333334,80.39,63.57,0.0,72.97,44.620000000000005,74.0,0.0,70.0,74.99,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
759,2025-02-05 07:45:00,62.156666666666666,0.0,8.166666666666666,80.68,63.57,0.0,72.97,44.85,74.0,0.0,70.0,75.0,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
760,2025-02-05 08:00:00,64.27333333333333,0.0,8.666666666666666,80.61333333333333,63.57,0.0,72.97,44.54666666666666,74.0,0.0,70.0,74.97,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
761,2025-02-05 08:15:00,64.98333333333333,0.0,9.333333333333334,80.01666666666667,63.57,0.0,72.97,43.98,74.0,0.0,70.0,74.99,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
762,2025-02-05 08:30:00,64.27666666666666,0.0,7.5,80.31333333333333,63.57,0.0,72.97,44.330000000000005,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
763,2025-02-05 08:45:00,64.27666666666666,0.0,9.833333333333334,80.54333333333334,63.57,0.0,72.97,44.79,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
764,2025-02-05 09:00:00,64.27333333333333,0.0,9.166666666666666,80.39666666666666,63.57,0.0,72.97,44.25,74.0,0.0,70.0,74.97,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
765,2025-02-05 09:15:00,65.68666666666667,0.0,9.166666666666666,79.97,63.57,0.0,72.97,44.03333333333333,74.0,0.0,70.0,74.99,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
766,2025-02-05 09:30:00,64.27666666666666,0.0,7.666666666666667,80.43333333333334,63.57,0.0,72.97,44.85999999999999,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
767,2025-02-05 09:45:00,63.56999999999999,0.0,7.833333333333333,80.50999999999999,63.57,0.0,72.97,44.92,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
768,2025-02-05 10:00:00,65.69,0.0,8.666666666666666,80.19333333333333,63.57,0.0,72.97,44.26333333333333,74.0,0.0,70.0,74.97,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
769,2025-02-05 10:15:00,66.39,0.0,8.0,80.14333333333333,63.57,0.0,72.97,44.43000000000001,74.0,0.0,70.0,74.99,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
770,2025-02-05 10:30:00,63.57,0.0,8.333333333333334,80.39333333333333,63.57,0.0,72.97,44.68333333333334,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
771,2025-02-05 10:45:00,64.98333333333333,0.0,7.5,80.32666666666667,63.57,0.0,72.97,44.903333333333336,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
772,2025-02-05 11:00:00,63.57,0.0,7.666666666666667,80.16333333333334,63.57,0.0,72.97,44.74,74.0,0.0,70.0,74.99,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
773,2025-02-05 11:15:00,64.98333333333333,0.0,8.833333333333334,79.78333333333333,63.57,0.0,72.97,44.41333333333333,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
774,2025-02-05 11:30:00,64.98333333333333,0.0,9.166666666666666,80.32000000000001,63.57,0.0,72.97,45.13333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
775,2025-02-05 11:45:00,66.39333333333333,0.0,8.0,80.24666666666667,63.57,0.0,72.97,45.16666666666666,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
776,2025-02-05 12:00:00,64.98333333333333,0.0,7.333333333333333,80.46,63.57,0.0,72.97,45.303333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
777,2025-02-05 12:15:00,64.27666666666666,0.0,7.333333333333333,80.32,63.57,0.0,72.97,45.4,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
778,2025-02-05 12:30:00,62.156666666666666,0.0,9.0,80.27,63.57,0.0,72.97,45.43666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
779,2025-02-05 12:45:00,66.39333333333333,0.0,8.0,80.32000000000001,63.57,0.0,72.97,45.82666666666668,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
780,2025-02-05 13:00:00,62.86333333333334,0.0,8.333333333333334,80.54666666666667,63.57,0.0,72.97,45.656666666666666,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
781,2025-02-05 13:15:00,65.68333333333334,0.0,9.5,80.04333333333334,63.57,0.0,72.97,44.99,74.0,0.0,70.0,74.99,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
782,2025-02-05 13:30:00,63.57,0.0,7.666666666666667,80.24666666666667,63.57,0.0,72.97,45.23,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
783,2025-02-05 13:45:00,64.98333333333333,0.0,7.833333333333333,80.25999999999999,63.57,0.0,72.97,45.8,74.0,0.0,70.0,74.97,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
784,2025-02-05 14:00:00,64.27666666666666,0.0,8.5,80.10333333333334,63.57,0.0,72.97,45.57,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
785,2025-02-05 14:15:00,64.27666666666666,0.0,6.666666666666667,79.71,63.57,0.0,72.97,44.95666666666667,74.0,0.0,70.0,74.97,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
786,2025-02-05 14:30:00,64.27666666666666,0.0,9.0,80.22333333333334,63.57,0.0,72.97,45.79,74.0,0.0,70.0,75.0,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
787,2025-02-05 14:45:00,64.27666666666666,0.0,8.5,80.39,63.57,0.0,72.97,45.85999999999999,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
788,2025-02-05 15:00:00,66.39333333333333,0.0,8.666666666666666,80.09666666666668,63.57,0.0,72.97,45.333333333333336,74.0,0.0,70.0,74.97,72.99,,67.0,69.0,68.0,68.0,0.0
789,2025-02-05 15:15:00,62.86333333333334,0.0,6.833333333333333,80.04333333333334,63.57,0.0,72.97,45.05,74.0,0.0,70.0,74.99,73.0,,67.0,69.0,68.0,68.0,0.0
790,2025-02-05 15:30:00,64.27666666666666,0.0,6.166666666666667,80.07000000000001,63.57,0.0,72.97,45.17333333333334,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
791,2025-02-05 15:45:00,63.57,0.0,8.333333333333334,80.22000000000001,63.57,0.0,72.97,45.19333333333333,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
792,2025-02-05 16:00:00,66.39333333333333,0.0,6.666666666666667,79.45,63.57,0.0,72.97,43.72666666666667,74.0,0.0,70.0,74.97,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
793,2025-02-05 16:15:00,64.27666666666666,0.0,8.833333333333334,79.38,63.57,0.0,72.97,43.623333333333335,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
794,2025-02-05 16:30:00,66.39333333333333,0.0,5.833333333333333,79.89666666666666,63.57,0.0,72.97,44.88999999999999,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
795,2025-02-05 16:45:00,63.57,0.0,6.666666666666667,79.67,63.57,0.0,72.97,43.870000000000005,74.0,0.0,70.0,74.98,73.00999999999999,,67.0,69.0,68.0,68.0,0.0
796,2025-02-05 17:00:00,65.68666666666667,0.0,7.5,79.05,63.57,0.0,72.97,43.17666666666667,74.0,0.0,70.0,74.99,73.03,,67.0,69.0,68.0,68.0,0.0
797,2025-02-05 17:15:00,64.27666666666666,0.0,7.0,79.87333333333333,63.57,0.0,72.97,44.21333333333333,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
798,2025-02-05 17:30:00,64.27666666666666,0.0,7.0,79.60666666666667,63.57,0.0,72.97,43.94333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
799,2025-02-05 17:45:00,64.27666666666666,0.0,6.0,79.59666666666668,63.57,0.0,72.97,43.14333333333334,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
800,2025-02-05 18:00:00,64.27666666666666,0.0,5.5,78.7,63.57,0.0,72.97,41.95,74.0,0.0,70.0,75.0,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
801,2025-02-05 18:15:00,62.156666666666666,0.0,6.166666666666667,79.46333333333332,63.57,0.0,72.97,43.06333333333333,74.0,0.0,70.0,74.99,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
802,2025-02-05 18:30:00,64.98333333333333,0.0,6.5,79.15333333333332,63.57,0.0,72.97,42.91666666666666,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
803,2025-02-05 18:45:00,64.27666666666666,0.0,7.0,78.72333333333333,63.57,0.0,72.97,41.67,74.0,0.0,70.0,75.0,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
804,2025-02-05 19:00:00,64.98333333333333,0.0,5.166666666666667,78.17,63.57,0.0,72.97,40.89,74.0,0.0,70.0,74.99,73.04,,67.0,69.0,68.0,68.0,0.0
805,2025-02-05 19:15:00,65.69,0.0,4.666666666666667,78.79333333333334,63.57,0.0,72.97,42.32666666666667,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
806,2025-02-05 19:30:00,63.57,0.0,6.833333333333333,78.88333333333334,63.57,0.0,72.97,42.29333333333333,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
807,2025-02-05 19:45:00,66.39333333333333,0.0,7.666666666666667,78.42666666666666,63.57,0.0,72.97,41.52666666666667,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
808,2025-02-05 20:00:00,67.09666666666666,0.0,5.833333333333333,78.45333333333333,63.57,0.0,72.97,41.45666666666667,74.0,0.0,70.0,75.0,73.0,,67.0,69.0,68.0,68.0,0.0
809,2025-02-05 20:15:00,63.57,0.0,6.0,76.81,63.57,0.0,72.97,38.55,74.0,0.0,70.0,74.985,73.11,,67.0,69.0,68.0,68.0,0.0
810,2025-02-05 20:30:00,64.27666666666666,0.0,6.833333333333333,75.23,63.57,0.0,72.97,36.71333333333333,74.0,0.0,70.0,74.99,73.13333333333334,,67.0,69.0,68.0,68.0,0.0
811,2025-02-05 20:45:00,62.86333333333334,0.0,6.333333333333333,76.28333333333333,63.57,0.0,72.97,38.9,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
812,2025-02-05 21:00:00,64.98333333333333,0.0,6.0,77.35333333333334,63.57,0.0,72.97,41.14333333333334,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
813,2025-02-05 21:15:00,63.57,0.0,6.5,79.14666666666666,63.57,0.0,72.97,44.080000000000005,74.0,0.0,70.0,74.98,72.79,,67.0,69.0,68.0,68.0,0.0
814,2025-02-05 21:30:00,63.57,0.0,6.5,82.47,63.57,0.0,72.97,49.98,74.0,0.0,70.0,75.0,72.60333333333334,,67.0,69.0,68.0,68.0,0.0
815,2025-02-05 21:45:00,64.27666666666666,0.0,5.166666666666667,85.89999999999999,63.57,0.0,72.97,55.35999999999999,74.0,0.0,70.0,74.99,72.49333333333333,,67.0,69.0,68.0,68.0,0.0
816,2025-02-05 22:00:00,64.27666666666666,0.0,7.0,89.85666666666667,63.57,0.0,72.97,61.94,74.0,0.0,70.0,74.98,72.37,,67.0,69.0,68.0,68.0,0.0
817,2025-02-05 22:15:00,64.27666666666666,0.0,6.666666666666667,92.39,63.57,0.0,72.97,66.36333333333334,74.0,0.0,70.0,74.98,72.37,,67.0,69.0,68.0,68.0,0.0
818,2025-02-05 22:30:00,65.68666666666667,0.0,6.5,95.20666666666666,63.57,0.0,72.97,71.89,74.0,0.0,70.0,74.98,72.33666666666666,,67.0,69.0,68.0,68.0,0.0
819,2025-02-05 22:45:00,64.27666666666666,0.0,5.833333333333333,97.95666666666666,63.57,0.0,72.97,79.12333333333333,74.0,0.0,70.0,74.98,72.23,,67.0,69.0,68.0,68.0,0.0
820,2025-02-05 23:00:00,61.45000000000001,0.0,6.0,99.53666666666668,63.57,0.0,72.97,80.98333333333333,74.0,0.0,70.0,75.0,72.41000000000001,,67.0,69.0,68.0,68.0,0.0
821,2025-02-05 23:15:00,63.57,0.0,7.5,96.61,63.57,0.0,72.97,73.25,74.0,0.0,70.0,74.97,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
822,2025-02-05 23:30:00,63.57,0.0,7.666666666666667,92.99333333333334,63.57,0.0,72.97,65.78,74.0,0.0,70.0,74.99,73.25,,67.0,69.0,68.0,68.0,0.0
823,2025-02-05 23:45:00,66.39333333333333,0.0,6.833333333333333,88.19,63.57,0.0,72.97,57.93666666666667,74.0,0.0,70.0,74.97,73.48333333333333,,67.0,69.0,68.0,68.0,0.0
824,2025-02-06 00:00:00,63.57,0.0,8.333333333333334,83.18666666666667,63.57,0.0,72.97,50.13333333333333,74.0,0.0,70.0,74.97,73.63333333333334,,67.0,69.0,68.0,68.0,0.0
825,2025-02-06 00:15:00,63.57,0.0,6.166666666666667,81.40333333333332,63.57,0.0,72.97,47.73,74.0,0.0,70.0,74.99,73.53333333333335,,67.0,69.0,68.0,68.0,0.0
826,2025-02-06 00:30:00,64.27666666666666,0.0,7.333333333333333,80.60666666666667,63.57,0.0,72.97,46.35666666666666,74.0,0.0,70.0,74.97,73.40333333333332,,67.0,69.0,68.0,68.0,0.0
827,2025-02-06 00:45:00,64.98,0.0,8.333333333333334,80.33,63.57,0.0,72.97,46.06,74.0,0.0,70.0,74.99,73.28666666666668,,67.0,69.0,68.0,68.0,0.0
828,2025-02-06 01:00:00,64.27666666666666,0.0,8.666666666666666,80.20333333333333,63.57,0.0,72.97,45.26666666666667,74.0,0.0,70.0,74.99,73.22,,67.0,69.0,68.0,68.0,0.0
829,2025-02-06 01:15:00,66.39333333333333,0.0,9.0,80.39333333333333,63.57,0.0,72.97,45.20666666666667,74.0,0.0,70.0,74.99,73.14,,67.0,69.0,68.0,68.0,0.0
830,2025-02-06 01:30:00,64.27666666666666,0.0,8.666666666666666,80.07666666666667,63.57,0.0,72.97,45.20000000000001,74.0,0.0,70.0,75.0,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
831,2025-02-06 01:45:00,64.27333333333333,0.0,7.5,80.22333333333334,63.57,0.0,72.97,44.09333333333333,74.0,0.0,70.0,74.97,73.11666666666667,,67.0,69.0,68.0,68.0,0.0
832,2025-02-06 02:00:00,64.27666666666666,0.0,7.833333333333333,78.3,63.57,0.0,72.97,42.26,74.0,0.0,70.0,74.98,73.14,,67.0,69.0,68.0,68.0,0.0
833,2025-02-06 02:15:00,66.39333333333333,0.0,8.5,78.74,63.57,0.0,72.97,43.0,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
834,2025-02-06 02:30:00,63.57,0.0,9.0,79.67,63.57,0.0,72.97,44.24666666666667,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
835,2025-02-06 02:45:00,65.68666666666667,0.0,9.666666666666666,79.95333333333333,63.57,0.0,72.97,44.48666666666667,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
836,2025-02-06 03:00:00,65.68666666666667,0.0,7.833333333333333,80.27666666666666,63.57,0.0,72.97,44.906666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
837,2025-02-06 03:15:00,62.86333333333334,0.0,9.666666666666666,79.02999999999999,63.57,0.0,72.97,42.27,74.0,0.0,70.0,74.99,73.08,,67.0,69.0,68.0,68.0,0.0
838,2025-02-06 03:30:00,63.56666666666666,0.0,8.166666666666666,79.33666666666666,63.57,0.0,72.97,43.34666666666666,74.0,0.0,70.0,75.0,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
839,2025-02-06 03:45:00,64.27666666666666,0.0,9.333333333333334,79.02,63.57,0.0,72.97,42.24666666666666,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
840,2025-02-06 04:00:00,64.98333333333333,0.0,10.0,78.19333333333333,63.57,0.0,72.97,41.18333333333334,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
841,2025-02-06 04:15:00,64.27666666666666,0.0,8.5,77.82000000000001,63.57,0.0,72.97,40.303333333333335,74.0,0.0,70.0,75.0,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
842,2025-02-06 04:30:00,64.27666666666666,0.0,8.5,77.08666666666666,63.57,0.0,72.97,39.16666666666666,74.0,0.0,70.0,75.0,73.09,,67.0,69.0,68.0,68.0,0.0
843,2025-02-06 04:45:00,65.69,0.0,9.166666666666666,76.59333333333333,63.57,0.0,72.97,38.43333333333334,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
844,2025-02-06 05:00:00,64.98333333333333,0.0,7.166666666666667,76.55,63.57,0.0,72.97,38.26666666666667,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
845,2025-02-06 05:15:00,64.98333333333333,0.0,7.166666666666667,76.46333333333332,63.57,0.0,72.97,38.013333333333335,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
846,2025-02-06 05:30:00,62.86333333333334,0.0,7.0,76.8,63.57,0.0,72.97,38.05,74.0,0.0,70.0,74.99,73.03,,67.0,69.0,68.0,68.0,0.0
847,2025-02-06 05:45:00,62.156666666666666,0.0,8.166666666666666,76.83666666666666,63.57,0.0,72.97,38.56,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
848,2025-02-06 06:00:00,66.39333333333333,0.0,8.0,77.39333333333333,63.57,0.0,72.97,39.440000000000005,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
849,2025-02-06 06:15:00,64.27666666666666,0.0,6.666666666666667,77.64999999999999,63.57,0.0,72.97,39.66666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
850,2025-02-06 06:30:00,66.39333333333333,0.0,9.333333333333334,76.98666666666666,63.57,0.0,72.97,38.13666666666666,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
851,2025-02-06 06:45:00,64.98333333333333,0.0,7.5,76.99,63.57,0.0,72.97,38.46333333333333,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
852,2025-02-06 07:00:00,64.27666666666666,0.0,7.5,75.92666666666666,63.57,0.0,72.97,36.3,74.0,0.0,70.0,74.99,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
853,2025-02-06 07:15:00,64.98333333333333,0.0,8.833333333333334,76.44666666666667,63.57,0.0,72.97,37.48666666666667,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
854,2025-02-06 07:30:00,67.09666666666666,0.0,7.166666666666667,77.32333333333334,63.57,0.0,72.97,38.54,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
855,2025-02-06 07:45:00,64.98333333333333,0.0,6.5,77.81666666666666,63.57,0.0,72.97,39.04333333333333,74.0,0.0,70.0,75.0,72.93,,67.0,69.0,68.0,68.0,0.0
856,2025-02-06 08:00:00,63.57,0.0,6.666666666666667,78.22666666666667,63.57,0.0,72.97,39.52,74.0,0.0,70.0,74.97,72.93,,67.0,69.0,68.0,68.0,0.0
857,2025-02-06 08:15:00,64.27666666666666,0.0,7.666666666666667,78.78666666666668,63.57,0.0,72.97,40.03666666666667,74.0,0.0,70.0,74.99,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
858,2025-02-06 08:30:00,64.98,0.0,7.833333333333333,79.63333333333334,63.57,0.0,72.97,39.87,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
859,2025-02-06 08:45:00,63.57,0.0,6.166666666666667,74.77333333333333,63.57,0.0,72.97,40.88999999999999,74.0,0.0,70.0,74.97,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
860,2025-02-06 09:00:00,65.68666666666667,0.0,8.333333333333334,77.36333333333333,63.57,0.0,72.97,46.046666666666674,74.0,0.0,70.0,74.97,72.71,,67.0,69.0,68.0,68.0,0.0
861,2025-02-06 09:15:00,64.27666666666666,0.0,6.166666666666667,79.21333333333332,63.57,0.0,72.97,47.49,74.0,0.0,70.0,74.99,72.74666666666667,,67.0,69.0,68.0,68.0,0.0
862,2025-02-06 09:30:00,63.56999999999999,0.0,6.0,78.68,63.57,0.0,72.97,46.03,74.0,0.0,70.0,74.99,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
863,2025-02-06 09:45:00,64.98333333333333,0.0,5.833333333333333,78.13333333333334,63.57,0.0,72.97,45.303333333333335,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
864,2025-02-06 10:00:00,63.57,0.0,5.833333333333333,75.81666666666666,63.57,0.0,72.97,45.56,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
865,2025-02-06 10:15:00,64.98333333333333,0.0,9.0,76.77333333333333,63.57,0.0,72.97,51.69333333333333,74.0,0.0,70.0,74.98,72.69,,67.0,69.0,68.0,68.0,0.0
866,2025-02-06 10:30:00,66.39333333333333,0.0,9.666666666666666,79.34666666666666,63.57,0.0,72.97,55.56333333333333,74.0,0.0,70.0,74.98,72.63,,67.0,69.0,68.0,68.0,0.0
867,2025-02-06 10:45:00,65.69,0.0,8.833333333333334,80.94666666666667,63.57,0.0,72.97,57.77333333333333,74.0,0.0,70.0,74.98,72.64,,67.0,69.0,68.0,68.0,0.0
868,2025-02-06 11:00:00,64.27666666666666,0.0,7.5,82.04666666666667,63.57,0.0,72.97,59.85999999999999,74.0,0.0,70.0,74.98,72.66,,67.0,69.0,68.0,68.0,0.0
869,2025-02-06 11:15:00,64.98,0.0,8.833333333333334,83.11333333333333,63.57,0.0,72.97,61.156666666666666,74.0,0.0,70.0,74.99,72.70666666666666,,67.0,69.0,68.0,68.0,0.0
870,2025-02-06 11:30:00,63.57,0.0,8.0,84.06666666666666,63.57,0.0,72.97,62.89000000000001,74.0,0.0,70.0,74.98,72.72666666666667,,67.0,69.0,68.0,68.0,0.0
871,2025-02-06 11:45:00,65.68666666666667,0.0,7.166666666666667,84.51333333333334,63.57,0.0,72.97,63.79666666666666,74.0,0.0,70.0,74.98,72.76333333333334,,67.0,69.0,68.0,68.0,0.0
872,2025-02-06 12:00:00,63.57,0.0,7.833333333333333,85.21666666666667,63.57,0.0,72.97,64.48666666666666,74.0,0.0,70.0,74.98,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
873,2025-02-06 12:15:00,64.98333333333333,0.0,8.5,86.56333333333333,63.57,0.0,72.97,64.98666666666666,74.0,0.0,70.0,75.0,72.83333333333333,,67.0,69.0,68.0,68.0,0.0
874,2025-02-06 12:30:00,64.98333333333333,0.0,6.333333333333333,87.30333333333333,63.57,0.0,72.97,62.2,74.0,0.0,70.0,74.99,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
875,2025-02-06 12:45:00,65.69,0.0,6.0,85.75666666666666,63.57,0.0,72.97,59.71,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
876,2025-02-06 13:00:00,66.39333333333333,0.0,4.833333333333333,87.47666666666667,63.57,0.0,72.97,54.13,74.0,0.0,70.0,75.0,73.30333333333333,,67.0,69.0,68.0,68.0,0.0
877,2025-02-06 13:15:00,64.98333333333333,0.0,4.0,84.23666666666666,63.57,0.0,72.97,46.946666666666665,74.0,0.0,70.0,74.98,73.48666666666666,,67.0,69.0,68.0,68.0,0.0
878,2025-02-06 13:30:00,64.98333333333333,0.0,3.5,81.42333333333333,63.57,0.0,72.97,42.34,74.0,0.0,70.0,75.0,73.53,,67.0,69.0,68.0,68.0,0.0
879,2025-02-06 13:45:00,64.27666666666666,0.0,4.166666666666667,79.42333333333333,63.57,0.0,72.97,38.68,74.0,0.0,70.0,74.98,73.49,,67.0,69.0,68.0,68.0,0.0
880,2025-02-06 14:00:00,63.57,0.0,6.0,79.29,63.57,0.0,72.97,38.73,74.0,0.0,70.0,74.97,73.38,,67.0,69.0,68.0,68.0,0.0
881,2025-02-06 14:15:00,64.1,0.0,5.75,77.6875,63.57,0.0,72.97,35.6575,74.0,0.0,70.0,74.9925,73.38,,67.0,69.0,68.0,68.0,0.0
882,2025-02-06 14:30:00,64.27666666666666,0.0,5.5,76.74666666666667,63.57,0.0,72.97,34.550000000000004,74.0,0.0,70.0,75.0,73.28333333333333,,67.0,69.0,68.0,68.0,0.0
883,2025-02-06 14:45:00,65.16,0.0,4.5,75.4825,63.57,0.0,72.97,34.6475,74.0,0.0,70.0,74.9925,73.1675,,67.0,69.0,68.0,68.0,0.0
884,2025-02-06 15:00:00,64.27666666666666,0.0,6.333333333333333,74.07333333333334,63.57,0.0,72.97,41.656666666666666,74.0,0.0,70.0,74.98,72.80666666666667,,67.0,69.0,68.0,68.0,0.0
885,2025-02-06 15:15:00,64.27333333333333,0.0,3.6666666666666665,77.79666666666667,63.57,0.0,72.97,41.52333333333333,74.0,0.0,70.0,74.99,72.87333333333333,,67.0,69.0,68.0,68.0,0.0
886,2025-02-06 15:30:00,64.98,0.0,7.0,74.47333333333334,63.57,0.0,72.97,46.9,74.0,0.0,70.0,74.98,72.66666666666667,,67.0,69.0,68.0,68.0,0.0
887,2025-02-06 15:45:00,64.27333333333333,0.0,4.5,78.50666666666666,63.57,0.0,72.97,53.13666666666666,74.0,0.0,70.0,74.98,72.52,,67.0,69.0,68.0,68.0,0.0
888,2025-02-06 16:00:00,63.57,0.0,4.5,80.38499999999999,63.57,0.0,72.97,55.815,74.0,0.0,70.0,74.985,72.52,,67.0,69.0,68.0,68.0,0.0
889,2025-02-06 16:15:00,65.16,0.0,4.25,81.58500000000001,63.57,0.0,72.97,57.6425,74.0,0.0,70.0,74.985,72.585,,67.0,69.0,68.0,68.0,0.0
890,2025-02-06 16:30:00,66.39333333333333,0.0,4.166666666666667,84.47,63.57,0.0,72.97,59.03333333333333,74.0,0.0,70.0,74.98,72.67333333333333,,67.0,69.0,68.0,68.0,0.0
891,2025-02-06 16:45:00,65.68666666666667,0.0,3.333333333333333,89.52,63.57,0.0,72.97,55.623333333333335,74.0,0.0,70.0,74.99,72.90666666666668,,67.0,69.0,68.0,68.0,0.0
892,2025-02-06 17:00:00,64.98333333333333,0.0,3.0,86.10000000000001,63.57,0.0,72.97,51.973333333333336,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
893,2025-02-06 17:15:00,63.57,0.0,5.5,81.73333333333333,63.57,0.0,72.97,51.27666666666666,74.0,0.0,70.0,74.99,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
894,2025-02-06 17:30:00,66.39,0.0,3.6666666666666665,84.31333333333333,63.57,0.0,72.97,47.653333333333336,74.0,0.0,70.0,74.99,73.20333333333333,,67.0,69.0,68.0,68.0,0.0
895,2025-02-06 17:45:00,63.57,0.0,5.833333333333333,78.28,63.57,0.0,72.97,46.76,74.0,0.0,70.0,74.98,73.16666666666667,,67.0,69.0,68.0,68.0,0.0
896,2025-02-06 18:00:00,66.39333333333333,0.0,3.0,80.75666666666666,63.57,0.0,72.97,44.49333333333334,74.0,0.0,70.0,74.98,73.21666666666665,,67.0,69.0,68.0,68.0,0.0
897,2025-02-06 18:15:00,63.57,0.0,5.333333333333333,79.20666666666666,63.57,0.0,72.97,46.45333333333334,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
898,2025-02-06 18:30:00,64.27666666666666,0.0,2.833333333333333,79.82000000000001,63.57,0.0,72.97,42.82,74.0,0.0,70.0,74.99,73.19666666666667,,67.0,69.0,68.0,68.0,0.0
899,2025-02-06 18:45:00,63.57,0.0,5.333333333333333,78.05666666666666,63.57,0.0,72.97,45.35,74.0,0.0,70.0,74.97,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
900,2025-02-06 19:00:00,63.57,0.0,3.6666666666666665,77.98333333333333,63.57,0.0,72.97,42.973333333333336,74.0,0.0,70.0,74.99,73.09333333333333,,67.0,69.0,68.0,68.0,0.0
901,2025-02-06 19:15:00,62.86333333333334,0.0,4.833333333333333,81.30333333333333,63.57,0.0,72.97,45.65,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
902,2025-02-06 19:30:00,64.98333333333333,0.0,2.6666666666666665,81.09666666666666,63.57,0.0,72.97,41.81333333333333,74.0,0.0,70.0,74.98,73.12,,67.0,69.0,68.0,68.0,0.0
903,2025-02-06 19:45:00,64.98,0.0,3.0,79.20666666666666,63.57,0.0,72.97,38.303333333333335,74.0,0.0,70.0,75.0,73.21333333333332,,67.0,69.0,68.0,68.0,0.0
904,2025-02-06 20:00:00,64.27666666666666,0.0,3.8333333333333335,78.07,63.57,0.0,72.97,36.88,74.0,0.0,70.0,74.98,73.20666666666666,,67.0,69.0,68.0,68.0,0.0
905,2025-02-06 20:15:00,65.68666666666667,0.0,4.833333333333333,74.44333333333333,63.57,0.0,72.97,41.46666666666667,74.0,0.0,70.0,75.0,72.94,,67.0,69.0,68.0,68.0,0.0
906,2025-02-06 20:30:00,65.68666666666667,0.0,2.833333333333333,79.72333333333334,63.57,0.0,72.97,41.35,74.0,0.0,70.0,74.97,72.96666666666667,,67.0,69.0,68.0,68.0,0.0
907,2025-02-06 20:45:00,64.27666666666666,0.0,5.666666666666667,76.31,63.57,0.0,72.97,44.16,74.0,0.0,70.0,75.0,72.84333333333335,,67.0,69.0,68.0,68.0,0.0
908,2025-02-06 21:00:00,65.69,0.0,3.5,78.44,63.57,0.0,72.97,43.23333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
909,2025-02-06 21:15:00,65.68666666666667,0.0,4.666666666666667,81.33666666666666,63.57,0.0,72.97,45.78,74.0,0.0,70.0,74.98,72.84333333333333,,67.0,69.0,68.0,68.0,0.0
910,2025-02-06 21:30:00,64.27666666666666,0.0,4.5,76.55,63.57,0.0,72.97,45.35666666666666,74.0,0.0,70.0,74.98,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
911,2025-02-06 21:45:00,67.09666666666666,0.0,3.333333333333333,83.02333333333333,63.57,0.0,72.97,46.82666666666666,74.0,0.0,70.0,74.98,72.87333333333333,,67.0,69.0,68.0,68.0,0.0
912,2025-02-06 22:00:00,62.156666666666666,0.0,5.166666666666667,77.99333333333334,63.57,0.0,72.97,46.73,74.0,0.0,70.0,74.98,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
913,2025-02-06 22:15:00,62.86333333333334,0.0,3.6666666666666665,82.60333333333334,63.57,0.0,72.97,45.26333333333334,74.0,0.0,70.0,74.97,73.0,,67.0,69.0,68.0,68.0,0.0
914,2025-02-06 22:30:00,67.09666666666666,0.0,4.333333333333333,81.04,63.57,0.0,72.97,42.65,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
915,2025-02-06 22:45:00,62.86333333333334,0.0,3.6666666666666665,80.21666666666667,63.57,0.0,72.97,41.81,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
916,2025-02-06 23:00:00,63.57,0.0,5.666666666666667,79.82666666666667,63.57,0.0,72.97,41.25333333333333,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
917,2025-02-06 23:15:00,63.57,0.0,5.833333333333333,79.31,63.57,0.0,72.97,40.52,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
918,2025-02-06 23:30:00,63.57,0.0,5.75,78.98,63.57,0.0,72.97,40.165,74.0,0.0,70.0,74.985,73.05000000000001,,67.0,69.0,68.0,68.0,0.0
919,2025-02-06 23:45:00,64.27666666666666,0.0,5.666666666666667,79.73666666666666,63.57,0.0,72.97,42.013333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
920,2025-02-07 00:00:00,64.27666666666666,0.0,6.0,79.48666666666666,63.57,0.0,72.97,42.07333333333333,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
921,2025-02-07 00:15:00,65.69,0.0,6.166666666666667,79.32,63.57,0.0,72.97,42.50666666666667,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
922,2025-02-07 00:30:00,65.68666666666667,0.0,6.5,79.20666666666666,63.57,0.0,72.97,42.86333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
923,2025-02-07 00:45:00,63.57,0.0,7.166666666666667,79.66666666666667,63.57,0.0,72.97,44.00666666666666,74.0,0.0,70.0,74.98,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
924,2025-02-07 01:00:00,62.86333333333334,0.0,7.5,81.10333333333334,63.57,0.0,72.97,46.18666666666667,74.0,0.0,70.0,74.99,72.83333333333333,,67.0,69.0,68.0,68.0,0.0
925,2025-02-07 01:15:00,62.86333333333334,0.0,7.833333333333333,81.74333333333334,63.57,0.0,72.97,46.67,74.0,0.0,70.0,74.99,72.86,,67.0,69.0,68.0,68.0,0.0
926,2025-02-07 01:30:00,65.68666666666667,0.0,8.166666666666666,81.75666666666666,63.57,0.0,72.97,46.79333333333333,74.0,0.0,70.0,75.0,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
927,2025-02-07 01:45:00,63.57,0.0,8.333333333333334,81.45666666666666,63.57,0.0,72.97,46.63,74.0,0.0,70.0,74.97,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
928,2025-02-07 02:00:00,63.57,0.0,8.666666666666666,81.84333333333333,63.57,0.0,72.97,47.18,74.0,0.0,70.0,74.99,72.91,,67.0,69.0,68.0,68.0,0.0
929,2025-02-07 02:15:00,64.98333333333333,0.0,8.833333333333334,82.31,63.57,0.0,72.97,47.623333333333335,74.0,0.0,70.0,74.99,72.91,,67.0,69.0,68.0,68.0,0.0
930,2025-02-07 02:30:00,64.27666666666666,0.0,9.333333333333334,82.37666666666667,63.57,0.0,72.97,47.76333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
931,2025-02-07 02:45:00,64.98333333333333,0.0,9.0,82.46666666666667,63.57,0.0,72.97,47.696666666666665,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
932,2025-02-07 03:00:00,64.98333333333333,0.0,9.833333333333334,83.06,63.57,0.0,72.97,48.836666666666666,74.0,0.0,70.0,74.99,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
933,2025-02-07 03:15:00,65.68666666666667,0.0,9.666666666666666,86.67,63.57,0.0,72.97,54.68666666666667,74.0,0.0,70.0,74.98,72.67666666666666,,67.0,69.0,68.0,68.0,0.0
934,2025-02-07 03:30:00,64.27666666666666,0.0,9.0,89.23666666666668,63.57,0.0,72.97,58.42333333333334,74.0,0.0,70.0,74.99,72.61,,67.0,69.0,68.0,68.0,0.0
935,2025-02-07 03:45:00,66.39333333333333,0.0,9.5,92.05666666666669,63.57,0.0,72.97,62.85666666666666,74.0,0.0,70.0,74.98,72.52999999999999,,67.0,69.0,68.0,68.0,0.0
936,2025-02-07 04:00:00,65.68666666666667,0.0,9.0,94.17333333333332,63.57,0.0,72.97,66.75666666666667,74.0,0.0,70.0,74.98,72.52,,67.0,69.0,68.0,68.0,0.0
937,2025-02-07 04:15:00,62.86333333333334,0.0,8.666666666666666,96.54,63.57,0.0,72.97,70.33333333333333,74.0,0.0,70.0,74.99,72.52,,67.0,69.0,68.0,68.0,0.0
938,2025-02-07 04:30:00,65.68333333333334,0.0,10.166666666666666,92.62,63.57,0.0,72.97,61.44,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
939,2025-02-07 04:45:00,64.27666666666666,0.0,11.0,84.63333333333334,63.57,0.0,72.97,50.16666666666666,74.0,0.0,70.0,74.99,73.49666666666667,,67.0,69.0,68.0,68.0,0.0
940,2025-02-07 05:00:00,64.98333333333333,0.0,9.333333333333334,80.87,63.57,0.0,72.97,45.20666666666667,74.0,0.0,70.0,74.98,73.53,,67.0,69.0,68.0,68.0,0.0
941,2025-02-07 05:15:00,65.69,0.0,10.0,78.89333333333333,63.57,0.0,72.97,42.61666666666667,74.0,0.0,70.0,74.98,73.46,,67.0,69.0,68.0,68.0,0.0
942,2025-02-07 05:30:00,64.98333333333333,0.0,8.0,78.55666666666667,63.57,0.0,72.97,42.48666666666667,74.0,0.0,70.0,75.0,73.31666666666666,,67.0,69.0,68.0,68.0,0.0
943,2025-02-07 05:45:00,63.57,0.0,8.666666666666666,78.51666666666667,63.57,0.0,72.97,42.14,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
944,2025-02-07 06:00:00,66.39333333333333,0.0,10.166666666666666,78.67666666666666,63.57,0.0,72.97,42.88,74.0,0.0,70.0,74.99,73.11,,67.0,69.0,68.0,68.0,0.0
945,2025-02-07 06:15:00,64.27666666666666,0.0,7.833333333333333,78.64999999999999,63.57,0.0,72.97,42.29333333333333,74.0,0.0,70.0,75.0,73.09,,67.0,69.0,68.0,68.0,0.0
946,2025-02-07 06:30:00,65.68666666666667,0.0,8.833333333333334,78.12333333333333,63.57,0.0,72.97,41.54,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
947,2025-02-07 06:45:00,62.86333333333334,0.0,9.5,78.33666666666666,63.57,0.0,72.97,42.013333333333335,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
948,2025-02-07 07:00:00,64.27333333333333,0.0,9.5,78.81333333333333,63.57,0.0,72.97,43.07,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
949,2025-02-07 07:15:00,63.57,0.0,10.5,79.21333333333332,63.57,0.0,72.97,43.54666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
950,2025-02-07 07:30:00,64.27666666666666,0.0,10.166666666666666,79.16333333333333,63.57,0.0,72.97,43.46666666666667,74.0,0.0,70.0,75.0,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
951,2025-02-07 07:45:00,63.57,0.0,8.0,78.76333333333334,63.57,0.0,72.97,42.99666666666667,74.0,0.0,70.0,74.99,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
952,2025-02-07 08:00:00,66.39333333333333,0.0,8.5,77.72666666666667,63.57,0.0,72.97,41.78,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
953,2025-02-07 08:15:00,62.510000000000005,0.0,7.25,78.80000000000001,63.57,0.0,72.97,43.42,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
954,2025-02-07 08:30:00,65.69,0.0,10.25,78.95,63.57,0.0,72.97,43.64,74.0,0.0,70.0,74.985,72.95,,67.0,69.0,68.0,68.0,0.0
955,2025-02-07 08:45:00,64.27666666666666,0.0,8.0,78.91666666666667,63.57,0.0,72.97,43.85,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
956,2025-02-07 09:00:00,65.68666666666667,0.0,7.333333333333333,78.86666666666666,63.57,0.0,72.97,44.19333333333333,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
957,2025-02-07 09:15:00,62.86333333333334,0.0,7.666666666666667,79.28333333333333,63.57,0.0,72.97,44.803333333333335,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
958,2025-02-07 09:30:00,63.57,0.0,7.0,79.50333333333333,63.57,0.0,72.97,45.18,74.0,0.0,70.0,74.99,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
959,2025-02-07 09:45:00,63.57,0.0,8.833333333333334,79.73666666666666,63.57,0.0,72.97,45.36666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
960,2025-02-07 10:00:00,64.98333333333333,0.0,8.833333333333334,79.58,63.57,0.0,72.97,45.45666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
961,2025-02-07 10:15:00,64.27666666666666,0.0,7.5,79.77666666666666,63.57,0.0,72.97,45.79333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
962,2025-02-07 10:30:00,65.69,0.0,7.333333333333333,79.83666666666666,63.57,0.0,72.97,46.05,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
963,2025-02-07 10:45:00,63.57,0.0,9.333333333333334,80.08333333333333,63.57,0.0,72.97,46.24666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
964,2025-02-07 11:00:00,64.27666666666666,0.0,7.666666666666667,79.93,63.57,0.0,72.97,46.376666666666665,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
965,2025-02-07 11:15:00,64.98,0.0,7.0,80.0,63.57,0.0,72.97,46.54,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
966,2025-02-07 11:30:00,63.57,0.0,9.0,80.15666666666667,63.57,0.0,72.97,46.78,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
967,2025-02-07 11:45:00,62.86333333333334,0.0,8.166666666666666,80.16666666666667,63.57,0.0,72.97,46.9,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
968,2025-02-07 12:00:00,64.27666666666666,0.0,9.833333333333334,80.28666666666668,63.57,0.0,72.97,46.93,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
969,2025-02-07 12:15:00,65.68666666666667,0.0,7.166666666666667,80.02666666666666,63.57,0.0,72.97,46.73,74.0,0.0,70.0,75.0,72.97,,67.0,69.0,68.0,68.0,0.0
970,2025-02-07 12:30:00,63.56999999999999,0.0,7.5,80.11333333333333,63.57,0.0,72.97,47.196666666666665,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
971,2025-02-07 12:45:00,64.27666666666666,0.0,9.333333333333334,80.19,63.57,0.0,72.97,47.31333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
972,2025-02-07 13:00:00,64.98333333333333,0.0,7.666666666666667,79.95666666666666,63.57,0.0,72.97,46.443333333333335,74.0,0.0,70.0,74.99,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
973,2025-02-07 13:15:00,62.86333333333332,0.0,7.333333333333333,79.15,63.57,0.0,72.97,45.25666666666667,74.0,0.0,70.0,75.0,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
974,2025-02-07 13:30:00,64.27666666666666,0.0,7.5,79.65666666666668,63.57,0.0,72.97,45.68333333333334,74.0,0.0,70.0,74.97,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
975,2025-02-07 13:45:00,64.27666666666666,0.0,6.833333333333333,79.84333333333333,63.57,0.0,72.97,45.95333333333334,74.0,0.0,70.0,75.0,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
976,2025-02-07 14:00:00,64.27666666666666,0.0,6.333333333333333,79.46666666666665,63.57,0.0,72.97,44.93000000000001,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
977,2025-02-07 14:15:00,64.27666666666666,0.0,7.666666666666667,79.06,63.57,0.0,72.97,43.88666666666666,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
978,2025-02-07 14:30:00,62.86333333333334,0.0,6.333333333333333,79.47333333333334,63.57,0.0,72.97,44.04666666666666,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
979,2025-02-07 14:45:00,64.27666666666666,0.0,7.833333333333333,79.68333333333334,63.57,0.0,72.97,44.446666666666665,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
980,2025-02-07 15:00:00,64.98333333333333,0.0,6.333333333333333,79.06666666666666,63.57,0.0,72.97,42.803333333333335,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
981,2025-02-07 15:15:00,64.27666666666666,0.0,6.5,78.66666666666667,63.57,0.0,72.97,42.126666666666665,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
982,2025-02-07 15:30:00,64.27333333333333,0.0,7.833333333333333,79.0,63.57,0.0,72.97,42.77666666666667,74.0,0.0,70.0,74.99,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
983,2025-02-07 15:45:00,62.86333333333334,0.0,6.0,79.3,63.57,0.0,72.97,42.70333333333334,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
984,2025-02-07 16:00:00,63.57,0.0,8.0,79.39666666666666,63.57,0.0,72.97,42.89333333333334,74.0,0.0,70.0,74.97,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
985,2025-02-07 16:15:00,65.69,0.0,6.0,78.59666666666666,63.57,0.0,72.97,40.86666666666667,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
986,2025-02-07 16:30:00,64.98333333333333,0.0,5.5,77.58666666666666,63.57,0.0,72.97,39.49,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
987,2025-02-07 16:45:00,64.27666666666666,0.0,7.666666666666667,77.96666666666667,63.57,0.0,72.97,40.64666666666667,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
988,2025-02-07 17:00:00,64.27666666666666,0.0,7.166666666666667,79.13666666666667,63.57,0.0,72.97,41.8,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
989,2025-02-07 17:15:00,65.68666666666667,0.0,5.666666666666667,79.49666666666667,63.57,0.0,72.97,42.13333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
990,2025-02-07 17:30:00,65.69,0.0,6.0,79.87666666666667,63.57,0.0,72.97,42.84666666666666,74.0,0.0,70.0,75.0,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
991,2025-02-07 17:45:00,65.69,0.0,8.0,80.13,63.57,0.0,72.97,42.96333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
992,2025-02-07 18:00:00,64.27666666666666,0.0,6.0,80.53333333333333,63.57,0.0,72.97,42.91,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
993,2025-02-07 18:15:00,63.57,0.0,7.0,79.56666666666666,63.57,0.0,72.97,40.71666666666667,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
994,2025-02-07 18:30:00,63.57,0.0,6.333333333333333,78.78666666666668,63.57,0.0,72.97,39.580000000000005,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
995,2025-02-07 18:45:00,64.98333333333333,0.0,5.833333333333333,78.57333333333334,63.57,0.0,72.97,39.086666666666666,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
996,2025-02-07 19:00:00,64.27666666666666,0.0,4.5,78.15666666666667,63.57,0.0,72.97,38.72666666666667,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
997,2025-02-07 19:15:00,64.27666666666666,0.0,4.5,77.67666666666666,63.57,0.0,72.97,37.373333333333335,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
998,2025-02-07 19:30:00,65.68666666666667,0.0,5.166666666666667,77.13666666666667,63.57,0.0,72.97,37.4,74.0,0.0,70.0,74.97,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
999,2025-02-07 19:45:00,64.98333333333333,0.0,3.6666666666666665,77.66333333333334,63.57,0.0,72.97,37.303333333333335,74.0,0.0,70.0,74.99,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
1000,2025-02-07 20:00:00,64.98333333333333,0.0,3.1666666666666665,76.28333333333333,63.57,0.0,72.97,35.4,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
1001,2025-02-07 20:15:00,62.86333333333334,0.0,5.333333333333333,75.68,63.57,0.0,72.97,35.43333333333334,74.0,0.0,70.0,74.97,73.06333333333333,,67.0,69.0,68.0,68.0,0.0
1002,2025-02-07 20:30:00,64.98333333333333,0.0,5.666666666666667,76.63000000000001,63.57,0.0,72.97,37.333333333333336,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1003,2025-02-07 20:45:00,64.27666666666666,0.0,5.666666666666667,76.95666666666666,63.57,0.0,72.97,37.84333333333333,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1004,2025-02-07 21:00:00,66.39333333333333,0.0,3.5,78.44,63.57,0.0,72.97,40.93333333333333,74.0,0.0,70.0,74.98,72.81333333333333,,67.0,69.0,68.0,68.0,0.0
1005,2025-02-07 21:15:00,62.86333333333334,0.0,3.5,79.66333333333334,63.57,0.0,72.97,42.68333333333334,74.0,0.0,70.0,74.98,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
1006,2025-02-07 21:30:00,62.86333333333334,0.0,5.0,80.88333333333333,63.57,0.0,72.97,45.15,74.0,0.0,70.0,74.97,72.74,,67.0,69.0,68.0,68.0,0.0
1007,2025-02-07 21:45:00,62.86333333333334,0.0,5.833333333333333,83.99,63.57,0.0,72.97,50.796666666666674,74.0,0.0,70.0,74.98,72.58333333333333,,67.0,69.0,68.0,68.0,0.0
1008,2025-02-07 22:00:00,63.56999999999999,0.0,6.0,87.57,63.57,0.0,72.97,56.333333333333336,74.0,0.0,70.0,74.99,72.47000000000001,,67.0,69.0,68.0,68.0,0.0
1009,2025-02-07 22:15:00,62.86333333333334,0.0,6.166666666666667,91.28000000000002,63.57,0.0,72.97,61.67,74.0,0.0,70.0,74.99,72.41666666666667,,67.0,69.0,68.0,68.0,0.0
1010,2025-02-07 22:30:00,64.98333333333333,0.0,6.333333333333333,89.18666666666667,63.57,0.0,72.97,57.11000000000001,74.0,0.0,70.0,74.98,72.78666666666668,,67.0,69.0,68.0,68.0,0.0
1011,2025-02-07 22:45:00,65.69,0.0,6.666666666666667,84.72666666666667,63.57,0.0,72.97,50.23,74.0,0.0,70.0,74.97,73.12666666666667,,67.0,69.0,68.0,68.0,0.0
1012,2025-02-07 23:00:00,66.39333333333333,0.0,6.166666666666667,82.19666666666667,63.57,0.0,72.97,46.656666666666666,74.0,0.0,70.0,74.99,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
1013,2025-02-07 23:15:00,64.27666666666666,0.0,4.5,81.11333333333333,63.57,0.0,72.97,44.97,74.0,0.0,70.0,74.98,73.22,,67.0,69.0,68.0,68.0,0.0
1014,2025-02-07 23:30:00,62.86333333333334,0.0,4.333333333333333,80.33666666666666,63.57,0.0,72.97,43.553333333333335,74.0,0.0,70.0,74.99,73.2,,67.0,69.0,68.0,68.0,0.0
1015,2025-02-07 23:45:00,64.98333333333333,0.0,5.5,80.14,63.57,0.0,72.97,43.63,74.0,0.0,70.0,74.99,73.12333333333333,,67.0,69.0,68.0,68.0,0.0
1016,2025-02-08 00:00:00,64.27666666666666,0.0,6.0,80.05,63.57,0.0,72.97,43.29,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
1017,2025-02-08 00:15:00,64.98333333333333,0.0,6.666666666666667,79.73,63.57,0.0,72.97,42.92666666666667,74.0,0.0,70.0,74.99,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
1018,2025-02-08 00:30:00,64.98333333333333,0.0,6.666666666666667,79.44666666666667,63.57,0.0,72.97,42.43333333333334,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
1019,2025-02-08 00:45:00,63.57,0.0,6.833333333333333,79.48,63.57,0.0,72.97,42.42666666666667,74.0,0.0,70.0,74.97,73.03,,67.0,69.0,68.0,68.0,0.0
1020,2025-02-08 01:00:00,64.98333333333333,0.0,7.0,80.29333333333334,63.57,0.0,72.97,43.50666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
1021,2025-02-08 01:15:00,64.98333333333333,0.0,7.166666666666667,79.7,63.57,0.0,72.97,42.13666666666666,74.0,0.0,70.0,74.99,73.04,,67.0,69.0,68.0,68.0,0.0
1022,2025-02-08 01:30:00,65.69,0.0,7.5,79.28666666666668,63.57,0.0,72.97,41.92,74.0,0.0,70.0,74.97,73.03,,67.0,69.0,68.0,68.0,0.0
1023,2025-02-08 01:45:00,64.27666666666666,0.0,6.833333333333333,79.88,63.57,0.0,72.97,42.68333333333334,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1024,2025-02-08 02:00:00,64.27666666666666,0.0,8.0,79.72333333333334,63.57,0.0,72.97,42.51,74.0,0.0,70.0,75.0,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1025,2025-02-08 02:15:00,64.27666666666666,0.0,8.5,79.86,63.57,0.0,72.97,42.70666666666667,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
1026,2025-02-08 02:30:00,64.98333333333333,0.0,8.333333333333334,79.49,63.57,0.0,72.97,42.24666666666666,74.0,0.0,70.0,75.0,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1027,2025-02-08 02:45:00,64.27333333333333,0.0,6.833333333333333,79.87666666666667,63.57,0.0,72.97,42.59666666666666,74.0,0.0,70.0,74.99,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1028,2025-02-08 03:00:00,63.57,0.0,6.5,80.19666666666667,63.57,0.0,72.97,43.00333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1029,2025-02-08 03:15:00,65.69,0.0,6.5,80.22666666666667,63.57,0.0,72.97,43.11333333333334,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1030,2025-02-08 03:30:00,67.09666666666666,0.0,6.5,80.18,63.57,0.0,72.97,42.52,74.0,0.0,70.0,74.99,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
1031,2025-02-08 03:45:00,63.57,0.0,6.5,79.69333333333333,63.57,0.0,72.97,42.50666666666667,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
