,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1032,2025-02-08 04:00:00,63.57,0.0,6.333333333333333,80.23,63.57,0.0,72.97,42.89666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1033,2025-02-08 04:15:00,64.27666666666666,0.0,6.0,80.08333333333333,63.57,0.0,72.97,43.13666666666666,74.0,0.0,70.0,74.97,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1034,2025-02-08 04:30:00,63.57,0.0,6.0,79.39,63.57,0.0,72.97,41.91,74.0,0.0,70.0,74.99,73.01,,67.0,69.0,68.0,68.0,0.0
1035,2025-02-08 04:45:00,67.09666666666666,0.0,5.666666666666667,78.87666666666667,63.57,0.0,72.97,42.26666666666667,74.0,0.0,70.0,74.97,72.98,,67.0,69.0,68.0,68.0,0.0
1036,2025-02-08 05:00:00,64.98333333333333,0.0,5.5,79.25666666666667,63.57,0.0,72.97,42.94,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1037,2025-02-08 05:15:00,66.39333333333333,0.0,5.833333333333333,79.26,63.57,0.0,72.97,43.31666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1038,2025-02-08 05:30:00,64.27666666666666,0.0,5.5,79.56666666666666,63.57,0.0,72.97,44.046666666666674,74.0,0.0,70.0,74.99,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
1039,2025-02-08 05:45:00,64.27666666666666,0.0,5.833333333333333,79.99,63.57,0.0,72.97,44.86000000000001,74.0,0.0,70.0,74.98,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
1040,2025-02-08 06:00:00,64.27666666666666,0.0,6.666666666666667,80.32666666666667,63.57,0.0,72.97,45.04666666666666,74.0,0.0,70.0,74.99,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
1041,2025-02-08 06:15:00,64.98,0.0,7.166666666666667,81.05,63.57,0.0,72.97,46.370000000000005,74.0,0.0,70.0,74.99,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
1042,2025-02-08 06:30:00,65.69,0.0,8.166666666666666,81.49333333333334,63.57,0.0,72.97,47.053333333333335,74.0,0.0,70.0,74.98,72.88,,67.0,69.0,68.0,68.0,0.0
1043,2025-02-08 06:45:00,64.98333333333333,0.0,5.666666666666667,81.92,63.57,0.0,72.97,47.96666666666667,74.0,0.0,70.0,74.98,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
1044,2025-02-08 07:00:00,63.57,0.0,8.0,81.79333333333334,63.57,0.0,72.97,47.48,74.0,0.0,70.0,75.0,72.93,,67.0,69.0,68.0,68.0,0.0
1045,2025-02-08 07:15:00,65.68666666666667,0.0,8.5,81.91333333333334,63.57,0.0,72.97,47.69333333333333,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
1046,2025-02-08 07:30:00,62.510000000000005,0.0,7.25,82.23,63.57,0.0,72.97,48.04,74.0,0.0,70.0,74.97,72.93,,67.0,69.0,68.0,68.0,0.0
1047,2025-02-08 07:45:00,66.39333333333333,0.0,7.0,82.39333333333333,63.57,0.0,72.97,48.38333333333333,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
1048,2025-02-08 08:00:00,64.98,0.0,8.333333333333334,82.56666666666666,63.57,0.0,72.97,48.47666666666667,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1049,2025-02-08 08:15:00,64.98333333333333,0.0,8.166666666666666,82.59,63.57,0.0,72.97,48.48,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1050,2025-02-08 08:30:00,63.57,0.0,8.333333333333334,82.77,63.57,0.0,72.97,48.60666666666666,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1051,2025-02-08 08:45:00,65.68666666666667,0.0,8.0,82.75333333333333,63.57,0.0,72.97,48.77333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1052,2025-02-08 09:00:00,64.98333333333333,21.94333333333333,5.0,72.76,63.57,0.0,72.31,18.613333333333333,74.0,0.0,70.0,74.99,72.84666666666668,,67.0,69.0,68.0,68.0,0.0
1053,2025-02-08 09:15:00,62.86333333333334,0.0,5.166666666666667,67.17666666666666,63.57,0.0,72.97,21.636666666666667,74.0,0.0,70.0,74.99,72.08666666666666,,67.0,69.0,68.0,68.0,0.0
1054,2025-02-08 09:30:00,64.27666666666666,0.0,5.166666666666667,73.08,63.57,0.0,72.97,35.25666666666667,74.0,0.0,70.0,74.99,71.80666666666666,,67.0,69.0,68.0,68.0,0.0
1055,2025-02-08 09:45:00,64.27333333333333,0.0,4.166666666666667,77.80333333333334,63.57,0.0,72.97,42.41333333333333,74.0,0.0,70.0,75.0,71.87666666666667,,67.0,69.0,68.0,68.0,0.0
1056,2025-02-08 10:00:00,64.98333333333333,0.0,3.8333333333333335,81.23,63.57,0.0,72.97,48.23,74.0,0.0,70.0,74.99,71.99,,67.0,69.0,68.0,68.0,0.0
1057,2025-02-08 10:15:00,64.98333333333333,0.0,6.0,83.07000000000001,63.57,0.0,72.97,50.303333333333335,74.0,0.0,70.0,75.0,72.20666666666666,,67.0,69.0,68.0,68.0,0.0
1058,2025-02-08 10:30:00,64.27666666666666,0.0,5.333333333333333,84.19333333333333,63.57,0.0,72.97,51.836666666666666,74.0,0.0,70.0,74.99,72.39333333333333,,67.0,69.0,68.0,68.0,0.0
1059,2025-02-08 10:45:00,64.27666666666666,0.0,6.5,85.01666666666667,63.57,0.0,72.97,53.23333333333333,74.0,0.0,70.0,74.98,72.51333333333334,,67.0,69.0,68.0,68.0,0.0
1060,2025-02-08 11:00:00,63.57,0.0,6.0,85.52,63.57,0.0,72.97,53.580000000000005,74.0,0.0,70.0,74.98,72.64333333333333,,67.0,69.0,68.0,68.0,0.0
1061,2025-02-08 11:15:00,64.27666666666666,0.0,7.0,85.41333333333334,63.57,0.0,72.97,53.09333333333333,74.0,0.0,70.0,74.97,72.78333333333335,,67.0,69.0,68.0,68.0,0.0
1062,2025-02-08 11:30:00,67.09666666666666,0.0,6.833333333333333,84.64333333333333,63.57,0.0,72.97,52.19,74.0,0.0,70.0,74.99,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
1063,2025-02-08 11:45:00,63.57,0.0,5.166666666666667,84.13000000000001,63.57,0.0,72.97,51.50666666666667,74.0,0.0,70.0,74.97,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1064,2025-02-08 12:00:00,64.98333333333333,0.0,5.166666666666667,84.14,63.57,0.0,72.97,51.48,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1065,2025-02-08 12:15:00,64.27666666666666,0.0,6.5,84.36333333333333,63.57,0.0,72.97,51.67,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1066,2025-02-08 12:30:00,63.57,0.0,5.666666666666667,84.10666666666667,63.57,0.0,72.97,51.120000000000005,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
1067,2025-02-08 12:45:00,64.98,0.0,7.0,83.73,63.57,0.0,72.97,50.82666666666666,74.0,0.0,70.0,75.0,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1068,2025-02-08 13:00:00,64.27333333333333,0.0,5.5,84.02666666666666,63.57,0.0,72.97,50.85333333333333,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
1069,2025-02-08 13:15:00,64.27666666666666,0.0,6.166666666666667,83.27,63.57,0.0,72.97,49.70333333333334,74.0,0.0,70.0,74.98,73.02666666666667,,67.0,69.0,68.0,68.0,0.0
1070,2025-02-08 13:30:00,63.57,0.0,6.833333333333333,82.83,63.57,0.0,72.97,48.71666666666667,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1071,2025-02-08 13:45:00,63.57,0.0,5.333333333333333,82.11333333333333,63.57,0.0,72.97,47.60333333333333,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
1072,2025-02-08 14:00:00,65.685,0.0,4.75,81.755,63.57,0.0,72.97,47.2,74.0,0.0,70.0,75.0,73.08,,67.0,69.0,68.0,68.0,0.0
1073,2025-02-08 14:15:00,65.69,0.0,5.25,81.7225,63.57,0.0,72.97,46.925,74.0,0.0,70.0,74.97749999999999,73.06,,67.0,69.0,68.0,68.0,0.0
1074,2025-02-08 14:30:00,63.57,0.0,5.666666666666667,81.66333333333334,63.57,0.0,72.97,46.63333333333333,74.0,0.0,70.0,74.97,73.04,,67.0,69.0,68.0,68.0,0.0
1075,2025-02-08 14:45:00,65.69,0.0,5.5,80.82,63.57,0.0,72.97,45.52,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
1076,2025-02-08 15:00:00,64.98,0.0,5.166666666666667,80.72666666666667,63.57,0.0,72.97,45.73666666666667,74.0,0.0,70.0,74.97,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1077,2025-02-08 15:15:00,64.98333333333333,0.0,4.5,81.79666666666667,63.57,0.0,72.97,47.07333333333333,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1078,2025-02-08 15:30:00,63.57,0.0,6.166666666666667,81.80666666666667,63.57,0.0,72.97,46.6,74.0,0.0,70.0,74.99,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1079,2025-02-08 15:45:00,65.69,0.0,5.166666666666667,80.78,63.57,0.0,72.97,44.9,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
1080,2025-02-08 16:00:00,64.98333333333333,0.0,4.333333333333333,80.69,63.57,0.0,72.97,44.693333333333335,74.0,0.0,70.0,74.99,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
1081,2025-02-08 16:15:00,64.27333333333333,0.0,5.166666666666667,81.23666666666666,63.57,0.0,72.97,45.03,74.0,0.0,70.0,75.0,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
1082,2025-02-08 16:30:00,65.68666666666667,0.0,6.666666666666667,80.82333333333334,63.57,0.0,72.97,44.17,74.0,0.0,70.0,74.97,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
1083,2025-02-08 16:45:00,63.57,0.0,4.5,80.59,63.57,0.0,72.97,43.10666666666666,74.0,0.0,70.0,74.97,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
1084,2025-02-08 17:00:00,64.27666666666666,0.0,4.0,80.15333333333332,63.57,0.0,72.97,41.76,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
1085,2025-02-08 17:15:00,64.98333333333333,0.0,4.166666666666667,79.93666666666667,63.57,0.0,72.97,40.73,74.0,0.0,70.0,74.97,73.09,,67.0,69.0,68.0,68.0,0.0
1086,2025-02-08 17:30:00,64.98,0.0,3.8333333333333335,79.74666666666667,63.57,0.0,72.97,39.66,74.0,0.0,70.0,74.98,73.10333333333334,,67.0,69.0,68.0,68.0,0.0
1087,2025-02-08 17:45:00,64.98333333333333,0.0,4.833333333333333,78.96333333333332,63.57,0.0,72.97,37.583333333333336,74.0,0.0,70.0,74.98,73.15,,67.0,69.0,68.0,68.0,0.0
1088,2025-02-08 18:00:00,66.39,0.0,3.5,78.19333333333333,63.57,0.0,72.97,35.86333333333334,74.0,0.0,70.0,74.98,73.17,,67.0,69.0,68.0,68.0,0.0
1089,2025-02-08 18:15:00,66.39333333333333,0.0,3.333333333333333,77.50666666666666,63.57,0.0,72.97,34.1,74.0,0.0,70.0,74.97,73.17666666666668,,67.0,69.0,68.0,68.0,0.0
1090,2025-02-08 18:30:00,67.09666666666666,0.0,2.833333333333333,77.47333333333334,63.57,0.0,72.97,34.11333333333334,74.0,0.0,70.0,74.98,73.11666666666667,,67.0,69.0,68.0,68.0,0.0
1091,2025-02-08 18:45:00,65.69,0.0,3.5,74.74000000000001,63.57,0.0,72.97,33.75666666666667,74.0,0.0,70.0,74.99,73.08,,67.0,69.0,68.0,68.0,0.0
1092,2025-02-08 19:00:00,64.27666666666666,0.0,5.5,71.82,63.57,0.0,72.97,42.34,74.0,0.0,70.0,74.97,72.68666666666667,,67.0,69.0,68.0,68.0,0.0
1093,2025-02-08 19:15:00,64.27666666666666,0.0,4.833333333333333,76.14999999999999,63.57,0.0,72.97,47.333333333333336,74.0,0.0,70.0,74.99,72.58,,67.0,69.0,68.0,68.0,0.0
1094,2025-02-08 19:30:00,64.98333333333333,0.0,3.0,77.83333333333333,63.57,0.0,72.97,48.95333333333334,74.0,0.0,70.0,74.97,72.63333333333333,,67.0,69.0,68.0,68.0,0.0
1095,2025-02-08 19:45:00,64.27666666666666,0.0,3.0,79.57333333333334,63.57,0.0,72.97,50.95,74.0,0.0,70.0,74.97,72.65333333333332,,67.0,69.0,68.0,68.0,0.0
1096,2025-02-08 20:00:00,66.39333333333333,0.0,3.0,80.63666666666667,63.57,0.0,72.97,50.76333333333333,74.0,0.0,70.0,75.0,72.76333333333334,,67.0,69.0,68.0,68.0,0.0
1097,2025-02-08 20:15:00,62.86333333333334,0.0,4.166666666666667,80.75333333333333,63.57,0.0,72.97,49.96333333333333,74.0,0.0,70.0,75.0,72.86666666666667,,67.0,69.0,68.0,68.0,0.0
1098,2025-02-08 20:30:00,64.27666666666666,0.0,4.5,79.41333333333334,63.57,0.0,72.97,48.92666666666667,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
1099,2025-02-08 20:45:00,62.86333333333334,0.0,6.166666666666667,77.90666666666667,63.57,0.0,72.97,53.54333333333333,74.0,0.0,70.0,74.98,72.74666666666667,,67.0,69.0,68.0,68.0,0.0
1100,2025-02-08 21:00:00,64.27666666666666,0.0,6.5,80.19,63.57,0.0,72.97,57.79,74.0,0.0,70.0,74.99,72.64666666666666,,67.0,69.0,68.0,68.0,0.0
1101,2025-02-08 21:15:00,63.57,0.0,7.666666666666667,81.71666666666665,63.57,0.0,72.97,60.41666666666666,74.0,0.0,70.0,74.99,72.64333333333333,,67.0,69.0,68.0,68.0,0.0
1102,2025-02-08 21:30:00,65.68666666666667,0.0,6.166666666666667,83.83666666666666,63.57,0.0,72.97,62.46,74.0,0.0,70.0,74.99,72.66,,67.0,69.0,68.0,68.0,0.0
1103,2025-02-08 21:45:00,64.98333333333333,0.0,5.166666666666667,86.50999999999999,63.57,0.0,72.97,62.82666666666666,74.0,0.0,70.0,74.98,72.75333333333333,,67.0,69.0,68.0,68.0,0.0
1104,2025-02-08 22:00:00,64.98,0.0,3.8333333333333335,87.83,63.57,0.0,72.97,60.21,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,
1105,2025-02-08 22:15:00,65.68666666666667,0.0,3.333333333333333,85.48333333333333,63.57,0.0,72.97,56.57,74.0,0.0,70.0,74.98,73.10666666666667,,67.0,69.0,68.0,68.0,
1106,2025-02-08 22:30:00,64.98333333333333,0.0,5.833333333333333,82.67666666666666,63.57,0.0,72.97,53.64666666666667,74.0,0.0,70.0,74.98,73.17666666666668,,67.0,69.0,68.0,68.0,
1107,2025-02-08 22:45:00,66.39,0.0,3.8333333333333335,82.35333333333334,63.57,0.0,72.97,53.553333333333335,74.0,0.0,70.0,74.99,73.12333333333333,,67.0,69.0,68.0,68.0,
1108,2025-02-08 23:00:00,63.57,0.0,5.666666666666667,81.48666666666666,63.57,0.0,72.97,51.873333333333335,74.0,0.0,70.0,74.98,73.15,,67.0,69.0,68.0,68.0,
1109,2025-02-08 23:15:00,63.57,0.0,5.833333333333333,80.81,63.57,0.0,72.97,51.41,74.0,0.0,70.0,74.98,73.10333333333334,,67.0,69.0,68.0,68.0,
1110,2025-02-08 23:30:00,64.27333333333333,0.0,5.333333333333333,83.54333333333334,63.57,0.0,72.97,49.45333333333334,74.0,0.0,70.0,74.99,73.16000000000001,,67.0,69.0,68.0,68.0,
1111,2025-02-08 23:45:00,66.39,0.0,2.833333333333333,82.80333333333333,63.57,0.0,72.97,43.973333333333336,74.0,0.0,70.0,74.99,73.33999999999999,,67.0,69.0,68.0,68.0,
1112,2025-02-09 00:00:00,64.98333333333333,0.0,2.333333333333333,80.47333333333334,63.57,0.0,72.97,40.196666666666665,74.0,0.0,70.0,75.0,73.36666666666666,,67.0,69.0,68.0,68.0,
1113,2025-02-09 00:15:00,65.69,0.0,2.5,79.29333333333334,63.57,0.0,72.97,38.42,74.0,0.0,70.0,74.99,73.31666666666666,,67.0,69.0,68.0,68.0,0.0
1114,2025-02-09 00:30:00,64.98,0.0,3.0,78.75333333333333,63.57,0.0,72.97,37.78,74.0,0.0,70.0,74.99,73.24,,67.0,69.0,68.0,68.0,0.0
1115,2025-02-09 00:45:00,64.27666666666666,0.0,3.6666666666666665,77.87,63.57,0.0,72.97,36.77333333333333,74.0,0.0,70.0,74.98,73.19666666666666,,67.0,69.0,68.0,68.0,0.0
1116,2025-02-09 01:00:00,64.27666666666666,0.0,4.333333333333333,78.28333333333335,63.57,0.0,72.97,37.59666666666666,74.0,0.0,70.0,75.0,73.09,,67.0,69.0,68.0,68.0,0.0
1117,2025-02-09 01:15:00,64.98,0.0,2.1666666666666665,78.17333333333333,63.57,0.0,72.97,38.27,74.0,0.0,70.0,74.99,73.03,,67.0,69.0,68.0,68.0,0.0
1118,2025-02-09 01:30:00,64.27666666666666,0.0,3.0,78.42333333333333,63.57,0.0,72.97,39.14666666666667,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1119,2025-02-09 01:45:00,64.98333333333333,0.0,4.166666666666667,78.68,63.57,0.0,72.97,39.68666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1120,2025-02-09 02:00:00,65.68666666666667,0.0,2.6666666666666665,78.61666666666666,63.57,0.0,72.97,40.23666666666667,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1121,2025-02-09 02:15:00,64.27666666666666,0.0,4.5,79.43333333333334,63.57,0.0,72.97,41.97666666666667,74.0,0.0,70.0,74.99,72.86666666666667,,67.0,69.0,68.0,68.0,0.0
1122,2025-02-09 02:30:00,64.27666666666666,0.0,4.833333333333333,79.27,63.57,0.0,72.97,42.18333333333334,74.0,0.0,70.0,74.99,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
1123,2025-02-09 02:45:00,64.27666666666666,0.0,5.333333333333333,79.79333333333334,63.57,0.0,72.97,44.79333333333333,74.0,0.0,70.0,74.99,72.82000000000001,,67.0,69.0,68.0,68.0,0.0
1124,2025-02-09 03:00:00,64.27666666666666,0.0,3.0,80.54333333333334,63.57,0.0,72.97,46.16,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
1125,2025-02-09 03:15:00,63.57,0.0,5.666666666666667,81.39333333333333,63.57,0.0,72.97,47.53333333333333,74.0,0.0,70.0,75.0,72.81,,67.0,69.0,68.0,68.0,0.0
1126,2025-02-09 03:30:00,62.86333333333334,0.0,6.333333333333333,81.72666666666667,63.57,0.0,72.97,47.88,74.0,0.0,70.0,74.98,72.85666666666667,,67.0,69.0,68.0,68.0,0.0
1127,2025-02-09 03:45:00,64.27666666666666,0.0,7.0,81.49,63.57,0.0,72.97,47.17,74.0,0.0,70.0,74.99,72.91,,67.0,69.0,68.0,68.0,0.0
1128,2025-02-09 04:00:00,64.98333333333333,0.0,7.833333333333333,82.07000000000001,63.57,0.0,72.97,48.156666666666666,74.0,0.0,70.0,74.99,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
1129,2025-02-09 04:15:00,63.57,0.0,8.166666666666666,82.69333333333334,63.57,0.0,72.97,48.89000000000001,74.0,0.0,70.0,75.0,72.88333333333333,,67.0,69.0,68.0,68.0,0.0
1130,2025-02-09 04:30:00,63.56666666666666,0.0,8.666666666666666,82.66333333333334,63.57,0.0,72.97,49.01666666666667,74.0,0.0,70.0,74.99,72.91,,67.0,69.0,68.0,68.0,0.0
1131,2025-02-09 04:45:00,64.27666666666666,0.0,6.833333333333333,82.73666666666666,63.57,0.0,72.97,49.03,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
1132,2025-02-09 05:00:00,63.57,0.0,7.333333333333333,82.72,63.57,0.0,72.97,49.32333333333333,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
1133,2025-02-09 05:15:00,65.68333333333334,0.0,7.0,82.92999999999999,63.57,0.0,72.97,49.95333333333334,74.0,0.0,70.0,74.98,72.91,,67.0,69.0,68.0,68.0,0.0
1134,2025-02-09 05:30:00,64.98333333333333,0.0,7.333333333333333,83.20666666666666,63.57,0.0,72.97,50.370000000000005,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
1135,2025-02-09 05:45:00,64.63,0.0,5.75,83.07,63.57,0.0,72.97,50.31,74.0,0.0,70.0,74.97,72.93,,67.0,69.0,68.0,68.0,0.0
1136,2025-02-09 06:00:00,64.1,0.0,6.875,83.17,63.57,0.0,72.97,50.5325,74.0,0.0,70.0,75.0,72.94,,67.0,69.0,68.0,68.0,0.0
1137,2025-02-09 06:15:00,66.39,0.0,7.666666666666667,83.50333333333333,63.57,0.0,72.97,51.086666666666666,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
1138,2025-02-09 06:30:00,65.69,0.0,5.166666666666667,83.42,63.57,0.0,72.97,51.50333333333333,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
1139,2025-02-09 06:45:00,64.27666666666666,0.0,8.833333333333334,83.72666666666667,63.57,0.0,72.97,51.59,74.0,0.0,70.0,74.99,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1140,2025-02-09 07:00:00,63.57,0.0,8.333333333333334,83.80333333333333,63.57,0.0,72.97,51.68333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1141,2025-02-09 07:15:00,66.39,0.0,6.5,84.14666666666666,63.57,0.0,72.97,52.00333333333333,74.0,0.0,70.0,74.97,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1142,2025-02-09 07:30:00,62.86333333333334,0.0,6.0,84.22333333333334,63.57,0.0,72.97,52.16,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1143,2025-02-09 07:45:00,65.68666666666667,0.0,7.166666666666667,84.34333333333333,63.57,0.0,72.97,52.29,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1144,2025-02-09 08:00:00,64.98333333333333,0.0,6.833333333333333,84.22333333333334,63.57,0.0,72.97,52.05,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
1145,2025-02-09 08:15:00,64.98,0.0,6.0,84.28333333333335,63.57,0.0,72.97,52.373333333333335,74.0,0.0,70.0,75.0,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1146,2025-02-09 08:30:00,63.57,0.0,6.0,84.16333333333334,63.57,0.0,72.97,52.07,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1147,2025-02-09 08:45:00,64.98333333333333,0.0,5.166666666666667,83.7,63.57,0.0,72.97,51.40333333333333,74.0,0.0,70.0,74.99,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
1148,2025-02-09 09:00:00,64.27666666666666,0.0,5.666666666666667,82.81333333333333,63.57,0.0,72.97,50.67333333333334,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1149,2025-02-09 09:15:00,64.98333333333333,0.0,7.166666666666667,83.48,63.57,0.0,72.97,51.44333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1150,2025-02-09 09:30:00,64.27666666666666,0.0,6.166666666666667,83.46333333333332,63.57,0.0,72.97,51.47333333333333,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1151,2025-02-09 09:45:00,65.68666666666667,0.0,5.666666666666667,83.52666666666666,63.57,0.0,72.97,51.50333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1152,2025-02-09 10:00:00,64.98,0.0,6.166666666666667,82.88666666666667,63.57,0.0,72.97,50.13,74.0,0.0,70.0,74.99,73.03333333333333,,67.0,69.0,68.0,68.0,0.0
1153,2025-02-09 10:15:00,64.98333333333333,0.0,5.833333333333333,82.74,63.57,0.0,72.97,50.48333333333333,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
1154,2025-02-09 10:30:00,64.27666666666666,0.0,6.166666666666667,83.15333333333332,63.57,0.0,72.97,50.93333333333334,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1155,2025-02-09 10:45:00,63.57,0.0,7.333333333333333,83.16666666666667,63.57,0.0,72.97,50.97,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1156,2025-02-09 11:00:00,64.98333333333333,0.0,5.666666666666667,82.84666666666668,63.57,0.0,72.97,50.46666666666667,74.0,0.0,70.0,74.97,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1157,2025-02-09 11:15:00,63.57,0.0,5.666666666666667,82.70666666666666,63.57,0.0,72.97,50.49666666666667,74.0,0.0,70.0,75.0,72.99,,67.0,69.0,68.0,68.0,0.0
1158,2025-02-09 11:30:00,66.39333333333333,0.0,6.166666666666667,82.97,63.57,0.0,72.97,51.13666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1159,2025-02-09 11:45:00,66.39,0.0,6.666666666666667,83.12,63.57,0.0,72.97,51.13333333333333,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1160,2025-02-09 12:00:00,63.57,0.0,7.333333333333333,82.85000000000001,63.57,0.0,72.97,50.13999999999999,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
1161,2025-02-09 12:15:00,66.39333333333333,0.0,6.0,82.89666666666666,63.57,0.0,72.97,50.73666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
1162,2025-02-09 12:30:00,63.56999999999999,0.0,6.0,83.17666666666666,63.57,0.0,72.97,51.02666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1163,2025-02-09 12:45:00,63.57,0.0,6.833333333333333,83.23333333333333,63.57,0.0,72.97,51.06666666666666,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
1164,2025-02-09 13:00:00,66.39333333333333,0.0,7.5,82.48333333333333,63.57,0.0,72.97,50.39333333333334,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1165,2025-02-09 13:15:00,67.09666666666666,0.0,5.666666666666667,82.82333333333334,63.57,0.0,72.97,50.95333333333334,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1166,2025-02-09 13:30:00,64.27666666666666,0.0,5.0,83.10666666666667,63.57,0.0,72.97,51.303333333333335,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1167,2025-02-09 13:45:00,63.57,0.0,6.5,83.09666666666666,63.57,0.0,72.97,50.98,74.0,0.0,70.0,74.99,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
1168,2025-02-09 14:00:00,65.68666666666667,0.0,6.666666666666667,82.36333333333333,63.57,0.0,72.97,50.02333333333333,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
1169,2025-02-09 14:15:00,66.39333333333333,0.0,4.666666666666667,82.87666666666667,63.57,0.0,72.97,50.79,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
1170,2025-02-09 14:30:00,64.27666666666666,0.0,4.833333333333333,82.86666666666667,63.57,0.0,72.97,50.61000000000001,74.0,0.0,70.0,74.97,72.99,,67.0,69.0,68.0,68.0,0.0
1171,2025-02-09 14:45:00,64.27666666666666,0.0,4.666666666666667,82.77666666666666,63.57,0.0,72.97,50.10666666666666,74.0,0.0,70.0,75.0,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
1172,2025-02-09 15:00:00,64.98333333333333,0.0,6.833333333333333,81.96666666666667,63.57,0.0,72.97,49.156666666666666,74.0,0.0,70.0,75.0,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
1173,2025-02-09 15:15:00,63.56999999999999,0.0,5.333333333333333,82.23,63.57,0.0,72.97,49.50333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
1174,2025-02-09 15:30:00,64.98333333333333,0.0,6.666666666666667,82.28666666666668,63.57,0.0,72.97,49.406666666666666,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
1175,2025-02-09 15:45:00,64.98,0.0,4.666666666666667,82.28333333333335,63.57,0.0,72.97,49.2,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
1176,2025-02-09 16:00:00,64.27666666666666,0.0,5.166666666666667,81.36,63.57,0.0,72.97,47.49666666666667,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
1177,2025-02-09 16:15:00,63.57,0.0,4.166666666666667,81.07333333333334,63.57,0.0,72.97,47.16,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
1178,2025-02-09 16:30:00,63.57,0.0,6.166666666666667,81.41000000000001,63.57,0.0,72.97,47.830000000000005,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
1179,2025-02-09 16:45:00,64.27666666666666,0.0,5.0,81.66666666666667,63.57,0.0,72.97,48.16,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1180,2025-02-09 17:00:00,64.98333333333333,0.0,6.0,80.76333333333334,63.57,0.0,72.97,46.49,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1181,2025-02-09 17:15:00,64.98333333333333,0.0,3.6666666666666665,80.31,63.57,0.0,72.97,45.91333333333333,74.0,0.0,70.0,74.97,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
1182,2025-02-09 17:30:00,64.98333333333333,0.0,3.6666666666666665,81.01333333333334,63.57,0.0,72.97,47.50666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1183,2025-02-09 17:45:00,64.27666666666666,0.0,4.0,81.17666666666666,63.57,0.0,72.97,47.42,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1184,2025-02-09 18:00:00,63.57,0.0,5.166666666666667,80.79666666666667,63.57,0.0,72.97,46.5,74.0,0.0,70.0,74.99,73.01,,67.0,69.0,68.0,68.0,0.0
1185,2025-02-09 18:15:00,66.39333333333333,0.0,5.0,80.08333333333333,63.57,0.0,72.97,45.1,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1186,2025-02-09 18:30:00,63.57,0.0,5.5,80.28666666666668,63.57,0.0,72.97,45.63666666666666,74.0,0.0,70.0,75.0,73.01,,67.0,69.0,68.0,68.0,0.0
1187,2025-02-09 18:45:00,67.10000000000001,0.0,3.6666666666666665,80.86,63.57,0.0,72.97,46.74666666666667,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1188,2025-02-09 19:00:00,63.57,0.0,4.0,80.95333333333333,63.57,0.0,72.97,46.923333333333325,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1189,2025-02-09 19:15:00,65.68666666666667,0.0,5.666666666666667,80.60000000000001,63.57,0.0,72.97,46.336666666666666,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1190,2025-02-09 19:30:00,65.68666666666667,0.0,5.5,80.43333333333334,63.57,0.0,72.97,46.51666666666667,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
1191,2025-02-09 19:45:00,67.09666666666666,0.0,5.333333333333333,80.96666666666665,63.57,0.0,72.97,47.02,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1192,2025-02-09 20:00:00,65.68666666666667,0.0,3.6666666666666665,81.15333333333334,63.57,0.0,72.97,47.23,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1193,2025-02-09 20:15:00,64.98,0.0,5.0,81.11666666666666,63.57,0.0,72.97,46.693333333333335,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1194,2025-02-09 20:30:00,64.98,0.0,5.0,80.21,63.57,0.0,72.97,45.47,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1195,2025-02-09 20:45:00,64.27666666666666,0.0,3.1666666666666665,81.05666666666667,63.57,0.0,72.97,46.906666666666666,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1196,2025-02-09 21:00:00,67.09666666666666,0.0,3.5,81.09666666666668,63.57,0.0,72.97,46.89666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1197,2025-02-09 21:15:00,64.98333333333333,0.0,3.8333333333333335,80.77,63.57,0.0,72.97,46.306666666666665,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
1198,2025-02-09 21:30:00,65.69,0.0,5.166666666666667,80.41333333333334,63.57,0.0,72.97,46.51333333333334,74.0,0.0,70.0,74.99,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
1199,2025-02-09 21:45:00,64.98333333333333,0.0,3.1666666666666665,80.94,63.57,0.0,72.97,47.09666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1200,2025-02-09 22:00:00,64.27666666666666,0.0,4.666666666666667,81.09666666666668,63.57,0.0,72.97,47.36000000000001,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1201,2025-02-09 22:15:00,66.39333333333333,0.0,4.833333333333333,81.08666666666666,63.57,0.0,72.97,47.47,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1202,2025-02-09 22:30:00,64.27666666666666,0.0,3.6666666666666665,81.22333333333334,63.57,0.0,72.97,47.61333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1203,2025-02-09 22:45:00,64.98,0.0,5.333333333333333,81.24666666666667,63.57,0.0,72.97,47.836666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1204,2025-02-09 23:00:00,65.68666666666667,0.0,4.333333333333333,81.27666666666666,63.57,0.0,72.97,48.07,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1205,2025-02-09 23:15:00,64.98333333333333,0.0,4.333333333333333,81.48,63.57,0.0,72.97,48.173333333333325,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1206,2025-02-09 23:30:00,63.57,0.0,5.5,81.33,63.57,0.0,72.97,47.85999999999999,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1207,2025-02-09 23:45:00,64.98333333333333,0.0,6.333333333333333,81.60000000000001,63.57,0.0,72.97,48.29,74.0,0.0,70.0,75.0,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1208,2025-02-10 00:00:00,64.98,0.0,6.166666666666667,81.66333333333334,63.57,0.0,72.97,48.46,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
1209,2025-02-10 00:15:00,64.27333333333333,0.0,6.833333333333333,81.06333333333333,63.57,0.0,72.97,47.27333333333333,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,
1210,2025-02-10 00:30:00,65.68666666666667,0.0,4.833333333333333,81.19333333333333,63.57,0.0,72.97,47.67666666666667,74.0,0.0,70.0,75.0,72.98333333333333,,67.0,69.0,68.0,68.0,
1211,2025-02-10 00:45:00,64.27666666666666,0.0,5.0,81.46333333333332,63.57,0.0,72.97,48.10666666666666,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,
1212,2025-02-10 01:00:00,64.27666666666666,0.0,5.666666666666667,81.55,63.57,0.0,72.97,48.376666666666665,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
1213,2025-02-10 01:15:00,63.57,0.0,4.0,81.56666666666666,63.57,0.0,72.97,48.26333333333333,74.0,0.0,70.0,74.99,72.97333333333334,,67.0,69.0,68.0,68.0,
1214,2025-02-10 01:30:00,64.98333333333333,0.0,4.0,81.01666666666667,63.57,0.0,72.97,47.68666666666667,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,
1215,2025-02-10 01:45:00,63.57,0.0,4.5,81.37,63.57,0.0,72.97,48.28333333333333,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,
1216,2025-02-10 02:00:00,64.27666666666666,0.0,5.0,81.59666666666668,63.57,0.0,72.97,48.45,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
1217,2025-02-10 02:15:00,64.98333333333333,0.0,6.166666666666667,81.09333333333332,63.57,0.0,72.97,47.4,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,
1218,2025-02-10 02:30:00,63.57,0.0,5.333333333333333,81.02,63.57,0.0,72.97,48.04,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,
1219,2025-02-10 02:45:00,63.57,0.0,5.833333333333333,81.45333333333333,63.57,0.0,72.97,48.45,74.0,0.0,70.0,75.0,72.95666666666666,,67.0,69.0,68.0,68.0,
1220,2025-02-10 03:00:00,64.98333333333333,0.0,4.333333333333333,81.45,63.57,0.0,72.97,48.61666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,
1221,2025-02-10 03:15:00,63.57,0.0,6.166666666666667,81.08666666666666,63.57,0.0,72.97,47.94,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,
1222,2025-02-10 03:30:00,65.68666666666667,0.0,4.5,80.86,63.57,0.0,72.97,47.92333333333334,74.0,0.0,70.0,74.99,72.98666666666666,,67.0,69.0,68.0,68.0,
1223,2025-02-10 03:45:00,64.98333333333333,0.0,5.5,81.17666666666666,63.57,0.0,72.97,48.54,74.0,0.0,70.0,75.0,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1224,2025-02-10 04:00:00,62.86333333333334,0.0,5.166666666666667,81.41666666666667,63.57,0.0,72.97,48.82666666666668,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1225,2025-02-10 04:15:00,63.57,0.0,5.833333333333333,81.45333333333333,63.57,0.0,72.97,49.01,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1226,2025-02-10 04:30:00,64.27666666666666,0.0,4.166666666666667,81.51666666666667,63.57,0.0,72.97,49.126666666666665,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1227,2025-02-10 04:45:00,62.156666666666666,0.0,6.166666666666667,81.60000000000001,63.57,0.0,72.97,49.35666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1228,2025-02-10 05:00:00,64.27333333333333,0.0,6.333333333333333,81.63666666666667,63.57,0.0,72.97,49.70666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1229,2025-02-10 05:15:00,65.68666666666667,0.0,6.333333333333333,81.78,63.57,0.0,72.97,49.833333333333336,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1230,2025-02-10 05:30:00,64.27666666666666,0.0,5.166666666666667,81.85333333333334,63.57,0.0,72.97,50.03,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
1231,2025-02-10 05:45:00,64.98333333333333,0.0,8.0,82.13333333333334,63.57,0.0,72.97,50.26666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1232,2025-02-10 06:00:00,64.27666666666666,0.0,7.666666666666667,82.33333333333333,63.57,0.0,72.97,50.61333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1233,2025-02-10 06:15:00,64.98333333333333,0.0,6.0,82.48333333333333,63.57,0.0,72.97,50.74666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1234,2025-02-10 06:30:00,66.39,0.0,6.166666666666667,82.52333333333333,63.57,0.0,72.97,50.906666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1235,2025-02-10 06:45:00,65.68666666666667,0.0,5.333333333333333,82.47666666666667,63.57,0.0,72.97,51.086666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1236,2025-02-10 07:00:00,64.98,0.0,5.166666666666667,82.49666666666667,63.57,0.0,72.97,51.32,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1237,2025-02-10 07:15:00,64.27666666666666,0.0,5.0,82.66666666666667,63.57,0.0,72.97,51.46666666666667,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
1238,2025-02-10 07:30:00,65.68666666666667,0.0,7.333333333333333,82.60333333333334,63.57,0.0,72.97,51.42666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1239,2025-02-10 07:45:00,65.68333333333334,0.0,7.333333333333333,82.52666666666667,63.57,0.0,72.97,51.71,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1240,2025-02-10 08:00:00,67.10000000000001,0.0,5.333333333333333,82.56666666666666,63.57,0.0,72.97,51.96333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1241,2025-02-10 08:15:00,63.56999999999999,0.0,5.333333333333333,82.77333333333333,63.57,0.0,72.97,52.2,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1242,2025-02-10 08:30:00,65.69,0.0,6.666666666666667,82.78333333333333,63.57,0.0,72.97,52.16,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1243,2025-02-10 08:45:00,64.98333333333333,0.0,7.5,82.66,63.57,0.0,72.97,51.95,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1244,2025-02-10 09:00:00,64.27666666666666,0.0,6.5,82.70333333333333,63.57,0.0,72.97,52.32333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1245,2025-02-10 09:15:00,64.27666666666666,0.0,5.333333333333333,82.94,63.57,0.0,72.97,52.59333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1246,2025-02-10 09:30:00,62.86333333333334,0.0,5.333333333333333,82.79666666666667,63.57,0.0,72.97,52.11666666666667,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
1247,2025-02-10 09:45:00,64.27666666666666,0.0,6.5,81.98333333333333,63.57,0.0,72.97,50.97333333333333,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1248,2025-02-10 10:00:00,66.39333333333333,0.0,8.0,82.57666666666667,63.57,0.0,72.97,52.01333333333334,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1249,2025-02-10 10:15:00,64.27666666666666,0.0,6.833333333333333,82.64,63.57,0.0,72.97,52.29666666666666,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1250,2025-02-10 10:30:00,64.27666666666666,0.0,5.666666666666667,82.64999999999999,63.57,0.0,72.97,52.26333333333333,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
1251,2025-02-10 10:45:00,65.69,0.0,6.0,81.96666666666667,63.57,0.0,72.97,51.23333333333333,74.0,0.0,70.0,75.0,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
1252,2025-02-10 11:00:00,64.98333333333333,0.0,7.166666666666667,82.39999999999999,63.57,0.0,72.97,52.21666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1253,2025-02-10 11:15:00,64.98333333333333,0.0,7.5,82.61333333333333,63.57,0.0,72.97,52.51,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1254,2025-02-10 11:30:00,63.57,0.0,6.25,82.715,63.57,0.0,72.97,52.695,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1255,2025-02-10 11:45:00,64.1,0.0,6.625,82.52,63.57,0.0,72.97,52.3475,74.0,0.0,70.0,74.985,72.97,,67.0,69.0,68.0,68.0,0.0
1256,2025-02-10 12:00:00,63.57,0.0,5.833333333333333,82.65666666666668,63.57,0.0,72.97,52.72666666666667,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1257,2025-02-10 12:15:00,67.80333333333333,0.0,7.166666666666667,82.45333333333333,63.57,0.0,72.97,52.91333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1258,2025-02-10 12:30:00,67.09666666666666,0.0,6.166666666666667,82.25333333333333,63.57,0.0,72.97,52.95,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1259,2025-02-10 12:45:00,64.98333333333333,0.0,5.333333333333333,82.09,63.57,0.0,72.97,52.74666666666667,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1260,2025-02-10 13:00:00,64.98333333333333,0.0,5.666666666666667,82.55,63.57,0.0,72.97,53.296666666666674,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1261,2025-02-10 13:15:00,64.27666666666666,0.0,7.5,82.76666666666667,63.57,0.0,72.97,53.46666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1262,2025-02-10 13:30:00,63.57,0.0,6.5,82.24333333333333,63.57,0.0,72.97,52.446666666666665,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
1263,2025-02-10 13:45:00,64.27666666666666,0.0,5.333333333333333,82.28666666666668,63.57,0.0,72.97,52.47333333333333,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1264,2025-02-10 14:00:00,64.98333333333333,0.0,6.166666666666667,82.14666666666666,63.57,0.0,72.97,51.72,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
1265,2025-02-10 14:15:00,64.27666666666666,0.0,5.0,82.03333333333335,63.57,0.0,72.97,51.56666666666666,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
1266,2025-02-10 14:30:00,62.86333333333334,0.0,4.5,81.39666666666666,63.57,0.0,72.97,50.16333333333333,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
1267,2025-02-10 14:45:00,63.57,0.0,4.833333333333333,81.48,63.57,0.0,72.97,50.57666666666666,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
1268,2025-02-10 15:00:00,63.57,0.0,4.333333333333333,81.50333333333333,63.57,0.0,72.97,51.04333333333333,74.0,0.0,70.0,74.99,72.96666666666667,,67.0,69.0,68.0,68.0,0.0
1269,2025-02-10 15:15:00,64.98,0.0,5.5,81.11666666666666,63.57,0.0,72.97,49.336666666666666,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1270,2025-02-10 15:30:00,64.98,0.0,5.166666666666667,80.61333333333333,63.57,0.0,72.97,48.59666666666667,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
1271,2025-02-10 15:45:00,64.98333333333333,0.0,4.5,81.05,63.57,0.0,72.97,48.67333333333334,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
1272,2025-02-10 16:00:00,63.57,0.0,5.5,80.93,63.57,0.0,72.97,48.4,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1273,2025-02-10 16:15:00,64.98333333333333,0.0,4.5,80.42,63.57,0.0,72.97,46.723333333333336,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
1274,2025-02-10 16:30:00,64.98,0.0,5.166666666666667,80.09,63.57,0.0,72.97,46.06333333333333,74.0,0.0,70.0,74.99,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
1275,2025-02-10 16:45:00,63.57,0.0,4.666666666666667,80.11,63.57,0.0,72.97,45.693333333333335,74.0,0.0,70.0,74.99,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
1276,2025-02-10 17:00:00,65.68666666666667,0.0,4.0,79.71,63.57,0.0,72.97,45.21333333333334,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
1277,2025-02-10 17:15:00,64.27666666666666,0.0,4.333333333333333,79.32333333333334,63.57,0.0,72.97,44.6,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
1278,2025-02-10 17:30:00,64.98333333333333,0.0,5.5,79.56333333333333,63.57,0.0,72.97,44.96666666666667,74.0,0.0,70.0,75.0,73.00999999999999,,67.0,69.0,68.0,68.0,0.0
1279,2025-02-10 17:45:00,64.98,0.0,4.666666666666667,80.23333333333333,63.57,0.0,72.97,45.02333333333333,74.0,0.0,70.0,75.0,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
1280,2025-02-10 18:00:00,67.8,0.0,5.333333333333333,79.39333333333333,63.57,0.0,72.97,43.473333333333336,74.0,0.0,70.0,74.99,73.06,,67.0,69.0,68.0,68.0,0.0
1281,2025-02-10 18:15:00,63.56999999999999,0.0,4.5,79.23,63.57,0.0,72.97,42.93666666666667,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1282,2025-02-10 18:30:00,63.57,0.0,4.0,79.94666666666667,63.57,0.0,72.97,44.16,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1283,2025-02-10 18:45:00,64.27333333333333,0.0,3.1666666666666665,80.24666666666667,63.57,0.0,72.97,44.23,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1284,2025-02-10 19:00:00,64.98,0.0,2.6666666666666665,79.56666666666666,63.57,0.0,72.97,42.93333333333334,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
1285,2025-02-10 19:15:00,62.86333333333334,0.0,2.5,79.29666666666667,63.57,0.0,72.97,42.17666666666667,74.0,0.0,70.0,74.99,73.04,,67.0,69.0,68.0,68.0,0.0
1286,2025-02-10 19:30:00,64.98,0.0,2.5,80.02666666666666,63.57,0.0,72.97,43.126666666666665,74.0,0.0,70.0,74.99,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1287,2025-02-10 19:45:00,66.39333333333333,0.0,2.5,80.01666666666667,63.57,0.0,72.97,43.19333333333333,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
1288,2025-02-10 20:00:00,64.27666666666666,0.0,1.5,79.09,63.57,0.0,72.97,41.45,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
1289,2025-02-10 20:15:00,64.98,0.0,2.6666666666666665,78.94,63.57,0.0,72.97,41.78666666666667,74.0,0.0,70.0,75.0,73.00999999999999,,67.0,69.0,68.0,68.0,0.0
1290,2025-02-10 20:30:00,64.98333333333333,0.0,0.8333333333333334,79.07333333333334,63.57,0.0,72.97,41.78,74.0,0.0,70.0,74.99,73.0,,67.0,69.0,68.0,68.0,0.0
1291,2025-02-10 20:45:00,64.27666666666666,0.0,2.5,79.07666666666667,63.57,0.0,72.97,41.77666666666667,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1292,2025-02-10 21:00:00,64.98,0.0,1.8333333333333333,78.70666666666666,63.57,0.0,72.97,40.89666666666667,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1293,2025-02-10 21:15:00,64.98333333333333,0.0,2.0,78.39,63.57,0.0,72.97,41.13666666666666,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
1294,2025-02-10 21:30:00,62.86333333333334,0.0,2.5,78.79,63.57,0.0,72.97,41.07666666666666,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
1295,2025-02-10 21:45:00,64.27666666666666,0.0,2.333333333333333,78.50666666666666,63.57,0.0,72.97,41.21333333333333,74.0,0.0,70.0,74.99,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1296,2025-02-10 22:00:00,64.27666666666666,0.0,2.0,78.04666666666667,63.57,0.0,72.97,40.18333333333333,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
1297,2025-02-10 22:15:00,64.98333333333333,0.0,2.833333333333333,77.89999999999999,63.57,0.0,72.97,40.63,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1298,2025-02-10 22:30:00,64.27666666666666,0.0,2.833333333333333,77.94333333333333,63.57,0.0,72.97,41.21,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1299,2025-02-10 22:45:00,63.57,0.0,1.3333333333333333,77.91000000000001,63.57,0.0,72.97,41.54666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1300,2025-02-10 23:00:00,64.98,0.0,2.5,77.85000000000001,63.57,0.0,72.97,41.796666666666674,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1301,2025-02-10 23:15:00,64.27333333333333,0.0,1.8333333333333333,79.33999999999999,63.57,0.0,72.97,45.56333333333333,74.0,0.0,70.0,74.98,72.78333333333333,,67.0,69.0,68.0,68.0,0.0
1302,2025-02-10 23:30:00,64.98333333333333,0.0,3.5,85.5,63.57,0.0,72.97,56.43333333333334,74.0,0.0,70.0,74.98,72.40333333333334,,67.0,69.0,68.0,68.0,0.0
1303,2025-02-10 23:45:00,64.27666666666666,0.0,4.5,90.77666666666666,63.57,0.0,72.97,65.12333333333333,74.0,0.0,70.0,74.99,72.21333333333334,,67.0,69.0,68.0,68.0,0.0
1304,2025-02-11 00:00:00,64.27666666666666,0.0,5.0,95.46999999999998,63.57,0.0,72.97,74.08333333333333,74.0,0.0,70.0,74.99,72.08333333333333,,67.0,69.0,68.0,68.0,0.0
1305,2025-02-11 00:15:00,66.39333333333333,0.0,5.0,98.71333333333332,63.57,0.0,72.97,81.05666666666666,74.0,0.0,70.0,74.99,72.07,,67.0,69.0,68.0,68.0,0.0
1306,2025-02-11 00:30:00,63.56999999999999,0.0,5.166666666666667,100.34666666666668,63.57,0.0,72.97,84.17666666666666,74.0,0.0,70.0,74.99,72.22333333333333,,67.0,69.0,68.0,68.0,0.0
1307,2025-02-11 00:45:00,63.57,0.0,6.0,96.84333333333332,63.57,0.0,72.97,73.34333333333333,74.0,0.0,70.0,75.0,72.93,,67.0,69.0,68.0,68.0,0.0
1308,2025-02-11 01:00:00,63.57,0.0,6.0,91.20666666666666,63.57,0.0,72.97,62.57666666666668,74.0,0.0,70.0,74.98,73.39333333333333,,67.0,69.0,68.0,68.0,0.0
1309,2025-02-11 01:15:00,63.57,0.0,4.333333333333333,89.42666666666666,63.57,0.0,72.97,62.49333333333334,74.0,0.0,70.0,74.99,73.24,,67.0,69.0,68.0,68.0,0.0
1310,2025-02-11 01:30:00,65.69,0.0,6.166666666666667,94.04666666666668,63.57,0.0,72.97,69.67,74.0,0.0,70.0,74.99,72.88000000000001,,67.0,69.0,68.0,68.0,0.0
1311,2025-02-11 01:45:00,66.39333333333333,0.0,7.0,96.46999999999998,63.57,0.0,72.97,74.07666666666667,74.0,0.0,70.0,74.97,72.71666666666665,,67.0,69.0,68.0,68.0,0.0
1312,2025-02-11 02:00:00,64.27666666666666,0.0,4.666666666666667,98.21333333333332,63.57,0.0,72.97,78.0,74.0,0.0,70.0,75.0,72.64999999999999,,67.0,69.0,68.0,68.0,0.0
1313,2025-02-11 02:15:00,63.57,0.0,4.5,99.39,63.57,0.0,72.97,81.16333333333334,74.0,0.0,70.0,74.99,72.63,,67.0,69.0,68.0,68.0,0.0
1314,2025-02-11 02:30:00,64.27666666666666,0.0,5.833333333333333,100.57666666666668,63.57,0.0,72.97,84.03333333333333,74.0,0.0,70.0,74.99,72.61666666666666,,67.0,69.0,68.0,68.0,0.0
1315,2025-02-11 02:45:00,62.86333333333334,0.0,6.166666666666667,99.14666666666666,63.57,0.0,72.97,77.00666666666666,74.0,0.0,70.0,75.0,73.05666666666666,,67.0,69.0,68.0,68.0,0.0
1316,2025-02-11 03:00:00,64.27666666666666,0.0,6.166666666666667,89.54,63.57,0.0,72.97,58.2,74.0,0.0,70.0,74.98,73.81333333333333,,67.0,69.0,68.0,68.0,0.0
1317,2025-02-11 03:15:00,66.39333333333333,0.0,7.0,82.08333333333333,63.57,0.0,72.97,47.75666666666667,74.0,0.0,70.0,74.99,73.98333333333333,,67.0,69.0,68.0,68.0,0.0
1318,2025-02-11 03:30:00,65.68666666666667,0.0,5.166666666666667,77.81,63.57,0.0,72.97,41.32,74.0,0.0,70.0,74.98,73.92333333333333,,67.0,69.0,68.0,68.0,0.0
1319,2025-02-11 03:45:00,64.98,0.0,4.833333333333333,76.73666666666666,63.57,0.0,72.97,39.943333333333335,74.0,0.0,70.0,74.98,73.67999999999999,,67.0,69.0,68.0,68.0,0.0
1320,2025-02-11 04:00:00,64.27666666666666,0.0,6.5,76.22,63.57,0.0,72.97,39.25333333333333,74.0,0.0,70.0,74.98,73.48666666666666,,67.0,69.0,68.0,68.0,0.0
1321,2025-02-11 04:15:00,64.27666666666666,0.0,5.833333333333333,75.95666666666666,63.57,0.0,72.97,39.27333333333333,74.0,0.0,70.0,74.98,73.32,,67.0,69.0,68.0,68.0,0.0
1322,2025-02-11 04:30:00,64.98,0.0,6.0,76.11,63.57,0.0,72.97,38.7,74.0,0.0,70.0,74.97,73.24,,67.0,69.0,68.0,68.0,0.0
1323,2025-02-11 04:45:00,64.27666666666666,0.0,5.833333333333333,74.85333333333334,63.57,0.0,72.97,36.73333333333333,74.0,0.0,70.0,74.98,73.24,,67.0,69.0,68.0,68.0,0.0
1324,2025-02-11 05:00:00,64.98333333333333,0.0,6.5,73.88,63.57,0.0,72.97,35.056666666666665,74.0,0.0,70.0,74.98,73.22666666666667,,67.0,69.0,68.0,68.0,0.0
1325,2025-02-11 05:15:00,64.27666666666666,0.0,6.166666666666667,74.00666666666666,63.57,0.0,72.97,35.74,74.0,0.0,70.0,74.99,73.11666666666667,,67.0,69.0,68.0,68.0,0.0
1326,2025-02-11 05:30:00,63.57,0.0,6.0,74.11,63.57,0.0,72.97,35.42333333333334,74.0,0.0,70.0,74.99,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
1327,2025-02-11 05:45:00,65.69,0.0,5.0,73.87333333333333,63.57,0.0,72.97,35.336666666666666,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1328,2025-02-11 06:00:00,63.57,0.0,5.833333333333333,73.67666666666666,63.57,0.0,72.97,34.88666666666666,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,
1329,2025-02-11 06:15:00,64.98333333333333,0.0,6.333333333333333,74.60000000000001,63.57,0.0,72.97,36.88,74.0,0.0,70.0,74.99,72.93666666666667,,67.0,69.0,68.0,68.0,
1330,2025-02-11 06:30:00,64.27666666666666,0.0,7.0,76.65333333333334,63.57,0.0,72.97,40.2,74.0,0.0,70.0,74.98,72.81333333333333,,67.0,69.0,68.0,68.0,
1331,2025-02-11 06:45:00,65.68666666666667,0.0,5.166666666666667,77.69,63.57,0.0,72.97,41.656666666666666,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,
1332,2025-02-11 07:00:00,63.57,0.0,5.833333333333333,76.74,63.57,0.0,72.97,39.60333333333333,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,
1333,2025-02-11 07:15:00,64.27666666666666,0.0,6.333333333333333,75.67,63.57,0.0,72.97,37.71333333333333,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,
