,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
1334,2025-02-11 07:30:00,64.27666666666666,0.0,5.666666666666667,73.66333333333334,63.57,0.0,72.97,34.06333333333333,74.0,0.0,70.0,74.99,73.17666666666666,,67.0,69.0,68.0,68.0,
1335,2025-02-11 07:45:00,62.86333333333334,0.0,5.666666666666667,71.06666666666666,63.57,0.0,72.97,28.62,74.0,0.0,70.0,74.98,73.35000000000001,,67.0,69.0,68.0,68.0,
1336,2025-02-11 08:00:00,64.27666666666666,0.0,5.166666666666667,70.05333333333333,63.57,0.0,72.97,26.843333333333334,74.0,0.0,70.0,74.98,73.31,,67.0,69.0,68.0,68.0,
1337,2025-02-11 08:15:00,64.98,0.0,5.166666666666667,71.73,63.57,0.0,72.97,31.72,74.0,0.0,70.0,74.98,73.00666666666667,,67.0,69.0,68.0,68.0,
1338,2025-02-11 08:30:00,65.68666666666667,0.0,5.166666666666667,73.66666666666667,63.57,0.0,72.97,35.49666666666666,74.0,0.0,70.0,74.99,72.82333333333334,,67.0,69.0,68.0,68.0,
1339,2025-02-11 08:45:00,64.98333333333333,0.0,5.333333333333333,76.67666666666666,63.57,0.0,72.97,39.93,74.0,0.0,70.0,74.98,72.69666666666666,,67.0,69.0,68.0,68.0,
1340,2025-02-11 09:00:00,64.98,0.0,6.833333333333333,76.32000000000001,63.57,0.0,72.97,39.3,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,
1341,2025-02-11 09:15:00,65.69,0.0,5.333333333333333,75.98,63.57,0.0,72.97,38.56666666666666,74.0,0.0,70.0,74.98,72.89,,67.0,69.0,68.0,68.0,
1342,2025-02-11 09:30:00,63.57,0.0,4.666666666666667,75.17,63.57,0.0,72.97,38.54333333333333,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,
1343,2025-02-11 09:45:00,65.68666666666667,0.0,4.166666666666667,74.71333333333332,63.57,0.0,72.97,38.63,74.0,0.0,70.0,74.97,72.93666666666667,,67.0,69.0,68.0,68.0,
1344,2025-02-11 10:00:00,65.69,0.0,5.25,74.31,63.57,0.0,72.97,38.595,74.0,0.0,70.0,74.985,72.95,,67.0,69.0,68.0,68.0,
1345,2025-02-11 10:15:00,63.57,0.0,6.5,74.32666666666667,63.57,0.0,72.97,38.79333333333333,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,
1346,2025-02-11 10:30:00,64.98,0.0,4.5,74.90666666666667,63.57,0.0,72.97,40.23333333333333,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,
1347,2025-02-11 10:45:00,63.57,0.0,5.0,76.99666666666667,63.57,0.0,72.97,43.04666666666666,74.0,0.0,70.0,74.97,72.81,,67.0,69.0,68.0,68.0,
1348,2025-02-11 11:00:00,68.51,0.0,5.333333333333333,77.46,63.57,0.0,72.97,44.120000000000005,74.0,0.0,70.0,74.99,72.81333333333333,,67.0,69.0,68.0,68.0,
1349,2025-02-11 11:15:00,64.27666666666666,0.0,4.166666666666667,78.23,63.57,0.0,72.97,45.32333333333333,74.0,0.0,70.0,74.99,72.81,,67.0,69.0,68.0,68.0,
1350,2025-02-11 11:30:00,62.153333333333336,0.0,5.833333333333333,79.14,63.57,0.0,72.97,46.64333333333334,74.0,0.0,70.0,74.99,72.81333333333333,,67.0,69.0,68.0,68.0,
1351,2025-02-11 11:45:00,64.98,0.0,6.833333333333333,79.13,63.57,0.0,72.97,46.25333333333333,74.0,0.0,70.0,74.98,72.89,,67.0,69.0,68.0,68.0,
1352,2025-02-11 12:00:00,64.98333333333333,0.0,5.166666666666667,79.02333333333333,63.57,0.0,72.97,46.25666666666667,74.0,0.0,70.0,74.98,72.91,,67.0,69.0,68.0,68.0,
1353,2025-02-11 12:15:00,63.57,0.0,5.166666666666667,79.32333333333334,63.57,0.0,72.97,46.71666666666667,74.0,0.0,70.0,74.98,72.91,,67.0,69.0,68.0,68.0,
1354,2025-02-11 12:30:00,65.68666666666667,0.0,5.5,79.63666666666667,63.57,0.0,72.97,47.48,74.0,0.0,70.0,75.0,72.89333333333333,,67.0,69.0,68.0,68.0,
1355,2025-02-11 12:45:00,64.98333333333333,0.0,7.166666666666667,80.06666666666668,63.57,0.0,72.97,47.5,74.0,0.0,70.0,74.99,72.92333333333333,,67.0,69.0,68.0,68.0,
1356,2025-02-11 13:00:00,63.56999999999999,0.0,5.5,79.85333333333334,63.57,0.0,72.97,47.21,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
1357,2025-02-11 13:15:00,65.68666666666667,0.0,5.666666666666667,79.96,63.57,0.0,72.97,47.44333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
1358,2025-02-11 13:30:00,62.86333333333334,0.0,6.833333333333333,80.11666666666666,63.57,0.0,72.97,47.61333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
1359,2025-02-11 13:45:00,62.86333333333334,0.0,6.0,80.16666666666667,63.57,0.0,72.97,47.88666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,
1360,2025-02-11 14:00:00,64.98333333333333,0.0,6.833333333333333,79.86,63.57,0.0,72.97,47.49666666666667,74.0,0.0,70.0,75.0,72.98666666666666,,67.0,69.0,68.0,68.0,
1361,2025-02-11 14:15:00,65.68666666666667,0.0,5.666666666666667,79.92,63.57,0.0,72.97,47.77666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1362,2025-02-11 14:30:00,65.69,0.0,7.166666666666667,80.13666666666667,63.57,0.0,72.97,47.9,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1363,2025-02-11 14:45:00,64.27333333333333,0.0,4.5,80.06333333333333,63.57,0.0,72.97,48.07333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1364,2025-02-11 15:00:00,63.57,0.0,4.666666666666667,79.33,63.57,0.0,72.97,46.67,74.0,0.0,70.0,74.99,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
1365,2025-02-11 15:15:00,65.68333333333334,0.0,5.833333333333333,79.81333333333333,63.57,0.0,72.97,47.54333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1366,2025-02-11 15:30:00,64.98333333333333,0.0,6.333333333333333,80.08333333333333,63.57,0.0,72.97,47.92333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1367,2025-02-11 15:45:00,63.57,0.0,5.166666666666667,80.17,63.57,0.0,72.97,47.42,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
1368,2025-02-11 16:00:00,64.98333333333333,0.0,5.0,79.39,63.57,0.0,72.97,46.78666666666667,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
1369,2025-02-11 16:15:00,64.27666666666666,0.0,6.0,79.89666666666666,63.57,0.0,72.97,47.29333333333333,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1370,2025-02-11 16:30:00,64.98,0.0,3.8333333333333335,80.14999999999999,63.57,0.0,72.97,47.79,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1371,2025-02-11 16:45:00,43.086666666666666,0.0,41.66666666666666,80.16000000000001,63.57,0.0,72.97,46.07666666666666,74.0,0.0,70.0,75.0,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1372,2025-02-11 17:00:00,62.86333333333334,0.0,23.166666666666668,80.29,63.57,0.0,72.97,47.10666666666666,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
1373,2025-02-11 17:15:00,64.98,0.0,21.666666666666668,80.04666666666667,63.57,0.0,72.97,47.126666666666665,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1374,2025-02-11 17:30:00,63.57,0.0,21.5,80.52333333333333,63.57,0.0,72.97,47.66333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1375,2025-02-11 17:45:00,62.86333333333334,0.0,24.166666666666668,80.78666666666668,63.57,0.0,72.97,47.31666666666666,74.0,0.0,70.0,74.99,72.98,,67.0,69.0,68.0,68.0,0.0
1376,2025-02-11 18:00:00,64.27666666666666,0.0,21.666666666666668,80.15333333333332,63.57,0.0,72.97,46.830000000000005,74.0,0.0,70.0,74.99,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
1377,2025-02-11 18:15:00,64.27333333333333,0.0,23.33333333333333,79.96666666666667,63.57,0.0,72.97,46.00333333333333,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
1378,2025-02-11 18:30:00,64.98333333333333,0.0,22.33333333333333,80.51,63.57,0.0,72.97,47.11000000000001,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1379,2025-02-11 18:45:00,64.98333333333333,0.0,21.166666666666668,80.63666666666667,63.57,0.0,72.97,47.34333333333333,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1380,2025-02-11 19:00:00,63.57,0.0,23.33333333333333,79.72333333333334,63.57,0.0,72.97,45.24,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1381,2025-02-11 19:15:00,65.69,0.0,21.166666666666668,79.92333333333333,63.57,0.0,72.97,46.336666666666666,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
1382,2025-02-11 19:30:00,64.98333333333333,0.0,20.5,79.78666666666668,63.57,0.0,72.97,46.29333333333333,74.0,0.0,70.0,74.99,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1383,2025-02-11 19:45:00,65.68666666666667,0.0,21.0,80.06333333333333,63.57,0.0,72.97,46.95333333333334,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1384,2025-02-11 20:00:00,64.98333333333333,0.0,20.0,80.01,63.57,0.0,72.97,47.083333333333336,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1385,2025-02-11 20:15:00,64.98333333333333,0.0,19.83333333333333,79.94666666666667,63.57,0.0,72.97,46.50666666666667,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
1386,2025-02-11 20:30:00,63.57,0.0,21.83333333333333,80.14666666666666,63.57,0.0,72.97,47.35666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1387,2025-02-11 20:45:00,65.69,0.0,23.666666666666668,79.80666666666666,63.57,0.0,72.97,46.31333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
1388,2025-02-11 21:00:00,64.98,0.0,23.666666666666668,79.57000000000001,63.57,0.0,72.97,46.34333333333333,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1389,2025-02-11 21:15:00,64.27333333333333,0.0,22.0,79.63,63.57,0.0,72.97,46.27,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1390,2025-02-11 21:30:00,64.27666666666666,0.0,23.33333333333333,80.06666666666666,63.57,0.0,72.97,47.16333333333333,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1391,2025-02-11 21:45:00,64.98333333333333,0.0,23.83333333333333,80.44333333333333,63.57,0.0,72.97,47.51333333333334,74.0,0.0,70.0,74.97,72.93,,67.0,69.0,68.0,68.0,0.0
1392,2025-02-11 22:00:00,65.69,0.0,21.666666666666668,80.65333333333332,63.57,0.0,72.97,47.91,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1393,2025-02-11 22:15:00,65.69,0.0,23.83333333333333,80.62666666666667,63.57,0.0,72.97,47.830000000000005,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1394,2025-02-11 22:30:00,62.86333333333334,0.0,22.83333333333333,80.67666666666666,63.57,0.0,72.97,47.79333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1395,2025-02-11 22:45:00,64.27666666666666,0.0,22.0,80.83999999999999,63.57,0.0,72.97,48.03,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1396,2025-02-11 23:00:00,66.39333333333333,0.0,22.0,80.95,63.57,0.0,72.97,48.27666666666666,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1397,2025-02-11 23:15:00,64.98333333333333,0.0,24.166666666666668,81.18666666666667,63.57,0.0,72.97,48.49333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1398,2025-02-11 23:30:00,67.09666666666666,0.0,23.5,81.23666666666666,63.57,0.0,72.97,48.50666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1399,2025-02-11 23:45:00,62.86333333333334,0.0,23.33333333333333,80.83999999999999,63.57,0.0,72.97,47.75333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
1400,2025-02-12 00:00:00,64.98,0.0,22.33333333333333,81.28666666666668,63.57,0.0,72.97,48.81999999999999,74.0,0.0,70.0,74.97,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1401,2025-02-12 00:15:00,65.68666666666667,0.0,24.0,81.85000000000001,63.57,0.0,72.97,49.17666666666667,74.0,0.0,70.0,74.97,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1402,2025-02-12 00:30:00,64.98333333333333,0.0,22.5,82.95,63.57,0.0,72.97,50.85999999999999,74.0,0.0,70.0,74.99,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
1403,2025-02-12 00:45:00,66.39333333333333,0.0,22.83333333333333,82.41,63.57,0.0,72.97,49.67666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1404,2025-02-12 01:00:00,65.69,0.0,25.666666666666668,82.69,63.57,0.0,72.97,49.98333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1405,2025-02-12 01:15:00,65.68333333333334,0.0,23.33333333333333,81.63333333333333,63.57,0.0,72.97,47.93666666666667,74.0,0.0,70.0,74.98,73.05,,67.0,69.0,68.0,68.0,0.0
1406,2025-02-12 01:30:00,64.98,0.0,23.33333333333333,80.55666666666667,63.57,0.0,72.97,46.76,74.0,0.0,70.0,75.0,73.07000000000001,,67.0,69.0,68.0,68.0,0.0
1407,2025-02-12 01:45:00,61.45,0.0,24.5,80.28333333333333,63.57,0.0,72.97,46.28666666666667,74.0,0.0,70.0,74.99,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
1408,2025-02-12 02:00:00,64.98,0.0,23.0,80.76666666666667,63.57,0.0,72.97,47.34666666666666,74.0,0.0,70.0,75.0,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
1409,2025-02-12 02:15:00,64.98333333333333,0.0,22.166666666666668,81.36,63.57,0.0,72.97,48.23666666666667,74.0,0.0,70.0,74.97,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1410,2025-02-12 02:30:00,64.27666666666666,0.0,23.33333333333333,82.54666666666667,63.57,0.0,72.97,49.68,74.0,0.0,70.0,74.99,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
1411,2025-02-12 02:45:00,63.56666666666666,0.0,25.666666666666668,82.39333333333333,63.57,0.0,72.97,49.39333333333334,74.0,0.0,70.0,74.97,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1412,2025-02-12 03:00:00,64.27666666666666,0.0,22.83333333333333,82.02666666666666,63.57,0.0,72.97,49.21,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1413,2025-02-12 03:15:00,62.86333333333334,0.0,23.166666666666668,82.21333333333332,63.57,0.0,72.97,49.43,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1414,2025-02-12 03:30:00,63.57,0.0,25.0,83.15666666666665,63.57,0.0,72.97,50.84333333333333,74.0,0.0,70.0,74.97,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
1415,2025-02-12 03:45:00,64.98333333333333,0.0,22.33333333333333,85.10666666666667,63.57,0.0,72.97,53.91666666666666,74.0,0.0,70.0,74.98,72.79666666666667,,67.0,69.0,68.0,68.0,0.0
1416,2025-02-12 04:00:00,66.39333333333333,0.0,24.5,84.21666666666667,63.57,0.0,72.97,51.94333333333333,74.0,0.0,70.0,74.97,72.93,,67.0,69.0,68.0,68.0,0.0
1417,2025-02-12 04:15:00,63.56666666666666,0.0,24.166666666666668,83.84666666666668,63.57,0.0,72.97,51.830000000000005,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1418,2025-02-12 04:30:00,64.98333333333333,0.0,24.666666666666668,84.12333333333333,63.57,0.0,72.97,51.97,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1419,2025-02-12 04:45:00,65.68666666666667,0.0,22.83333333333333,83.79666666666667,63.57,0.0,72.97,51.693333333333335,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
1420,2025-02-12 05:00:00,65.69,0.0,24.166666666666668,84.79333333333334,63.57,0.0,72.97,52.06666666666666,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1421,2025-02-12 05:15:00,64.98,0.0,24.33333333333333,82.27999999999999,63.57,0.0,72.97,49.02666666666666,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
1422,2025-02-12 05:30:00,64.98333333333333,0.0,22.5,80.89,63.57,0.0,72.97,47.083333333333336,74.0,0.0,70.0,75.0,73.14333333333333,,67.0,69.0,68.0,68.0,0.0
1423,2025-02-12 05:45:00,64.98333333333333,0.0,25.5,80.89333333333333,63.57,0.0,72.97,46.97666666666667,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
1424,2025-02-12 06:00:00,64.98333333333333,0.0,24.166666666666668,80.34666666666666,63.57,0.0,72.97,46.32666666666666,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
1425,2025-02-12 06:15:00,64.98333333333333,0.0,22.666666666666668,80.09333333333332,63.57,0.0,72.97,45.73333333333333,74.0,0.0,70.0,75.0,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
1426,2025-02-12 06:30:00,64.27666666666666,0.0,23.33333333333333,80.75666666666667,63.57,0.0,72.97,47.620000000000005,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1427,2025-02-12 06:45:00,64.98333333333333,0.0,22.83333333333333,82.52666666666666,63.57,0.0,72.97,50.27,74.0,0.0,70.0,74.97,72.85000000000001,,67.0,69.0,68.0,68.0,0.0
1428,2025-02-12 07:00:00,64.27666666666666,0.0,22.166666666666668,84.52333333333333,63.57,0.0,72.97,52.86000000000001,74.0,0.0,70.0,74.98,72.78333333333335,,67.0,69.0,68.0,68.0,0.0
1429,2025-02-12 07:15:00,65.68666666666667,0.0,24.0,84.56666666666666,63.57,0.0,72.97,52.60999999999999,74.0,0.0,70.0,74.98,72.87333333333333,,67.0,69.0,68.0,68.0,0.0
1430,2025-02-12 07:30:00,64.98,0.0,25.5,83.74666666666667,63.57,0.0,72.97,51.35666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1431,2025-02-12 07:45:00,64.98333333333333,0.0,23.166666666666668,83.88666666666667,63.57,0.0,72.97,51.53666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1432,2025-02-12 08:00:00,64.27666666666666,0.0,22.166666666666668,83.79333333333334,63.57,0.0,72.97,51.72,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1433,2025-02-12 08:15:00,64.27666666666666,0.0,23.5,83.80666666666667,63.57,0.0,72.97,51.696666666666665,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1434,2025-02-12 08:30:00,64.98,0.0,22.0,83.49333333333333,63.57,0.0,72.97,51.403333333333336,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
1435,2025-02-12 08:45:00,63.57,0.0,25.666666666666668,84.0,63.57,0.0,72.97,51.81333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1436,2025-02-12 09:00:00,78.39999999999999,0.0,24.0,71.97,63.57,0.0,72.97,20.54,74.0,0.0,70.0,74.99,72.80666666666667,,67.0,69.0,68.0,68.0,0.0
1437,2025-02-12 09:15:00,65.69,0.0,22.166666666666668,67.61333333333333,63.57,0.0,72.97,25.76,74.0,0.0,70.0,75.0,71.93666666666667,,67.0,69.0,68.0,68.0,0.0
1438,2025-02-12 09:30:00,64.27666666666666,0.0,24.83333333333333,73.75333333333333,63.57,0.0,72.97,37.39333333333334,74.0,0.0,70.0,74.98,71.78,,67.0,69.0,68.0,68.0,0.0
1439,2025-02-12 09:45:00,64.98333333333333,0.0,23.166666666666668,79.29,63.57,0.0,72.97,45.81,74.0,0.0,70.0,74.98,71.81666666666666,,67.0,69.0,68.0,68.0,0.0
1440,2025-02-12 10:00:00,62.86333333333334,0.0,23.83333333333333,82.42999999999999,63.57,0.0,72.97,50.07666666666668,74.0,0.0,70.0,74.98,71.99666666666667,,67.0,69.0,68.0,68.0,0.0
1441,2025-02-12 10:15:00,64.27333333333333,0.0,22.33333333333333,84.05666666666666,63.57,0.0,72.97,52.06,74.0,0.0,70.0,74.98,72.22,,67.0,69.0,68.0,68.0,0.0
1442,2025-02-12 10:30:00,62.86333333333334,0.0,22.5,85.07,63.57,0.0,72.97,53.66,74.0,0.0,70.0,74.97,72.39666666666666,,67.0,69.0,68.0,68.0,0.0
1443,2025-02-12 10:45:00,65.68666666666667,0.0,21.33333333333333,85.61666666666667,63.57,0.0,72.97,54.98,74.0,0.0,70.0,75.0,72.52,,67.0,69.0,68.0,68.0,0.0
1444,2025-02-12 11:00:00,66.39333333333333,0.0,24.33333333333333,85.78333333333335,63.57,0.0,72.97,55.17666666666667,74.0,0.0,70.0,74.99,72.65333333333332,,67.0,69.0,68.0,68.0,0.0
1445,2025-02-12 11:15:00,64.27666666666666,0.0,25.666666666666668,85.77666666666666,63.57,0.0,72.97,54.77666666666667,74.0,0.0,70.0,74.98,72.78333333333335,,67.0,69.0,68.0,68.0,0.0
1446,2025-02-12 11:30:00,64.27333333333333,0.0,23.5,85.63333333333333,63.57,0.0,72.97,54.85666666666666,74.0,0.0,70.0,74.99,72.84,,67.0,69.0,68.0,68.0,0.0
1447,2025-02-12 11:45:00,64.27666666666666,0.0,22.0,84.85333333333334,63.57,0.0,72.97,53.78666666666666,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
1448,2025-02-12 12:00:00,65.68666666666667,0.0,21.166666666666668,84.79333333333334,63.57,0.0,72.97,53.70666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1449,2025-02-12 12:15:00,65.68666666666667,0.0,25.0,85.22000000000001,63.57,0.0,72.97,53.74666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1450,2025-02-12 12:30:00,67.09666666666666,0.0,24.33333333333333,84.33,63.57,0.0,72.97,51.98666666666667,74.0,0.0,70.0,75.0,73.02666666666667,,67.0,69.0,68.0,68.0,0.0
1451,2025-02-12 12:45:00,64.27666666666666,0.0,23.33333333333333,84.23666666666666,63.57,0.0,72.97,52.20666666666667,74.0,0.0,70.0,74.97,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
1452,2025-02-12 13:00:00,62.86333333333334,0.0,22.33333333333333,84.32000000000001,63.57,0.0,72.97,52.330000000000005,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
1453,2025-02-12 13:15:00,66.39333333333333,0.0,22.166666666666668,83.42666666666666,63.57,0.0,72.97,52.57,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1454,2025-02-12 13:30:00,66.39333333333333,0.0,20.166666666666668,83.33666666666666,63.57,0.0,72.97,52.43333333333334,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1455,2025-02-12 13:45:00,62.156666666666666,0.0,20.83333333333333,83.42666666666666,63.57,0.0,72.97,52.78333333333333,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1456,2025-02-12 14:00:00,64.27666666666666,0.0,20.0,83.56,63.57,0.0,72.97,53.20666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1457,2025-02-12 14:15:00,20.48333333333333,0.0,51.5,83.52666666666666,63.57,0.0,72.97,52.04666666666666,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
1458,2025-02-12 14:30:00,52.26666666666667,0.0,47.833333333333336,86.66333333333334,63.57,0.0,72.97,53.02,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
1459,2025-02-12 14:45:00,64.98,0.0,22.0,84.3,63.57,0.0,72.97,53.18000000000001,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1460,2025-02-12 15:00:00,64.27666666666666,0.0,21.33333333333333,83.72666666666667,63.57,0.0,72.97,53.083333333333336,74.0,0.0,70.0,75.0,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1461,2025-02-12 15:15:00,64.98333333333333,0.0,19.83333333333333,83.24,63.57,0.0,72.97,52.35,74.0,0.0,70.0,74.97,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
1462,2025-02-12 15:30:00,64.98333333333333,0.0,24.666666666666668,82.87666666666667,63.57,0.0,72.97,50.60333333333333,74.0,0.0,70.0,75.0,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
1463,2025-02-12 15:45:00,65.68666666666667,0.0,23.166666666666668,82.75,63.57,0.0,72.97,50.07,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
1464,2025-02-12 16:00:00,64.27666666666666,0.0,21.83333333333333,82.97666666666667,63.57,0.0,72.97,50.97,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
1465,2025-02-12 16:15:00,65.68666666666667,0.0,24.5,82.97666666666667,63.57,0.0,72.97,50.336666666666666,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
1466,2025-02-12 16:30:00,66.39333333333333,0.0,23.666666666666668,82.69,63.57,0.0,72.97,49.833333333333336,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
1467,2025-02-12 16:45:00,63.57,0.0,23.83333333333333,83.16666666666667,63.57,0.0,72.97,50.120000000000005,74.0,0.0,70.0,74.98,72.99666666666667,,67.0,69.0,68.0,68.0,
1468,2025-02-12 17:00:00,64.98333333333333,0.0,21.33333333333333,83.44,63.57,0.0,72.97,50.97666666666667,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1469,2025-02-12 17:15:00,64.27333333333333,0.0,20.83333333333333,83.26333333333334,63.57,0.0,72.97,50.84666666666666,74.0,0.0,70.0,74.99,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1470,2025-02-12 17:30:00,64.98,0.0,23.5,82.54333333333334,63.57,0.0,72.97,49.23333333333333,74.0,0.0,70.0,74.99,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
1471,2025-02-12 17:45:00,64.27666666666666,0.0,22.0,83.15333333333332,63.57,0.0,72.97,50.16,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
1472,2025-02-12 18:00:00,65.69,0.0,24.5,83.13666666666667,63.57,0.0,72.97,49.96333333333333,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1473,2025-02-12 18:15:00,65.68666666666667,0.0,20.33333333333333,83.09666666666666,63.57,0.0,72.97,50.086666666666666,74.0,0.0,70.0,74.99,72.99,,67.0,69.0,68.0,68.0,0.0
1474,2025-02-12 18:30:00,64.27666666666666,0.0,19.166666666666668,82.63,63.57,0.0,72.97,49.93666666666667,74.0,0.0,70.0,75.0,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1475,2025-02-12 18:45:00,65.68666666666667,0.0,19.33333333333333,82.82000000000001,63.57,0.0,72.97,50.25333333333333,74.0,0.0,70.0,74.99,72.97,,67.0,69.0,68.0,68.0,0.0
1476,2025-02-12 19:00:00,62.86333333333334,0.0,20.666666666666668,83.2,63.57,0.0,72.97,50.54,74.0,0.0,70.0,75.0,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1477,2025-02-12 19:15:00,64.98333333333333,0.0,19.166666666666668,83.09333333333333,63.57,0.0,72.97,50.34,74.0,0.0,70.0,74.99,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
1478,2025-02-12 19:30:00,64.27666666666666,0.0,18.83333333333333,82.23,63.57,0.0,72.97,49.156666666666666,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
1479,2025-02-12 19:45:00,66.39333333333333,0.0,19.0,83.12666666666667,63.57,0.0,72.97,50.383333333333326,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1480,2025-02-12 20:00:00,63.57,0.0,18.83333333333333,83.03,63.57,0.0,72.97,49.57333333333333,74.0,0.0,70.0,74.97,73.0,,67.0,69.0,68.0,68.0,0.0
1481,2025-02-12 20:15:00,64.625,0.0,18.75,81.375,63.57,0.0,72.97,47.15,74.0,0.0,70.0,74.97,73.09,,67.0,69.0,68.0,68.0,0.0
1482,2025-02-12 20:30:00,64.98333333333333,0.0,20.83333333333333,80.96333333333334,63.57,0.0,72.97,46.38,74.0,0.0,70.0,74.99,73.09,,67.0,69.0,68.0,68.0,0.0
1483,2025-02-12 20:45:00,64.63,0.0,20.625,80.4875,63.57,0.0,72.97,46.0225,74.0,0.0,70.0,74.985,73.0725,,67.0,69.0,68.0,68.0,0.0
1484,2025-02-12 21:00:00,63.57,0.0,18.83333333333333,81.51333333333334,63.57,0.0,72.97,47.81,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1485,2025-02-12 21:15:00,64.98333333333333,0.0,18.5,81.82000000000001,63.57,0.0,72.97,48.14000000000001,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1486,2025-02-12 21:30:00,65.68666666666667,0.0,20.0,82.03333333333333,63.57,0.0,72.97,48.28333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1487,2025-02-12 21:45:00,64.98333333333333,0.0,20.666666666666668,82.04333333333334,63.57,0.0,72.97,48.48,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1488,2025-02-12 22:00:00,62.86333333333334,0.0,20.33333333333333,82.08333333333333,63.57,0.0,72.97,48.07666666666668,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
1489,2025-02-12 22:15:00,65.68666666666667,0.0,21.0,82.25,63.57,0.0,72.97,48.49333333333334,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1490,2025-02-12 22:30:00,65.68666666666667,0.0,20.166666666666668,82.49333333333333,63.57,0.0,72.97,48.73333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1491,2025-02-12 22:45:00,64.98,0.0,20.83333333333333,82.38333333333334,63.57,0.0,72.97,48.06333333333333,74.0,0.0,70.0,75.0,73.0,,67.0,69.0,68.0,68.0,0.0
1492,2025-02-12 23:00:00,66.39333333333333,0.0,21.666666666666668,81.39666666666666,63.57,0.0,72.97,46.39000000000001,74.0,0.0,70.0,74.99,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
1493,2025-02-12 23:15:00,64.98,0.0,21.33333333333333,81.69,63.57,0.0,72.97,47.53333333333333,74.0,0.0,70.0,74.99,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
1494,2025-02-12 23:30:00,63.57,0.0,21.0,82.23,63.57,0.0,72.97,48.00333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1495,2025-02-12 23:45:00,64.98333333333333,0.0,21.33333333333333,81.00666666666666,63.57,0.0,72.97,45.67666666666667,74.0,0.0,70.0,74.99,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
1496,2025-02-13 00:00:00,64.27666666666666,0.0,19.5,81.20666666666666,63.57,0.0,72.97,46.75333333333333,74.0,0.0,70.0,74.99,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1497,2025-02-13 00:15:00,63.57,0.0,20.166666666666668,81.35000000000001,63.57,0.0,72.97,46.553333333333335,74.0,0.0,70.0,74.99,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1498,2025-02-13 00:30:00,66.39333333333333,0.0,21.83333333333333,81.50666666666666,63.57,0.0,72.97,46.620000000000005,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
1499,2025-02-13 00:45:00,64.27666666666666,0.0,22.5,81.45333333333333,63.57,0.0,72.97,45.75333333333333,74.0,0.0,70.0,74.99,73.02999999999999,,67.0,69.0,68.0,68.0,0.0
1500,2025-02-13 01:00:00,64.98,0.0,20.5,80.70333333333333,63.57,0.0,72.97,45.586666666666666,74.0,0.0,70.0,74.99,73.01,,67.0,69.0,68.0,68.0,0.0
1501,2025-02-13 01:15:00,61.45000000000001,0.0,20.166666666666668,84.49333333333333,63.57,0.0,72.97,51.76333333333333,74.0,0.0,70.0,74.98,72.74666666666667,,67.0,69.0,68.0,68.0,0.0
1502,2025-02-13 01:30:00,64.98333333333333,0.0,22.666666666666668,88.70333333333333,63.57,0.0,72.97,57.88,74.0,0.0,70.0,74.98,72.56333333333333,,67.0,69.0,68.0,68.0,0.0
1503,2025-02-13 01:45:00,65.69,0.0,20.666666666666668,91.96333333333332,63.57,0.0,72.97,62.32333333333333,74.0,0.0,70.0,74.97,72.5,,67.0,69.0,68.0,68.0,0.0
1504,2025-02-13 02:00:00,64.27666666666666,0.0,22.0,94.25,63.57,0.0,72.97,66.13,74.0,0.0,70.0,74.99,72.5,,67.0,69.0,68.0,68.0,0.0
1505,2025-02-13 02:15:00,64.98333333333333,0.0,23.166666666666668,96.38,63.57,0.0,72.97,69.58666666666666,74.0,0.0,70.0,75.0,72.5,,67.0,69.0,68.0,68.0,0.0
1506,2025-02-13 02:30:00,65.69,0.0,22.166666666666668,98.35,63.57,0.0,72.97,73.21666666666665,74.0,0.0,70.0,74.99,72.50666666666666,,67.0,69.0,68.0,68.0,0.0
1507,2025-02-13 02:45:00,64.27666666666666,0.0,20.83333333333333,99.99666666666668,63.57,0.0,72.97,76.44333333333333,74.0,0.0,70.0,74.99,72.52,,67.0,69.0,68.0,68.0,0.0
1508,2025-02-13 03:00:00,64.98333333333333,0.0,21.666666666666668,100.99,63.57,0.0,72.97,78.69,74.0,0.0,70.0,74.99,72.56333333333333,,67.0,69.0,68.0,68.0,0.0
1509,2025-02-13 03:15:00,64.98333333333333,0.0,22.0,101.03000000000002,63.57,0.0,72.97,79.77666666666666,74.0,0.0,70.0,74.98,72.64666666666666,,67.0,69.0,68.0,68.0,0.0
1510,2025-02-13 03:30:00,62.86333333333334,0.0,23.166666666666668,101.79666666666668,63.57,0.0,72.97,81.95,74.0,0.0,70.0,74.98,72.65333333333332,,67.0,69.0,68.0,68.0,0.0
1511,2025-02-13 03:45:00,65.69,0.0,21.5,102.68333333333334,63.57,0.0,72.97,84.32666666666667,74.0,0.0,70.0,74.99,72.66,,67.0,69.0,68.0,68.0,0.0
1512,2025-02-13 04:00:00,64.27666666666666,0.0,22.33333333333333,103.15,63.57,0.0,72.97,83.88333333333334,74.0,0.0,70.0,75.0,72.78666666666668,,67.0,69.0,68.0,68.0,0.0
1513,2025-02-13 04:15:00,65.69,0.0,22.666666666666668,100.14,63.57,0.0,72.97,75.76333333333334,74.0,0.0,70.0,74.99,73.17999999999999,,67.0,69.0,68.0,68.0,0.0
1514,2025-02-13 04:30:00,64.27666666666666,0.0,22.0,91.79,63.57,0.0,72.97,59.88333333333333,74.0,0.0,70.0,74.98,73.80333333333333,,67.0,69.0,68.0,68.0,0.0
1515,2025-02-13 04:45:00,67.09666666666666,0.0,22.5,83.39,63.57,0.0,72.97,47.946666666666665,74.0,0.0,70.0,74.98,74.02666666666666,,67.0,69.0,68.0,68.0,0.0
1516,2025-02-13 05:00:00,64.27666666666666,0.0,23.5,79.08999999999999,63.57,0.0,72.97,42.3,74.0,0.0,70.0,74.97,73.93,,67.0,69.0,68.0,68.0,0.0
1517,2025-02-13 05:15:00,65.69,0.0,22.33333333333333,77.80666666666667,63.57,0.0,72.97,40.85333333333333,74.0,0.0,70.0,74.98,73.68666666666667,,67.0,69.0,68.0,68.0,0.0
1518,2025-02-13 05:30:00,64.98333333333333,0.0,23.33333333333333,77.29333333333334,63.57,0.0,72.97,39.76,74.0,0.0,70.0,74.99,73.51,,67.0,69.0,68.0,68.0,0.0
1519,2025-02-13 05:45:00,63.57,0.0,25.166666666666668,76.99333333333333,63.57,0.0,72.97,39.973333333333336,74.0,0.0,70.0,74.99,73.33,,67.0,69.0,68.0,68.0,0.0
1520,2025-02-13 06:00:00,64.98,0.0,26.0,77.85333333333334,63.57,0.0,72.97,40.92,74.0,0.0,70.0,74.98,73.17666666666666,,67.0,69.0,68.0,68.0,0.0
1521,2025-02-13 06:15:00,67.80333333333333,0.0,26.33333333333333,78.93666666666667,63.57,0.0,72.97,42.63333333333333,74.0,0.0,70.0,74.98,73.05,,67.0,69.0,68.0,68.0,0.0
1522,2025-02-13 06:30:00,64.27666666666666,0.0,23.166666666666668,80.08333333333333,63.57,0.0,72.97,44.51666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1523,2025-02-13 06:45:00,64.98333333333333,0.0,22.33333333333333,80.18,63.57,0.0,72.97,44.79,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1524,2025-02-13 07:00:00,64.98333333333333,0.0,22.33333333333333,80.42333333333333,63.57,0.0,72.97,45.17666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1525,2025-02-13 07:15:00,64.27666666666666,0.0,21.83333333333333,81.00666666666666,63.57,0.0,72.97,46.61666666666667,74.0,0.0,70.0,75.0,72.89,,67.0,69.0,68.0,68.0,0.0
1526,2025-02-13 07:30:00,63.57,0.0,22.33333333333333,84.38666666666667,63.57,0.0,72.97,52.18000000000001,74.0,0.0,70.0,74.99,72.67666666666666,,67.0,69.0,68.0,68.0,0.0
1527,2025-02-13 07:45:00,64.27666666666666,0.0,21.83333333333333,87.98666666666668,63.57,0.0,72.97,57.99333333333334,74.0,0.0,70.0,74.99,72.53666666666666,,67.0,69.0,68.0,68.0,0.0
1528,2025-02-13 08:00:00,61.45,0.0,24.5,91.27666666666669,63.57,0.0,72.97,63.01666666666667,74.0,0.0,70.0,74.99,72.45,,67.0,69.0,68.0,68.0,0.0
1529,2025-02-13 08:15:00,64.27666666666666,0.0,26.166666666666668,95.19333333333331,63.57,0.0,72.97,69.42666666666666,74.0,0.0,70.0,74.98,72.36,,67.0,69.0,68.0,68.0,0.0
1530,2025-02-13 08:30:00,64.98333333333333,0.0,26.33333333333333,98.26333333333334,63.57,0.0,72.97,74.07666666666667,74.0,0.0,70.0,74.98,72.36,,67.0,69.0,68.0,68.0,0.0
1531,2025-02-13 08:45:00,64.98,0.0,24.666666666666668,100.28666666666668,63.57,0.0,72.97,78.52,74.0,0.0,70.0,74.99,72.37,,67.0,69.0,68.0,68.0,0.0
1532,2025-02-13 09:00:00,62.86333333333334,0.0,25.0,101.53,63.57,0.0,72.97,81.36666666666667,74.0,0.0,70.0,74.98,72.37666666666667,,67.0,69.0,68.0,68.0,0.0
1533,2025-02-13 09:15:00,64.98,0.0,23.166666666666668,103.05666666666669,63.57,0.0,72.97,85.94,74.0,0.0,70.0,74.98,72.42666666666668,,67.0,69.0,68.0,68.0,0.0
1534,2025-02-13 09:30:00,65.69,0.0,25.83333333333333,104.07333333333334,63.57,0.0,72.97,87.84666666666668,74.0,0.0,70.0,74.98,72.52333333333333,,67.0,69.0,68.0,68.0,0.0
1535,2025-02-13 09:45:00,63.57,0.0,23.666666666666668,102.26333333333334,63.57,0.0,72.97,83.59333333333333,74.0,0.0,70.0,75.0,72.86,,67.0,69.0,68.0,68.0,0.0
1536,2025-02-13 10:00:00,65.68666666666667,0.0,25.83333333333333,99.49666666666668,63.57,0.0,72.97,77.62333333333333,74.0,0.0,70.0,74.98,73.13333333333334,,67.0,69.0,68.0,68.0,0.0
1537,2025-02-13 10:15:00,66.39333333333333,0.0,23.5,96.70666666666666,63.57,0.0,72.97,71.83,74.0,0.0,70.0,74.98,73.33333333333333,,67.0,69.0,68.0,68.0,0.0
1538,2025-02-13 10:30:00,66.39333333333333,0.0,23.166666666666668,92.39666666666666,63.57,0.0,72.97,63.63666666666666,74.0,0.0,70.0,74.97,73.56333333333333,,67.0,69.0,68.0,68.0,0.0
1539,2025-02-13 10:45:00,64.98,0.0,22.5,86.76333333333334,63.57,0.0,72.97,54.63666666666666,74.0,0.0,70.0,74.99,73.75666666666666,,67.0,69.0,68.0,68.0,0.0
1540,2025-02-13 11:00:00,63.57,0.0,22.5,82.35666666666667,63.57,0.0,72.97,50.00666666666667,74.0,0.0,70.0,74.98,73.68666666666667,,67.0,69.0,68.0,68.0,0.0
1541,2025-02-13 11:15:00,65.69,0.0,22.5,81.29,63.57,0.0,72.97,48.71,74.0,0.0,70.0,74.99,73.51666666666667,,67.0,69.0,68.0,68.0,0.0
1542,2025-02-13 11:30:00,63.57,0.0,23.166666666666668,80.92333333333333,63.57,0.0,72.97,48.18666666666667,74.0,0.0,70.0,74.98,73.36999999999999,,67.0,69.0,68.0,68.0,0.0
1543,2025-02-13 11:45:00,64.98333333333333,0.0,25.83333333333333,81.07333333333334,63.57,0.0,72.97,48.26333333333333,74.0,0.0,70.0,74.99,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
1544,2025-02-13 12:00:00,64.27333333333333,0.0,23.666666666666668,80.98,63.57,0.0,72.97,48.60333333333333,74.0,0.0,70.0,74.97,73.13333333333334,,67.0,69.0,68.0,68.0,0.0
1545,2025-02-13 12:15:00,64.98,0.0,23.5,81.42999999999999,63.57,0.0,72.97,49.28666666666667,74.0,0.0,70.0,75.0,73.05,,67.0,69.0,68.0,68.0,0.0
1546,2025-02-13 12:30:00,64.27666666666666,0.0,23.666666666666668,82.60333333333334,63.57,0.0,72.97,51.07,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1547,2025-02-13 12:45:00,64.98,0.0,22.83333333333333,81.78666666666668,63.57,0.0,72.97,49.51333333333333,74.0,0.0,70.0,74.99,73.02666666666667,,67.0,69.0,68.0,68.0,0.0
1548,2025-02-13 13:00:00,63.56999999999999,0.0,22.33333333333333,82.10333333333334,63.57,0.0,72.97,50.67,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1549,2025-02-13 13:15:00,65.68666666666667,0.0,23.666666666666668,82.43666666666667,63.57,0.0,72.97,51.09,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1550,2025-02-13 13:30:00,65.69,0.0,24.0,82.60666666666667,63.57,0.0,72.97,51.27333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1551,2025-02-13 13:45:00,64.98333333333333,0.0,21.83333333333333,82.47666666666667,63.57,0.0,72.97,51.56333333333333,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1552,2025-02-13 14:00:00,62.86333333333334,0.0,23.166666666666668,82.31,63.57,0.0,72.97,51.583333333333336,74.0,0.0,70.0,74.99,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1553,2025-02-13 14:15:00,64.98333333333333,0.0,22.5,82.44333333333333,63.57,0.0,72.97,51.903333333333336,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1554,2025-02-13 14:30:00,63.56999999999999,0.0,23.166666666666668,82.70333333333333,63.57,0.0,72.97,52.07,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1555,2025-02-13 14:45:00,65.68666666666667,0.0,24.0,82.64,63.57,0.0,72.97,52.18333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1556,2025-02-13 15:00:00,64.27666666666666,0.0,24.5,82.47000000000001,63.57,0.0,72.97,52.04666666666666,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1557,2025-02-13 15:15:00,67.09666666666666,0.0,24.166666666666668,82.71,63.57,0.0,72.97,52.41333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1558,2025-02-13 15:30:00,63.57,0.0,21.5,82.83333333333333,63.57,0.0,72.97,52.45333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
1559,2025-02-13 15:45:00,63.56999999999999,0.0,21.666666666666668,82.55333333333334,63.57,0.0,72.97,52.34333333333333,74.0,0.0,70.0,74.97,72.97,,67.0,69.0,68.0,68.0,0.0
1560,2025-02-13 16:00:00,64.27333333333333,0.0,23.33333333333333,82.18,63.57,0.0,72.97,52.32666666666668,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
1561,2025-02-13 16:15:00,65.69,0.0,21.666666666666668,82.60333333333334,63.57,0.0,72.97,52.88,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1562,2025-02-13 16:30:00,62.86333333333334,0.0,24.0,82.71,63.57,0.0,72.97,53.17666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1563,2025-02-13 16:45:00,64.98333333333333,0.0,24.166666666666668,82.71,63.57,0.0,72.97,53.303333333333335,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1564,2025-02-13 17:00:00,65.69,0.0,21.83333333333333,82.57333333333334,63.57,0.0,72.97,53.57333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1565,2025-02-13 17:15:00,65.68666666666667,0.0,21.33333333333333,82.98,63.57,0.0,72.97,54.10666666666666,74.0,0.0,70.0,75.0,72.93,,67.0,69.0,68.0,68.0,0.0
1566,2025-02-13 17:30:00,64.27666666666666,0.0,21.33333333333333,83.39333333333333,63.57,0.0,72.97,54.38666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1567,2025-02-13 17:45:00,64.98333333333333,0.0,22.166666666666668,83.19333333333333,63.57,0.0,72.97,54.35333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1568,2025-02-13 18:00:00,64.98333333333333,0.0,21.33333333333333,83.33,63.57,0.0,72.97,54.51333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1569,2025-02-13 18:15:00,63.57,0.0,22.0,83.09666666666668,63.57,0.0,72.97,54.34,74.0,0.0,70.0,74.97,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
1570,2025-02-13 18:30:00,63.56999999999999,0.0,24.5,85.82,63.57,0.0,72.97,58.27,74.0,0.0,70.0,74.98,72.79666666666667,,67.0,69.0,68.0,68.0,0.0
1571,2025-02-13 18:45:00,67.09666666666666,0.0,23.5,87.75,63.57,0.0,72.97,59.99333333333334,74.0,0.0,70.0,74.97,72.78333333333335,,67.0,69.0,68.0,68.0,0.0
1572,2025-02-13 19:00:00,64.27333333333333,0.0,23.33333333333333,87.56333333333333,63.57,0.0,72.97,60.18000000000001,74.0,0.0,70.0,74.99,72.85000000000001,,67.0,69.0,68.0,68.0,0.0
1573,2025-02-13 19:15:00,64.27666666666666,0.0,22.5,84.44,63.57,0.0,72.97,55.16,74.0,0.0,70.0,74.98,73.09666666666668,,67.0,69.0,68.0,68.0,0.0
1574,2025-02-13 19:30:00,64.98333333333333,0.0,21.83333333333333,81.53,63.57,0.0,72.97,50.99333333333334,74.0,0.0,70.0,74.99,73.22666666666667,,67.0,69.0,68.0,68.0,0.0
1575,2025-02-13 19:45:00,64.27333333333333,0.0,21.83333333333333,81.59666666666668,63.57,0.0,72.97,51.373333333333335,74.0,0.0,70.0,74.99,73.12666666666667,,67.0,69.0,68.0,68.0,0.0
1576,2025-02-13 20:00:00,64.27333333333333,0.0,23.33333333333333,83.22333333333333,63.57,0.0,72.97,54.27666666666667,74.0,0.0,70.0,74.99,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
1577,2025-02-13 20:15:00,64.27666666666666,0.0,21.33333333333333,85.01333333333334,63.57,0.0,72.97,57.03666666666667,74.0,0.0,70.0,74.98,72.83666666666666,,67.0,69.0,68.0,68.0,0.0
1578,2025-02-13 20:30:00,65.68666666666667,0.0,21.0,86.71,63.57,0.0,72.97,59.39000000000001,74.0,0.0,70.0,74.99,72.79,,67.0,69.0,68.0,68.0,0.0
1579,2025-02-13 20:45:00,64.98,0.0,21.166666666666668,88.88,63.57,0.0,72.97,62.93333333333334,74.0,0.0,70.0,74.99,72.68333333333334,,67.0,69.0,68.0,68.0,0.0
1580,2025-02-13 21:00:00,64.98333333333333,0.0,22.666666666666668,90.79333333333334,63.57,0.0,72.97,64.97333333333334,74.0,0.0,70.0,74.98,72.69666666666667,,67.0,69.0,68.0,68.0,0.0
1581,2025-02-13 21:15:00,63.57,0.0,22.83333333333333,91.37666666666668,63.57,0.0,72.97,66.39999999999999,74.0,0.0,70.0,74.99,72.72666666666667,,67.0,69.0,68.0,68.0,0.0
1582,2025-02-13 21:30:00,64.98,0.0,21.33333333333333,92.94666666666669,63.57,0.0,72.97,69.13666666666667,74.0,0.0,70.0,74.98,72.68666666666667,,67.0,69.0,68.0,68.0,0.0
1583,2025-02-13 21:45:00,66.39333333333333,0.0,23.666666666666668,93.03333333333336,63.57,0.0,72.97,69.58333333333333,74.0,0.0,70.0,74.99,72.77,,67.0,69.0,68.0,68.0,0.0
1584,2025-02-13 22:00:00,66.39333333333333,0.0,22.666666666666668,93.94666666666669,63.57,0.0,72.97,72.3,74.0,0.0,70.0,74.97,72.72333333333334,,67.0,69.0,68.0,68.0,0.0
1585,2025-02-13 22:15:00,64.27666666666666,0.0,20.83333333333333,92.42,63.57,0.0,72.97,67.45666666666666,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
1586,2025-02-13 22:30:00,64.27666666666666,0.0,23.0,88.17333333333333,63.57,0.0,72.97,60.446666666666665,74.0,0.0,70.0,74.97,73.27999999999999,,67.0,69.0,68.0,68.0,0.0
1587,2025-02-13 22:45:00,66.39,0.0,21.33333333333333,84.72666666666667,63.57,0.0,72.97,55.81333333333333,74.0,0.0,70.0,74.98,73.38,,67.0,69.0,68.0,68.0,0.0
1588,2025-02-13 23:00:00,63.57,0.0,22.5,83.19666666666667,63.57,0.0,72.97,53.75666666666666,74.0,0.0,70.0,74.97,73.32666666666667,,67.0,69.0,68.0,68.0,0.0
1589,2025-02-13 23:15:00,64.27666666666666,0.0,21.83333333333333,85.53666666666668,63.57,0.0,72.97,58.46,74.0,0.0,70.0,74.97,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
1590,2025-02-13 23:30:00,66.39333333333333,0.0,22.83333333333333,88.00333333333333,63.57,0.0,72.97,63.10333333333333,74.0,0.0,70.0,75.0,72.83333333333333,,67.0,69.0,68.0,68.0,0.0
1591,2025-02-13 23:45:00,64.27666666666666,0.0,24.33333333333333,91.27333333333333,63.57,0.0,72.97,67.64666666666666,74.0,0.0,70.0,74.98,72.67666666666666,,67.0,69.0,68.0,68.0,0.0
1592,2025-02-14 00:00:00,64.98,0.0,24.83333333333333,93.45,63.57,0.0,72.97,71.42666666666666,74.0,0.0,70.0,74.99,72.61,,67.0,69.0,68.0,68.0,0.0
1593,2025-02-14 00:15:00,66.39333333333333,0.0,23.5,95.45666666666666,63.57,0.0,72.97,76.38333333333334,74.0,0.0,70.0,74.98,72.52666666666666,,67.0,69.0,68.0,68.0,0.0
1594,2025-02-14 00:30:00,66.39,0.0,21.83333333333333,96.99666666666668,63.57,0.0,72.97,80.04333333333334,74.0,0.0,70.0,74.98,72.52,,67.0,69.0,68.0,68.0,0.0
1595,2025-02-14 00:45:00,64.98333333333333,0.0,22.83333333333333,98.65333333333336,63.57,0.0,72.97,84.29333333333334,74.0,0.0,70.0,74.99,72.48,,67.0,69.0,68.0,68.0,0.0
1596,2025-02-14 01:00:00,64.98,0.0,23.83333333333333,99.67333333333332,63.57,0.0,72.97,87.58333333333333,74.0,0.0,70.0,74.98,72.5,,67.0,69.0,68.0,68.0,0.0
1597,2025-02-14 01:15:00,65.69,0.0,22.0,100.11333333333332,63.57,0.0,72.97,87.93666666666667,74.0,0.0,70.0,75.0,72.64333333333333,,67.0,69.0,68.0,68.0,0.0
1598,2025-02-14 01:30:00,64.98333333333333,0.0,21.33333333333333,98.57666666666668,63.57,0.0,72.97,83.94333333333333,74.0,0.0,70.0,74.98,72.91000000000001,,67.0,69.0,68.0,68.0,0.0
1599,2025-02-14 01:45:00,64.27666666666666,0.0,23.666666666666668,96.92,63.57,0.0,72.97,79.50666666666666,74.0,0.0,70.0,75.0,73.11,,67.0,69.0,68.0,68.0,0.0
1600,2025-02-14 02:00:00,64.98333333333333,0.0,24.83333333333333,93.77,63.57,0.0,72.97,71.12333333333333,74.0,0.0,70.0,74.99,73.44333333333333,,67.0,69.0,68.0,68.0,0.0
1601,2025-02-14 02:15:00,64.98333333333333,0.0,24.666666666666668,88.32,63.57,0.0,72.97,61.92,74.0,0.0,70.0,74.98,73.65666666666667,,67.0,69.0,68.0,68.0,0.0
1602,2025-02-14 02:30:00,64.27666666666666,0.0,25.166666666666668,85.01666666666667,63.57,0.0,72.97,57.19333333333333,74.0,0.0,70.0,75.0,73.64,,67.0,69.0,68.0,68.0,0.0
1603,2025-02-14 02:45:00,64.27666666666666,0.0,24.666666666666668,83.53666666666668,63.57,0.0,72.97,55.28666666666667,74.0,0.0,70.0,74.99,73.51,,67.0,69.0,68.0,68.0,0.0
1604,2025-02-14 03:00:00,62.86333333333334,0.0,23.166666666666668,82.54666666666667,63.57,0.0,72.97,54.38666666666666,74.0,0.0,70.0,74.98,73.38,,67.0,69.0,68.0,68.0,0.0
1605,2025-02-14 03:15:00,63.57,0.0,22.166666666666668,82.28666666666668,63.57,0.0,72.97,54.21,74.0,0.0,70.0,74.99,73.26333333333334,,67.0,69.0,68.0,68.0,0.0
1606,2025-02-14 03:30:00,64.98,0.0,21.666666666666668,82.57,63.57,0.0,72.97,54.66,74.0,0.0,70.0,74.97,73.14666666666666,,67.0,69.0,68.0,68.0,0.0
1607,2025-02-14 03:45:00,64.98333333333333,0.0,22.0,82.76333333333334,63.57,0.0,72.97,54.830000000000005,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
1608,2025-02-14 04:00:00,64.27666666666666,0.0,23.166666666666668,82.32,63.57,0.0,72.97,54.296666666666674,74.0,0.0,70.0,74.99,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
1609,2025-02-14 04:15:00,62.156666666666666,0.0,24.166666666666668,83.37666666666667,63.57,0.0,72.97,56.32333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1610,2025-02-14 04:30:00,64.98333333333333,0.0,24.5,83.94333333333334,63.57,0.0,72.97,56.69,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
1611,2025-02-14 04:45:00,64.27666666666666,0.0,24.666666666666668,84.09666666666666,63.57,0.0,72.97,56.85666666666666,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1612,2025-02-14 05:00:00,63.57,0.0,23.666666666666668,84.08,63.57,0.0,72.97,57.01333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1613,2025-02-14 05:15:00,62.156666666666666,0.0,22.5,84.19333333333333,63.57,0.0,72.97,57.31,74.0,0.0,70.0,74.97,72.95,,67.0,69.0,68.0,68.0,0.0
1614,2025-02-14 05:30:00,64.98333333333333,0.0,21.83333333333333,84.34666666666668,63.57,0.0,72.97,57.80666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
1615,2025-02-14 05:45:00,64.98,0.0,21.666666666666668,84.63333333333333,63.57,0.0,72.97,58.28666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
1616,2025-02-14 06:00:00,66.39333333333333,0.0,24.0,84.74666666666667,63.57,0.0,72.97,58.376666666666665,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1617,2025-02-14 06:15:00,65.68666666666667,0.0,22.0,84.88333333333333,63.57,0.0,72.97,59.01333333333333,74.0,0.0,70.0,74.99,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
1618,2025-02-14 06:30:00,62.86333333333334,0.0,22.666666666666668,85.28,63.57,0.0,72.97,59.46333333333333,74.0,0.0,70.0,74.99,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
1619,2025-02-14 06:45:00,63.56999999999999,0.0,23.5,85.26,63.57,0.0,72.97,59.673333333333325,74.0,0.0,70.0,74.99,72.93,,67.0,69.0,68.0,68.0,0.0
1620,2025-02-14 07:00:00,64.98333333333333,0.0,22.83333333333333,85.23666666666666,63.57,0.0,72.97,59.75,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1621,2025-02-14 07:15:00,65.68666666666667,0.0,24.33333333333333,85.41333333333334,63.57,0.0,72.97,60.30666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
1622,2025-02-14 07:30:00,64.98,0.0,21.83333333333333,85.73666666666666,63.57,0.0,72.97,60.99666666666667,74.0,0.0,70.0,74.98,72.91,,67.0,69.0,68.0,68.0,0.0
1623,2025-02-14 07:45:00,65.68666666666667,0.0,21.5,85.82,63.57,0.0,72.97,60.89666666666667,74.0,0.0,70.0,74.99,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
1624,2025-02-14 08:00:00,64.27666666666666,0.0,21.83333333333333,85.89999999999999,63.57,0.0,72.97,60.98333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
1625,2025-02-14 08:15:00,66.39333333333333,0.0,23.33333333333333,86.02,63.57,0.0,72.97,61.23666666666667,74.0,0.0,70.0,75.0,72.95,,67.0,69.0,68.0,68.0,0.0
1626,2025-02-14 08:30:00,63.57,0.0,22.33333333333333,86.13666666666667,63.57,0.0,72.97,61.61000000000001,74.0,0.0,70.0,74.97,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
1627,2025-02-14 08:45:00,64.98333333333333,0.0,24.0,86.16666666666667,63.57,0.0,72.97,61.70666666666667,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1628,2025-02-14 09:00:00,64.27666666666666,0.0,23.5,86.29666666666667,63.57,0.0,72.97,61.82,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1629,2025-02-14 09:15:00,61.45,0.0,22.83333333333333,86.39666666666666,63.57,0.0,72.97,62.07333333333333,74.0,0.0,70.0,74.99,72.95,,67.0,69.0,68.0,68.0,0.0
1630,2025-02-14 09:30:00,66.39333333333333,0.0,26.666666666666668,86.70333333333333,63.57,0.0,72.97,61.91666666666666,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
