,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
2830,2025-02-26 21:30:00,64.98,0.0,13.166666666666666,75.67666666666668,63.57,0.0,72.97,42.74666666666667,74.0,0.0,70.0,74.98,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
2831,2025-02-26 21:45:00,64.98333333333333,0.0,13.333333333333334,76.98333333333333,63.57,0.0,72.97,44.60333333333333,74.0,0.0,70.0,74.98,72.82333333333334,,67.0,69.0,68.0,68.0,0.0
2832,2025-02-26 22:00:00,64.98333333333333,0.0,13.666666666666666,77.75,63.57,0.0,72.97,45.56,74.0,0.0,70.0,74.98,72.84,,67.0,69.0,68.0,68.0,0.0
2833,2025-02-26 22:15:00,63.57,0.0,13.666666666666666,77.38333333333334,63.57,0.0,72.97,45.07666666666666,74.0,0.0,70.0,74.98,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
2834,2025-02-26 22:30:00,64.27666666666666,0.0,14.0,77.57000000000001,63.57,0.0,72.97,45.71666666666667,74.0,0.0,70.0,74.98,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
2835,2025-02-26 22:45:00,65.69,0.0,14.0,78.42999999999999,63.57,0.0,72.97,47.36333333333334,74.0,0.0,70.0,74.98,72.85333333333334,,67.0,69.0,68.0,68.0,0.0
2836,2025-02-26 23:00:00,65.69,0.0,13.833333333333334,78.27,63.57,0.0,72.97,47.26666666666667,74.0,0.0,70.0,74.98,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
2837,2025-02-26 23:15:00,65.69,0.0,13.5,77.94666666666667,63.57,0.0,72.97,46.84666666666667,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
2838,2025-02-26 23:30:00,64.27666666666666,0.0,14.166666666666666,79.33333333333333,63.57,0.0,72.97,50.38666666666666,74.0,0.0,70.0,74.98,72.79333333333334,,67.0,69.0,68.0,68.0,0.0
2839,2025-02-26 23:45:00,65.69,0.0,14.5,82.02,63.57,0.0,72.97,54.23666666666667,74.0,0.0,70.0,74.98,72.70666666666666,,67.0,69.0,68.0,68.0,0.0
2840,2025-02-27 00:00:00,65.69,0.0,14.833333333333334,81.57000000000001,63.57,0.0,72.97,51.80666666666667,74.0,0.0,70.0,74.98,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
2841,2025-02-27 00:15:00,65.69,0.0,14.333333333333334,81.00333333333333,63.57,0.0,72.97,50.93333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
2842,2025-02-27 00:30:00,67.09666666666666,0.0,13.166666666666666,80.79666666666667,63.57,0.0,72.97,50.06666666666666,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
2843,2025-02-27 00:45:00,63.57,0.0,13.166666666666666,80.03000000000002,63.57,0.0,72.97,47.946666666666665,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
2844,2025-02-27 01:00:00,63.57,0.0,13.166666666666666,79.36333333333333,63.57,0.0,72.97,46.873333333333335,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
2845,2025-02-27 01:15:00,63.57,0.0,14.333333333333334,78.89333333333333,63.57,0.0,72.97,46.29666666666666,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
2846,2025-02-27 01:30:00,63.56999999999999,0.0,14.333333333333334,78.54666666666667,63.57,0.0,72.97,45.973333333333336,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
2847,2025-02-27 01:45:00,63.57,0.0,14.0,78.43333333333334,63.57,0.0,72.97,45.85,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
2848,2025-02-27 02:00:00,63.57,0.0,14.166666666666666,78.98,63.57,0.0,72.97,47.15,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
2849,2025-02-27 02:15:00,65.69,0.0,12.666666666666666,78.77999999999999,63.57,0.0,72.97,47.56,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2850,2025-02-27 02:30:00,64.27666666666666,0.0,12.5,78.87666666666667,63.57,0.0,72.97,47.45,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
2851,2025-02-27 02:45:00,64.98333333333333,0.0,14.666666666666666,79.02666666666666,63.57,0.0,72.97,47.876666666666665,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2852,2025-02-27 03:00:00,64.27666666666666,0.0,15.0,79.23666666666666,63.57,0.0,72.97,47.92333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
2853,2025-02-27 03:15:00,64.27666666666666,0.0,14.0,77.89333333333333,63.57,0.0,72.97,45.84,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
2854,2025-02-27 03:30:00,65.69,0.0,13.333333333333334,77.61666666666666,63.57,0.0,72.97,44.98333333333333,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
2855,2025-02-27 03:45:00,64.98333333333333,0.0,14.666666666666666,76.56666666666666,63.57,0.0,72.97,43.47,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
2856,2025-02-27 04:00:00,63.56999999999999,0.0,12.833333333333334,74.92,63.57,0.0,72.97,41.34333333333333,74.0,0.0,70.0,74.98,73.14,,67.0,69.0,68.0,68.0,0.0
2857,2025-02-27 04:15:00,64.27666666666666,0.0,13.5,73.09666666666668,63.57,0.0,72.97,39.61333333333334,74.0,0.0,70.0,74.98,73.15666666666668,,67.0,69.0,68.0,68.0,0.0
2858,2025-02-27 04:30:00,62.85999999999999,0.0,13.5,73.01666666666667,63.57,0.0,72.97,40.64666666666667,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
2859,2025-02-27 04:45:00,64.98333333333333,0.0,15.333333333333334,74.58999999999999,63.57,0.0,72.97,42.88333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
2860,2025-02-27 05:00:00,65.68666666666667,0.0,13.833333333333334,75.35000000000001,63.57,0.0,72.97,44.35333333333333,74.0,0.0,70.0,74.98,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
2861,2025-02-27 05:15:00,63.57,0.0,13.0,77.25,63.57,0.0,72.97,46.98333333333333,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
2862,2025-02-27 05:30:00,63.57,0.0,13.833333333333334,79.53666666666668,63.57,0.0,72.97,48.17666666666667,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
2863,2025-02-27 05:45:00,67.09666666666666,0.0,12.666666666666666,80.69666666666667,63.57,0.0,72.97,44.77333333333333,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
2864,2025-02-27 06:00:00,63.57,0.0,15.5,77.72333333333333,63.57,0.0,72.97,45.35,74.0,0.0,70.0,74.98,72.96,,67.0,69.0,68.0,68.0,0.0
2865,2025-02-27 06:15:00,64.98,0.0,13.666666666666666,79.96666666666665,63.57,0.0,72.97,44.32666666666668,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
2866,2025-02-27 06:30:00,63.57,0.0,15.166666666666666,76.16000000000001,63.57,0.0,72.97,44.97,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
2867,2025-02-27 06:45:00,65.68666666666667,0.0,14.833333333333334,77.12,63.57,0.0,72.97,46.97666666666667,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
2868,2025-02-27 07:00:00,64.98,0.0,13.666666666666666,81.45333333333333,63.57,0.0,72.97,46.21333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
2869,2025-02-27 07:15:00,64.27666666666666,0.0,14.5,76.52666666666666,63.57,0.0,72.97,45.336666666666666,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
2870,2025-02-27 07:30:00,64.98,0.0,13.833333333333334,80.69666666666667,63.57,0.0,72.97,45.47,74.0,0.0,70.0,74.98,72.99000000000001,,67.0,69.0,68.0,68.0,0.0
2871,2025-02-27 07:45:00,64.27666666666666,0.0,14.166666666666666,77.07333333333334,63.57,0.0,72.97,44.10333333333333,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
2872,2025-02-27 08:00:00,63.57,0.0,13.333333333333334,80.14999999999999,63.57,0.0,72.97,43.556666666666665,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
2873,2025-02-27 08:15:00,62.86333333333334,0.0,14.166666666666666,77.46666666666665,63.57,0.0,72.97,43.50333333333333,74.0,0.0,70.0,74.98,73.02666666666666,,67.0,69.0,68.0,68.0,0.0
2874,2025-02-27 08:30:00,64.27666666666666,0.0,12.666666666666666,77.92333333333333,63.57,0.0,72.97,41.553333333333335,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
2875,2025-02-27 08:45:00,65.68666666666667,0.0,13.666666666666666,78.43333333333334,63.57,0.0,72.97,42.45333333333334,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
2876,2025-02-27 09:00:00,63.57,0.0,12.0,78.01,63.57,0.0,72.97,40.52,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
2877,2025-02-27 09:15:00,66.39333333333333,0.0,14.0,77.44666666666667,63.57,0.0,72.97,41.00333333333334,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
2878,2025-02-27 09:30:00,64.27666666666666,0.0,11.666666666666666,79.75,63.57,0.0,72.97,39.39,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
2879,2025-02-27 09:45:00,64.98333333333333,0.0,12.166666666666666,78.92666666666666,63.57,0.0,72.97,38.04333333333333,74.0,0.0,70.0,74.98,73.11,,67.0,69.0,68.0,68.0,0.0
2880,2025-02-27 10:00:00,63.57,0.0,13.833333333333334,77.96666666666667,63.57,0.0,72.97,36.61666666666667,74.0,0.0,70.0,74.98,73.12333333333333,,67.0,69.0,68.0,68.0,0.0
2881,2025-02-27 10:15:00,64.27666666666666,0.0,13.666666666666666,77.53333333333335,63.57,0.0,72.97,36.27333333333333,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
2882,2025-02-27 10:30:00,64.27666666666666,0.0,13.5,77.03333333333333,63.57,0.0,72.97,35.84,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
2883,2025-02-27 10:45:00,64.27666666666666,0.0,14.166666666666666,77.05,63.57,0.0,72.97,36.370000000000005,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
2884,2025-02-27 11:00:00,63.57,0.0,14.666666666666666,77.47333333333333,63.57,0.0,72.97,37.59,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
2885,2025-02-27 11:15:00,65.68666666666667,0.0,14.5,77.62,63.57,0.0,72.97,37.8,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2886,2025-02-27 11:30:00,63.57,0.0,14.5,77.69666666666667,63.57,0.0,72.97,37.98,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2887,2025-02-27 11:45:00,64.27333333333333,0.0,14.5,77.76333333333334,63.57,0.0,72.97,38.24666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2888,2025-02-27 12:00:00,64.98,0.0,14.666666666666666,77.87666666666667,63.57,0.0,72.97,38.406666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2889,2025-02-27 12:15:00,64.27666666666666,0.0,15.0,77.92333333333333,63.57,0.0,72.97,38.653333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2890,2025-02-27 12:30:00,64.98333333333333,0.0,14.5,78.07333333333334,63.57,0.0,72.97,38.96333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2891,2025-02-27 12:45:00,62.86333333333334,0.0,14.833333333333334,78.11999999999999,63.57,0.0,72.97,39.11666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2892,2025-02-27 13:00:00,65.68666666666667,0.0,15.166666666666666,78.25333333333333,63.57,0.0,72.97,39.51666666666667,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
2893,2025-02-27 13:15:00,64.98333333333333,0.0,13.833333333333334,78.39666666666666,63.57,0.0,72.97,39.63666666666666,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
2894,2025-02-27 13:30:00,64.98333333333333,0.0,12.833333333333334,78.47,63.57,0.0,72.97,39.82666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2895,2025-02-27 13:45:00,64.27666666666666,0.0,13.166666666666666,78.65333333333334,63.57,0.0,72.97,39.943333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2896,2025-02-27 14:00:00,64.27666666666666,0.0,15.166666666666666,78.74666666666667,63.57,0.0,72.97,39.55,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
2897,2025-02-27 14:15:00,65.69,0.0,14.666666666666666,78.10333333333334,63.57,0.0,72.97,38.46666666666667,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
2898,2025-02-27 14:30:00,64.27666666666666,0.0,12.833333333333334,77.67666666666666,63.57,0.0,72.97,37.45333333333333,74.0,0.0,70.0,74.98,73.05333333333333,,67.0,69.0,68.0,68.0,0.0
2899,2025-02-27 14:45:00,64.98333333333333,0.0,12.666666666666666,77.64333333333333,63.57,0.0,72.97,36.72666666666667,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
2900,2025-02-27 15:00:00,64.98333333333333,0.0,12.666666666666666,77.47,63.57,0.0,72.97,36.056666666666665,74.0,0.0,70.0,74.98,73.05333333333333,,67.0,69.0,68.0,68.0,0.0
2901,2025-02-27 15:15:00,64.98333333333333,0.0,13.166666666666666,78.41,63.57,0.0,72.97,37.83,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
2902,2025-02-27 15:30:00,63.57,0.0,14.333333333333334,79.04666666666667,63.57,0.0,72.97,38.23666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2903,2025-02-27 15:45:00,62.86333333333334,0.0,15.0,78.82,63.57,0.0,72.97,36.68333333333333,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
2904,2025-02-27 16:00:00,66.39333333333333,0.0,13.5,78.19666666666667,63.57,0.0,72.97,34.91,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
2905,2025-02-27 16:15:00,64.27666666666666,0.0,12.0,78.08666666666666,63.57,0.0,72.97,33.99666666666666,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
2906,2025-02-27 16:30:00,64.98,0.0,12.0,76.18,63.57,0.0,72.97,33.096666666666664,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
2907,2025-02-27 16:45:00,64.27666666666666,0.0,14.5,70.34666666666666,63.57,0.0,72.97,34.75333333333334,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
2908,2025-02-27 17:00:00,64.27666666666666,0.0,14.333333333333334,71.45,63.57,0.0,72.97,38.406666666666666,74.0,0.0,70.0,74.98,72.82333333333334,,67.0,69.0,68.0,68.0,0.0
2909,2025-02-27 17:15:00,64.98333333333333,0.0,14.333333333333334,70.32333333333334,63.57,0.0,72.97,34.723333333333336,74.0,0.0,70.0,74.98,73.05333333333333,,67.0,69.0,68.0,68.0,0.0
2910,2025-02-27 17:30:00,64.27666666666666,0.0,15.0,68.07666666666667,63.57,0.0,72.97,29.71666666666667,74.0,0.0,70.0,74.98,73.22666666666667,,67.0,69.0,68.0,68.0,0.0
2911,2025-02-27 17:45:00,66.39333333333333,0.0,14.666666666666666,67.67333333333333,63.57,0.0,72.97,28.756666666666664,74.0,0.0,70.0,74.98,73.19,,67.0,69.0,68.0,68.0,0.0
2912,2025-02-27 18:00:00,65.69,0.0,13.833333333333334,68.57333333333334,63.57,0.0,72.97,32.35,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
2913,2025-02-27 18:15:00,64.98333333333333,0.0,13.0,69.75333333333333,63.57,0.0,72.97,34.00666666666667,74.0,0.0,70.0,74.98,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
2914,2025-02-27 18:30:00,66.39333333333333,0.0,13.0,74.67333333333333,63.57,0.0,72.97,42.89666666666667,74.0,0.0,70.0,74.98,72.53666666666668,,67.0,69.0,68.0,68.0,0.0
2915,2025-02-27 18:45:00,64.98333333333333,0.0,12.833333333333334,75.93666666666667,63.57,0.0,72.97,43.88,74.0,0.0,70.0,74.98,72.64333333333333,,67.0,69.0,68.0,68.0,0.0
2916,2025-02-27 19:00:00,64.27666666666666,0.0,12.166666666666666,77.39333333333333,63.57,0.0,72.97,46.34,74.0,0.0,70.0,74.98,72.64333333333333,,67.0,69.0,68.0,68.0,0.0
2917,2025-02-27 19:15:00,63.57,0.0,13.0,77.30333333333333,63.57,0.0,72.97,44.873333333333335,74.0,0.0,70.0,74.98,72.80666666666667,,67.0,69.0,68.0,68.0,0.0
2918,2025-02-27 19:30:00,65.69,0.0,14.0,77.06666666666666,63.57,0.0,72.97,45.46333333333333,74.0,0.0,70.0,74.98,72.84,,67.0,69.0,68.0,68.0,0.0
2919,2025-02-27 19:45:00,64.27666666666666,0.0,12.166666666666666,78.40333333333334,63.57,0.0,72.97,48.02333333333333,74.0,0.0,70.0,74.98,72.77666666666666,,67.0,69.0,68.0,68.0,0.0
2920,2025-02-27 20:00:00,65.68666666666667,0.0,11.166666666666666,80.28333333333333,63.57,0.0,72.97,51.71,74.0,0.0,70.0,74.98,72.69,,67.0,69.0,68.0,68.0,0.0
2921,2025-02-27 20:15:00,63.57,0.0,12.0,82.98666666666666,63.57,0.0,72.97,56.06333333333333,74.0,0.0,70.0,74.98,72.57666666666667,,67.0,69.0,68.0,68.0,0.0
2922,2025-02-27 20:30:00,63.57,0.0,11.833333333333334,85.99666666666667,63.57,0.0,72.97,61.70666666666667,74.0,0.0,70.0,74.98,72.48333333333333,,67.0,69.0,68.0,68.0,0.0
2923,2025-02-27 20:45:00,62.86333333333334,0.0,12.333333333333334,89.91333333333334,63.57,0.0,72.97,67.83999999999999,74.0,0.0,70.0,74.98,72.37,,67.0,69.0,68.0,68.0,0.0
2924,2025-02-27 21:00:00,65.69,0.0,12.666666666666666,92.28000000000002,63.57,0.0,72.97,72.44333333333334,74.0,0.0,70.0,74.98,72.37,,67.0,69.0,68.0,68.0,0.0
2925,2025-02-27 21:15:00,62.156666666666666,0.0,11.5,94.08666666666666,63.57,0.0,72.97,77.06333333333333,74.0,0.0,70.0,74.98,72.37,,67.0,69.0,68.0,68.0,0.0
2926,2025-02-27 21:30:00,64.98,0.0,12.833333333333334,95.35,63.57,0.0,72.97,80.49333333333334,74.0,0.0,70.0,74.98,72.42,,67.0,69.0,68.0,68.0,0.0
2927,2025-02-27 21:45:00,64.98333333333333,0.0,11.666666666666666,93.65000000000002,63.57,0.0,72.97,75.80333333333333,74.0,0.0,70.0,74.98,72.8,,67.0,69.0,68.0,68.0,0.0
2928,2025-02-27 22:00:00,64.27666666666666,0.0,11.333333333333334,90.11,63.57,0.0,72.97,67.42333333333333,74.0,0.0,70.0,74.98,73.19,,67.0,69.0,68.0,68.0,0.0
2929,2025-02-27 22:15:00,63.57,0.0,13.166666666666666,88.25,63.57,0.0,72.97,66.94666666666667,74.0,0.0,70.0,74.98,73.15333333333334,,67.0,69.0,68.0,68.0,0.0
2930,2025-02-27 22:30:00,64.27666666666666,0.0,12.166666666666666,90.35333333333334,63.57,0.0,72.97,70.22666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
2931,2025-02-27 22:45:00,65.69,0.0,10.666666666666666,91.02666666666666,63.57,0.0,72.97,71.23,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
2932,2025-02-27 23:00:00,63.56666666666666,0.0,12.333333333333334,91.96333333333332,63.57,0.0,72.97,73.71333333333332,74.0,0.0,70.0,74.98,72.84,,67.0,69.0,68.0,68.0,0.0
2933,2025-02-27 23:15:00,64.27666666666666,0.0,12.666666666666666,96.26666666666664,63.57,0.0,72.97,75.58666666666666,74.0,0.0,70.0,74.98,72.80666666666667,,67.0,69.0,68.0,68.0,0.0
2934,2025-02-27 23:30:00,62.86333333333334,0.0,12.166666666666666,94.83666666666666,63.57,0.0,72.97,73.59333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
2935,2025-02-27 23:45:00,64.98,0.0,12.166666666666666,95.67333333333332,63.57,0.0,72.97,73.64666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2936,2025-02-28 00:00:00,65.68666666666667,0.0,13.5,93.31333333333332,63.57,0.0,72.97,70.65666666666667,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
2937,2025-02-28 00:15:00,64.27666666666666,0.0,13.166666666666666,90.77333333333333,63.57,0.0,72.97,61.71,74.0,0.0,70.0,74.98,73.43666666666667,,67.0,69.0,68.0,68.0,0.0
2938,2025-02-28 00:30:00,64.27666666666666,0.0,14.166666666666666,84.56,63.57,0.0,72.97,52.93666666666667,74.0,0.0,70.0,74.98,73.64999999999999,,67.0,69.0,68.0,68.0,0.0
2939,2025-02-28 00:45:00,65.69,0.0,12.833333333333334,79.58999999999999,63.57,0.0,72.97,46.583333333333336,74.0,0.0,70.0,74.98,73.7,,67.0,69.0,68.0,68.0,0.0
2940,2025-02-28 01:00:00,64.98333333333333,0.0,13.0,80.61666666666667,63.57,0.0,72.97,43.383333333333326,74.0,0.0,70.0,74.98,73.61666666666667,,67.0,69.0,68.0,68.0,0.0
2941,2025-02-28 01:15:00,66.39,0.0,14.166666666666666,75.38333333333334,63.57,0.0,72.97,41.63666666666666,74.0,0.0,70.0,74.98,73.49,,67.0,69.0,68.0,68.0,0.0
2942,2025-02-28 01:30:00,64.27666666666666,0.0,12.333333333333334,78.50666666666667,63.57,0.0,72.97,40.36333333333334,74.0,0.0,70.0,74.98,73.37333333333333,,67.0,69.0,68.0,68.0,0.0
2943,2025-02-28 01:45:00,64.27666666666666,0.0,14.666666666666666,76.32000000000001,63.57,0.0,72.97,40.75666666666667,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
2944,2025-02-28 02:00:00,63.57,0.0,12.0,79.61,63.57,0.0,72.97,39.12,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
2945,2025-02-28 02:15:00,64.27666666666666,0.0,12.166666666666666,78.60000000000001,63.57,0.0,72.97,37.153333333333336,74.0,0.0,70.0,74.98,73.24,,67.0,69.0,68.0,68.0,0.0
2946,2025-02-28 02:30:00,63.57,0.0,13.333333333333334,77.66333333333334,63.57,0.0,72.97,35.34,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
2947,2025-02-28 02:45:00,64.98333333333333,0.0,14.5,76.82666666666667,63.57,0.0,72.97,33.85333333333333,74.0,0.0,70.0,74.98,73.20666666666666,,67.0,69.0,68.0,68.0,0.0
2948,2025-02-28 03:00:00,62.86333333333334,0.0,14.5,76.92999999999999,63.57,0.0,72.97,34.34,74.0,0.0,70.0,74.98,73.11,,67.0,69.0,68.0,68.0,0.0
2949,2025-02-28 03:15:00,65.69,0.0,14.5,76.72333333333333,63.57,0.0,72.97,34.02,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
2950,2025-02-28 03:30:00,65.68666666666667,0.0,15.0,76.30333333333333,63.57,0.0,72.97,33.49,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
2951,2025-02-28 03:45:00,64.98333333333333,0.0,15.166666666666666,76.54333333333334,63.57,0.0,72.97,34.46666666666667,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
2952,2025-02-28 04:00:00,64.98333333333333,0.0,14.0,77.10666666666667,63.57,0.0,72.97,35.53,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2953,2025-02-28 04:15:00,63.56999999999999,0.0,13.333333333333334,77.11666666666666,63.57,0.0,72.97,35.63,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2954,2025-02-28 04:30:00,65.69,0.0,14.833333333333334,77.06,63.57,0.0,72.97,35.82,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
2955,2025-02-28 04:45:00,67.10000000000001,0.0,15.166666666666666,77.13,63.57,0.0,72.97,36.14,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2956,2025-02-28 05:00:00,64.27666666666666,0.0,15.0,77.11333333333333,63.57,0.0,72.97,36.373333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2957,2025-02-28 05:15:00,64.98,0.0,15.333333333333334,77.24666666666667,63.57,0.0,72.97,36.7,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
2958,2025-02-28 05:30:00,62.86333333333334,0.0,14.833333333333334,77.39,63.57,0.0,72.97,37.23333333333333,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
2959,2025-02-28 05:45:00,64.63,0.0,14.75,77.34,63.57,0.0,72.97,37.39,74.0,0.0,70.0,74.98,72.94,,67.0,69.0,68.0,68.0,0.0
2960,2025-02-28 06:00:00,64.98333333333333,0.0,15.5,77.26,63.57,0.0,72.97,37.47666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2961,2025-02-28 06:15:00,65.69,0.0,15.833333333333334,77.49333333333334,63.57,0.0,72.97,38.25333333333333,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
2962,2025-02-28 06:30:00,64.27666666666666,0.0,15.166666666666666,77.71666666666667,63.57,0.0,72.97,38.68666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
2963,2025-02-28 06:45:00,63.57,0.0,16.166666666666668,77.64999999999999,63.57,0.0,72.97,38.836666666666666,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
2964,2025-02-28 07:00:00,64.27666666666666,0.0,17.0,78.04333333333334,63.57,0.0,72.97,39.64666666666667,74.0,0.0,70.0,74.98,72.91,,67.0,69.0,68.0,68.0,0.0
2965,2025-02-28 07:15:00,65.69,0.0,16.666666666666668,78.11666666666666,63.57,0.0,72.97,39.71,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
2966,2025-02-28 07:30:00,65.69,0.0,16.833333333333332,78.14666666666666,63.57,0.0,72.97,39.84333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
2967,2025-02-28 07:45:00,63.57,0.0,15.0,78.45,63.57,0.0,72.97,40.52,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
2968,2025-02-28 08:00:00,64.27666666666666,0.0,15.666666666666666,78.5,63.57,0.0,72.97,40.446666666666665,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
2969,2025-02-28 08:15:00,64.27666666666666,0.0,15.5,78.64999999999999,63.57,0.0,72.97,40.583333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2970,2025-02-28 08:30:00,64.27333333333333,0.0,15.5,78.76666666666667,63.57,0.0,72.97,40.85666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2971,2025-02-28 08:45:00,64.98333333333333,0.0,15.833333333333334,78.83,63.57,0.0,72.97,41.0,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
2972,2025-02-28 09:00:00,62.156666666666666,0.0,14.0,78.71,63.57,0.0,72.97,41.04,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2973,2025-02-28 09:15:00,64.27666666666666,0.0,12.833333333333334,78.51666666666667,63.57,0.0,72.97,41.373333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2974,2025-02-28 09:30:00,64.98333333333333,0.0,14.166666666666666,78.42999999999999,63.57,0.0,72.97,41.71333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
2975,2025-02-28 09:45:00,64.27666666666666,0.0,14.166666666666666,78.33666666666666,63.57,0.0,72.97,41.84666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2976,2025-02-28 10:00:00,64.98,0.0,14.0,78.43333333333334,63.57,0.0,72.97,42.373333333333335,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
2977,2025-02-28 10:15:00,65.69,0.0,13.666666666666666,78.64333333333333,63.57,0.0,72.97,42.74333333333334,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
2978,2025-02-28 10:30:00,64.98333333333333,0.0,14.666666666666666,78.73333333333333,63.57,0.0,72.97,42.94,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
2979,2025-02-28 10:45:00,66.39333333333333,0.0,14.666666666666666,79.08666666666666,63.57,0.0,72.97,43.553333333333335,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
2980,2025-02-28 11:00:00,64.27666666666666,0.0,14.833333333333334,79.32666666666667,63.57,0.0,72.97,43.81666666666666,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
2981,2025-02-28 11:15:00,66.39333333333333,0.0,15.166666666666666,79.36333333333333,63.57,0.0,72.97,43.71,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2982,2025-02-28 11:30:00,65.69,0.0,15.166666666666666,79.45333333333333,63.57,0.0,72.97,43.95666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2983,2025-02-28 11:45:00,65.69,0.0,14.833333333333334,79.65666666666667,63.57,0.0,72.97,44.086666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2984,2025-02-28 12:00:00,64.98333333333333,0.0,14.5,79.29,63.57,0.0,72.97,43.89333333333334,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
2985,2025-02-28 12:15:00,64.27666666666666,0.0,14.5,79.19,63.57,0.0,72.97,44.336666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2986,2025-02-28 12:30:00,65.68666666666667,0.0,15.0,79.13333333333334,63.57,0.0,72.97,44.49333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2987,2025-02-28 12:45:00,64.98,0.0,16.0,79.24,63.57,0.0,72.97,44.61333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2988,2025-02-28 13:00:00,64.27666666666666,0.0,14.833333333333334,79.62666666666667,63.57,0.0,72.97,44.88,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
2989,2025-02-28 13:15:00,64.98333333333333,0.0,14.5,79.78,63.57,0.0,72.97,44.31333333333333,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
2990,2025-02-28 13:30:00,66.39333333333333,0.0,13.5,78.91333333333333,63.57,0.0,72.97,42.46333333333333,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
2991,2025-02-28 13:45:00,63.57,0.0,14.0,79.21333333333332,63.57,0.0,72.97,42.11333333333334,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
2992,2025-02-28 14:00:00,63.57,0.0,13.833333333333334,79.22333333333334,63.57,0.0,72.97,40.75,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
2993,2025-02-28 14:15:00,64.98333333333333,0.0,14.666666666666666,78.58,63.57,0.0,72.97,38.84,74.0,0.0,70.0,74.98,73.13000000000001,,67.0,69.0,68.0,68.0,0.0
2994,2025-02-28 14:30:00,66.39,0.0,15.333333333333334,78.34,63.57,0.0,72.97,38.07666666666667,74.0,0.0,70.0,74.98,73.11,,67.0,69.0,68.0,68.0,0.0
2995,2025-02-28 14:45:00,64.27666666666666,0.0,14.333333333333334,78.14333333333333,63.57,0.0,72.97,36.66,74.0,0.0,70.0,74.98,73.12666666666667,,67.0,69.0,68.0,68.0,0.0
2996,2025-02-28 15:00:00,64.98333333333333,0.0,15.333333333333334,77.19666666666667,63.57,0.0,72.97,33.553333333333335,74.0,0.0,70.0,74.98,73.21333333333332,,67.0,69.0,68.0,68.0,0.0
2997,2025-02-28 15:15:00,64.27666666666666,0.0,14.333333333333334,76.86,63.57,0.0,72.97,32.36333333333334,74.0,0.0,70.0,74.98,73.18333333333334,,67.0,69.0,68.0,68.0,0.0
2998,2025-02-28 15:30:00,66.39333333333333,0.0,13.0,76.69333333333333,63.57,0.0,72.97,31.41,74.0,0.0,70.0,74.98,73.16666666666667,,67.0,69.0,68.0,68.0,0.0
2999,2025-02-28 15:45:00,64.98,0.0,13.166666666666666,75.62,63.57,0.0,72.97,28.813333333333333,74.0,0.0,70.0,74.98,73.21333333333332,,67.0,69.0,68.0,68.0,0.0
3000,2025-02-28 16:00:00,61.45,0.0,15.5,68.86666666666666,63.57,0.0,72.97,31.816666666666663,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
3001,2025-02-28 16:15:00,63.56999999999999,0.0,16.5,72.15666666666667,63.57,0.0,72.97,40.25666666666667,74.0,0.0,70.0,74.98,72.64333333333333,,67.0,69.0,68.0,68.0,0.0
3002,2025-02-28 16:30:00,67.09666666666666,0.0,15.5,75.16333333333334,63.57,0.0,72.97,44.48,74.0,0.0,70.0,74.98,72.57333333333334,,67.0,69.0,68.0,68.0,0.0
3003,2025-02-28 16:45:00,63.57,0.0,15.5,77.33999999999999,63.57,0.0,72.97,47.16333333333333,74.0,0.0,70.0,74.98,72.58999999999999,,67.0,69.0,68.0,68.0,0.0
3004,2025-02-28 17:00:00,64.98333333333333,0.0,14.166666666666666,78.57333333333334,63.57,0.0,72.97,49.09,74.0,0.0,70.0,74.98,72.64,,67.0,69.0,68.0,68.0,0.0
3005,2025-02-28 17:15:00,64.27666666666666,0.0,13.833333333333334,79.79,63.57,0.0,72.97,50.21,74.0,0.0,70.0,74.98,72.69666666666666,,67.0,69.0,68.0,68.0,0.0
3006,2025-02-28 17:30:00,65.68666666666667,0.0,13.0,79.89,63.57,0.0,72.97,50.43,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
3007,2025-02-28 17:45:00,67.10000000000001,0.0,12.5,80.95333333333333,63.57,0.0,72.97,52.126666666666665,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
3008,2025-02-28 18:00:00,64.98333333333333,0.0,12.166666666666666,81.62,63.57,0.0,72.97,52.46333333333333,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,0.0
3009,2025-02-28 18:15:00,62.86333333333334,0.0,11.833333333333334,81.26333333333334,63.57,0.0,72.97,52.57333333333333,74.0,0.0,70.0,74.98,72.86666666666666,,67.0,69.0,68.0,68.0,0.0
3010,2025-02-28 18:30:00,65.69,0.0,11.666666666666666,81.43,63.57,0.0,72.97,52.63666666666666,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
3011,2025-02-28 18:45:00,64.27666666666666,0.0,12.333333333333334,81.35333333333334,63.57,0.0,72.97,52.15,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3012,2025-02-28 19:00:00,65.69,0.0,12.0,81.17,63.57,0.0,72.97,52.083333333333336,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3013,2025-02-28 19:15:00,65.68666666666667,0.0,11.166666666666666,81.09333333333333,63.57,0.0,72.97,52.06333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3014,2025-02-28 19:30:00,63.56999999999999,0.0,12.166666666666666,80.62,63.57,0.0,72.97,50.91666666666666,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3015,2025-02-28 19:45:00,64.27666666666666,0.0,10.833333333333334,79.50333333333333,63.57,0.0,72.97,49.46666666666667,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3016,2025-02-28 20:00:00,64.98,0.0,10.5,80.00666666666666,63.57,0.0,72.97,50.77666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3017,2025-02-28 20:15:00,63.57,0.0,10.5,79.65333333333334,63.57,0.0,72.97,49.50666666666667,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
3018,2025-02-28 20:30:00,64.98333333333333,0.0,10.5,78.89333333333333,63.57,0.0,72.97,48.48666666666667,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3019,2025-02-28 20:45:00,64.27666666666666,0.0,10.0,79.14666666666666,63.57,0.0,72.97,48.96333333333333,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
3020,2025-02-28 21:00:00,64.98,0.0,10.833333333333334,78.68666666666667,63.57,0.0,72.97,48.14666666666667,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
3021,2025-02-28 21:15:00,64.98333333333333,0.0,9.333333333333334,77.88666666666667,63.57,0.0,72.97,46.97333333333333,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
3022,2025-02-28 21:30:00,65.68666666666667,0.0,10.0,78.49333333333334,63.57,0.0,72.97,48.54,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3023,2025-02-28 21:45:00,64.98333333333333,0.0,9.833333333333334,78.57333333333334,63.57,0.0,72.97,48.32333333333333,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
3024,2025-02-28 22:00:00,66.39333333333333,0.0,9.333333333333334,77.82000000000001,63.57,0.0,72.97,47.17,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
3025,2025-02-28 22:15:00,64.98333333333333,0.0,9.833333333333334,78.30666666666667,63.57,0.0,72.97,48.623333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3026,2025-02-28 22:30:00,64.98,0.0,10.666666666666666,78.48333333333333,63.57,0.0,72.97,48.656666666666666,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3027,2025-02-28 22:45:00,66.39333333333333,0.0,9.666666666666666,77.54333333333334,63.57,0.0,72.97,47.22,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3028,2025-02-28 23:00:00,65.68666666666667,0.0,9.5,78.15666666666665,63.57,0.0,72.97,48.54,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3029,2025-02-28 23:15:00,64.98,0.0,8.833333333333334,78.13666666666667,63.57,0.0,72.97,48.97666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3030,2025-02-28 23:30:00,65.68666666666667,0.0,9.833333333333334,78.13333333333333,63.57,0.0,72.97,49.153333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3031,2025-02-28 23:45:00,64.98,0.0,10.666666666666666,78.49,63.57,0.0,72.97,50.21666666666667,74.0,0.0,70.0,74.98,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
3032,2025-03-01 00:00:00,66.39333333333333,0.0,10.5,79.94666666666667,63.57,0.0,72.97,51.88,74.0,0.0,70.0,74.98,72.86333333333333,,67.0,69.0,68.0,68.0,0.0
3033,2025-03-01 00:15:00,64.27333333333333,0.0,11.5,79.78333333333335,63.57,0.0,72.97,50.85666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
3034,2025-03-01 00:30:00,64.27666666666666,0.0,13.166666666666666,80.44,63.57,0.0,72.97,51.59,74.0,0.0,70.0,74.98,72.91333333333334,,67.0,69.0,68.0,68.0,0.0
3035,2025-03-01 00:45:00,63.57,0.0,13.666666666666666,81.05333333333333,63.57,0.0,72.97,52.04999999999999,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3036,2025-03-01 01:00:00,62.86333333333334,0.0,14.0,80.99666666666667,63.57,0.0,72.97,51.73666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3037,2025-03-01 01:15:00,63.57,0.0,14.333333333333334,81.23666666666666,63.57,0.0,72.97,52.06,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3038,2025-03-01 01:30:00,63.57,0.0,14.5,81.62,63.57,0.0,72.97,52.156666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3039,2025-03-01 01:45:00,64.27666666666666,0.0,14.5,80.87,63.57,0.0,72.97,51.02666666666666,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
3040,2025-03-01 02:00:00,65.69,0.0,15.0,81.14333333333333,63.57,0.0,72.97,51.870000000000005,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3041,2025-03-01 02:15:00,64.98333333333333,0.0,13.333333333333334,81.24333333333333,63.57,0.0,72.97,52.1,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3042,2025-03-01 02:30:00,62.86333333333334,0.0,14.0,80.57666666666667,63.57,0.0,72.97,50.583333333333336,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
3043,2025-03-01 02:45:00,64.98333333333333,0.0,14.166666666666666,80.92,63.57,0.0,72.97,51.51666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3044,2025-03-01 03:00:00,67.09666666666666,0.0,15.0,81.30333333333333,63.57,0.0,72.97,51.72666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3045,2025-03-01 03:15:00,63.57,0.0,12.666666666666666,80.27666666666666,63.57,0.0,72.97,50.156666666666666,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
3046,2025-03-01 03:30:00,62.86333333333334,0.0,14.5,80.06,63.57,0.0,72.97,49.78,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3047,2025-03-01 03:45:00,64.27666666666666,0.0,14.333333333333334,80.85333333333334,63.57,0.0,72.97,51.07333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3048,2025-03-01 04:00:00,64.98,0.0,13.166666666666666,80.33666666666666,63.57,0.0,72.97,49.72666666666667,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
3049,2025-03-01 04:15:00,64.98,0.0,13.5,80.17666666666668,63.57,0.0,72.97,49.95333333333334,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
3050,2025-03-01 04:30:00,65.68666666666667,0.0,13.5,80.58666666666666,63.57,0.0,72.97,50.74,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3051,2025-03-01 04:45:00,64.63,0.0,13.5,79.98,63.57,0.0,72.97,49.83,74.0,0.0,70.0,74.98,73.02000000000001,,67.0,69.0,68.0,68.0,0.0
3052,2025-03-01 05:00:00,67.09666666666666,0.0,14.833333333333334,80.28666666666668,63.57,0.0,72.97,50.32666666666668,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3053,2025-03-01 05:15:00,65.69,0.0,13.166666666666666,80.46,63.57,0.0,72.97,50.586666666666666,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3054,2025-03-01 05:30:00,64.27666666666666,0.0,12.833333333333334,79.50333333333333,63.57,0.0,72.97,49.57333333333333,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
3055,2025-03-01 05:45:00,64.98,0.0,14.5,82.29,63.57,0.0,72.97,49.49333333333333,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
3056,2025-03-01 06:00:00,64.27333333333333,0.0,13.5,80.36,63.57,0.0,72.97,47.29,74.0,0.0,70.0,74.98,73.09333333333333,,67.0,69.0,68.0,68.0,0.0
3057,2025-03-01 06:15:00,66.39333333333333,0.0,14.166666666666666,82.74333333333334,63.57,0.0,72.97,47.15,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3058,2025-03-01 06:30:00,64.98,0.0,14.166666666666666,78.76,63.57,0.0,72.97,45.21333333333334,74.0,0.0,70.0,74.98,73.09666666666668,,67.0,69.0,68.0,68.0,0.0
3059,2025-03-01 06:45:00,64.27333333333333,0.0,13.166666666666666,82.82333333333332,63.57,0.0,72.97,44.04666666666666,74.0,0.0,70.0,74.98,73.12333333333333,,67.0,69.0,68.0,68.0,0.0
3060,2025-03-01 07:00:00,61.45000000000001,0.0,13.0,75.91666666666667,63.57,0.0,72.97,41.29,74.0,0.0,70.0,74.98,73.18333333333334,,67.0,69.0,68.0,68.0,0.0
3061,2025-03-01 07:15:00,63.57,0.0,13.333333333333334,80.62333333333333,63.57,0.0,72.97,42.38666666666666,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
3062,2025-03-01 07:30:00,64.98333333333333,0.0,12.0,80.21,63.57,0.0,72.97,39.723333333333336,74.0,0.0,70.0,74.98,73.15333333333334,,67.0,69.0,68.0,68.0,0.0
3063,2025-03-01 07:45:00,64.27333333333333,0.0,13.5,78.63333333333334,63.57,0.0,72.97,37.25666666666667,74.0,0.0,70.0,74.98,73.2,,67.0,69.0,68.0,68.0,0.0
3064,2025-03-01 08:00:00,66.39333333333333,0.0,13.0,77.68333333333334,63.57,0.0,72.97,36.26,74.0,0.0,70.0,74.98,73.15333333333334,,67.0,69.0,68.0,68.0,0.0
3065,2025-03-01 08:15:00,63.57,0.0,12.666666666666666,77.74,63.57,0.0,72.97,36.76,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
3066,2025-03-01 08:30:00,66.39333333333333,0.0,12.5,77.25666666666666,63.57,0.0,72.97,36.09666666666667,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
3067,2025-03-01 08:45:00,64.27666666666666,0.0,13.666666666666666,76.84666666666668,63.57,0.0,72.97,35.78333333333333,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3068,2025-03-01 09:00:00,64.98333333333333,0.0,14.5,77.25666666666666,63.57,0.0,72.97,37.28,74.0,0.0,70.0,74.98,72.96666666666667,,67.0,69.0,68.0,68.0,0.0
3069,2025-03-01 09:15:00,64.27666666666666,0.0,15.0,77.53666666666668,63.57,0.0,72.97,37.946666666666665,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3070,2025-03-01 09:30:00,64.27333333333333,0.0,15.5,77.58666666666666,63.57,0.0,72.97,38.23666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3071,2025-03-01 09:45:00,64.27333333333333,0.0,15.666666666666666,77.64666666666666,63.57,0.0,72.97,38.46333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3072,2025-03-01 10:00:00,64.98333333333333,0.0,15.666666666666666,77.82666666666667,63.57,0.0,72.97,38.97666666666667,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
3073,2025-03-01 10:15:00,64.27666666666666,0.0,15.666666666666666,77.96666666666667,63.57,0.0,72.97,39.38666666666666,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3074,2025-03-01 10:30:00,64.27666666666666,0.0,16.166666666666668,78.03,63.57,0.0,72.97,39.72666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
3075,2025-03-01 10:45:00,64.27666666666666,0.0,16.833333333333332,78.47333333333334,63.57,0.0,72.97,40.82666666666667,74.0,0.0,70.0,74.98,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
3076,2025-03-01 11:00:00,65.68666666666667,0.0,15.166666666666666,78.42,63.57,0.0,72.97,40.8,74.0,0.0,70.0,74.98,72.92,,67.0,69.0,68.0,68.0,0.0
3077,2025-03-01 11:15:00,63.56999999999999,0.0,15.666666666666666,78.37,63.57,0.0,72.97,41.13666666666666,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
3078,2025-03-01 11:30:00,64.27666666666666,0.0,15.0,79.04666666666667,63.57,0.0,72.97,42.91333333333333,74.0,0.0,70.0,74.98,72.87,,67.0,69.0,68.0,68.0,0.0
3079,2025-03-01 11:45:00,65.685,0.0,14.75,79.285,63.57,0.0,72.97,42.97,74.0,0.0,70.0,74.98,72.905,,67.0,69.0,68.0,68.0,0.0
3080,2025-03-01 12:00:00,64.27666666666666,0.0,15.5,78.98,63.57,0.0,72.97,43.06666666666666,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
3081,2025-03-01 12:15:00,64.98333333333333,0.0,16.833333333333332,80.0,63.57,0.0,72.97,44.81,74.0,0.0,70.0,74.98,72.86666666666666,,67.0,69.0,68.0,68.0,0.0
3082,2025-03-01 12:30:00,64.98333333333333,0.0,16.333333333333332,79.61,63.57,0.0,72.97,44.13999999999999,74.0,0.0,70.0,74.98,72.92666666666668,,67.0,69.0,68.0,68.0,0.0
3083,2025-03-01 12:45:00,64.98,0.0,15.333333333333334,79.40666666666667,63.57,0.0,72.97,44.01666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3084,2025-03-01 13:00:00,64.27666666666666,0.0,15.5,79.52333333333333,63.57,0.0,72.97,44.653333333333336,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3085,2025-03-01 13:15:00,63.57,0.0,15.833333333333334,79.54666666666667,63.57,0.0,72.97,44.95,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
3086,2025-03-01 13:30:00,65.68666666666667,0.0,16.833333333333332,79.58666666666666,63.57,0.0,72.97,44.98666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3087,2025-03-01 13:45:00,63.57,0.0,17.0,79.94,63.57,0.0,72.97,45.49666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3088,2025-03-01 14:00:00,66.39333333333333,0.0,15.166666666666666,80.06333333333333,63.57,0.0,72.97,45.57666666666666,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3089,2025-03-01 14:15:00,63.57,0.0,16.833333333333332,80.3,63.57,0.0,72.97,45.52,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3090,2025-03-01 14:30:00,64.27666666666666,0.0,15.166666666666666,80.32666666666667,63.57,0.0,72.97,45.68666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3091,2025-03-01 14:45:00,64.27666666666666,0.0,16.333333333333332,80.32333333333334,63.57,0.0,72.97,44.57333333333333,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3092,2025-03-01 15:00:00,63.57,0.0,15.333333333333334,79.08666666666666,63.57,0.0,72.97,42.98,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3093,2025-03-01 15:15:00,62.86333333333334,0.0,15.0,79.28000000000002,63.57,0.0,72.97,43.06666666666666,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
3094,2025-03-01 15:30:00,63.57,0.0,16.5,79.19,63.57,0.0,72.97,42.88666666666666,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3095,2025-03-01 15:45:00,65.68666666666667,0.0,15.666666666666666,78.49,63.57,0.0,72.97,41.54,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3096,2025-03-01 16:00:00,64.98,0.0,15.666666666666666,78.67666666666666,63.57,0.0,72.97,41.973333333333336,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
3097,2025-03-01 16:15:00,66.39,0.0,15.333333333333334,79.41000000000001,63.57,0.0,72.97,42.74,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
3098,2025-03-01 16:30:00,64.27333333333333,0.0,14.166666666666666,78.36666666666666,63.57,0.0,72.97,40.84666666666666,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3099,2025-03-01 16:45:00,63.57,0.0,15.166666666666666,78.63666666666667,63.57,0.0,72.97,41.86333333333334,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
3100,2025-03-01 17:00:00,64.27666666666666,0.0,13.333333333333334,79.36,63.57,0.0,72.97,42.60666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3101,2025-03-01 17:15:00,65.68666666666667,0.0,15.166666666666666,79.01666666666667,63.57,0.0,72.97,41.15,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
3102,2025-03-01 17:30:00,64.27333333333333,0.0,14.833333333333334,78.51666666666667,63.57,0.0,72.97,41.18666666666667,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
3103,2025-03-01 17:45:00,64.98333333333333,0.0,14.166666666666666,79.52,63.57,0.0,72.97,42.23666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3104,2025-03-01 18:00:00,64.27333333333333,0.0,13.666666666666666,78.57333333333334,63.57,0.0,72.97,40.88666666666666,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3105,2025-03-01 18:15:00,62.86333333333334,0.0,13.166666666666666,78.32000000000001,63.57,0.0,72.97,40.82333333333333,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
3106,2025-03-01 18:30:00,64.27666666666666,0.0,13.166666666666666,78.93333333333334,63.57,0.0,72.97,41.73666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3107,2025-03-01 18:45:00,63.57,0.0,14.666666666666666,78.51,63.57,0.0,72.97,41.01,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
3108,2025-03-01 19:00:00,64.27666666666666,0.0,13.0,78.08666666666666,63.57,0.0,72.97,40.77,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
3109,2025-03-01 19:15:00,64.98,0.0,12.666666666666666,79.05666666666667,63.57,0.0,72.97,41.656666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3110,2025-03-01 19:30:00,65.68666666666667,0.0,12.0,78.86666666666667,63.57,0.0,72.97,40.57333333333333,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3111,2025-03-01 19:45:00,64.27666666666666,0.0,11.833333333333334,77.39666666666666,63.57,0.0,72.97,38.71333333333333,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
3112,2025-03-01 20:00:00,65.69,0.0,12.666666666666666,77.58333333333333,63.57,0.0,72.97,40.22,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
3113,2025-03-01 20:15:00,65.68666666666667,0.0,12.5,78.24666666666667,63.57,0.0,72.97,41.02333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3114,2025-03-01 20:30:00,64.27666666666666,0.0,12.166666666666666,78.10333333333334,63.57,0.0,72.97,41.14666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3115,2025-03-01 20:45:00,64.27666666666666,0.0,12.666666666666666,78.13666666666667,63.57,0.0,72.97,41.42666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3116,2025-03-01 21:00:00,64.98333333333333,0.0,12.833333333333334,78.36666666666667,63.57,0.0,72.97,41.73666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3117,2025-03-01 21:15:00,62.156666666666666,0.0,14.0,78.39,63.57,0.0,72.97,41.82666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3118,2025-03-01 21:30:00,64.27666666666666,0.0,14.166666666666666,78.23666666666666,63.57,0.0,72.97,42.13999999999999,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3119,2025-03-01 21:45:00,65.68666666666667,0.0,12.833333333333334,78.66,63.57,0.0,72.97,43.60333333333333,74.0,0.0,70.0,74.98,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
3120,2025-03-01 22:00:00,63.56999999999999,0.0,12.0,78.77666666666666,63.57,0.0,72.97,43.32333333333333,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3121,2025-03-01 22:15:00,64.98333333333333,0.0,13.666666666666666,78.89,63.57,0.0,72.97,43.71333333333333,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3122,2025-03-01 22:30:00,64.98,0.0,13.5,79.41,63.57,0.0,72.97,45.053333333333335,74.0,0.0,70.0,74.98,72.88333333333333,,67.0,69.0,68.0,68.0,0.0
3123,2025-03-01 22:45:00,64.27666666666666,0.0,14.0,79.8,63.57,0.0,72.97,45.48,74.0,0.0,70.0,74.98,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
3124,2025-03-01 23:00:00,66.39,0.0,12.666666666666666,79.43666666666667,63.57,0.0,72.97,45.16,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3125,2025-03-01 23:15:00,62.86333333333334,0.0,12.833333333333334,79.78333333333333,63.57,0.0,72.97,45.80666666666667,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
3126,2025-03-01 23:30:00,64.98333333333333,0.0,15.166666666666666,80.27666666666667,63.57,0.0,72.97,46.99333333333333,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
3127,2025-03-01 23:45:00,63.57,0.0,15.166666666666666,80.03666666666668,63.57,0.0,72.97,46.64333333333334,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3128,2025-03-02 00:00:00,65.68666666666667,0.0,15.666666666666666,80.35333333333334,63.57,0.0,72.97,47.22,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
