,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
3129,2025-03-02 00:15:00,62.86333333333334,0.0,16.333333333333332,80.65333333333334,63.57,0.0,72.97,47.656666666666666,74.0,0.0,70.0,74.98,72.92,,67.0,69.0,68.0,68.0,0.0
3130,2025-03-02 00:30:00,65.68666666666667,0.0,14.666666666666666,80.50333333333333,63.57,0.0,72.97,47.44,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3131,2025-03-02 00:45:00,62.86333333333334,0.0,16.0,80.54333333333334,63.57,0.0,72.97,47.75333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3132,2025-03-02 01:00:00,63.57,0.0,16.833333333333332,80.68666666666667,63.57,0.0,72.97,48.17,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3133,2025-03-02 01:15:00,64.27333333333333,0.0,16.166666666666668,80.72666666666667,63.57,0.0,72.97,48.38333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3134,2025-03-02 01:30:00,64.98,0.0,16.833333333333332,80.68,63.57,0.0,72.97,48.55,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3135,2025-03-02 01:45:00,65.68333333333334,0.0,15.666666666666666,80.95,63.57,0.0,72.97,49.11666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3136,2025-03-02 02:00:00,64.27333333333333,0.0,16.666666666666668,81.03333333333333,63.57,0.0,72.97,49.13666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3137,2025-03-02 02:15:00,64.98333333333333,0.0,17.0,80.99,63.57,0.0,72.97,49.3,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3138,2025-03-02 02:30:00,64.98333333333333,0.0,16.666666666666668,81.01666666666667,63.57,0.0,72.97,49.61333333333334,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3139,2025-03-02 02:45:00,62.86333333333334,0.0,15.5,81.19,63.57,0.0,72.97,49.81333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3140,2025-03-02 03:00:00,65.68333333333334,0.0,17.333333333333332,81.24666666666667,63.57,0.0,72.97,49.9,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3141,2025-03-02 03:15:00,64.98,0.0,16.0,81.21333333333332,63.57,0.0,72.97,50.18333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3142,2025-03-02 03:30:00,65.68666666666667,0.0,16.166666666666668,81.36333333333333,63.57,0.0,72.97,50.41,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3143,2025-03-02 03:45:00,64.98333333333333,0.0,15.166666666666666,81.38,63.57,0.0,72.97,50.46333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3144,2025-03-02 04:00:00,65.68666666666667,0.0,15.5,81.52333333333333,63.57,0.0,72.97,50.74333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3145,2025-03-02 04:15:00,65.68666666666667,0.0,16.5,81.49333333333334,63.57,0.0,72.97,50.92,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3146,2025-03-02 04:30:00,64.27666666666666,0.0,15.333333333333334,81.59333333333333,63.57,0.0,72.97,51.03666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3147,2025-03-02 04:45:00,63.57,0.0,17.0,81.60333333333334,63.57,0.0,72.97,51.120000000000005,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3148,2025-03-02 05:00:00,64.27666666666666,0.0,15.833333333333334,81.70333333333333,63.57,0.0,72.97,51.39333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3149,2025-03-02 05:15:00,64.27666666666666,0.0,14.833333333333334,81.62666666666667,63.57,0.0,72.97,51.13,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3150,2025-03-02 05:30:00,63.57,0.0,15.5,81.66666666666667,63.57,0.0,72.97,51.28666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3151,2025-03-02 05:45:00,64.98333333333333,0.0,17.333333333333332,81.85333333333334,63.57,0.0,72.97,51.63666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3152,2025-03-02 06:00:00,65.68666666666667,0.0,17.333333333333332,81.41666666666667,63.57,0.0,72.97,50.876666666666665,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
3153,2025-03-02 06:15:00,65.68666666666667,0.0,15.5,81.44666666666667,63.57,0.0,72.97,51.43333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3154,2025-03-02 06:30:00,66.39,0.0,15.166666666666666,81.68,63.57,0.0,72.97,51.77333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3155,2025-03-02 06:45:00,64.98,0.0,15.5,81.50666666666666,63.57,0.0,72.97,51.13,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
3156,2025-03-02 07:00:00,64.27666666666666,0.0,15.5,81.27,63.57,0.0,72.97,51.370000000000005,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
3157,2025-03-02 07:15:00,64.27666666666666,0.0,15.333333333333334,81.68,63.57,0.0,72.97,51.98666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3158,2025-03-02 07:30:00,62.86333333333334,0.0,16.333333333333332,81.71666666666667,63.57,0.0,72.97,52.11333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3159,2025-03-02 07:45:00,64.98333333333333,0.0,16.333333333333332,81.68666666666667,63.57,0.0,72.97,52.21333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3160,2025-03-02 08:00:00,63.57,0.0,14.833333333333334,81.87333333333333,63.57,0.0,72.97,52.446666666666665,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3161,2025-03-02 08:15:00,64.27666666666666,0.0,15.166666666666666,81.89999999999999,63.57,0.0,72.97,52.60333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3162,2025-03-02 08:30:00,64.27666666666666,0.0,15.333333333333334,81.83999999999999,63.57,0.0,72.97,52.70666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3163,2025-03-02 08:45:00,64.27666666666666,0.0,14.833333333333334,82.04666666666667,63.57,0.0,72.97,52.99,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3164,2025-03-02 09:00:00,65.68666666666667,0.0,15.166666666666666,82.14,63.57,0.0,72.97,53.14333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3165,2025-03-02 09:15:00,63.57,0.0,16.666666666666668,82.06,63.57,0.0,72.97,53.29,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3166,2025-03-02 09:30:00,64.27666666666666,0.0,17.0,82.19333333333333,63.57,0.0,72.97,53.52,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3167,2025-03-02 09:45:00,64.98333333333333,0.0,16.666666666666668,82.21333333333332,63.57,0.0,72.97,53.71666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3168,2025-03-02 10:00:00,64.98333333333333,0.0,14.833333333333334,82.31333333333333,63.57,0.0,72.97,53.873333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3169,2025-03-02 10:15:00,64.98333333333333,0.0,14.5,82.55666666666667,63.57,0.0,72.97,54.03,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3170,2025-03-02 10:30:00,64.98333333333333,0.0,16.5,82.72666666666667,63.57,0.0,72.97,54.24333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3171,2025-03-02 10:45:00,64.27666666666666,0.0,15.0,82.64,63.57,0.0,72.97,54.373333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3172,2025-03-02 11:00:00,66.39,0.0,15.166666666666666,82.71666666666665,63.57,0.0,72.97,54.41666666666666,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3173,2025-03-02 11:15:00,63.57,0.0,15.333333333333334,82.79333333333334,63.57,0.0,72.97,54.64666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3174,2025-03-02 11:30:00,64.27666666666666,0.0,15.5,82.81666666666666,63.57,0.0,72.97,54.86666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3175,2025-03-02 11:45:00,63.56999999999999,0.0,16.166666666666668,82.86333333333333,63.57,0.0,72.97,54.96,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3176,2025-03-02 12:00:00,67.09666666666666,0.0,15.333333333333334,82.81,63.57,0.0,72.97,55.23333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3177,2025-03-02 12:15:00,63.57,0.0,14.666666666666666,82.96333333333332,63.57,0.0,72.97,55.46333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3178,2025-03-02 12:30:00,64.98,0.0,15.0,83.09666666666668,63.57,0.0,72.97,55.63,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3179,2025-03-02 12:45:00,64.98,0.0,16.666666666666668,83.27,63.57,0.0,72.97,55.803333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3180,2025-03-02 13:00:00,67.8,0.0,15.666666666666666,83.55333333333333,63.57,0.0,72.97,55.92,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3181,2025-03-02 13:15:00,64.98333333333333,0.0,14.166666666666666,83.03,63.57,0.0,72.97,54.36666666666667,74.0,0.0,70.0,74.98,73.02666666666667,,67.0,69.0,68.0,68.0,0.0
3182,2025-03-02 13:30:00,64.27666666666666,0.0,14.0,82.76,63.57,0.0,72.97,54.296666666666674,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3183,2025-03-02 13:45:00,64.27666666666666,0.0,14.333333333333334,82.46,63.57,0.0,72.97,53.23666666666667,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
3184,2025-03-02 14:00:00,64.98,0.0,16.166666666666668,82.11,63.57,0.0,72.97,52.57,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
3185,2025-03-02 14:15:00,64.98,0.0,14.5,82.27999999999999,63.57,0.0,72.97,52.74,74.0,0.0,70.0,74.98,73.02666666666666,,67.0,69.0,68.0,68.0,0.0
3186,2025-03-02 14:30:00,64.98333333333333,0.0,15.666666666666666,82.05333333333333,63.57,0.0,72.97,51.583333333333336,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
3187,2025-03-02 14:45:00,64.27666666666666,0.0,16.333333333333332,81.68666666666667,63.57,0.0,72.97,51.080000000000005,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3188,2025-03-02 15:00:00,64.98333333333333,0.0,16.666666666666668,81.44,63.57,0.0,72.97,50.64333333333334,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
3189,2025-03-02 15:15:00,64.27666666666666,0.0,16.333333333333332,81.60000000000001,63.57,0.0,72.97,50.36666666666667,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
3190,2025-03-02 15:30:00,65.68666666666667,0.0,16.333333333333332,81.17666666666666,63.57,0.0,72.97,49.3,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3191,2025-03-02 15:45:00,64.98,0.0,14.666666666666666,80.71333333333332,63.57,0.0,72.97,48.43,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
3192,2025-03-02 16:00:00,65.68666666666667,0.0,14.0,81.08,63.57,0.0,72.97,49.03,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3193,2025-03-02 16:15:00,62.86333333333334,0.0,15.666666666666666,81.19666666666667,63.57,0.0,72.97,48.86333333333334,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3194,2025-03-02 16:30:00,64.98,0.0,15.666666666666666,80.44666666666667,63.57,0.0,72.97,47.16,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3195,2025-03-02 16:45:00,64.98333333333333,0.0,15.166666666666666,80.76,63.57,0.0,72.97,47.953333333333326,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
3196,2025-03-02 17:00:00,62.156666666666666,0.0,16.333333333333332,80.83999999999999,63.57,0.0,72.97,47.42333333333334,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
3197,2025-03-02 17:15:00,65.68666666666667,0.0,15.166666666666666,79.98666666666666,63.57,0.0,72.97,46.07,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3198,2025-03-02 17:30:00,64.98,0.0,14.5,79.87666666666667,63.57,0.0,72.97,45.71333333333333,74.0,0.0,70.0,74.98,73.05333333333333,,67.0,69.0,68.0,68.0,0.0
3199,2025-03-02 17:45:00,64.98,0.0,16.333333333333332,80.48,63.57,0.0,72.97,46.63333333333333,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
3200,2025-03-02 18:00:00,65.69,0.0,15.333333333333334,80.13333333333334,63.57,0.0,72.97,45.376666666666665,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
3201,2025-03-02 18:15:00,63.57,0.0,15.333333333333334,79.29666666666667,63.57,0.0,72.97,44.25666666666667,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3202,2025-03-02 18:30:00,64.98,0.0,15.833333333333334,79.76,63.57,0.0,72.97,44.92,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
3203,2025-03-02 18:45:00,65.69,0.0,14.5,79.39333333333333,63.57,0.0,72.97,43.59666666666667,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
3204,2025-03-02 19:00:00,64.98333333333333,0.0,15.666666666666666,78.77333333333333,63.57,0.0,72.97,42.303333333333335,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
3205,2025-03-02 19:15:00,63.57,0.0,13.333333333333334,78.78,63.57,0.0,72.97,42.18,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
3206,2025-03-02 19:30:00,62.86333333333334,0.0,12.666666666666666,78.26,63.57,0.0,72.97,41.41666666666666,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3207,2025-03-02 19:45:00,62.86333333333334,0.0,12.666666666666666,77.69666666666667,63.57,0.0,72.97,40.553333333333335,74.0,0.0,70.0,74.98,73.07000000000001,,67.0,69.0,68.0,68.0,0.0
3208,2025-03-02 20:00:00,66.39333333333333,0.0,11.333333333333334,78.18666666666667,63.57,0.0,72.97,41.86000000000001,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
3209,2025-03-02 20:15:00,62.86333333333334,0.0,10.5,77.97000000000001,63.57,0.0,72.97,41.190000000000005,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3210,2025-03-02 20:30:00,64.98,0.0,10.166666666666666,77.16666666666667,63.57,0.0,72.97,39.82666666666666,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3211,2025-03-02 20:45:00,66.39,0.0,9.833333333333334,77.81,63.57,0.0,72.97,40.98333333333333,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
3212,2025-03-02 21:00:00,64.27666666666666,0.0,9.333333333333334,77.53,63.57,0.0,72.97,40.42333333333334,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3213,2025-03-02 21:15:00,66.39,0.0,8.833333333333334,76.77333333333333,63.57,0.0,72.97,39.71333333333333,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
3214,2025-03-02 21:30:00,64.98333333333333,0.0,8.666666666666666,77.52,63.57,0.0,72.97,40.88,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3215,2025-03-02 21:45:00,64.27333333333333,0.0,8.333333333333334,77.66666666666667,63.57,0.0,72.97,41.11333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3216,2025-03-02 22:00:00,62.86333333333334,0.0,8.833333333333334,76.78333333333333,63.57,0.0,72.97,39.50333333333333,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
3217,2025-03-02 22:15:00,64.27666666666666,0.0,8.666666666666666,77.00333333333333,63.57,0.0,72.97,40.14333333333334,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
3218,2025-03-02 22:30:00,64.98333333333333,0.0,9.666666666666666,77.59,63.57,0.0,72.97,40.84666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3219,2025-03-02 22:45:00,63.57,0.0,8.833333333333334,76.67333333333333,63.57,0.0,72.97,39.63666666666666,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3220,2025-03-02 23:00:00,64.27666666666666,0.0,10.666666666666666,76.89,63.57,0.0,72.97,40.43,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3221,2025-03-02 23:15:00,65.68666666666667,0.0,9.166666666666666,77.18,63.57,0.0,72.97,40.89666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3222,2025-03-02 23:30:00,64.27666666666666,0.0,8.333333333333334,77.04333333333334,63.57,0.0,72.97,41.11333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,
3223,2025-03-02 23:45:00,63.57,0.0,9.333333333333334,76.98666666666666,63.57,0.0,72.97,41.48666666666667,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
3224,2025-03-03 00:00:00,64.98333333333333,0.0,11.166666666666666,77.90666666666667,63.57,0.0,72.97,43.27,74.0,0.0,70.0,74.98,72.87,,67.0,69.0,68.0,68.0,0.0
3225,2025-03-03 00:15:00,64.27666666666666,0.0,11.666666666666666,78.31666666666666,63.57,0.0,72.97,43.89666666666667,74.0,0.0,70.0,74.98,72.89333333333333,,67.0,69.0,68.0,68.0,0.0
3226,2025-03-03 00:30:00,63.57,0.0,12.5,78.02,63.57,0.0,72.97,43.696666666666665,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
3227,2025-03-03 00:45:00,64.27666666666666,0.0,13.0,78.87333333333333,63.57,0.0,72.97,45.25666666666667,74.0,0.0,70.0,74.98,72.87333333333333,,67.0,69.0,68.0,68.0,0.0
3228,2025-03-03 01:00:00,64.27666666666666,0.0,13.833333333333334,79.50333333333333,63.57,0.0,72.97,45.9,74.0,0.0,70.0,74.98,72.89,,67.0,69.0,68.0,68.0,0.0
3229,2025-03-03 01:15:00,65.69,0.0,13.0,79.03666666666668,63.57,0.0,72.97,45.57333333333333,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
3230,2025-03-03 01:30:00,66.39333333333333,0.0,12.833333333333334,79.18333333333334,63.57,0.0,72.97,46.18666666666667,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
3231,2025-03-03 01:45:00,65.68666666666667,0.0,14.166666666666666,79.67666666666666,63.57,0.0,72.97,47.00666666666667,74.0,0.0,70.0,74.98,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
3232,2025-03-03 02:00:00,63.57,0.0,14.166666666666666,79.73666666666666,63.57,0.0,72.97,46.836666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
3233,2025-03-03 02:15:00,65.68666666666667,0.0,14.666666666666666,79.67666666666666,63.57,0.0,72.97,46.99666666666667,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3234,2025-03-03 02:30:00,65.68666666666667,0.0,13.5,79.79,63.57,0.0,72.97,47.42,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3235,2025-03-03 02:45:00,67.09666666666666,0.0,14.0,79.79,63.57,0.0,72.97,47.52,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3236,2025-03-03 03:00:00,64.98333333333333,0.0,14.666666666666666,79.81666666666666,63.57,0.0,72.97,47.620000000000005,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3237,2025-03-03 03:15:00,63.57,0.0,15.166666666666666,79.97000000000001,63.57,0.0,72.97,47.88666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3238,2025-03-03 03:30:00,63.57,0.0,14.5,80.11666666666667,63.57,0.0,72.97,48.07,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3239,2025-03-03 03:45:00,64.27666666666666,0.0,14.666666666666666,80.16,63.57,0.0,72.97,47.973333333333336,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3240,2025-03-03 04:00:00,64.27666666666666,0.0,15.5,80.38666666666667,63.57,0.0,72.97,48.25666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3241,2025-03-03 04:15:00,64.27666666666666,0.0,15.833333333333334,80.25,63.57,0.0,72.97,47.82333333333333,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
3242,2025-03-03 04:30:00,66.39333333333333,0.0,15.5,79.25333333333333,63.57,0.0,72.97,46.91,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3243,2025-03-03 04:45:00,65.68666666666667,0.0,15.666666666666666,80.22333333333334,63.57,0.0,72.97,48.15,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3244,2025-03-03 05:00:00,64.27666666666666,0.0,15.833333333333334,80.18,63.57,0.0,72.97,48.31999999999999,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3245,2025-03-03 05:15:00,64.27666666666666,0.0,15.666666666666666,79.51666666666667,63.57,0.0,72.97,47.18666666666667,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3246,2025-03-03 05:30:00,64.27666666666666,0.0,14.166666666666666,79.65333333333334,63.57,0.0,72.97,47.93666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3247,2025-03-03 05:45:00,63.57,0.0,14.166666666666666,79.95666666666666,63.57,0.0,72.97,48.31333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3248,2025-03-03 06:00:00,64.27666666666666,0.0,15.666666666666666,79.95,63.57,0.0,72.97,48.49,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3249,2025-03-03 06:15:00,64.98333333333333,0.0,15.333333333333334,79.98666666666666,63.57,0.0,72.97,48.66,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3250,2025-03-03 06:30:00,64.98333333333333,0.0,15.333333333333334,80.08333333333333,63.57,0.0,72.97,48.92666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3251,2025-03-03 06:45:00,65.69,0.0,15.666666666666666,80.11333333333333,63.57,0.0,72.97,49.17,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3252,2025-03-03 07:00:00,62.156666666666666,0.0,14.333333333333334,80.32000000000001,63.57,0.0,72.97,49.24666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3253,2025-03-03 07:15:00,63.56999999999999,0.0,16.166666666666668,80.51,63.57,0.0,72.97,49.56333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3254,2025-03-03 07:30:00,65.68666666666667,0.0,16.0,80.69333333333333,63.57,0.0,72.97,49.74666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3255,2025-03-03 07:45:00,64.98333333333333,0.0,14.833333333333334,80.41333333333334,63.57,0.0,72.97,49.56,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3256,2025-03-03 08:00:00,64.27666666666666,0.0,15.666666666666666,80.63666666666667,63.57,0.0,72.97,49.92,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3257,2025-03-03 08:15:00,65.69,0.0,16.5,80.73333333333333,63.57,0.0,72.97,50.18333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3258,2025-03-03 08:30:00,67.09666666666666,0.0,15.166666666666666,80.67999999999999,63.57,0.0,72.97,50.086666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3259,2025-03-03 08:45:00,64.27666666666666,0.0,15.0,80.82,63.57,0.0,72.97,50.4,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3260,2025-03-03 09:00:00,63.57,0.0,16.5,80.87666666666667,63.57,0.0,72.97,50.620000000000005,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3261,2025-03-03 09:15:00,64.98333333333333,0.0,16.333333333333332,80.59333333333332,63.57,0.0,72.97,50.30666666666667,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
3262,2025-03-03 09:30:00,65.69,0.0,14.833333333333334,80.70333333333333,63.57,0.0,72.97,50.46333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3263,2025-03-03 09:45:00,65.68666666666667,0.0,14.666666666666666,81.07333333333334,63.57,0.0,72.97,50.903333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3264,2025-03-03 10:00:00,63.57,0.0,15.5,80.73333333333333,63.57,0.0,72.97,49.95333333333334,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
3265,2025-03-03 10:15:00,63.57,0.0,14.666666666666666,80.19,63.57,0.0,72.97,49.9,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
3266,2025-03-03 10:30:00,62.86333333333334,0.0,14.666666666666666,80.90666666666667,63.57,0.0,72.97,50.76,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3267,2025-03-03 10:45:00,65.68666666666667,0.0,15.833333333333334,80.94333333333333,63.57,0.0,72.97,50.3,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
3268,2025-03-03 11:00:00,65.68666666666667,0.0,14.666666666666666,80.14666666666666,63.57,0.0,72.97,49.67,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
3269,2025-03-03 11:15:00,65.68666666666667,0.0,14.333333333333334,80.95333333333333,63.57,0.0,72.97,50.64666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3270,2025-03-03 11:30:00,66.39333333333333,0.0,15.833333333333334,80.91666666666667,63.57,0.0,72.97,50.00666666666667,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
3271,2025-03-03 11:45:00,64.98,0.0,14.833333333333334,79.77666666666667,63.57,0.0,72.97,48.68333333333334,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
3272,2025-03-03 12:00:00,64.98,0.0,14.5,80.63666666666667,63.57,0.0,72.97,49.75,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
3273,2025-03-03 12:15:00,64.98333333333333,0.0,15.5,80.83666666666666,63.57,0.0,72.97,49.76333333333333,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
3274,2025-03-03 12:30:00,64.27666666666666,0.0,16.0,79.94666666666667,63.57,0.0,72.97,47.96333333333334,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
3275,2025-03-03 12:45:00,63.57,0.0,15.833333333333334,79.77333333333333,63.57,0.0,72.97,48.123333333333335,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
3276,2025-03-03 13:00:00,63.57,0.0,16.333333333333332,80.39333333333333,63.57,0.0,72.97,48.946666666666665,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
3277,2025-03-03 13:15:00,65.68666666666667,0.0,15.166666666666666,80.09,63.57,0.0,72.97,47.57333333333333,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
3278,2025-03-03 13:30:00,63.57,0.0,15.0,79.12333333333333,63.57,0.0,72.97,46.11000000000001,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
3279,2025-03-03 13:45:00,64.98333333333333,0.0,15.0,79.20666666666666,63.57,0.0,72.97,46.03,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
3280,2025-03-03 14:00:00,64.98,0.0,14.5,79.57,63.57,0.0,72.97,45.85,74.0,0.0,70.0,74.98,73.03333333333333,,67.0,69.0,68.0,68.0,0.0
3281,2025-03-03 14:15:00,64.98,0.0,14.666666666666666,78.97,63.57,0.0,72.97,44.2,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
3282,2025-03-03 14:30:00,66.39333333333333,0.0,13.5,78.71666666666665,63.57,0.0,72.97,43.370000000000005,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
3283,2025-03-03 14:45:00,64.27666666666666,0.0,13.166666666666666,78.72666666666667,63.57,0.0,72.97,42.82333333333333,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
3284,2025-03-03 15:00:00,65.69,0.0,13.166666666666666,78.41333333333334,63.57,0.0,72.97,41.693333333333335,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
3285,2025-03-03 15:15:00,64.27666666666666,0.0,13.333333333333334,78.08,63.57,0.0,72.97,40.74333333333333,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
3286,2025-03-03 15:30:00,65.68666666666667,0.0,12.833333333333334,77.96,63.57,0.0,72.97,39.97666666666667,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
3287,2025-03-03 15:45:00,64.98333333333333,0.0,14.0,77.79,63.57,0.0,72.97,38.81,74.0,0.0,70.0,74.98,73.10333333333334,,67.0,69.0,68.0,68.0,0.0
3288,2025-03-03 16:00:00,64.98333333333333,0.0,13.666666666666666,77.27,63.57,0.0,72.97,37.86666666666667,74.0,0.0,70.0,74.98,73.09666666666668,,67.0,69.0,68.0,68.0,0.0
3289,2025-03-03 16:15:00,66.39333333333333,0.0,13.0,76.85000000000001,63.57,0.0,72.97,36.27333333333333,74.0,0.0,70.0,74.98,73.13333333333334,,67.0,69.0,68.0,68.0,0.0
3290,2025-03-03 16:30:00,65.68666666666667,0.0,12.333333333333334,75.53,63.57,0.0,72.97,33.98,74.0,0.0,70.0,74.98,73.17,,67.0,69.0,68.0,68.0,0.0
3291,2025-03-03 16:45:00,64.27666666666666,0.0,13.166666666666666,75.33666666666666,63.57,0.0,72.97,32.47666666666667,74.0,0.0,70.0,74.98,73.18333333333334,,67.0,69.0,68.0,68.0,0.0
3292,2025-03-03 17:00:00,64.27666666666666,0.0,12.833333333333334,73.19666666666666,63.57,0.0,72.97,26.47,74.0,0.0,70.0,74.98,73.36333333333333,,67.0,69.0,68.0,68.0,0.0
3293,2025-03-03 17:15:00,62.86333333333334,0.0,12.166666666666666,73.06333333333333,63.57,0.0,72.97,26.75333333333333,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
3294,2025-03-03 17:30:00,64.98333333333333,0.0,13.333333333333334,72.57666666666667,63.57,0.0,72.97,24.85333333333333,74.0,0.0,70.0,74.98,73.22666666666667,,67.0,69.0,68.0,68.0,0.0
3295,2025-03-03 17:45:00,62.86333333333334,0.0,12.833333333333334,72.64666666666666,63.57,0.0,72.97,24.203333333333333,74.0,0.0,70.0,74.98,73.17,,67.0,69.0,68.0,68.0,0.0
3296,2025-03-03 18:00:00,62.86333333333334,0.0,11.666666666666666,73.31333333333333,63.57,0.0,72.97,24.96,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
3297,2025-03-03 18:15:00,64.98333333333333,0.0,11.166666666666666,73.33999999999999,63.57,0.0,72.97,24.896666666666665,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
3298,2025-03-03 18:30:00,64.27666666666666,0.0,11.0,73.89999999999999,63.57,0.0,72.97,26.116666666666664,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
3299,2025-03-03 18:45:00,65.68666666666667,0.0,11.166666666666666,74.45666666666666,63.57,0.0,72.97,26.77333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3300,2025-03-03 19:00:00,64.27666666666666,0.0,10.666666666666666,74.92,63.57,0.0,72.97,26.69,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3301,2025-03-03 19:15:00,64.27666666666666,0.0,9.833333333333334,73.23666666666666,63.57,0.0,72.97,26.076666666666664,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
3302,2025-03-03 19:30:00,62.86333333333334,0.0,12.166666666666666,68.17999999999999,63.57,0.0,72.97,31.32333333333333,74.0,0.0,70.0,74.98,72.75666666666666,,67.0,69.0,68.0,68.0,0.0
3303,2025-03-03 19:45:00,64.98,0.0,11.166666666666666,74.55,63.57,0.0,72.97,38.04333333333333,74.0,0.0,70.0,74.98,72.56,,67.0,69.0,68.0,68.0,0.0
3304,2025-03-03 20:00:00,64.27666666666666,0.0,12.166666666666666,70.16000000000001,63.57,0.0,72.97,34.81,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,0.0
3305,2025-03-03 20:15:00,67.80333333333333,0.0,11.166666666666666,74.14,63.57,0.0,72.97,41.15,74.0,0.0,70.0,74.98,72.58999999999999,,67.0,69.0,68.0,68.0,0.0
3306,2025-03-03 20:30:00,64.27666666666666,0.0,8.833333333333334,77.93666666666667,63.57,0.0,72.97,43.78666666666667,74.0,0.0,70.0,74.98,72.61333333333333,,67.0,69.0,68.0,68.0,0.0
3307,2025-03-03 20:45:00,66.39333333333333,0.0,8.5,75.05333333333333,63.57,0.0,72.97,45.51,74.0,0.0,70.0,74.98,72.65333333333332,,67.0,69.0,68.0,68.0,0.0
3308,2025-03-03 21:00:00,62.86333333333334,0.0,8.833333333333334,79.36999999999999,63.57,0.0,72.97,44.64666666666667,74.0,0.0,70.0,74.98,72.79333333333334,,67.0,69.0,68.0,68.0,0.0
3309,2025-03-03 21:15:00,64.98333333333333,0.0,8.333333333333334,73.80666666666667,63.57,0.0,72.97,42.306666666666665,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3310,2025-03-03 21:30:00,64.98,0.0,7.166666666666667,73.89,63.57,0.0,72.97,43.66666666666666,74.0,0.0,70.0,74.98,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
3311,2025-03-03 21:45:00,64.27666666666666,0.0,7.0,76.38333333333333,63.57,0.0,72.97,47.973333333333336,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
3312,2025-03-03 22:00:00,64.98,0.0,8.0,75.69333333333333,63.57,0.0,72.97,46.403333333333336,74.0,0.0,70.0,74.98,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
3313,2025-03-03 22:15:00,65.68666666666667,0.0,7.666666666666667,74.35333333333334,63.57,0.0,72.97,44.49666666666667,74.0,0.0,70.0,74.98,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
3314,2025-03-03 22:30:00,66.39,0.0,7.5,72.63666666666667,63.57,0.0,72.97,42.17333333333333,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
3315,2025-03-03 22:45:00,64.27333333333333,0.0,8.166666666666666,72.55666666666667,63.57,0.0,72.97,42.84333333333333,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3316,2025-03-03 23:00:00,65.68666666666667,0.0,7.666666666666667,74.88333333333334,63.57,0.0,72.97,44.07666666666668,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3317,2025-03-03 23:15:00,64.98333333333333,0.0,7.833333333333333,76.70666666666666,63.57,0.0,72.97,43.34,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
3318,2025-03-03 23:30:00,64.98,0.0,8.0,77.14,63.57,0.0,72.97,46.64333333333334,74.0,0.0,70.0,74.98,72.85000000000001,,67.0,69.0,68.0,68.0,0.0
3319,2025-03-03 23:45:00,64.98333333333333,0.0,9.0,77.29,63.57,0.0,72.97,45.120000000000005,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3320,2025-03-04 00:00:00,65.68666666666667,0.0,10.0,78.94333333333334,63.57,0.0,72.97,41.97666666666667,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
3321,2025-03-04 00:15:00,62.86333333333334,0.0,9.5,79.60000000000001,63.57,0.0,72.97,40.92333333333334,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
3322,2025-03-04 00:30:00,65.68666666666667,0.0,10.333333333333334,79.25666666666666,63.57,0.0,72.97,39.92333333333334,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
3323,2025-03-04 00:45:00,64.27666666666666,0.0,10.0,78.56333333333333,63.57,0.0,72.97,39.20666666666667,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
3324,2025-03-04 01:00:00,65.68666666666667,0.0,11.333333333333334,78.22333333333334,63.57,0.0,72.97,38.57333333333333,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
3325,2025-03-04 01:15:00,65.69,0.0,10.666666666666666,78.89,63.57,0.0,72.97,40.04666666666667,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
3326,2025-03-04 01:30:00,64.98333333333333,0.0,11.166666666666666,78.38,63.57,0.0,72.97,38.620000000000005,74.0,0.0,70.0,74.98,73.05,,67.0,69.0,68.0,68.0,0.0
3327,2025-03-04 01:45:00,64.27666666666666,0.0,11.666666666666666,77.37333333333333,63.57,0.0,72.97,36.95333333333333,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
3328,2025-03-04 02:00:00,65.69,0.0,12.333333333333334,76.86333333333333,63.57,0.0,72.97,36.22,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
3329,2025-03-04 02:15:00,64.98333333333333,0.0,12.166666666666666,76.30666666666667,63.57,0.0,72.97,35.653333333333336,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
3330,2025-03-04 02:30:00,66.39333333333333,0.0,12.833333333333334,76.39333333333333,63.57,0.0,72.97,36.76333333333333,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
3331,2025-03-04 02:45:00,64.98333333333333,0.0,12.5,76.8,63.57,0.0,72.97,37.62,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3332,2025-03-04 03:00:00,64.98333333333333,0.0,13.166666666666666,76.94,63.57,0.0,72.97,37.81,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3333,2025-03-04 03:15:00,64.27666666666666,0.0,13.0,77.13333333333333,63.57,0.0,72.97,38.03,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3334,2025-03-04 03:30:00,64.98333333333333,0.0,11.166666666666666,77.23333333333333,63.57,0.0,72.97,38.22666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3335,2025-03-04 03:45:00,62.86333333333334,0.0,12.666666666666666,77.52,63.57,0.0,72.97,38.403333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3336,2025-03-04 04:00:00,65.69,0.0,12.833333333333334,77.67666666666668,63.57,0.0,72.97,38.57,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3337,2025-03-04 04:15:00,63.57,0.0,13.166666666666666,77.78333333333335,63.57,0.0,72.97,38.653333333333336,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3338,2025-03-04 04:30:00,63.57,0.0,14.0,78.08333333333333,63.57,0.0,72.97,38.85333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3339,2025-03-04 04:45:00,66.39333333333333,0.0,13.833333333333334,78.14,63.57,0.0,72.97,38.75,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3340,2025-03-04 05:00:00,64.98333333333333,0.0,14.166666666666666,77.53333333333335,63.57,0.0,72.97,37.91666666666666,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
3341,2025-03-04 05:15:00,64.27666666666666,0.0,13.333333333333334,77.92333333333333,63.57,0.0,72.97,38.75,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3342,2025-03-04 05:30:00,65.69,0.0,13.833333333333334,77.63,63.57,0.0,72.97,38.3,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
3343,2025-03-04 05:45:00,66.39333333333333,0.0,12.666666666666666,77.68333333333334,63.57,0.0,72.97,38.63666666666666,74.0,0.0,70.0,74.98,72.96666666666667,,67.0,69.0,68.0,68.0,0.0
3344,2025-03-04 06:00:00,63.57,0.0,13.5,77.94666666666666,63.57,0.0,72.97,38.833333333333336,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3345,2025-03-04 06:15:00,66.39333333333333,0.0,14.0,77.86333333333333,63.57,0.0,72.97,39.03333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3346,2025-03-04 06:30:00,64.27666666666666,0.0,12.666666666666666,77.97000000000001,63.57,0.0,72.97,39.24333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3347,2025-03-04 06:45:00,63.57,0.0,12.333333333333334,77.95333333333333,63.57,0.0,72.97,39.17666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3348,2025-03-04 07:00:00,62.86333333333334,0.0,13.0,78.16333333333334,63.57,0.0,72.97,39.51666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3349,2025-03-04 07:15:00,64.98333333333333,0.0,14.833333333333334,78.27666666666667,63.57,0.0,72.97,39.61333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3350,2025-03-04 07:30:00,64.27666666666666,0.0,13.333333333333334,78.28333333333333,63.57,0.0,72.97,39.29,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
3351,2025-03-04 07:45:00,64.27666666666666,0.0,12.5,78.46,63.57,0.0,72.97,39.13666666666666,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
3352,2025-03-04 08:00:00,62.86333333333334,0.0,12.833333333333334,78.03333333333335,63.57,0.0,72.97,37.796666666666674,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
3353,2025-03-04 08:15:00,64.98,0.0,14.666666666666666,77.68,63.57,0.0,72.97,37.623333333333335,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
3354,2025-03-04 08:30:00,65.69,0.0,14.666666666666666,78.08333333333333,63.57,0.0,72.97,38.513333333333335,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
3355,2025-03-04 08:45:00,65.68666666666667,0.0,13.166666666666666,77.83,63.57,0.0,72.97,38.09,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
3356,2025-03-04 09:00:00,63.57,0.0,12.833333333333334,77.27,63.57,0.0,72.97,36.98,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
3357,2025-03-04 09:15:00,64.27666666666666,0.0,13.0,77.75333333333333,63.57,0.0,72.97,37.59,74.0,0.0,70.0,74.98,72.99333333333333,,67.0,69.0,68.0,68.0,0.0
3358,2025-03-04 09:30:00,65.69,0.0,14.666666666666666,77.76333333333334,63.57,0.0,72.97,37.24666666666667,74.0,0.0,70.0,74.98,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
3359,2025-03-04 09:45:00,65.68666666666667,0.0,12.666666666666666,77.41000000000001,63.57,0.0,72.97,36.086666666666666,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
3360,2025-03-04 10:00:00,63.57,0.0,13.833333333333334,77.09,63.57,0.0,72.97,35.18333333333333,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3361,2025-03-04 10:15:00,67.09666666666666,0.0,13.0,77.03666666666668,63.57,0.0,72.97,34.583333333333336,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3362,2025-03-04 10:30:00,65.69,0.0,12.5,77.00333333333333,63.57,0.0,72.97,33.836666666666666,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
3363,2025-03-04 10:45:00,64.27666666666666,0.0,11.666666666666666,76.73,63.57,0.0,72.97,32.74333333333333,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
3364,2025-03-04 11:00:00,65.68666666666667,0.0,11.166666666666666,76.51333333333334,63.57,0.0,72.97,31.98333333333333,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
3365,2025-03-04 11:15:00,64.98333333333333,0.0,12.166666666666666,71.82666666666667,63.57,0.0,72.97,33.22666666666667,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
3366,2025-03-04 11:30:00,65.68666666666667,0.0,13.166666666666666,75.63333333333334,63.57,0.0,72.97,35.23333333333333,74.0,0.0,70.0,74.98,72.90666666666668,,67.0,69.0,68.0,68.0,0.0
3367,2025-03-04 11:45:00,64.98,0.0,12.5,72.68666666666667,63.57,0.0,72.97,35.60333333333333,74.0,0.0,70.0,74.98,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
3368,2025-03-04 12:00:00,64.98333333333333,0.0,12.833333333333334,77.75333333333333,63.57,0.0,72.97,39.01333333333333,74.0,0.0,70.0,74.98,72.78333333333333,,67.0,69.0,68.0,68.0,0.0
3369,2025-03-04 12:15:00,61.45000000000001,0.0,13.833333333333334,75.21333333333332,63.57,0.0,72.97,40.27666666666666,74.0,0.0,70.0,74.98,72.79,,67.0,69.0,68.0,68.0,0.0
3370,2025-03-04 12:30:00,65.68666666666667,0.0,12.166666666666666,80.05,63.57,0.0,72.97,40.89333333333334,74.0,0.0,70.0,74.98,72.83,,67.0,69.0,68.0,68.0,0.0
3371,2025-03-04 12:45:00,63.57,0.0,11.5,78.96,63.57,0.0,72.97,39.13,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3372,2025-03-04 13:00:00,64.27666666666666,0.0,10.833333333333334,75.14333333333333,63.57,0.0,72.97,28.340000000000003,74.0,0.0,70.0,74.98,72.85333333333334,,67.0,69.0,68.0,68.0,0.0
3373,2025-03-04 13:15:00,61.45,0.0,9.666666666666666,63.63,63.57,0.0,72.97,9.34,74.0,0.0,70.0,74.98,72.62,,67.0,69.0,68.0,68.0,0.0
3374,2025-03-04 13:30:00,62.86333333333334,0.0,11.166666666666666,66.58999999999999,63.57,0.0,72.97,17.826666666666668,74.0,0.0,70.0,74.98,72.37333333333333,,67.0,69.0,68.0,68.0,0.0
3375,2025-03-04 13:45:00,63.57,0.0,10.5,66.50666666666666,63.57,0.0,72.97,26.153333333333336,74.0,0.0,70.0,74.98,72.21333333333332,,67.0,69.0,68.0,68.0,0.0
3376,2025-03-04 14:00:00,65.68666666666667,0.0,10.0,72.07333333333334,63.57,0.0,72.97,30.633333333333336,74.0,0.0,70.0,74.98,72.28333333333335,,67.0,69.0,68.0,68.0,0.0
3377,2025-03-04 14:15:00,64.98,0.0,10.833333333333334,67.85666666666667,63.57,0.0,72.97,31.60333333333333,74.0,0.0,70.0,74.98,72.43666666666667,,67.0,69.0,68.0,68.0,0.0
3378,2025-03-04 14:30:00,66.39333333333333,0.0,11.333333333333334,70.74666666666667,63.57,0.0,72.97,38.07,74.0,0.0,70.0,74.98,72.33666666666666,,67.0,69.0,68.0,68.0,0.0
3379,2025-03-04 14:45:00,65.69,0.0,9.833333333333334,74.28333333333333,63.57,0.0,72.97,43.370000000000005,74.0,0.0,70.0,74.98,72.32666666666667,,67.0,69.0,68.0,68.0,0.0
3380,2025-03-04 15:00:00,64.27666666666666,0.0,10.333333333333334,78.42333333333333,63.57,0.0,72.97,49.66333333333333,74.0,0.0,70.0,74.98,72.25333333333333,,67.0,69.0,68.0,68.0,0.0
3381,2025-03-04 15:15:00,65.68666666666667,0.0,12.833333333333334,83.68666666666667,63.57,0.0,72.97,56.973333333333336,74.0,0.0,70.0,74.98,72.19333333333333,,67.0,69.0,68.0,68.0,0.0
3382,2025-03-04 15:30:00,65.69,0.0,11.0,83.33,63.57,0.0,72.97,55.38666666666666,74.0,0.0,70.0,74.98,72.50666666666666,,67.0,69.0,68.0,68.0,0.0
3383,2025-03-04 15:45:00,64.27666666666666,0.0,10.5,82.54,63.57,0.0,72.97,54.17666666666667,74.0,0.0,70.0,74.98,72.71666666666667,,67.0,69.0,68.0,68.0,0.0
3384,2025-03-04 16:00:00,65.68666666666667,0.0,11.5,82.33333333333333,63.57,0.0,72.97,53.333333333333336,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,0.0
3385,2025-03-04 16:15:00,64.98333333333333,0.0,9.5,81.46,63.57,0.0,72.97,51.74333333333334,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3386,2025-03-04 16:30:00,63.57,0.0,10.666666666666666,80.46333333333332,63.57,0.0,72.97,50.41,74.0,0.0,70.0,74.98,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
3387,2025-03-04 16:45:00,64.27666666666666,0.0,10.166666666666666,80.92999999999999,63.57,0.0,72.97,51.196666666666665,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
3388,2025-03-04 17:00:00,64.98,0.0,9.166666666666666,79.13,63.57,0.0,72.97,46.81666666666666,74.0,0.0,70.0,74.98,73.16000000000001,,67.0,69.0,68.0,68.0,0.0
3389,2025-03-04 17:15:00,64.27666666666666,0.0,9.666666666666666,77.72000000000001,63.57,0.0,72.97,44.96666666666667,74.0,0.0,70.0,74.98,73.16333333333334,,67.0,69.0,68.0,68.0,0.0
3390,2025-03-04 17:30:00,62.86333333333332,0.0,9.166666666666666,78.36666666666667,63.57,0.0,72.97,46.873333333333335,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
3391,2025-03-04 17:45:00,65.68666666666667,0.0,9.833333333333334,77.87666666666667,63.57,0.0,72.97,45.6,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
3392,2025-03-04 18:00:00,64.98,0.0,8.833333333333334,77.54666666666667,63.57,0.0,72.97,44.46666666666667,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
3393,2025-03-04 18:15:00,64.98,0.0,8.333333333333334,76.46,63.57,0.0,72.97,43.803333333333335,74.0,0.0,70.0,74.98,73.06333333333333,,67.0,69.0,68.0,68.0,0.0
3394,2025-03-04 18:30:00,64.27666666666666,0.0,8.166666666666666,76.63333333333333,63.57,0.0,72.97,43.79,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
3395,2025-03-04 18:45:00,63.57,0.0,8.833333333333334,76.41666666666667,63.57,0.0,72.97,43.2,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
3396,2025-03-04 19:00:00,64.98333333333333,0.0,9.0,76.38,63.57,0.0,72.97,42.84,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
3397,2025-03-04 19:15:00,64.98333333333333,0.0,9.0,76.71,63.57,0.0,72.97,44.55,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3398,2025-03-04 19:30:00,64.98,0.0,8.333333333333334,76.96,63.57,0.0,72.97,44.68333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3399,2025-03-04 19:45:00,65.69,0.0,9.333333333333334,77.15666666666667,63.57,0.0,72.97,44.84333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3400,2025-03-04 20:00:00,65.69,0.0,8.0,76.37333333333333,63.57,0.0,72.97,43.44,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3401,2025-03-04 20:15:00,63.57,0.0,9.666666666666666,75.08666666666666,63.57,0.0,72.97,41.48333333333333,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
3402,2025-03-04 20:30:00,64.98333333333333,0.0,10.0,76.0,63.57,0.0,72.97,42.91666666666666,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
3403,2025-03-04 20:45:00,64.98333333333333,0.0,9.833333333333334,76.68333333333334,63.57,0.0,72.97,43.903333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3404,2025-03-04 21:00:00,65.68666666666667,0.0,9.5,76.6,63.57,0.0,72.97,44.0,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3405,2025-03-04 21:15:00,65.68666666666667,0.0,8.0,76.42999999999999,63.57,0.0,72.97,43.77333333333333,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
3406,2025-03-04 21:30:00,62.86333333333334,0.0,7.666666666666667,76.5,63.57,0.0,72.97,43.52,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
3407,2025-03-04 21:45:00,64.27666666666666,0.0,8.0,76.18666666666667,63.57,0.0,72.97,43.15,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
3408,2025-03-04 22:00:00,64.98333333333333,0.0,8.5,76.46666666666667,63.57,0.0,72.97,43.91666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3409,2025-03-04 22:15:00,64.98333333333333,0.0,8.5,76.63333333333334,63.57,0.0,72.97,44.26,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
3410,2025-03-04 22:30:00,62.86333333333334,0.0,8.666666666666666,75.50666666666666,63.57,0.0,72.97,42.24666666666667,74.0,0.0,70.0,74.98,73.02666666666667,,67.0,69.0,68.0,68.0,0.0
3411,2025-03-04 22:45:00,62.86333333333334,0.0,10.333333333333334,75.93666666666667,63.57,0.0,72.97,43.77666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
3412,2025-03-04 23:00:00,64.98333333333333,0.0,10.333333333333334,76.65666666666667,63.57,0.0,72.97,44.66666666666666,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
3413,2025-03-04 23:15:00,65.68666666666667,0.0,10.5,77.07333333333334,63.57,0.0,72.97,44.99,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
3414,2025-03-04 23:30:00,64.27666666666666,0.0,10.833333333333334,77.14999999999999,63.57,0.0,72.97,45.24,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
3415,2025-03-04 23:45:00,64.98333333333333,0.0,10.833333333333334,79.38,63.57,0.0,72.97,49.81333333333333,74.0,0.0,70.0,74.98,72.74333333333333,,67.0,69.0,68.0,68.0,0.0
3416,2025-03-05 00:00:00,62.86333333333332,0.0,11.0,82.25666666666666,63.57,0.0,72.97,54.02666666666667,74.0,0.0,70.0,74.98,72.66333333333334,,67.0,69.0,68.0,68.0,0.0
3417,2025-03-05 00:15:00,64.27666666666666,0.0,10.833333333333334,80.18666666666667,63.57,0.0,72.97,50.34333333333333,74.0,0.0,70.0,74.98,72.92,,67.0,69.0,68.0,68.0,0.0
3418,2025-03-05 00:30:00,64.27666666666666,0.0,10.833333333333334,79.13666666666667,63.57,0.0,72.97,49.59333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
3419,2025-03-05 00:45:00,64.27666666666666,0.0,11.166666666666666,80.19,63.57,0.0,72.97,51.60999999999999,74.0,0.0,70.0,74.98,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
3420,2025-03-05 01:00:00,65.68666666666667,0.0,11.5,78.64333333333333,63.57,0.0,72.97,48.97,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
3421,2025-03-05 01:15:00,63.57,0.0,11.666666666666666,77.79333333333334,63.57,0.0,72.97,47.77333333333333,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
3422,2025-03-05 01:30:00,64.98333333333333,0.0,10.333333333333334,77.54333333333334,63.57,0.0,72.97,47.25333333333333,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
3423,2025-03-05 01:45:00,64.98333333333333,0.0,9.5,77.57,63.57,0.0,72.97,47.48,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
3424,2025-03-05 02:00:00,65.69,0.0,10.0,77.8,63.57,0.0,72.97,47.48666666666667,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
3425,2025-03-05 02:15:00,64.27666666666666,0.0,10.833333333333334,78.35000000000001,63.57,0.0,72.97,47.946666666666665,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
3426,2025-03-05 02:30:00,64.27333333333333,0.0,11.666666666666666,78.44,63.57,0.0,72.97,47.64666666666667,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
