,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4022,2025-03-11 07:30:00,63.56999999999999,0.0,11.166666666666666,78.29666666666667,63.57,0.0,72.97,44.54333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4023,2025-03-11 07:45:00,64.27666666666666,0.0,10.333333333333334,82.07000000000001,63.57,0.0,72.97,45.66,74.0,0.0,70.0,74.98,72.92,,67.0,69.0,68.0,68.0,0.0
4024,2025-03-11 08:00:00,62.86333333333334,0.0,11.833333333333334,79.31,63.57,0.0,72.97,44.63333333333333,74.0,0.0,70.0,74.98,72.97333333333333,,67.0,69.0,68.0,68.0,0.0
4025,2025-03-11 08:15:00,63.57,0.0,10.0,81.11666666666666,63.57,0.0,72.97,44.11666666666667,74.0,0.0,70.0,74.98,73.00333333333334,,67.0,69.0,68.0,68.0,0.0
4026,2025-03-11 08:30:00,64.27666666666666,0.0,12.0,80.39,63.57,0.0,72.97,45.63333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4027,2025-03-11 08:45:00,64.27666666666666,0.0,10.666666666666666,79.32666666666667,63.57,0.0,72.97,44.68666666666667,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
4028,2025-03-11 09:00:00,64.98,0.0,10.333333333333334,81.80666666666667,63.57,0.0,72.97,45.47,74.0,0.0,70.0,74.98,72.95333333333333,,67.0,69.0,68.0,68.0,0.0
4029,2025-03-11 09:15:00,63.56666666666666,0.0,11.166666666666666,78.33333333333333,63.57,0.0,72.97,44.14666666666667,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
4030,2025-03-11 09:30:00,65.68666666666667,0.0,9.333333333333334,81.13,63.57,0.0,72.97,44.73333333333333,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4031,2025-03-11 09:45:00,66.39333333333333,0.0,11.166666666666666,79.11,63.57,0.0,72.97,45.48666666666667,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4032,2025-03-11 10:00:00,64.98333333333333,0.0,8.5,81.74666666666667,63.57,0.0,72.97,43.77333333333333,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
4033,2025-03-11 10:15:00,64.27666666666666,0.0,8.666666666666666,80.04666666666667,63.57,0.0,72.97,41.91666666666666,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4034,2025-03-11 10:30:00,62.86333333333334,0.0,9.166666666666666,79.55666666666667,63.57,0.0,72.97,41.053333333333335,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4035,2025-03-11 10:45:00,64.98333333333333,0.0,10.5,79.96333333333332,63.57,0.0,72.97,40.3,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
4036,2025-03-11 11:00:00,63.56999999999999,0.0,11.833333333333334,75.60666666666667,63.57,0.0,72.97,40.23,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
4037,2025-03-11 11:15:00,64.27666666666666,0.0,10.5,80.63,63.57,0.0,72.97,42.88,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4038,2025-03-11 11:30:00,64.98333333333333,0.0,11.333333333333334,77.66,63.57,0.0,72.97,43.57,74.0,0.0,70.0,74.98,72.91000000000001,,67.0,69.0,68.0,68.0,0.0
4039,2025-03-11 11:45:00,63.57,0.0,10.333333333333334,81.37333333333333,63.57,0.0,72.97,44.82333333333333,74.0,0.0,70.0,74.98,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
4040,2025-03-11 12:00:00,64.27666666666666,0.0,9.0,80.25,63.57,0.0,72.97,42.19,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4041,2025-03-11 12:15:00,65.68666666666667,0.0,9.0,79.58,63.57,0.0,72.97,41.14,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4042,2025-03-11 12:30:00,65.69,0.0,8.666666666666666,79.44333333333334,63.57,0.0,72.97,41.10333333333333,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
4043,2025-03-11 12:45:00,63.57,0.0,9.5,80.04666666666667,63.57,0.0,72.97,40.18666666666667,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
4044,2025-03-11 13:00:00,64.98,0.0,11.833333333333334,75.22666666666667,63.57,0.0,72.97,39.656666666666666,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
4045,2025-03-11 13:15:00,64.98333333333333,0.0,10.5,80.51333333333334,63.57,0.0,72.97,43.370000000000005,74.0,0.0,70.0,74.98,72.86666666666667,,67.0,69.0,68.0,68.0,0.0
4046,2025-03-11 13:30:00,64.98,0.0,12.166666666666666,76.73,63.57,0.0,72.97,42.403333333333336,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4047,2025-03-11 13:45:00,63.57,0.0,10.5,79.52,63.57,0.0,72.97,43.54666666666666,74.0,0.0,70.0,74.98,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
4048,2025-03-11 14:00:00,63.57,0.0,13.166666666666666,77.08666666666666,63.57,0.0,72.97,45.85999999999999,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,0.0
4049,2025-03-11 14:15:00,64.27333333333333,0.0,12.5,79.89999999999999,63.57,0.0,72.97,50.56666666666666,74.0,0.0,70.0,74.98,72.67999999999999,,67.0,69.0,68.0,68.0,0.0
4050,2025-03-11 14:30:00,65.69,0.0,10.833333333333334,83.85000000000001,63.57,0.0,72.97,56.38999999999999,74.0,0.0,70.0,74.98,72.52999999999999,,67.0,69.0,68.0,68.0,0.0
4051,2025-03-11 14:45:00,64.27666666666666,0.0,10.833333333333334,87.74666666666667,63.57,0.0,72.97,62.53666666666666,74.0,0.0,70.0,74.98,72.40666666666668,,67.0,69.0,68.0,68.0,0.0
4052,2025-03-11 15:00:00,65.68666666666667,0.0,9.5,91.52,63.57,0.0,72.97,67.89999999999999,74.0,0.0,70.0,74.98,72.37,,67.0,69.0,68.0,68.0,0.0
4053,2025-03-11 15:15:00,64.27666666666666,0.0,11.166666666666666,94.14666666666666,63.57,0.0,72.97,71.96666666666667,74.0,0.0,70.0,74.98,72.38333333333334,,67.0,69.0,68.0,68.0,0.0
4054,2025-03-11 15:30:00,63.57,0.0,9.5,95.57,63.57,0.0,72.97,74.60666666666667,74.0,0.0,70.0,74.98,72.46333333333332,,67.0,69.0,68.0,68.0,0.0
4055,2025-03-11 15:45:00,64.98333333333333,0.0,8.666666666666666,96.89,63.57,0.0,72.97,77.17666666666666,74.0,0.0,70.0,74.98,72.53,,67.0,69.0,68.0,68.0,0.0
4056,2025-03-11 16:00:00,64.98333333333333,0.0,8.5,96.06333333333332,63.57,0.0,72.97,74.87333333333333,74.0,0.0,70.0,74.98,72.75666666666667,,67.0,69.0,68.0,68.0,0.0
4057,2025-03-11 16:15:00,64.27666666666666,0.0,8.833333333333334,95.85666666666668,63.57,0.0,72.97,75.85333333333334,74.0,0.0,70.0,74.98,72.78333333333335,,67.0,69.0,68.0,68.0,0.0
4058,2025-03-11 16:30:00,64.98333333333333,0.0,8.666666666666666,95.74,63.57,0.0,72.97,75.03666666666668,74.0,0.0,70.0,74.98,72.88333333333334,,67.0,69.0,68.0,68.0,0.0
4059,2025-03-11 16:45:00,65.68666666666667,0.0,8.833333333333334,94.73,63.57,0.0,72.97,71.92,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
4060,2025-03-11 17:00:00,64.98333333333333,0.0,7.833333333333333,88.50999999999999,63.57,0.0,72.97,59.580000000000005,74.0,0.0,70.0,74.98,73.54,,67.0,69.0,68.0,68.0,0.0
4061,2025-03-11 17:15:00,63.57,0.0,7.5,86.17333333333333,63.57,0.0,72.97,56.34333333333333,74.0,0.0,70.0,74.98,73.48333333333333,,67.0,69.0,68.0,68.0,0.0
4062,2025-03-11 17:30:00,64.27666666666666,0.0,10.166666666666666,80.7,63.57,0.0,72.97,46.586666666666666,74.0,0.0,70.0,74.98,73.73,,67.0,69.0,68.0,68.0,0.0
4063,2025-03-11 17:45:00,65.69,0.0,10.333333333333334,77.92999999999999,63.57,0.0,72.97,42.47,74.0,0.0,70.0,74.98,73.66333333333334,,67.0,69.0,68.0,68.0,0.0
4064,2025-03-11 18:00:00,67.09666666666666,0.0,8.166666666666666,76.89666666666666,63.57,0.0,72.97,40.72666666666667,74.0,0.0,70.0,74.98,73.52666666666667,,67.0,69.0,68.0,68.0,0.0
4065,2025-03-11 18:15:00,64.98333333333333,0.0,7.666666666666667,75.78333333333335,63.57,0.0,72.97,39.13333333333333,74.0,0.0,70.0,74.98,73.41,,67.0,69.0,68.0,68.0,0.0
4066,2025-03-11 18:30:00,64.98333333333333,0.0,6.833333333333333,75.42999999999999,63.57,0.0,72.97,38.46333333333334,74.0,0.0,70.0,74.98,73.30333333333333,,67.0,69.0,68.0,68.0,0.0
4067,2025-03-11 18:45:00,64.98,0.0,6.5,75.88,63.57,0.0,72.97,38.95666666666667,74.0,0.0,70.0,74.98,73.17666666666666,,67.0,69.0,68.0,68.0,0.0
4068,2025-03-11 19:00:00,64.27666666666666,0.0,6.5,76.33333333333333,63.57,0.0,72.97,39.583333333333336,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4069,2025-03-11 19:15:00,65.68666666666667,0.0,7.166666666666667,75.72333333333334,63.57,0.0,72.97,37.76,74.0,0.0,70.0,74.98,73.14,,67.0,69.0,68.0,68.0,
4070,2025-03-11 19:30:00,65.68666666666667,0.0,5.333333333333333,74.06,63.57,0.0,72.97,35.31,74.0,0.0,70.0,74.98,73.19,,67.0,69.0,68.0,68.0,0.0
4071,2025-03-11 19:45:00,64.98333333333333,0.0,5.0,75.45333333333333,63.57,0.0,72.97,38.41666666666666,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
4072,2025-03-11 20:00:00,62.156666666666666,0.0,5.333333333333333,76.18666666666667,63.57,0.0,72.97,39.25333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4073,2025-03-11 20:15:00,63.57,0.0,7.166666666666667,76.22666666666667,63.57,0.0,72.97,39.080000000000005,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4074,2025-03-11 20:30:00,64.27666666666666,0.0,7.833333333333333,75.93666666666667,63.57,0.0,72.97,38.28,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4075,2025-03-11 20:45:00,64.27666666666666,0.0,8.333333333333334,76.50999999999999,63.57,0.0,72.97,39.29333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4076,2025-03-11 21:00:00,64.98333333333333,0.0,8.666666666666666,76.31,63.57,0.0,72.97,38.64,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4077,2025-03-11 21:15:00,65.68666666666667,0.0,9.0,76.10333333333334,63.57,0.0,72.97,38.556666666666665,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
4078,2025-03-11 21:30:00,64.27666666666666,0.0,9.333333333333334,76.61,63.57,0.0,72.97,39.23333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4079,2025-03-11 21:45:00,64.27666666666666,0.0,9.5,76.49333333333334,63.57,0.0,72.97,38.56666666666667,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4080,2025-03-11 22:00:00,64.27666666666666,0.0,9.833333333333334,75.98333333333333,63.57,0.0,72.97,37.78666666666667,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4081,2025-03-11 22:15:00,64.27666666666666,0.0,10.166666666666666,75.40333333333334,63.57,0.0,72.97,36.9,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
4082,2025-03-11 22:30:00,64.98,0.0,10.333333333333334,75.85000000000001,63.57,0.0,72.97,38.26666666666667,74.0,0.0,70.0,74.98,72.96666666666667,,67.0,69.0,68.0,68.0,0.0
4083,2025-03-11 22:45:00,65.69,0.0,10.166666666666666,76.11,63.57,0.0,72.97,38.71666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4084,2025-03-11 23:00:00,64.98333333333333,0.0,10.5,74.20333333333333,63.57,0.0,72.97,34.95333333333333,74.0,0.0,70.0,74.98,73.12333333333333,,67.0,69.0,68.0,68.0,0.0
4085,2025-03-11 23:15:00,65.68666666666667,0.0,9.833333333333334,71.42,63.57,0.0,72.97,30.356666666666666,74.0,0.0,70.0,74.98,73.25666666666666,,67.0,69.0,68.0,68.0,0.0
4086,2025-03-11 23:30:00,64.98,0.0,8.5,71.75666666666667,63.57,0.0,72.97,32.556666666666665,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
4087,2025-03-11 23:45:00,67.09666666666666,0.0,7.5,72.58333333333333,63.57,0.0,72.97,34.67666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4088,2025-03-12 00:00:00,64.98333333333333,0.0,7.0,71.99,63.57,0.0,72.97,34.093333333333334,74.0,0.0,70.0,74.98,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
4089,2025-03-12 00:15:00,64.98333333333333,0.0,6.5,71.09333333333333,63.57,0.0,72.97,34.64666666666667,74.0,0.0,70.0,74.98,72.96,,67.0,69.0,68.0,68.0,0.0
4090,2025-03-12 00:30:00,65.68666666666667,0.0,5.833333333333333,72.71666666666667,63.57,0.0,72.97,38.49,74.0,0.0,70.0,74.98,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
4091,2025-03-12 00:45:00,64.27666666666666,0.0,6.5,74.01333333333334,63.57,0.0,72.97,41.34666666666666,74.0,0.0,70.0,74.98,72.74,,67.0,69.0,68.0,68.0,0.0
4092,2025-03-12 01:00:00,64.98333333333333,0.0,7.5,76.35333333333334,63.57,0.0,72.97,44.94333333333333,74.0,0.0,70.0,74.98,72.66,,67.0,69.0,68.0,68.0,0.0
4093,2025-03-12 01:15:00,62.86333333333334,0.0,8.666666666666666,77.96,63.57,0.0,72.97,47.17,74.0,0.0,70.0,74.98,72.66666666666667,,67.0,69.0,68.0,68.0,0.0
4094,2025-03-12 01:30:00,65.69,0.0,9.333333333333334,79.41000000000001,63.57,0.0,72.97,48.580000000000005,74.0,0.0,70.0,74.98,72.71,,67.0,69.0,68.0,68.0,0.0
4095,2025-03-12 01:45:00,64.98333333333333,0.0,9.666666666666666,79.86666666666667,63.57,0.0,72.97,49.18000000000001,74.0,0.0,70.0,74.98,72.75666666666666,,67.0,69.0,68.0,68.0,0.0
4096,2025-03-12 02:00:00,64.27666666666666,0.0,10.166666666666666,80.24,63.57,0.0,72.97,49.96,74.0,0.0,70.0,74.98,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
4097,2025-03-12 02:15:00,65.68666666666667,0.0,8.333333333333334,80.67666666666666,63.57,0.0,72.97,51.10666666666666,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
4098,2025-03-12 02:30:00,64.98,0.0,9.5,81.39999999999999,63.57,0.0,72.97,52.39000000000001,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
4099,2025-03-12 02:45:00,65.68666666666667,0.0,9.5,81.90333333333334,63.57,0.0,72.97,53.24,74.0,0.0,70.0,74.98,72.83333333333333,,67.0,69.0,68.0,68.0,0.0
4100,2025-03-12 03:00:00,62.86333333333334,0.0,10.166666666666666,81.23666666666666,63.57,0.0,72.97,51.94333333333333,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4101,2025-03-12 03:15:00,64.98,0.0,10.333333333333334,81.23,63.57,0.0,72.97,52.16666666666666,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4102,2025-03-12 03:30:00,65.69,0.0,9.0,81.54333333333334,63.57,0.0,72.97,53.196666666666665,74.0,0.0,70.0,74.98,72.89999999999999,,67.0,69.0,68.0,68.0,0.0
4103,2025-03-12 03:45:00,63.57,0.0,9.333333333333334,81.81666666666666,63.57,0.0,72.97,53.14666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4104,2025-03-12 04:00:00,63.56999999999999,0.0,9.0,82.60333333333334,63.57,0.0,72.97,53.09333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4105,2025-03-12 04:15:00,66.39333333333333,0.0,9.333333333333334,84.26,63.57,0.0,72.97,50.8,74.0,0.0,70.0,74.98,73.05,,67.0,69.0,68.0,68.0,0.0
4106,2025-03-12 04:30:00,64.98333333333333,0.0,10.5,79.89666666666666,63.57,0.0,72.97,50.946666666666665,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
4107,2025-03-12 04:45:00,65.69,0.0,9.5,84.50333333333333,63.57,0.0,72.97,50.48,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4108,2025-03-12 05:00:00,64.98333333333333,0.0,9.333333333333334,78.77666666666666,63.57,0.0,72.97,46.79,74.0,0.0,70.0,74.98,73.14999999999999,,67.0,69.0,68.0,68.0,0.0
4109,2025-03-12 05:15:00,64.98333333333333,0.0,8.5,82.21,63.57,0.0,72.97,46.69,74.0,0.0,70.0,74.98,73.11,,67.0,69.0,68.0,68.0,0.0
4110,2025-03-12 05:30:00,64.27666666666666,0.0,10.666666666666666,78.36333333333333,63.57,0.0,72.97,47.09333333333333,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
4111,2025-03-12 05:45:00,66.39333333333333,0.0,8.333333333333334,81.98,63.57,0.0,72.97,46.20333333333334,74.0,0.0,70.0,74.98,73.07000000000001,,67.0,69.0,68.0,68.0,0.0
4112,2025-03-12 06:00:00,64.98,0.0,10.5,79.04,63.57,0.0,72.97,46.52333333333333,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
4113,2025-03-12 06:15:00,64.27666666666666,0.0,8.166666666666666,79.44666666666666,63.57,0.0,72.97,44.69,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
4114,2025-03-12 06:30:00,64.98333333333333,0.0,9.333333333333334,81.16666666666667,63.57,0.0,72.97,47.22,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4115,2025-03-12 06:45:00,64.27666666666666,0.0,8.0,78.60666666666667,63.57,0.0,72.97,44.93000000000001,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
4116,2025-03-12 07:00:00,64.27666666666666,0.0,8.333333333333334,82.37333333333333,63.57,0.0,72.97,45.620000000000005,74.0,0.0,70.0,74.98,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
4117,2025-03-12 07:15:00,65.68666666666667,0.0,9.333333333333334,78.21,63.57,0.0,72.97,44.626666666666665,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
4118,2025-03-12 07:30:00,67.10000000000001,0.0,7.833333333333333,80.95666666666666,63.57,0.0,72.97,44.64333333333334,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
4119,2025-03-12 07:45:00,64.27666666666666,0.0,8.5,78.62666666666667,63.57,0.0,72.97,44.86000000000001,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4120,2025-03-12 08:00:00,65.68666666666667,0.0,6.833333333333333,80.14333333333333,63.57,0.0,72.97,43.49333333333333,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
4121,2025-03-12 08:15:00,64.98333333333333,0.0,9.5,79.47,63.57,0.0,72.97,45.14000000000001,74.0,0.0,70.0,74.98,72.94333333333333,,67.0,69.0,68.0,68.0,0.0
4122,2025-03-12 08:30:00,65.69,0.0,7.833333333333333,79.11,63.57,0.0,72.97,43.31,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4123,2025-03-12 08:45:00,64.98333333333333,0.0,9.333333333333334,79.96999999999998,63.57,0.0,72.97,44.99666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4124,2025-03-12 09:00:00,65.68666666666667,0.0,8.333333333333334,78.40666666666665,63.57,0.0,72.97,44.30666666666667,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
4125,2025-03-12 09:15:00,64.27666666666666,0.0,8.333333333333334,82.75333333333333,63.57,0.0,72.97,44.89333333333334,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4126,2025-03-12 09:30:00,64.27333333333333,0.0,8.5,77.77999999999999,63.57,0.0,72.97,43.22333333333333,74.0,0.0,70.0,74.98,73.02666666666667,,67.0,69.0,68.0,68.0,0.0
4127,2025-03-12 09:45:00,65.69,0.0,8.166666666666666,82.28,63.57,0.0,72.97,44.04,74.0,0.0,70.0,74.98,72.99000000000001,,67.0,69.0,68.0,68.0,0.0
4128,2025-03-12 10:00:00,64.27666666666666,0.0,9.166666666666666,77.21,63.57,0.0,72.97,43.53,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4129,2025-03-12 10:15:00,67.80333333333333,0.0,8.333333333333334,81.36333333333333,63.57,0.0,72.97,44.086666666666666,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4130,2025-03-12 10:30:00,64.98333333333333,0.0,9.166666666666666,77.05333333333333,63.57,0.0,72.97,43.94,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4131,2025-03-12 10:45:00,68.51,0.0,7.166666666666667,80.66666666666667,63.57,0.0,72.97,43.51666666666667,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
4132,2025-03-12 11:00:00,64.98,0.0,9.5,78.08333333333333,63.57,0.0,72.97,44.38333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4133,2025-03-12 11:15:00,65.68666666666667,0.0,7.333333333333333,79.92666666666666,63.57,0.0,72.97,43.24,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
4134,2025-03-12 11:30:00,64.98333333333333,0.0,9.5,79.57333333333334,63.57,0.0,72.97,44.626666666666665,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4135,2025-03-12 11:45:00,64.98333333333333,0.0,7.833333333333333,77.86,63.57,0.0,72.97,43.04666666666666,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
4136,2025-03-12 12:00:00,65.68666666666667,0.0,9.333333333333334,79.72333333333334,63.57,0.0,72.97,45.120000000000005,74.0,0.0,70.0,74.98,72.92,,67.0,69.0,68.0,68.0,0.0
4137,2025-03-12 12:15:00,65.68666666666667,0.0,9.0,76.8,63.57,0.0,72.97,45.38999999999999,74.0,0.0,70.0,74.98,72.92,,67.0,69.0,68.0,68.0,0.0
4138,2025-03-12 12:30:00,64.98333333333333,0.0,9.0,78.17666666666666,63.57,0.0,72.97,48.45000000000001,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
4139,2025-03-12 12:45:00,64.98333333333333,0.0,8.166666666666666,79.37,63.57,0.0,72.97,49.9,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
4140,2025-03-12 13:00:00,65.68666666666667,0.0,7.666666666666667,80.14999999999999,63.57,0.0,72.97,51.35,74.0,0.0,70.0,74.98,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
4141,2025-03-12 13:15:00,64.27666666666666,0.0,7.666666666666667,80.72666666666667,63.57,0.0,72.97,51.77666666666667,74.0,0.0,70.0,74.98,72.84333333333333,,67.0,69.0,68.0,68.0,0.0
4142,2025-03-12 13:30:00,64.27666666666666,0.0,7.5,80.61,63.57,0.0,72.97,51.01333333333334,74.0,0.0,70.0,74.98,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
4143,2025-03-12 13:45:00,64.98,0.0,7.5,81.17666666666666,63.57,0.0,72.97,51.52333333333333,74.0,0.0,70.0,74.98,72.91,,67.0,69.0,68.0,68.0,0.0
4144,2025-03-12 14:00:00,63.57,0.0,8.0,81.63333333333334,63.57,0.0,72.97,51.403333333333336,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4145,2025-03-12 14:15:00,63.57,0.0,8.833333333333334,81.07333333333334,63.57,0.0,72.97,49.93333333333334,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
4146,2025-03-12 14:30:00,64.98333333333333,0.0,8.666666666666666,80.67333333333333,63.57,0.0,72.97,49.85333333333333,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
4147,2025-03-12 14:45:00,63.57,0.0,9.0,80.96666666666667,63.57,0.0,72.97,49.38,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4148,2025-03-12 15:00:00,64.98,0.0,10.0,80.22333333333334,63.57,0.0,72.97,47.89666666666667,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
4149,2025-03-12 15:15:00,65.69,0.0,8.333333333333334,79.75666666666666,63.57,0.0,72.97,46.65,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4150,2025-03-12 15:30:00,64.98333333333333,0.0,6.833333333333333,79.67,63.57,0.0,72.97,46.02,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
4151,2025-03-12 15:45:00,64.98333333333333,0.0,7.0,79.47,63.57,0.0,72.97,45.553333333333335,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
4152,2025-03-12 16:00:00,65.68666666666667,0.0,6.333333333333333,79.21666666666665,63.57,0.0,72.97,44.71666666666667,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
4153,2025-03-12 16:15:00,64.27666666666666,0.0,6.333333333333333,78.89333333333333,63.57,0.0,72.97,43.64000000000001,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4154,2025-03-12 16:30:00,64.98333333333333,0.0,6.166666666666667,78.55333333333334,63.57,0.0,72.97,42.953333333333326,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
4155,2025-03-12 16:45:00,65.69,0.0,6.666666666666667,78.45666666666666,63.57,0.0,72.97,42.6,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
4156,2025-03-12 17:00:00,64.27666666666666,0.0,8.333333333333334,77.61,63.57,0.0,72.97,41.73,74.0,0.0,70.0,74.98,73.07333333333334,,67.0,69.0,68.0,68.0,0.0
4157,2025-03-12 17:15:00,67.10000000000001,0.0,8.333333333333334,77.85333333333334,63.57,0.0,72.97,42.07,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4158,2025-03-12 17:30:00,64.27666666666666,0.0,6.166666666666667,78.94666666666667,63.57,0.0,72.97,43.45666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4159,2025-03-12 17:45:00,64.27666666666666,0.0,5.833333333333333,77.81,63.57,0.0,72.97,40.553333333333335,74.0,0.0,70.0,74.98,73.09333333333333,,67.0,69.0,68.0,68.0,0.0
4160,2025-03-12 18:00:00,63.57,0.0,5.666666666666667,75.44,63.57,0.0,72.97,37.31666666666667,74.0,0.0,70.0,74.98,73.17666666666666,,67.0,69.0,68.0,68.0,0.0
4161,2025-03-12 18:15:00,63.57,0.0,6.0,75.86666666666667,63.57,0.0,72.97,38.13333333333333,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
4162,2025-03-12 18:30:00,63.57,0.0,5.833333333333333,72.80666666666667,63.57,0.0,72.97,39.64,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4163,2025-03-12 18:45:00,64.27666666666666,0.0,8.833333333333334,73.11,63.57,0.0,72.97,46.88666666666666,74.0,0.0,70.0,74.98,72.67999999999999,,67.0,69.0,68.0,68.0,0.0
4164,2025-03-12 19:00:00,65.69,0.0,8.5,77.72,63.57,0.0,72.97,53.71,74.0,0.0,70.0,74.98,72.48666666666666,,67.0,69.0,68.0,68.0,0.0
4165,2025-03-12 19:15:00,64.98333333333333,0.0,6.833333333333333,76.31333333333333,63.57,0.0,72.97,50.89333333333334,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
4166,2025-03-12 19:30:00,63.57,0.0,6.0,74.51333333333334,63.57,0.0,72.97,49.25333333333333,74.0,0.0,70.0,74.98,72.89666666666666,,67.0,69.0,68.0,68.0,0.0
4167,2025-03-12 19:45:00,64.27666666666666,0.0,5.5,77.03333333333335,63.57,0.0,72.97,53.60999999999999,74.0,0.0,70.0,74.98,72.73333333333333,,67.0,69.0,68.0,68.0,0.0
4168,2025-03-12 20:00:00,64.98333333333333,0.0,5.666666666666667,79.47,63.57,0.0,72.97,57.336666666666666,74.0,0.0,70.0,74.98,72.66,,67.0,69.0,68.0,68.0,0.0
4169,2025-03-12 20:15:00,65.69,0.0,5.333333333333333,80.81,63.57,0.0,72.97,59.61666666666667,74.0,0.0,70.0,74.98,72.66,,67.0,69.0,68.0,68.0,0.0
4170,2025-03-12 20:30:00,65.68666666666667,0.0,5.0,81.41,63.57,0.0,72.97,60.76,74.0,0.0,70.0,74.98,72.71,,67.0,69.0,68.0,68.0,0.0
4171,2025-03-12 20:45:00,64.27666666666666,0.0,5.166666666666667,84.03333333333333,63.57,0.0,72.97,59.98,74.0,0.0,70.0,74.98,72.83666666666666,,67.0,69.0,68.0,68.0,0.0
4172,2025-03-12 21:00:00,64.27666666666666,0.0,3.8333333333333335,85.59666666666668,63.57,0.0,72.97,55.25666666666667,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
4173,2025-03-12 21:15:00,63.57,0.0,3.5,82.73,63.57,0.0,72.97,50.876666666666665,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
4174,2025-03-12 21:30:00,63.57,0.0,6.166666666666667,81.43333333333334,63.57,0.0,72.97,48.656666666666666,74.0,0.0,70.0,74.98,73.24,,67.0,69.0,68.0,68.0,0.0
4175,2025-03-12 21:45:00,63.57,0.0,6.666666666666667,79.48,63.57,0.0,72.97,44.81,74.0,0.0,70.0,74.98,73.33,,67.0,69.0,68.0,68.0,0.0
4176,2025-03-12 22:00:00,67.09666666666666,0.0,7.0,75.47,63.57,0.0,72.97,37.803333333333335,74.0,0.0,70.0,74.98,73.49666666666667,,67.0,69.0,68.0,68.0,0.0
4177,2025-03-12 22:15:00,63.57,0.0,7.0,73.87333333333333,63.57,0.0,72.97,36.23,74.0,0.0,70.0,74.98,73.39999999999999,,67.0,69.0,68.0,68.0,0.0
4178,2025-03-12 22:30:00,64.98333333333333,0.0,7.166666666666667,73.21,63.57,0.0,72.97,34.98,74.0,0.0,70.0,74.98,73.30333333333333,,67.0,69.0,68.0,68.0,0.0
4179,2025-03-12 22:45:00,65.68666666666667,0.0,7.333333333333333,73.03333333333333,63.57,0.0,72.97,34.98666666666667,74.0,0.0,70.0,74.98,73.22,,67.0,69.0,68.0,68.0,0.0
4180,2025-03-12 23:00:00,64.27666666666666,0.0,7.0,74.80333333333333,63.57,0.0,72.97,38.92,74.0,0.0,70.0,74.98,72.97000000000001,,67.0,69.0,68.0,68.0,0.0
4181,2025-03-12 23:15:00,65.68666666666667,0.0,6.0,77.33,63.57,0.0,72.97,43.02333333333333,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
4182,2025-03-12 23:30:00,64.98333333333333,0.0,4.666666666666667,76.31666666666666,63.57,0.0,72.97,41.10333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4183,2025-03-12 23:45:00,64.27666666666666,0.0,4.5,75.80333333333334,63.57,0.0,72.97,41.42666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4184,2025-03-13 00:00:00,64.98333333333333,0.0,4.0,77.10333333333334,63.57,0.0,72.97,44.39333333333334,74.0,0.0,70.0,74.98,72.82000000000001,,67.0,69.0,68.0,68.0,0.0
4185,2025-03-13 00:15:00,64.27666666666666,0.0,4.0,80.18333333333334,63.57,0.0,72.97,51.52,74.0,0.0,70.0,74.98,72.57666666666667,,67.0,69.0,68.0,68.0,0.0
4186,2025-03-13 00:30:00,64.98333333333333,0.0,5.166666666666667,83.94333333333334,63.57,0.0,72.97,58.42666666666667,74.0,0.0,70.0,74.98,72.40333333333334,,67.0,69.0,68.0,68.0,0.0
4187,2025-03-13 00:45:00,64.98333333333333,0.0,5.333333333333333,88.70666666666666,63.57,0.0,72.97,67.48,74.0,0.0,70.0,74.98,72.21333333333332,,67.0,69.0,68.0,68.0,0.0
4188,2025-03-13 01:00:00,64.27666666666666,0.0,6.333333333333333,93.44666666666669,63.57,0.0,72.97,76.66000000000001,74.0,0.0,70.0,74.98,72.07000000000001,,67.0,69.0,68.0,68.0,0.0
4189,2025-03-13 01:15:00,64.27666666666666,0.0,8.0,97.25,63.57,0.0,72.97,86.40333333333335,74.0,0.0,70.0,74.98,71.93333333333334,,67.0,69.0,68.0,68.0,0.0
4190,2025-03-13 01:30:00,63.57,0.0,8.5,100.02666666666666,63.57,0.0,72.97,95.25,74.0,0.0,70.0,74.98,71.89666666666666,,67.0,69.0,68.0,68.0,0.0
4191,2025-03-13 01:45:00,64.98333333333333,0.0,8.666666666666666,101.29,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,71.86333333333333,,67.0,69.0,68.0,68.0,0.0
4192,2025-03-13 02:00:00,62.86333333333334,0.0,9.0,101.59,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,71.89,,67.0,69.0,68.0,68.0,0.0
4193,2025-03-13 02:15:00,64.27666666666666,0.0,9.5,101.65666666666668,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,71.93333333333334,,67.0,69.0,68.0,68.0,0.0
4194,2025-03-13 02:30:00,65.69,0.0,9.666666666666666,101.66666666666669,63.57,0.0,72.97,100.0,74.0,0.0,70.0,74.98,72.23333333333333,,67.0,69.0,68.0,68.0,0.0
4195,2025-03-13 02:45:00,65.69,0.0,10.333333333333334,102.01666666666668,63.57,0.0,72.97,98.08666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4196,2025-03-13 03:00:00,62.86333333333334,0.0,9.666666666666666,99.17,63.57,0.0,72.97,85.08999999999999,74.0,0.0,70.0,74.98,73.58999999999999,,67.0,69.0,68.0,68.0,0.0
4197,2025-03-13 03:15:00,65.69,0.0,8.833333333333334,92.69,63.57,0.0,72.97,68.35333333333334,74.0,0.0,70.0,74.98,74.07333333333334,,67.0,69.0,68.0,68.0,0.0
4198,2025-03-13 03:30:00,64.27333333333333,0.0,9.0,84.72,63.57,0.0,72.97,57.21666666666667,74.0,0.0,70.0,74.98,74.2,,67.0,69.0,68.0,68.0,0.0
4199,2025-03-13 03:45:00,65.68666666666667,0.0,9.833333333333334,86.33333333333333,63.57,0.0,72.97,61.88666666666668,74.0,0.0,70.0,74.98,73.59666666666668,,67.0,69.0,68.0,68.0,0.0
4200,2025-03-13 04:00:00,64.98333333333333,0.0,7.333333333333333,87.60000000000001,63.57,0.0,72.97,62.27,74.0,0.0,70.0,74.98,73.44333333333333,,67.0,69.0,68.0,68.0,0.0
4201,2025-03-13 04:15:00,64.27666666666666,0.0,7.5,81.75,63.57,0.0,72.97,52.81333333333333,74.0,0.0,70.0,74.98,73.67,,67.0,69.0,68.0,68.0,0.0
4202,2025-03-13 04:30:00,64.27666666666666,0.0,8.833333333333334,79.52,63.57,0.0,72.97,50.03333333333333,74.0,0.0,70.0,74.98,73.56333333333333,,67.0,69.0,68.0,68.0,0.0
4203,2025-03-13 04:45:00,66.39333333333333,0.0,7.333333333333333,78.54666666666667,63.57,0.0,72.97,48.94,74.0,0.0,70.0,74.98,73.42333333333333,,67.0,69.0,68.0,68.0,0.0
4204,2025-03-13 05:00:00,64.98333333333333,0.0,7.5,78.74333333333334,63.57,0.0,72.97,49.28666666666667,74.0,0.0,70.0,74.98,73.27333333333333,,67.0,69.0,68.0,68.0,0.0
4205,2025-03-13 05:15:00,65.69,0.0,7.333333333333333,79.28666666666668,63.57,0.0,72.97,50.45,74.0,0.0,70.0,74.98,73.12666666666667,,67.0,69.0,68.0,68.0,0.0
4206,2025-03-13 05:30:00,64.27666666666666,0.0,8.333333333333334,81.19333333333333,63.57,0.0,72.97,49.71,74.0,0.0,70.0,74.98,73.11666666666667,,67.0,69.0,68.0,68.0,0.0
4207,2025-03-13 05:45:00,64.27666666666666,0.0,8.166666666666666,80.02666666666666,63.57,0.0,72.97,45.1,74.0,0.0,70.0,74.98,73.27666666666666,,67.0,69.0,68.0,68.0,0.0
4208,2025-03-13 06:00:00,64.98333333333333,0.0,10.166666666666666,77.71,63.57,0.0,72.97,47.47,74.0,0.0,70.0,74.98,73.06333333333333,,67.0,69.0,68.0,68.0,0.0
4209,2025-03-13 06:15:00,65.68666666666667,0.0,7.666666666666667,81.88333333333333,63.57,0.0,72.97,46.22666666666667,74.0,0.0,70.0,74.98,73.09666666666668,,67.0,69.0,68.0,68.0,0.0
4210,2025-03-13 06:30:00,64.27666666666666,0.0,9.0,78.42333333333333,63.57,0.0,72.97,46.46333333333333,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
4211,2025-03-13 06:45:00,66.39333333333333,0.0,7.5,80.15333333333334,63.57,0.0,72.97,44.876666666666665,74.0,0.0,70.0,74.98,73.09333333333333,,67.0,69.0,68.0,68.0,0.0
4212,2025-03-13 07:00:00,64.27333333333333,0.0,9.833333333333334,79.28,63.57,0.0,72.97,46.39333333333334,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4213,2025-03-13 07:15:00,64.98,0.0,7.5,79.14,63.57,0.0,72.97,44.86666666666667,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
4214,2025-03-13 07:30:00,63.57,0.0,9.833333333333334,77.57000000000001,63.57,0.0,72.97,46.91666666666666,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4215,2025-03-13 07:45:00,65.68666666666667,0.0,7.666666666666667,81.58333333333333,63.57,0.0,72.97,46.17,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
4216,2025-03-13 08:00:00,66.39333333333333,0.0,8.666666666666666,78.59333333333333,63.57,0.0,72.97,46.20666666666667,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
4217,2025-03-13 08:15:00,64.27666666666666,0.0,8.333333333333334,79.49,63.57,0.0,72.97,45.620000000000005,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
4218,2025-03-13 08:30:00,64.98,0.0,8.833333333333334,81.01333333333334,63.57,0.0,72.97,45.833333333333336,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
4219,2025-03-13 08:45:00,64.27666666666666,0.0,8.666666666666666,78.33333333333333,63.57,0.0,72.97,45.376666666666665,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
4220,2025-03-13 09:00:00,64.98,0.0,7.333333333333333,80.99,63.57,0.0,72.97,45.39333333333334,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4221,2025-03-13 09:15:00,62.86333333333334,0.0,8.166666666666666,80.06666666666666,63.57,0.0,72.97,46.30666666666667,74.0,0.0,70.0,74.98,72.94333333333333,,67.0,69.0,68.0,68.0,0.0
4222,2025-03-13 09:30:00,64.98,0.0,7.5,78.28,63.57,0.0,72.97,44.31333333333333,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
4223,2025-03-13 09:45:00,65.68666666666667,0.0,8.166666666666666,80.41000000000001,63.57,0.0,72.97,45.31666666666666,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4224,2025-03-13 10:00:00,62.86333333333332,0.0,8.666666666666666,77.91666666666667,63.57,0.0,72.97,45.72333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4225,2025-03-13 10:15:00,65.68666666666667,0.0,7.333333333333333,80.44333333333333,63.57,0.0,72.97,45.22,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
4226,2025-03-13 10:30:00,63.57,0.0,9.166666666666666,79.09333333333333,63.57,0.0,72.97,46.53333333333334,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4227,2025-03-13 10:45:00,62.86333333333332,0.0,7.0,79.51,63.57,0.0,72.97,45.376666666666665,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4228,2025-03-13 11:00:00,65.69,0.0,9.333333333333334,81.3,63.57,0.0,72.97,46.93333333333334,74.0,0.0,70.0,74.98,72.92,,67.0,69.0,68.0,68.0,0.0
4229,2025-03-13 11:15:00,64.27333333333333,0.0,8.0,78.20333333333333,63.57,0.0,72.97,45.876666666666665,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4230,2025-03-13 11:30:00,65.68666666666667,0.0,9.833333333333334,78.14666666666666,63.57,0.0,72.97,48.51666666666667,74.0,0.0,70.0,74.98,72.86,,67.0,69.0,68.0,68.0,0.0
4231,2025-03-13 11:45:00,63.57,0.0,8.166666666666666,81.05666666666667,63.57,0.0,72.97,50.73666666666667,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
4232,2025-03-13 12:00:00,64.27666666666666,0.0,7.666666666666667,81.72666666666667,63.57,0.0,72.97,47.43666666666667,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4233,2025-03-13 12:15:00,64.27666666666666,0.0,8.833333333333334,81.76,63.57,0.0,72.97,47.66333333333333,74.0,0.0,70.0,74.98,72.98666666666666,,67.0,69.0,68.0,68.0,0.0
4234,2025-03-13 12:30:00,65.68666666666667,0.0,7.5,79.1,63.57,0.0,72.97,45.89666666666667,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
4235,2025-03-13 12:45:00,64.98333333333333,0.0,8.166666666666666,81.71,63.57,0.0,72.97,45.59666666666667,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
4236,2025-03-13 13:00:00,64.27666666666666,0.0,8.666666666666666,76.51666666666667,63.57,0.0,72.97,45.31666666666666,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4237,2025-03-13 13:15:00,64.98333333333333,0.0,8.666666666666666,81.43333333333334,63.57,0.0,72.97,46.59,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4238,2025-03-13 13:30:00,64.27666666666666,0.0,7.166666666666667,77.56666666666666,63.57,0.0,72.97,44.60999999999999,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
4239,2025-03-13 13:45:00,65.68666666666667,0.0,8.833333333333334,77.72666666666667,63.57,0.0,72.97,47.370000000000005,74.0,0.0,70.0,74.98,72.91333333333334,,67.0,69.0,68.0,68.0,0.0
4240,2025-03-13 14:00:00,64.27666666666666,0.0,7.0,79.57,63.57,0.0,72.97,49.47666666666667,74.0,0.0,70.0,74.98,72.84333333333333,,67.0,69.0,68.0,68.0,0.0
4241,2025-03-13 14:15:00,61.45000000000001,0.0,7.666666666666667,79.37666666666667,63.57,0.0,72.97,48.32666666666668,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4242,2025-03-13 14:30:00,66.39333333333333,0.0,8.333333333333334,79.75333333333333,63.57,0.0,72.97,48.69333333333333,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4243,2025-03-13 14:45:00,63.57,0.0,7.666666666666667,80.18666666666667,63.57,0.0,72.97,49.06666666666666,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4244,2025-03-13 15:00:00,64.27666666666666,0.0,8.833333333333334,80.63333333333333,63.57,0.0,72.97,48.903333333333336,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4245,2025-03-13 15:15:00,65.68666666666667,0.0,6.5,79.67666666666666,63.57,0.0,72.97,46.653333333333336,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
4246,2025-03-13 15:30:00,64.98333333333333,0.0,7.166666666666667,79.69333333333333,63.57,0.0,72.97,46.96666666666667,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
4247,2025-03-13 15:45:00,62.510000000000005,0.0,6.0,79.47,63.57,0.0,72.97,45.97,74.0,0.0,70.0,74.98,73.05000000000001,,67.0,69.0,68.0,68.0,0.0
4248,2025-03-13 16:00:00,67.09666666666666,0.0,6.0,78.49333333333333,63.57,0.0,72.97,44.873333333333335,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
4249,2025-03-13 16:15:00,65.69,0.0,6.0,77.70666666666666,63.57,0.0,72.97,44.01333333333333,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
4250,2025-03-13 16:30:00,64.98333333333333,0.0,5.833333333333333,77.96666666666667,63.57,0.0,72.97,43.85,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
4251,2025-03-13 16:45:00,64.98333333333333,0.0,5.5,78.14,63.57,0.0,72.97,44.21333333333333,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
4252,2025-03-13 17:00:00,64.98333333333333,0.0,5.5,78.12333333333333,63.57,0.0,72.97,42.78,74.0,0.0,70.0,74.98,73.06333333333333,,67.0,69.0,68.0,68.0,0.0
4253,2025-03-13 17:15:00,64.98333333333333,0.0,5.5,77.33666666666666,63.57,0.0,72.97,41.583333333333336,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4254,2025-03-13 17:30:00,65.68666666666667,0.0,5.166666666666667,77.05333333333334,63.57,0.0,72.97,40.830000000000005,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
4255,2025-03-13 17:45:00,64.98333333333333,0.0,5.5,76.82,63.57,0.0,72.97,40.21666666666667,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
4256,2025-03-13 18:00:00,64.98333333333333,0.0,5.5,76.27,63.57,0.0,72.97,39.23666666666667,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
4257,2025-03-13 18:15:00,63.57,0.0,6.666666666666667,76.10333333333334,63.57,0.0,72.97,38.48,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
4258,2025-03-13 18:30:00,64.27666666666666,0.0,7.333333333333333,76.07666666666667,63.57,0.0,72.97,38.16,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
4259,2025-03-13 18:45:00,63.56999999999999,0.0,5.666666666666667,76.24333333333334,63.57,0.0,72.97,38.46666666666667,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4260,2025-03-13 19:00:00,64.27666666666666,0.0,4.666666666666667,76.21666666666667,63.57,0.0,72.97,37.24,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
4261,2025-03-13 19:15:00,64.98333333333333,0.0,4.5,75.59333333333335,63.57,0.0,72.97,37.57666666666667,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
4262,2025-03-13 19:30:00,64.27666666666666,0.0,5.0,76.01,63.57,0.0,72.97,38.8,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4263,2025-03-13 19:45:00,63.57,0.0,5.833333333333333,76.14666666666666,63.57,0.0,72.97,38.79333333333333,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4264,2025-03-13 20:00:00,64.27666666666666,0.0,6.833333333333333,75.18333333333334,63.57,0.0,72.97,37.28666666666667,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4265,2025-03-13 20:15:00,64.98333333333333,0.0,7.0,75.96333333333332,63.57,0.0,72.97,38.77666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4266,2025-03-13 20:30:00,64.27666666666666,0.0,7.0,75.99666666666667,63.57,0.0,72.97,38.99,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4267,2025-03-13 20:45:00,64.27666666666666,0.0,6.5,75.34,63.57,0.0,72.97,39.14666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4268,2025-03-13 21:00:00,66.39,0.0,4.666666666666667,74.57000000000001,63.57,0.0,72.97,39.39333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4269,2025-03-13 21:15:00,64.98,0.0,4.0,74.5,63.57,0.0,72.97,41.20333333333334,74.0,0.0,70.0,74.98,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
4270,2025-03-13 21:30:00,64.98333333333333,0.0,4.166666666666667,75.66666666666667,63.57,0.0,72.97,43.04,74.0,0.0,70.0,74.98,72.83666666666666,,67.0,69.0,68.0,68.0,0.0
4271,2025-03-13 21:45:00,65.68666666666667,0.0,4.166666666666667,75.96666666666665,63.57,0.0,72.97,43.876666666666665,74.0,0.0,70.0,74.98,72.84333333333333,,67.0,69.0,68.0,68.0,0.0
4272,2025-03-13 22:00:00,62.86333333333334,0.0,6.5,73.39333333333333,63.57,0.0,72.97,48.696666666666665,74.0,0.0,70.0,74.98,72.66333333333334,,67.0,69.0,68.0,68.0,0.0
4273,2025-03-13 22:15:00,64.98333333333333,0.0,8.833333333333334,78.00999999999999,63.57,0.0,72.97,54.68666666666667,74.0,0.0,70.0,74.98,72.52,,67.0,69.0,68.0,68.0,0.0
4274,2025-03-13 22:30:00,65.69,0.0,8.166666666666666,79.70333333333333,63.57,0.0,72.97,56.63,74.0,0.0,70.0,74.98,72.58333333333333,,67.0,69.0,68.0,68.0,0.0
4275,2025-03-13 22:45:00,65.69,0.0,6.166666666666667,80.45,63.57,0.0,72.97,57.14000000000001,74.0,0.0,70.0,74.98,72.67333333333333,,67.0,69.0,68.0,68.0,0.0
4276,2025-03-13 23:00:00,64.27666666666666,0.0,6.0,81.23666666666666,63.57,0.0,72.97,59.53,74.0,0.0,70.0,74.98,72.68666666666667,,67.0,69.0,68.0,68.0,0.0
4277,2025-03-13 23:15:00,67.09666666666666,0.0,5.666666666666667,81.87,63.57,0.0,72.97,60.22,74.0,0.0,70.0,74.98,72.75333333333333,,67.0,69.0,68.0,68.0,0.0
4278,2025-03-13 23:30:00,62.86333333333334,0.0,7.166666666666667,82.50666666666667,63.57,0.0,72.97,61.03666666666667,74.0,0.0,70.0,74.98,72.78333333333335,,67.0,69.0,68.0,68.0,0.0
4279,2025-03-13 23:45:00,64.27666666666666,0.0,8.833333333333334,83.61666666666667,63.57,0.0,72.97,60.85666666666666,74.0,0.0,70.0,74.98,72.85333333333334,,67.0,69.0,68.0,68.0,0.0
4280,2025-03-14 00:00:00,66.39333333333333,0.0,6.0,84.92333333333333,63.57,0.0,72.97,58.28333333333334,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
4281,2025-03-14 00:15:00,64.63,0.0,5.0,83.675,63.57,0.0,72.97,55.745000000000005,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4282,2025-03-14 00:30:00,64.27666666666666,0.0,5.166666666666667,81.90666666666667,63.57,0.0,72.97,52.61666666666667,74.0,0.0,70.0,74.98,73.19,,67.0,69.0,68.0,68.0,0.0
4283,2025-03-14 00:45:00,62.156666666666666,0.0,6.666666666666667,80.78666666666668,63.57,0.0,72.97,50.95666666666667,74.0,0.0,70.0,74.98,73.17666666666668,,67.0,69.0,68.0,68.0,0.0
4284,2025-03-14 01:00:00,64.27666666666666,0.0,7.833333333333333,80.66666666666667,63.57,0.0,72.97,50.71666666666667,74.0,0.0,70.0,74.98,73.13666666666667,,67.0,69.0,68.0,68.0,0.0
4285,2025-03-14 01:15:00,65.68666666666667,0.0,8.0,80.54,63.57,0.0,72.97,50.43,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4286,2025-03-14 01:30:00,64.98333333333333,0.0,8.333333333333334,79.99333333333334,63.57,0.0,72.97,49.52666666666667,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4287,2025-03-14 01:45:00,64.98333333333333,0.0,8.333333333333334,79.40666666666667,63.57,0.0,72.97,48.73333333333333,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4288,2025-03-14 02:00:00,63.57,0.0,8.666666666666666,79.34,63.57,0.0,72.97,48.65,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
4289,2025-03-14 02:15:00,63.57,0.0,8.666666666666666,80.05333333333333,63.57,0.0,72.97,49.59666666666667,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4290,2025-03-14 02:30:00,63.57,0.0,8.5,78.98,63.57,0.0,72.97,47.96666666666667,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
4291,2025-03-14 02:45:00,64.98333333333333,0.0,9.0,79.41333333333334,63.57,0.0,72.97,49.67333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4292,2025-03-14 03:00:00,64.98333333333333,0.0,9.0,79.79333333333334,63.57,0.0,72.97,50.13666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4293,2025-03-14 03:15:00,62.86333333333334,0.0,9.0,80.04666666666667,63.57,0.0,72.97,50.6,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4294,2025-03-14 03:30:00,63.57,0.0,8.0,79.96,63.57,0.0,72.97,50.66666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4295,2025-03-14 03:45:00,63.57,0.0,8.333333333333334,80.31,63.57,0.0,72.97,50.98666666666667,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4296,2025-03-14 04:00:00,64.98333333333333,0.0,8.166666666666666,80.89999999999999,63.57,0.0,72.97,51.59,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4297,2025-03-14 04:15:00,64.98,0.0,8.333333333333334,81.04,63.57,0.0,72.97,51.69333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4298,2025-03-14 04:30:00,63.56999999999999,0.0,7.166666666666667,80.95666666666666,63.57,0.0,72.97,51.73333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4299,2025-03-14 04:45:00,64.27666666666666,0.0,7.833333333333333,81.02,63.57,0.0,72.97,51.95,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4300,2025-03-14 05:00:00,66.39333333333333,0.0,8.5,81.22333333333334,63.57,0.0,72.97,52.443333333333335,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4301,2025-03-14 05:15:00,64.98333333333333,0.0,7.0,81.41333333333334,63.57,0.0,72.97,52.51333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4302,2025-03-14 05:30:00,64.27666666666666,0.0,7.166666666666667,81.43333333333334,63.57,0.0,72.97,52.71333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4303,2025-03-14 05:45:00,64.98333333333333,0.0,8.333333333333334,81.64,63.57,0.0,72.97,53.05,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4304,2025-03-14 06:00:00,64.98333333333333,0.0,7.5,81.87,63.57,0.0,72.97,53.45,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4305,2025-03-14 06:15:00,64.98333333333333,0.0,6.666666666666667,82.11666666666667,63.57,0.0,72.97,53.49333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4306,2025-03-14 06:30:00,64.27666666666666,0.0,6.5,82.08666666666666,63.57,0.0,72.97,53.64666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4307,2025-03-14 06:45:00,66.39333333333333,0.0,6.333333333333333,82.12666666666667,63.57,0.0,72.97,53.89666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4308,2025-03-14 07:00:00,65.68666666666667,0.0,6.666666666666667,81.94666666666666,63.57,0.0,72.97,54.083333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4309,2025-03-14 07:15:00,64.98,0.0,6.833333333333333,86.64999999999999,63.57,0.0,72.97,51.796666666666674,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
4310,2025-03-14 07:30:00,64.27666666666666,0.0,8.166666666666666,79.93,63.57,0.0,72.97,51.07,74.0,0.0,70.0,74.98,73.05666666666667,,67.0,69.0,68.0,68.0,0.0
4311,2025-03-14 07:45:00,65.68666666666667,0.0,7.166666666666667,86.10666666666667,63.57,0.0,72.97,51.09,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
4312,2025-03-14 08:00:00,63.57,0.0,6.833333333333333,79.33,63.57,0.0,72.97,48.53,74.0,0.0,70.0,74.98,73.12,,67.0,69.0,68.0,68.0,0.0
4313,2025-03-14 08:15:00,66.39333333333333,0.0,6.666666666666667,83.97,63.57,0.0,72.97,47.4,74.0,0.0,70.0,74.98,73.13666666666667,,67.0,69.0,68.0,68.0,0.0
4314,2025-03-14 08:30:00,64.27666666666666,0.0,8.666666666666666,78.35000000000001,63.57,0.0,72.97,48.49333333333334,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
4315,2025-03-14 08:45:00,65.68666666666667,0.0,5.333333333333333,82.17333333333333,63.57,0.0,72.97,46.89000000000001,74.0,0.0,70.0,74.98,73.08333333333333,,67.0,69.0,68.0,68.0,0.0
4316,2025-03-14 09:00:00,65.69,0.0,8.5,80.24000000000001,63.57,0.0,72.97,47.425,74.0,0.0,70.0,74.98,73.02000000000001,,67.0,69.0,68.0,68.0,0.0
4317,2025-03-14 09:15:00,64.98,0.0,5.0,79.48333333333333,63.57,0.0,72.97,45.03,74.0,0.0,70.0,74.98,73.11,,67.0,69.0,68.0,68.0,0.0
4318,2025-03-14 09:30:00,64.27666666666666,0.0,7.166666666666667,81.61999999999999,63.57,0.0,72.97,47.156666666666666,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4319,2025-03-14 09:45:00,64.27333333333333,0.0,6.0,77.43333333333334,63.57,0.0,72.97,44.85666666666666,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
4320,2025-03-14 10:00:00,64.27666666666666,0.0,6.333333333333333,82.99666666666667,63.57,0.0,72.97,45.376666666666665,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
