,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,oppMode
4321,2025-03-14 10:15:00,64.98,0.0,7.166666666666667,76.57333333333334,63.57,0.0,72.97,45.11000000000001,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
4322,2025-03-14 10:30:00,64.98333333333333,0.0,5.166666666666667,82.87666666666667,63.57,0.0,72.97,44.64666666666667,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4323,2025-03-14 10:45:00,62.156666666666666,0.0,8.5,77.86,63.57,0.0,72.97,44.98666666666667,74.0,0.0,70.0,74.98,72.99000000000001,,67.0,69.0,68.0,68.0,0.0
4324,2025-03-14 11:00:00,64.27666666666666,0.0,5.0,81.26666666666667,63.57,0.0,72.97,43.81333333333333,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
4325,2025-03-14 11:15:00,64.98,0.0,8.0,78.87,63.57,0.0,72.97,45.01666666666667,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4326,2025-03-14 11:30:00,65.68666666666667,0.0,5.5,79.40666666666667,63.57,0.0,72.97,43.656666666666666,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
4327,2025-03-14 11:45:00,64.98333333333333,0.0,7.0,80.49,63.57,0.0,72.97,45.8,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4328,2025-03-14 12:00:00,66.39333333333333,0.0,5.0,81.0,63.57,0.0,72.97,42.13333333333333,74.0,0.0,70.0,74.98,73.10000000000001,,67.0,69.0,68.0,68.0,0.0
4329,2025-03-14 12:15:00,62.86333333333334,0.0,8.166666666666666,76.42333333333333,63.57,0.0,72.97,44.723333333333336,74.0,0.0,70.0,74.98,72.94,,67.0,69.0,68.0,68.0,0.0
4330,2025-03-14 12:30:00,64.27666666666666,0.0,6.166666666666667,77.96666666666665,63.57,0.0,72.97,45.31666666666666,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4331,2025-03-14 12:45:00,66.39333333333333,0.0,7.833333333333333,77.46333333333334,63.57,0.0,72.97,49.31,74.0,0.0,70.0,74.98,72.78333333333333,,67.0,69.0,68.0,68.0,0.0
4332,2025-03-14 13:00:00,66.39333333333333,0.0,6.0,79.0,63.57,0.0,72.97,51.43333333333334,74.0,0.0,70.0,74.98,72.75,,67.0,69.0,68.0,68.0,0.0
4333,2025-03-14 13:15:00,62.156666666666666,0.0,6.5,80.26333333333334,63.57,0.0,72.97,52.93333333333334,74.0,0.0,70.0,74.98,72.76333333333334,,67.0,69.0,68.0,68.0,0.0
4334,2025-03-14 13:30:00,64.27666666666666,0.0,6.166666666666667,81.17,63.57,0.0,72.97,54.07,74.0,0.0,70.0,74.98,72.79,,67.0,69.0,68.0,68.0,0.0
4335,2025-03-14 13:45:00,66.39333333333333,0.0,8.166666666666666,81.34333333333333,63.57,0.0,72.97,53.193333333333335,74.0,0.0,70.0,74.98,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
4336,2025-03-14 14:00:00,65.69,0.0,6.666666666666667,81.26,63.57,0.0,72.97,52.64666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4337,2025-03-14 14:15:00,64.27666666666666,0.0,6.5,81.68666666666667,63.57,0.0,72.97,52.75,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4338,2025-03-14 14:30:00,65.68666666666667,0.0,6.5,81.88,63.57,0.0,72.97,52.79,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4339,2025-03-14 14:45:00,64.27666666666666,0.0,5.5,80.72,63.57,0.0,72.97,49.96,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
4340,2025-03-14 15:00:00,64.98333333333333,0.0,6.0,80.39999999999999,63.57,0.0,72.97,48.85666666666666,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
4341,2025-03-14 15:15:00,63.56999999999999,0.0,6.666666666666667,80.48,63.57,0.0,72.97,48.07666666666668,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
4342,2025-03-14 15:30:00,64.98333333333333,0.0,6.833333333333333,78.19666666666667,63.57,0.0,72.97,47.09666666666666,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4343,2025-03-14 15:45:00,65.68666666666667,0.0,8.5,75.66333333333334,63.57,0.0,72.97,49.876666666666665,74.0,0.0,70.0,74.98,72.93333333333334,,67.0,69.0,68.0,68.0,0.0
4344,2025-03-14 16:00:00,64.98333333333333,0.0,6.5,77.78,63.57,0.0,72.97,53.46666666666667,74.0,0.0,70.0,74.98,72.80333333333334,,67.0,69.0,68.0,68.0,0.0
4345,2025-03-14 16:15:00,63.57,0.0,5.5,78.92666666666666,63.57,0.0,72.97,55.45333333333334,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
4346,2025-03-14 16:30:00,62.156666666666666,0.0,7.666666666666667,80.38,63.57,0.0,72.97,57.10333333333333,74.0,0.0,70.0,74.98,72.77666666666666,,67.0,69.0,68.0,68.0,0.0
4347,2025-03-14 16:45:00,66.39333333333333,0.0,8.166666666666666,80.94,63.57,0.0,72.97,57.25,74.0,0.0,70.0,74.98,72.83,,67.0,69.0,68.0,68.0,0.0
4348,2025-03-14 17:00:00,64.27666666666666,0.0,8.666666666666666,80.99333333333333,63.57,0.0,72.97,57.94,74.0,0.0,70.0,74.98,72.83666666666666,,67.0,69.0,68.0,68.0,0.0
4349,2025-03-14 17:15:00,66.39333333333333,0.0,9.0,81.93666666666667,63.57,0.0,72.97,58.16,74.0,0.0,70.0,74.98,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
4350,2025-03-14 17:30:00,64.27666666666666,0.0,9.0,81.82333333333334,63.57,0.0,72.97,58.173333333333325,74.0,0.0,70.0,74.98,72.91333333333334,,67.0,69.0,68.0,68.0,0.0
4351,2025-03-14 17:45:00,65.68666666666667,0.0,8.833333333333334,81.83,63.57,0.0,72.97,57.63666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4352,2025-03-14 18:00:00,64.98333333333333,0.0,6.0,81.91333333333334,63.57,0.0,72.97,57.52,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4353,2025-03-14 18:15:00,64.98333333333333,0.0,5.833333333333333,81.47000000000001,63.57,0.0,72.97,56.39666666666667,74.0,0.0,70.0,74.98,73.00999999999999,,67.0,69.0,68.0,68.0,0.0
4354,2025-03-14 18:30:00,63.57,0.0,6.0,80.93,63.57,0.0,72.97,55.63333333333333,74.0,0.0,70.0,74.98,73.03333333333333,,67.0,69.0,68.0,68.0,0.0
4355,2025-03-14 18:45:00,62.86333333333334,0.0,7.5,79.94,63.57,0.0,72.97,54.173333333333325,74.0,0.0,70.0,74.98,73.07666666666667,,67.0,69.0,68.0,68.0,0.0
4356,2025-03-14 19:00:00,64.27666666666666,0.0,8.0,79.73,63.57,0.0,72.97,54.29333333333333,74.0,0.0,70.0,74.98,73.04333333333334,,67.0,69.0,68.0,68.0,0.0
4357,2025-03-14 19:15:00,64.98,0.0,7.666666666666667,80.63,63.57,0.0,72.97,55.60666666666666,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4358,2025-03-14 19:30:00,64.98333333333333,0.0,5.0,80.56666666666666,63.57,0.0,72.97,55.73,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4359,2025-03-14 19:45:00,64.27666666666666,0.0,5.166666666666667,79.17666666666668,63.57,0.0,72.97,53.28666666666667,74.0,0.0,70.0,74.98,73.08,,67.0,69.0,68.0,68.0,0.0
4360,2025-03-14 20:00:00,62.86333333333334,0.0,5.5,79.01,63.57,0.0,72.97,53.56,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4361,2025-03-14 20:15:00,64.27666666666666,0.0,6.0,79.88,63.57,0.0,72.97,54.93333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4362,2025-03-14 20:30:00,64.27666666666666,0.0,6.666666666666667,79.85666666666667,63.57,0.0,72.97,55.13666666666666,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4363,2025-03-14 20:45:00,64.98333333333333,0.0,6.5,78.89666666666666,63.57,0.0,72.97,53.85333333333333,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
4364,2025-03-14 21:00:00,65.69,0.0,5.5,79.43,63.57,0.0,72.97,54.97666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4365,2025-03-14 21:15:00,64.27666666666666,0.0,4.333333333333333,79.50666666666666,63.57,0.0,72.97,55.31666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4366,2025-03-14 21:30:00,64.27666666666666,0.0,4.5,79.53,63.57,0.0,72.97,55.76,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4367,2025-03-14 21:45:00,64.27666666666666,0.0,4.5,79.45666666666666,63.57,0.0,72.97,55.71333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4368,2025-03-14 22:00:00,63.57,0.0,4.5,79.58999999999999,63.57,0.0,72.97,56.41666666666666,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4369,2025-03-14 22:15:00,63.57,0.0,6.0,80.69666666666666,63.57,0.0,72.97,58.76666666666667,74.0,0.0,70.0,74.98,72.83999999999999,,67.0,69.0,68.0,68.0,0.0
4370,2025-03-14 22:30:00,65.69,0.0,6.833333333333333,81.09333333333333,63.57,0.0,72.97,59.083333333333336,74.0,0.0,70.0,74.98,72.87666666666667,,67.0,69.0,68.0,68.0,0.0
4371,2025-03-14 22:45:00,64.27666666666666,0.0,7.0,80.8,63.57,0.0,72.97,58.82,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
4372,2025-03-14 23:00:00,64.98333333333333,0.0,7.5,82.46,63.57,0.0,72.97,61.18333333333334,74.0,0.0,70.0,74.98,72.83999999999999,,67.0,69.0,68.0,68.0,0.0
4373,2025-03-14 23:15:00,64.27666666666666,0.0,7.166666666666667,82.60666666666667,63.57,0.0,72.97,61.67,74.0,0.0,70.0,74.98,72.86666666666666,,67.0,69.0,68.0,68.0,0.0
4374,2025-03-14 23:30:00,64.27666666666666,0.0,7.333333333333333,82.31666666666666,63.57,0.0,72.97,60.97666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4375,2025-03-14 23:45:00,63.57,0.0,8.0,82.59666666666668,63.57,0.0,72.97,61.57333333333333,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
4376,2025-03-15 00:00:00,64.27666666666666,0.0,8.5,83.42,63.57,0.0,72.97,62.75666666666667,74.0,0.0,70.0,74.98,72.88666666666667,,67.0,69.0,68.0,68.0,0.0
4377,2025-03-15 00:15:00,63.57,0.0,8.5,83.49666666666667,63.57,0.0,72.97,62.92666666666667,74.0,0.0,70.0,74.98,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
4378,2025-03-15 00:30:00,63.57,0.0,8.5,83.45666666666666,63.57,0.0,72.97,62.74666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4379,2025-03-15 00:45:00,64.27666666666666,0.0,9.0,83.75666666666666,63.57,0.0,72.97,63.086666666666666,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4380,2025-03-15 01:00:00,64.98333333333333,0.0,9.166666666666666,84.12,63.57,0.0,72.97,63.330000000000005,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4381,2025-03-15 01:15:00,65.68666666666667,0.0,9.5,84.17,63.57,0.0,72.97,63.61666666666667,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4382,2025-03-15 01:30:00,64.27666666666666,0.0,9.5,84.28333333333335,63.57,0.0,72.97,63.67,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4383,2025-03-15 01:45:00,64.98333333333333,0.0,9.5,84.30666666666667,63.57,0.0,72.97,63.82,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4384,2025-03-15 02:00:00,64.27666666666666,0.0,9.333333333333334,84.44333333333333,63.57,0.0,72.97,63.99666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4385,2025-03-15 02:15:00,67.09666666666666,0.0,8.5,84.52333333333333,63.57,0.0,72.97,64.27,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4386,2025-03-15 02:30:00,63.57,0.0,7.666666666666667,84.55333333333333,63.57,0.0,72.97,64.00333333333333,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4387,2025-03-15 02:45:00,63.57,0.0,7.0,84.32666666666667,63.57,0.0,72.97,63.723333333333336,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4388,2025-03-15 03:00:00,64.98333333333333,0.0,7.0,84.55333333333333,63.57,0.0,72.97,64.13,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4389,2025-03-15 03:15:00,64.98,0.0,7.5,84.71666666666667,63.57,0.0,72.97,63.67,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4390,2025-03-15 03:30:00,63.57,0.0,8.333333333333334,83.55,63.57,0.0,72.97,62.57,74.0,0.0,70.0,74.98,73.02333333333333,,67.0,69.0,68.0,68.0,0.0
4391,2025-03-15 03:45:00,65.68666666666667,0.0,10.0,84.36666666666666,63.57,0.0,72.97,63.66666666666666,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4392,2025-03-15 04:00:00,64.27666666666666,0.0,9.5,84.72000000000001,63.57,0.0,72.97,64.00999999999999,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4393,2025-03-15 04:15:00,65.68666666666667,0.0,10.0,84.44666666666667,63.57,0.0,72.97,63.29,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4394,2025-03-15 04:30:00,64.27666666666666,0.0,10.0,83.55,63.57,0.0,72.97,62.31333333333333,74.0,0.0,70.0,74.98,73.02,,67.0,69.0,68.0,68.0,0.0
4395,2025-03-15 04:45:00,64.98333333333333,0.0,10.0,84.41666666666667,63.57,0.0,72.97,63.48333333333333,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4396,2025-03-15 05:00:00,62.86333333333334,0.0,10.333333333333334,84.5,63.57,0.0,72.97,63.38333333333333,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4397,2025-03-15 05:15:00,64.98,0.0,10.333333333333334,84.16333333333334,63.57,0.0,72.97,62.93666666666667,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4398,2025-03-15 05:30:00,63.57,0.0,10.333333333333334,83.81666666666666,63.57,0.0,72.97,62.45,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4399,2025-03-15 05:45:00,63.56999999999999,0.0,10.833333333333334,84.59666666666666,63.57,0.0,72.97,63.27666666666666,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4400,2025-03-15 06:00:00,65.68666666666667,0.0,12.0,84.72,63.57,0.0,72.97,63.07666666666668,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4401,2025-03-15 06:15:00,63.57,0.0,13.833333333333334,84.76666666666667,63.57,0.0,72.97,62.50666666666667,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
4402,2025-03-15 06:30:00,65.68666666666667,0.0,7.666666666666667,86.53666666666668,63.57,0.0,72.97,58.50333333333333,74.0,0.0,70.0,74.98,73.17,,67.0,69.0,68.0,68.0,0.0
4403,2025-03-15 06:45:00,65.68666666666667,0.0,6.5,84.56333333333333,63.57,0.0,72.97,54.85,74.0,0.0,70.0,74.98,73.25666666666666,,67.0,69.0,68.0,68.0,0.0
4404,2025-03-15 07:00:00,64.98333333333333,0.0,6.5,82.35333333333334,63.57,0.0,72.97,51.46333333333333,74.0,0.0,70.0,74.98,73.31,,67.0,69.0,68.0,68.0,0.0
4405,2025-03-15 07:15:00,64.98333333333333,0.0,6.333333333333333,80.82333333333334,63.57,0.0,72.97,49.403333333333336,74.0,0.0,70.0,74.98,73.28333333333335,,67.0,69.0,68.0,68.0,0.0
4406,2025-03-15 07:30:00,64.27666666666666,0.0,6.833333333333333,80.13333333333334,63.57,0.0,72.97,48.28,74.0,0.0,70.0,74.98,73.24,,67.0,69.0,68.0,68.0,0.0
4407,2025-03-15 07:45:00,64.98333333333333,0.0,8.166666666666666,79.58333333333333,63.57,0.0,72.97,47.63,74.0,0.0,70.0,74.98,73.17666666666668,,67.0,69.0,68.0,68.0,0.0
4408,2025-03-15 08:00:00,64.98333333333333,0.0,8.833333333333334,79.77333333333333,63.57,0.0,72.97,47.85,74.0,0.0,70.0,74.98,73.11666666666667,,67.0,69.0,68.0,68.0,0.0
4409,2025-03-15 08:15:00,64.27666666666666,0.0,8.0,78.43,63.57,0.0,72.97,46.26333333333333,74.0,0.0,70.0,74.98,73.13000000000001,,67.0,69.0,68.0,68.0,0.0
4410,2025-03-15 08:30:00,63.57,0.0,13.333333333333334,75.90666666666665,63.57,0.0,72.97,49.43,74.0,0.0,70.0,74.98,72.93333333333334,,67.0,69.0,68.0,68.0,0.0
4411,2025-03-15 08:45:00,64.98333333333333,0.0,13.5,79.73333333333333,63.57,0.0,72.97,55.50666666666666,74.0,0.0,70.0,74.98,72.69666666666666,,67.0,69.0,68.0,68.0,0.0
4412,2025-03-15 09:00:00,64.27666666666666,0.0,14.0,82.53666666666668,63.57,0.0,72.97,58.91666666666666,74.0,0.0,70.0,74.98,72.65333333333332,,67.0,69.0,68.0,68.0,0.0
4413,2025-03-15 09:15:00,66.39333333333333,0.0,15.0,83.44,63.57,0.0,72.97,59.96,74.0,0.0,70.0,74.98,72.71333333333332,,67.0,69.0,68.0,68.0,0.0
4414,2025-03-15 09:30:00,64.27333333333333,0.0,15.0,84.72333333333334,63.57,0.0,72.97,61.59333333333333,74.0,0.0,70.0,74.98,72.72666666666667,,67.0,69.0,68.0,68.0,0.0
4415,2025-03-15 09:45:00,67.09666666666666,0.0,13.0,85.16000000000001,63.57,0.0,72.97,62.29,74.0,0.0,70.0,74.98,72.77,,67.0,69.0,68.0,68.0,0.0
4416,2025-03-15 10:00:00,67.09666666666666,0.0,9.5,85.45333333333333,63.57,0.0,72.97,63.14333333333334,74.0,0.0,70.0,74.98,72.81,,67.0,69.0,68.0,68.0,0.0
4417,2025-03-15 10:15:00,65.69,0.0,8.333333333333334,84.46333333333332,63.57,0.0,72.97,61.71333333333333,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
4418,2025-03-15 10:30:00,64.27666666666666,0.0,8.0,84.37333333333333,63.57,0.0,72.97,61.92666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4419,2025-03-15 10:45:00,62.156666666666666,0.0,9.5,84.60000000000001,63.57,0.0,72.97,62.01,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4420,2025-03-15 11:00:00,62.86333333333334,0.0,10.5,84.58999999999999,63.57,0.0,72.97,61.99,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4421,2025-03-15 11:15:00,64.27666666666666,0.0,10.5,84.12333333333333,63.57,0.0,72.97,61.64666666666667,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
4422,2025-03-15 11:30:00,62.86333333333334,0.0,11.166666666666666,83.29666666666667,63.57,0.0,72.97,61.14000000000001,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4423,2025-03-15 11:45:00,64.27666666666666,0.0,9.333333333333334,83.84333333333332,63.57,0.0,72.97,62.16333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4424,2025-03-15 12:00:00,63.56999999999999,0.0,8.833333333333334,84.47,63.57,0.0,72.97,62.32666666666668,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4425,2025-03-15 12:15:00,66.39333333333333,0.0,8.833333333333334,84.58666666666666,63.57,0.0,72.97,62.446666666666665,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4426,2025-03-15 12:30:00,64.98333333333333,0.0,8.833333333333334,85.01333333333334,63.57,0.0,72.97,62.7,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4427,2025-03-15 12:45:00,63.57,0.0,8.333333333333334,84.83666666666666,63.57,0.0,72.97,62.75333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4428,2025-03-15 13:00:00,64.27666666666666,0.0,8.5,83.91000000000001,63.57,0.0,72.97,60.92333333333334,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4429,2025-03-15 13:15:00,64.98333333333333,0.0,8.166666666666666,84.63333333333334,63.57,0.0,72.97,61.906666666666666,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
4430,2025-03-15 13:30:00,63.57,0.0,8.5,84.48,63.57,0.0,72.97,61.45333333333334,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4431,2025-03-15 13:45:00,64.98333333333333,0.0,8.166666666666666,83.99,63.57,0.0,72.97,60.54,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
4432,2025-03-15 14:00:00,64.98333333333333,0.0,8.0,83.83,63.57,0.0,72.97,60.873333333333335,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4433,2025-03-15 14:15:00,64.98333333333333,0.0,7.833333333333333,83.94333333333334,63.57,0.0,72.97,60.31333333333333,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
4434,2025-03-15 14:30:00,63.57,0.0,7.833333333333333,84.06333333333333,63.57,0.0,72.97,60.92,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
4435,2025-03-15 14:45:00,64.27666666666666,0.0,7.666666666666667,83.04,63.57,0.0,72.97,59.18666666666667,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
4436,2025-03-15 15:00:00,64.98333333333333,0.0,7.5,83.44666666666666,63.57,0.0,72.97,60.38666666666666,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4437,2025-03-15 15:15:00,63.57,0.0,7.333333333333333,83.63,63.57,0.0,72.97,60.45666666666667,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
4438,2025-03-15 15:30:00,63.57,0.0,7.5,83.31,63.57,0.0,72.97,60.34666666666666,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4439,2025-03-15 15:45:00,63.57,0.0,7.166666666666667,82.90333333333332,63.57,0.0,72.97,59.65333333333333,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
4440,2025-03-15 16:00:00,62.156666666666666,0.0,8.833333333333334,83.33999999999999,63.57,0.0,72.97,60.46666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4441,2025-03-15 16:15:00,63.57,0.0,10.666666666666666,83.54,63.57,0.0,72.97,60.88333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4442,2025-03-15 16:30:00,64.27666666666666,0.0,11.5,83.63,63.57,0.0,72.97,61.120000000000005,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4443,2025-03-15 16:45:00,65.68666666666667,0.0,14.166666666666666,84.06666666666666,63.57,0.0,72.97,61.28333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4444,2025-03-15 17:00:00,65.69,0.0,12.166666666666666,84.15333333333334,63.57,0.0,72.97,61.72,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4445,2025-03-15 17:15:00,62.86333333333334,0.0,12.0,85.00666666666666,63.57,0.0,72.97,62.56333333333333,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
4446,2025-03-15 17:30:00,67.10000000000001,0.0,14.166666666666666,85.28,63.57,0.0,72.97,63.01666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4447,2025-03-15 17:45:00,64.27666666666666,0.0,14.0,85.37,63.57,0.0,72.97,63.17333333333334,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4448,2025-03-15 18:00:00,65.69,0.0,15.0,86.00666666666666,63.57,0.0,72.97,64.11,74.0,0.0,70.0,74.98,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
4449,2025-03-15 18:15:00,64.27333333333333,0.0,10.166666666666666,88.94666666666666,63.57,0.0,72.97,63.94,74.0,0.0,70.0,74.98,72.94,,67.0,69.0,68.0,68.0,0.0
4450,2025-03-15 18:30:00,65.68666666666667,0.0,8.333333333333334,87.17666666666668,63.57,0.0,72.97,59.95,74.0,0.0,70.0,74.98,73.13,,67.0,69.0,68.0,68.0,0.0
4451,2025-03-15 18:45:00,65.68666666666667,0.0,8.0,84.45333333333333,63.57,0.0,72.97,56.1,74.0,0.0,70.0,74.98,73.23333333333333,,67.0,69.0,68.0,68.0,0.0
4452,2025-03-15 19:00:00,64.27666666666666,0.0,7.5,83.31,63.57,0.0,72.97,54.34666666666666,74.0,0.0,70.0,74.98,73.22,,67.0,69.0,68.0,68.0,0.0
4453,2025-03-15 19:15:00,64.27666666666666,0.0,7.5,82.43333333333334,63.57,0.0,72.97,52.55666666666667,74.0,0.0,70.0,74.98,73.22,,67.0,69.0,68.0,68.0,0.0
4454,2025-03-15 19:30:00,63.57,0.0,7.666666666666667,81.14666666666666,63.57,0.0,72.97,50.73,74.0,0.0,70.0,74.98,73.22,,67.0,69.0,68.0,68.0,0.0
4455,2025-03-15 19:45:00,66.39333333333333,0.0,9.5,80.84666666666668,63.57,0.0,72.97,50.656666666666666,74.0,0.0,70.0,74.98,73.13333333333334,,67.0,69.0,68.0,68.0,0.0
4456,2025-03-15 20:00:00,64.98333333333333,0.0,7.333333333333333,81.04666666666667,63.57,0.0,72.97,50.57333333333333,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4457,2025-03-15 20:15:00,64.27666666666666,0.0,7.0,80.58999999999999,63.57,0.0,72.97,49.75333333333333,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4458,2025-03-15 20:30:00,65.68666666666667,0.0,7.0,79.93,63.57,0.0,72.97,48.98666666666667,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4459,2025-03-15 20:45:00,64.98,0.0,7.5,80.09666666666666,63.57,0.0,72.97,49.2,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4460,2025-03-15 21:00:00,64.98333333333333,0.0,7.666666666666667,80.82666666666667,63.57,0.0,72.97,50.16333333333333,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
4461,2025-03-15 21:15:00,63.56999999999999,0.0,8.333333333333334,80.77,63.57,0.0,72.97,49.85999999999999,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4462,2025-03-15 21:30:00,62.86333333333334,0.0,9.166666666666666,80.55666666666667,63.57,0.0,72.97,49.91,74.0,0.0,70.0,74.98,72.98,,67.0,69.0,68.0,68.0,0.0
4463,2025-03-15 21:45:00,64.98333333333333,0.0,9.5,80.98,63.57,0.0,72.97,50.68333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4464,2025-03-15 22:00:00,64.98,0.0,9.833333333333334,81.22333333333334,63.57,0.0,72.97,51.07333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4465,2025-03-15 22:15:00,65.68666666666667,0.0,9.666666666666666,81.29666666666667,63.57,0.0,72.97,51.3,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4466,2025-03-15 22:30:00,63.57,0.0,9.166666666666666,81.46333333333332,63.57,0.0,72.97,51.54666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4467,2025-03-15 22:45:00,64.27666666666666,0.0,9.0,81.53,63.57,0.0,72.97,52.12,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4468,2025-03-15 23:00:00,62.86333333333334,0.0,10.333333333333334,82.08,63.57,0.0,72.97,52.63,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
4469,2025-03-15 23:15:00,64.98333333333333,0.0,10.0,82.10666666666667,63.57,0.0,72.97,52.656666666666666,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4470,2025-03-15 23:30:00,66.39333333333333,0.0,9.333333333333334,82.16666666666667,63.57,0.0,72.97,52.79,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4471,2025-03-15 23:45:00,64.98,0.0,8.666666666666666,82.25333333333333,63.57,0.0,72.97,53.09333333333333,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4472,2025-03-16 00:00:00,63.57,0.0,8.333333333333334,82.53666666666668,63.57,0.0,72.97,53.47,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4473,2025-03-16 00:15:00,64.98333333333333,0.0,8.333333333333334,82.53666666666668,63.57,0.0,72.97,53.50333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4474,2025-03-16 00:30:00,64.27666666666666,0.0,10.166666666666666,82.68333333333334,63.57,0.0,72.97,53.56333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4475,2025-03-16 00:45:00,64.98333333333333,0.0,12.166666666666666,83.06666666666666,63.57,0.0,72.97,53.82,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4476,2025-03-16 01:00:00,64.98333333333333,0.0,14.333333333333334,83.53666666666668,63.57,0.0,72.97,54.03333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4477,2025-03-16 01:15:00,64.63,0.0,14.25,83.455,63.57,0.0,72.97,54.120000000000005,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4478,2025-03-16 01:30:00,64.27666666666666,0.0,15.166666666666666,83.70333333333333,63.57,0.0,72.97,54.22333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4479,2025-03-16 01:45:00,64.27666666666666,0.0,12.833333333333334,83.79,63.57,0.0,72.97,54.54,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4480,2025-03-16 02:00:00,64.27666666666666,0.0,13.0,84.03,63.57,0.0,72.97,54.71666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4481,2025-03-16 02:15:00,64.27666666666666,0.0,13.5,84.05333333333333,63.57,0.0,72.97,54.34,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
4482,2025-03-16 02:30:00,64.98333333333333,0.0,14.0,84.07333333333334,63.57,0.0,72.97,54.60999999999999,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4483,2025-03-16 02:45:00,64.27666666666666,0.0,14.333333333333334,84.33999999999999,63.57,0.0,72.97,54.66,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4484,2025-03-16 03:00:00,64.98333333333333,0.0,14.166666666666666,83.78,63.57,0.0,72.97,53.82666666666666,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
4485,2025-03-16 03:15:00,63.57,0.0,12.666666666666666,83.33666666666666,63.57,0.0,72.97,53.52333333333333,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
4486,2025-03-16 03:30:00,63.57,0.0,13.833333333333334,84.02666666666666,63.57,0.0,72.97,54.156666666666666,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
4487,2025-03-16 03:45:00,64.98333333333333,0.0,15.333333333333334,83.97666666666667,63.57,0.0,72.97,54.41,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4488,2025-03-16 04:00:00,64.98,0.0,13.5,83.92333333333333,63.57,0.0,72.97,54.28333333333333,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4489,2025-03-16 04:15:00,62.86333333333334,0.0,13.666666666666666,83.57,63.57,0.0,72.97,53.52666666666667,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
4490,2025-03-16 04:30:00,62.86333333333334,0.0,14.666666666666666,84.04666666666667,63.57,0.0,72.97,54.23666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4491,2025-03-16 04:45:00,64.98333333333333,0.0,15.5,84.26666666666667,63.57,0.0,72.97,54.55,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4492,2025-03-16 05:00:00,64.98,0.0,14.333333333333334,83.97333333333334,63.57,0.0,72.97,54.17666666666667,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4493,2025-03-16 05:15:00,63.57,0.0,13.0,83.76333333333334,63.57,0.0,72.97,53.6,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
4494,2025-03-16 05:30:00,66.39333333333333,0.0,12.5,84.18333333333334,63.57,0.0,72.97,54.10333333333333,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
4495,2025-03-16 05:45:00,64.27666666666666,0.0,14.333333333333334,83.67333333333333,63.57,0.0,72.97,53.17666666666667,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
4496,2025-03-16 06:00:00,64.98333333333333,0.0,14.5,82.75,63.57,0.0,72.97,51.99666666666667,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4497,2025-03-16 06:15:00,65.69,0.0,13.0,83.66666666666667,63.57,0.0,72.97,53.48666666666667,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4498,2025-03-16 06:30:00,64.98333333333333,0.0,12.833333333333334,83.45,63.57,0.0,72.97,52.79666666666666,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4499,2025-03-16 06:45:00,64.98333333333333,0.0,15.0,83.01666666666667,63.57,0.0,72.97,52.126666666666665,74.0,0.0,70.0,74.98,73.01666666666667,,67.0,69.0,68.0,68.0,0.0
4500,2025-03-16 07:00:00,63.57,0.0,13.333333333333334,82.27666666666666,63.57,0.0,72.97,51.03,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
4501,2025-03-16 07:15:00,64.98,0.0,12.166666666666666,83.02,63.57,0.0,72.97,52.153333333333336,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4502,2025-03-16 07:30:00,65.69,0.0,13.166666666666666,82.63333333333334,63.57,0.0,72.97,51.333333333333336,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4503,2025-03-16 07:45:00,64.98333333333333,0.0,12.833333333333334,82.34,63.57,0.0,72.97,49.96333333333333,74.0,0.0,70.0,74.98,73.06,,67.0,69.0,68.0,68.0,0.0
4504,2025-03-16 08:00:00,65.68666666666667,0.0,14.666666666666666,81.83,63.57,0.0,72.97,49.833333333333336,74.0,0.0,70.0,74.98,73.04,,67.0,69.0,68.0,68.0,0.0
4505,2025-03-16 08:15:00,64.27666666666666,0.0,13.0,82.75666666666666,63.57,0.0,72.97,50.94,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4506,2025-03-16 08:30:00,65.69,0.0,12.833333333333334,82.49666666666667,63.57,0.0,72.97,50.583333333333336,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
4507,2025-03-16 08:45:00,65.69,0.0,12.5,82.07666666666667,63.57,0.0,72.97,50.29333333333333,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4508,2025-03-16 09:00:00,62.86333333333334,0.0,13.166666666666666,82.04333333333334,63.57,0.0,72.97,50.42666666666667,74.0,0.0,70.0,74.98,72.98333333333333,,67.0,69.0,68.0,68.0,0.0
4509,2025-03-16 09:15:00,63.57,0.0,13.166666666666666,82.35,63.57,0.0,72.97,51.07,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4510,2025-03-16 09:30:00,64.98333333333333,0.0,12.0,82.30333333333333,63.57,0.0,72.97,51.27333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4511,2025-03-16 09:45:00,62.86333333333334,0.0,12.5,82.45333333333333,63.57,0.0,72.97,51.46,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4512,2025-03-16 10:00:00,64.98333333333333,0.0,14.333333333333334,82.39,63.57,0.0,72.97,51.66666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4513,2025-03-16 10:15:00,64.27666666666666,0.0,14.5,82.51,63.57,0.0,72.97,52.01666666666667,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4514,2025-03-16 10:30:00,65.69,0.0,14.333333333333334,82.83333333333333,63.57,0.0,72.97,52.70666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4515,2025-03-16 10:45:00,63.57,0.0,13.5,82.92333333333333,63.57,0.0,72.97,53.09,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4516,2025-03-16 11:00:00,64.27666666666666,0.0,13.166666666666666,83.25333333333333,63.57,0.0,72.97,54.00333333333333,74.0,0.0,70.0,74.98,72.90333333333334,,67.0,69.0,68.0,68.0,0.0
4517,2025-03-16 11:15:00,64.27666666666666,0.0,11.5,84.18,63.57,0.0,72.97,55.23,74.0,0.0,70.0,74.98,72.87333333333333,,67.0,69.0,68.0,68.0,0.0
4518,2025-03-16 11:30:00,62.86333333333334,0.0,12.0,84.15666666666667,63.57,0.0,72.97,55.31666666666666,74.0,0.0,70.0,74.98,72.90666666666667,,67.0,69.0,68.0,68.0,0.0
4519,2025-03-16 11:45:00,63.57,0.0,14.0,83.60333333333334,63.57,0.0,72.97,55.20666666666667,74.0,0.0,70.0,74.98,72.93,,67.0,69.0,68.0,68.0,0.0
4520,2025-03-16 12:00:00,64.98333333333333,0.0,12.0,84.24666666666667,63.57,0.0,72.97,56.943333333333335,74.0,0.0,70.0,74.98,72.86,,67.0,69.0,68.0,68.0,0.0
4521,2025-03-16 12:15:00,64.27666666666666,0.0,11.333333333333334,85.17666666666666,63.57,0.0,72.97,58.67333333333334,74.0,0.0,70.0,74.98,72.82666666666667,,67.0,69.0,68.0,68.0,0.0
4522,2025-03-16 12:30:00,65.69,0.0,10.833333333333334,85.29,63.57,0.0,72.97,58.56333333333333,74.0,0.0,70.0,74.98,72.89,,67.0,69.0,68.0,68.0,0.0
4523,2025-03-16 12:45:00,62.86333333333334,0.0,10.833333333333334,85.11333333333333,63.57,0.0,72.97,58.42666666666667,74.0,0.0,70.0,74.98,72.91666666666667,,67.0,69.0,68.0,68.0,0.0
4524,2025-03-16 13:00:00,65.68666666666667,0.0,12.166666666666666,84.95,63.57,0.0,72.97,59.02333333333333,74.0,0.0,70.0,74.98,72.90666666666667,,67.0,69.0,68.0,68.0,
4525,2025-03-16 13:15:00,65.68666666666667,0.0,11.0,85.40333333333335,63.57,0.0,72.97,59.57,74.0,0.0,70.0,74.98,72.91,,67.0,69.0,68.0,68.0,0.0
4526,2025-03-16 13:30:00,65.69,0.0,10.5,85.15666666666668,63.57,0.0,72.97,59.38333333333333,74.0,0.0,70.0,74.98,72.94333333333334,,67.0,69.0,68.0,68.0,0.0
4527,2025-03-16 13:45:00,65.68666666666667,0.0,11.833333333333334,85.46,63.57,0.0,72.97,59.30666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4528,2025-03-16 14:00:00,64.27666666666666,0.0,10.333333333333334,85.32666666666667,63.57,0.0,72.97,59.45666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4529,2025-03-16 14:15:00,64.27666666666666,0.0,9.833333333333334,85.41666666666667,63.57,0.0,72.97,59.50333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4530,2025-03-16 14:30:00,61.446666666666665,0.0,12.333333333333334,84.22000000000001,63.57,0.0,72.97,57.45,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
4531,2025-03-16 14:45:00,64.27666666666666,0.0,9.5,84.38,63.57,0.0,72.97,57.49333333333333,74.0,0.0,70.0,74.98,73.02666666666666,,67.0,69.0,68.0,68.0,0.0
4532,2025-03-16 15:00:00,64.98333333333333,0.0,10.666666666666666,84.48333333333333,63.57,0.0,72.97,57.31333333333333,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
4533,2025-03-16 15:15:00,64.98333333333333,0.0,8.666666666666666,84.45666666666666,63.57,0.0,72.97,57.13666666666666,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
4534,2025-03-16 15:30:00,65.68666666666667,0.0,9.833333333333334,83.19666666666667,63.57,0.0,72.97,55.93666666666667,74.0,0.0,70.0,74.98,73.05333333333334,,67.0,69.0,68.0,68.0,0.0
4535,2025-03-16 15:45:00,67.09666666666666,0.0,9.5,83.51666666666667,63.57,0.0,72.97,57.61333333333334,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4536,2025-03-16 16:00:00,64.98333333333333,0.0,8.666666666666666,83.67999999999999,63.57,0.0,72.97,58.02,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4537,2025-03-16 16:15:00,62.156666666666666,0.0,11.0,83.78333333333333,63.57,0.0,72.97,58.39333333333334,74.0,0.0,70.0,74.98,72.93666666666667,,67.0,69.0,68.0,68.0,0.0
4538,2025-03-16 16:30:00,63.57,0.0,11.166666666666666,83.61666666666666,63.57,0.0,72.97,58.92666666666667,74.0,0.0,70.0,74.98,72.92333333333333,,67.0,69.0,68.0,68.0,0.0
4539,2025-03-16 16:45:00,66.39333333333333,0.0,6.833333333333333,88.81,63.57,0.0,72.97,59.11333333333334,74.0,0.0,70.0,74.98,72.94666666666667,,67.0,69.0,68.0,68.0,0.0
4540,2025-03-16 17:00:00,64.98333333333333,0.0,5.166666666666667,88.60333333333334,63.57,0.0,72.97,54.156666666666666,74.0,0.0,70.0,74.98,73.16000000000001,,67.0,69.0,68.0,68.0,0.0
4541,2025-03-16 17:15:00,64.27666666666666,0.0,6.333333333333333,85.33999999999999,63.57,0.0,72.97,49.59333333333333,74.0,0.0,70.0,74.98,73.3,,67.0,69.0,68.0,68.0,0.0
4542,2025-03-16 17:30:00,65.68666666666667,0.0,6.0,82.83333333333333,63.57,0.0,72.97,46.296666666666674,74.0,0.0,70.0,74.98,73.33,,67.0,69.0,68.0,68.0,0.0
4543,2025-03-16 17:45:00,64.98333333333333,0.0,6.666666666666667,82.57666666666667,63.57,0.0,72.97,45.84666666666666,74.0,0.0,70.0,74.98,73.24,,67.0,69.0,68.0,68.0,0.0
4544,2025-03-16 18:00:00,65.68666666666667,0.0,8.166666666666666,81.59666666666668,63.57,0.0,72.97,44.27666666666666,74.0,0.0,70.0,74.98,73.22,,67.0,69.0,68.0,68.0,0.0
4545,2025-03-16 18:15:00,62.86333333333334,0.0,8.666666666666666,81.38666666666667,63.57,0.0,72.97,43.88666666666666,74.0,0.0,70.0,74.98,73.16333333333334,,67.0,69.0,68.0,68.0,0.0
4546,2025-03-16 18:30:00,65.69,0.0,9.0,81.62333333333333,63.57,0.0,72.97,44.09666666666666,74.0,0.0,70.0,74.98,73.09,,67.0,69.0,68.0,68.0,0.0
4547,2025-03-16 18:45:00,62.86333333333334,0.0,10.0,81.26,63.57,0.0,72.97,43.45,74.0,0.0,70.0,74.98,73.08666666666666,,67.0,69.0,68.0,68.0,0.0
4548,2025-03-16 19:00:00,61.45,0.0,10.5,81.80666666666667,63.57,0.0,72.97,44.423333333333325,74.0,0.0,70.0,74.98,73.00666666666666,,67.0,69.0,68.0,68.0,0.0
4549,2025-03-16 19:15:00,64.27666666666666,0.0,8.166666666666666,81.16000000000001,63.57,0.0,72.97,43.75666666666667,74.0,0.0,70.0,74.98,73.03,,67.0,69.0,68.0,68.0,0.0
4550,2025-03-16 19:30:00,64.98,0.0,9.666666666666666,82.22666666666667,63.57,0.0,72.97,45.14333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4551,2025-03-16 19:45:00,66.39333333333333,0.0,9.0,82.57,63.57,0.0,72.97,45.26333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4552,2025-03-16 20:00:00,65.68666666666667,0.0,8.833333333333334,81.93333333333334,63.57,0.0,72.97,43.74,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
4553,2025-03-16 20:15:00,64.98333333333333,0.0,7.5,81.56,63.57,0.0,72.97,43.48,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
4554,2025-03-16 20:30:00,63.57,0.0,7.0,82.15333333333334,63.57,0.0,72.97,44.376666666666665,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4555,2025-03-16 20:45:00,64.98,0.0,6.833333333333333,82.10333333333334,63.57,0.0,72.97,44.72666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4556,2025-03-16 21:00:00,66.39333333333333,0.0,9.333333333333334,81.42666666666666,63.57,0.0,72.97,43.653333333333336,74.0,0.0,70.0,74.98,73.01,,67.0,69.0,68.0,68.0,0.0
4557,2025-03-16 21:15:00,64.98,0.0,7.0,81.38,63.57,0.0,72.97,44.70666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4558,2025-03-16 21:30:00,62.86333333333334,0.0,7.0,81.54666666666667,63.57,0.0,72.97,45.04,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4559,2025-03-16 21:45:00,66.39,0.0,8.0,81.65666666666667,63.57,0.0,72.97,45.27,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4560,2025-03-16 22:00:00,65.68666666666667,0.0,8.333333333333334,81.79666666666667,63.57,0.0,72.97,45.46333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4561,2025-03-16 22:15:00,64.27333333333333,0.0,7.5,81.57666666666667,63.57,0.0,72.97,45.72666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4562,2025-03-16 22:30:00,64.98333333333333,0.0,7.0,81.91333333333334,63.57,0.0,72.97,45.97666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4563,2025-03-16 22:45:00,65.68666666666667,0.0,9.666666666666666,82.18666666666667,63.57,0.0,72.97,46.09333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4564,2025-03-16 23:00:00,66.39,0.0,7.666666666666667,82.01,63.57,0.0,72.97,46.13999999999999,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4565,2025-03-16 23:15:00,64.27666666666666,0.0,8.0,82.22333333333334,63.57,0.0,72.97,46.35333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4566,2025-03-16 23:30:00,65.68666666666667,0.0,8.666666666666666,81.89333333333333,63.57,0.0,72.97,46.55666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4567,2025-03-16 23:45:00,63.57,0.0,10.333333333333334,81.98333333333333,63.57,0.0,72.97,46.56333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4568,2025-03-17 00:00:00,64.98,0.0,8.0,81.87333333333333,63.57,0.0,72.97,46.75333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4569,2025-03-17 00:15:00,64.27666666666666,0.0,8.666666666666666,82.24666666666667,63.57,0.0,72.97,46.97666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4570,2025-03-17 00:30:00,65.69,0.0,9.0,82.12,63.57,0.0,72.97,47.21,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4571,2025-03-17 00:45:00,65.68666666666667,0.0,8.0,82.36333333333333,63.57,0.0,72.97,46.903333333333336,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
4572,2025-03-17 01:00:00,65.68666666666667,0.0,8.5,82.10000000000001,63.57,0.0,72.97,46.870000000000005,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4573,2025-03-17 01:15:00,64.27666666666666,0.0,7.666666666666667,81.89666666666666,63.57,0.0,72.97,47.26666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4574,2025-03-17 01:30:00,63.57,0.0,8.666666666666666,82.12,63.57,0.0,72.97,47.53666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4575,2025-03-17 01:45:00,64.27666666666666,0.0,7.0,82.10000000000001,63.57,0.0,72.97,47.68,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4576,2025-03-17 02:00:00,63.57,0.0,6.833333333333333,82.17666666666666,63.57,0.0,72.97,47.84666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4577,2025-03-17 02:15:00,57.92,0.0,7.833333333333333,82.51,63.57,0.0,72.97,48.00333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4578,2025-03-17 02:30:00,64.98333333333333,0.0,7.166666666666667,82.23666666666666,63.57,0.0,72.97,47.26333333333333,74.0,0.0,70.0,74.98,72.99,,67.0,69.0,68.0,68.0,0.0
4579,2025-03-17 02:45:00,64.27666666666666,0.0,7.0,82.06666666666666,63.57,0.0,72.97,47.73,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4580,2025-03-17 03:00:00,65.68666666666667,0.0,7.833333333333333,82.36,63.57,0.0,72.97,48.13333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4581,2025-03-17 03:15:00,64.98,0.0,7.0,82.23,63.57,0.0,72.97,48.42,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4582,2025-03-17 03:30:00,62.86333333333334,0.0,9.0,82.24333333333334,63.57,0.0,72.97,48.473333333333336,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4583,2025-03-17 03:45:00,63.57,0.0,8.5,82.56666666666666,63.57,0.0,72.97,48.70333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4584,2025-03-17 04:00:00,63.56999999999999,0.0,7.166666666666667,82.50333333333333,63.57,0.0,72.97,48.85,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4585,2025-03-17 04:15:00,64.27666666666666,0.0,8.333333333333334,82.38333333333333,63.57,0.0,72.97,48.876666666666665,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4586,2025-03-17 04:30:00,65.69,0.0,9.0,81.93,63.57,0.0,72.97,48.156666666666666,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4587,2025-03-17 04:45:00,66.39333333333333,0.0,6.666666666666667,82.33999999999999,63.57,0.0,72.97,48.96,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4588,2025-03-17 05:00:00,63.57,0.0,6.5,82.47666666666667,63.57,0.0,72.97,48.89666666666667,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4589,2025-03-17 05:15:00,62.86333333333334,0.0,7.833333333333333,81.68333333333334,63.57,0.0,72.97,47.39333333333334,74.0,0.0,70.0,74.98,73.03666666666668,,67.0,69.0,68.0,68.0,0.0
4590,2025-03-17 05:30:00,65.68666666666667,0.0,7.5,82.14666666666666,63.57,0.0,72.97,48.423333333333325,74.0,0.0,70.0,74.98,72.97,,67.0,69.0,68.0,68.0,0.0
4591,2025-03-17 05:45:00,63.57,0.0,6.5,82.11666666666666,63.57,0.0,72.97,48.52,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4592,2025-03-17 06:00:00,64.27666666666666,0.0,8.0,81.23333333333333,63.57,0.0,72.97,47.123333333333335,74.0,0.0,70.0,74.98,73.03333333333335,,67.0,69.0,68.0,68.0,0.0
4593,2025-03-17 06:15:00,64.98333333333333,0.0,6.666666666666667,81.07000000000001,63.57,0.0,72.97,47.85333333333333,74.0,0.0,70.0,74.98,72.97333333333334,,67.0,69.0,68.0,68.0,0.0
4594,2025-03-17 06:30:00,66.39333333333333,0.0,8.333333333333334,82.09666666666668,63.57,0.0,72.97,48.5,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4595,2025-03-17 06:45:00,65.68666666666667,0.0,6.333333333333333,82.02,63.57,0.0,72.97,48.7,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4596,2025-03-17 07:00:00,64.27666666666666,0.0,7.333333333333333,81.50666666666666,63.57,0.0,72.97,47.88,74.0,0.0,70.0,74.98,73.00333333333333,,67.0,69.0,68.0,68.0,0.0
4597,2025-03-17 07:15:00,64.98333333333333,0.0,6.166666666666667,81.75333333333333,63.57,0.0,72.97,48.79666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4598,2025-03-17 07:30:00,64.27666666666666,0.0,6.5,82.02666666666667,63.57,0.0,72.97,49.10666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4599,2025-03-17 07:45:00,64.98,0.0,8.166666666666666,82.53333333333335,63.57,0.0,72.97,49.15,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4600,2025-03-17 08:00:00,64.98333333333333,0.0,8.333333333333334,81.92333333333333,63.57,0.0,72.97,48.73,74.0,0.0,70.0,74.98,72.97666666666667,,67.0,69.0,68.0,68.0,0.0
4601,2025-03-17 08:15:00,64.98333333333333,0.0,8.166666666666666,82.45333333333333,63.57,0.0,72.97,49.16666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4602,2025-03-17 08:30:00,64.27666666666666,0.0,8.0,82.51333333333334,63.57,0.0,72.97,49.29333333333333,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4603,2025-03-17 08:45:00,66.39333333333333,0.0,8.5,81.75333333333333,63.57,0.0,72.97,47.946666666666665,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
4604,2025-03-17 09:00:00,64.98,0.0,7.333333333333333,81.92,63.57,0.0,72.97,49.26333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4605,2025-03-17 09:15:00,62.156666666666666,0.0,8.166666666666666,82.09333333333333,63.57,0.0,72.97,49.48,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4606,2025-03-17 09:30:00,65.69,0.0,8.166666666666666,81.87,63.57,0.0,72.97,49.68333333333334,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4607,2025-03-17 09:45:00,63.57,0.0,6.833333333333333,81.92,63.57,0.0,72.97,49.803333333333335,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4608,2025-03-17 10:00:00,66.39,0.0,6.166666666666667,81.96666666666665,63.57,0.0,72.97,50.09666666666666,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4609,2025-03-17 10:15:00,63.57,0.0,8.5,82.12666666666667,63.57,0.0,72.97,50.28333333333333,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4610,2025-03-17 10:30:00,63.57,0.0,9.333333333333334,82.51,63.57,0.0,72.97,50.25333333333333,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4611,2025-03-17 10:45:00,63.57,0.0,8.833333333333334,82.34333333333333,63.57,0.0,72.97,50.46,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,0.0
4612,2025-03-17 11:00:00,63.57,0.0,8.333333333333334,82.53333333333333,63.57,0.0,72.97,50.70666666666667,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4613,2025-03-17 11:15:00,63.57,0.0,6.666666666666667,82.37333333333333,63.57,0.0,72.97,50.88999999999999,74.0,0.0,70.0,74.98,72.95,,67.0,69.0,68.0,68.0,0.0
4614,2025-03-17 11:30:00,64.98333333333333,0.0,6.166666666666667,81.93666666666667,63.57,0.0,72.97,50.05,74.0,0.0,70.0,74.98,72.99666666666667,,67.0,69.0,68.0,68.0,0.0
4615,2025-03-17 11:45:00,66.39333333333333,0.0,8.666666666666666,82.60666666666667,63.57,0.0,72.97,50.82666666666668,74.0,0.0,70.0,74.98,72.96333333333332,,67.0,69.0,68.0,68.0,
4616,2025-03-17 12:00:00,64.98333333333333,0.0,8.333333333333334,82.67666666666666,63.57,0.0,72.97,51.03666666666667,74.0,0.0,70.0,74.98,72.95666666666666,,67.0,69.0,68.0,68.0,0.0
4617,2025-03-17 12:15:00,64.27666666666666,0.0,6.5,82.39333333333333,63.57,0.0,72.97,50.56,74.0,0.0,70.0,74.98,72.99333333333334,,67.0,69.0,68.0,68.0,0.0
4618,2025-03-17 12:30:00,63.57,0.0,6.0,81.67,63.57,0.0,72.97,49.836666666666666,74.0,0.0,70.0,74.98,73.01333333333334,,67.0,69.0,68.0,68.0,0.0
4619,2025-03-17 12:45:00,63.56999999999999,0.0,9.833333333333334,82.57333333333334,63.57,0.0,72.97,50.07333333333333,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4620,2025-03-17 13:00:00,63.57,0.0,6.833333333333333,82.00333333333333,63.57,0.0,72.97,48.89333333333334,74.0,0.0,70.0,74.98,73.02666666666666,,67.0,69.0,68.0,68.0,0.0
4621,2025-03-17 13:15:00,63.57,0.0,6.333333333333333,81.25666666666667,63.57,0.0,72.97,47.76,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
4622,2025-03-17 13:30:00,64.98333333333333,0.0,6.0,80.83666666666666,63.57,0.0,72.97,47.05666666666667,74.0,0.0,70.0,74.98,73.06666666666666,,67.0,69.0,68.0,68.0,0.0
4623,2025-03-17 13:45:00,64.98333333333333,0.0,5.333333333333333,81.71666666666667,63.57,0.0,72.97,48.156666666666666,74.0,0.0,70.0,74.98,73.0,,67.0,69.0,68.0,68.0,0.0
4624,2025-03-17 14:00:00,64.27666666666666,0.0,6.666666666666667,81.00666666666666,63.57,0.0,72.97,46.696666666666665,74.0,0.0,70.0,74.98,73.04666666666667,,67.0,69.0,68.0,68.0,0.0
