,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
764,2025-02-05 08:45:00,596.82,0.0,,95.0,65.13666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01666666666667,,67.0,69.0,68.0,68.0
765,2025-02-05 09:00:00,598.9366666666666,0.0,,95.0,65.04,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
766,2025-02-05 09:15:00,595.4066666666666,0.0,,95.0,65.05333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
767,2025-02-05 09:30:00,591.8766666666667,0.0,,95.0,65.05666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
768,2025-02-05 09:45:00,594.7033333333333,0.0,,95.0,65.06,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
769,2025-02-05 10:00:00,599.6433333333333,0.0,,95.0,65.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
770,2025-02-05 10:15:00,596.82,0.0,,94.83333333333331,65.02333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,67.0,69.0,68.0,68.0
771,2025-02-05 10:30:00,598.9366666666666,0.0,,94.66666666666669,65.01,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
772,2025-02-05 10:45:00,601.7633333333333,0.0,,94.66666666666669,65.02999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
773,2025-02-05 11:00:00,594.6999999999999,0.0,,94.5,65.05,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
774,2025-02-05 11:15:00,591.17,0.0,,94.5,65.02333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,67.0,69.0,68.0,68.0
775,2025-02-05 11:30:00,593.9933333333333,0.0,,94.83333333333331,65.02333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02333333333333,,67.0,69.0,68.0,68.0
776,2025-02-05 11:45:00,599.6433333333333,0.0,,94.5,64.99000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01666666666667,,67.0,69.0,68.0,68.0
777,2025-02-05 12:00:00,599.64,0.0,,94.83333333333331,64.95666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98333333333333,,67.0,69.0,68.0,68.0
778,2025-02-05 12:15:00,601.76,0.0,,94.66666666666669,64.79666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
779,2025-02-05 12:30:00,598.23,0.0,,95.0,64.68666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
780,2025-02-05 12:45:00,598.9399999999999,0.0,,94.5,64.7,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
781,2025-02-05 13:00:00,598.9366666666666,0.0,,95.0,64.73666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
782,2025-02-05 13:15:00,596.8166666666666,0.0,,95.0,64.78333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
783,2025-02-05 13:30:00,596.8166666666666,0.0,,94.5,64.67,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
784,2025-02-05 13:45:00,596.8166666666666,0.0,,94.66666666666669,64.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.01,,67.0,69.0,68.0,68.0
785,2025-02-05 14:00:00,590.4633333333333,0.0,,95.0,64.51333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99666666666667,,67.0,69.0,68.0,68.0
786,2025-02-05 14:15:00,593.2866666666666,0.0,,94.66666666666669,64.59,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
787,2025-02-05 14:30:00,596.82,0.0,,94.83333333333331,64.7,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98,,67.0,69.0,68.0,68.0
788,2025-02-05 14:45:00,598.9366666666666,0.0,,94.66666666666669,64.69333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
789,2025-02-05 15:00:00,593.9933333333333,0.0,,95.0,64.79666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
790,2025-02-05 15:15:00,602.4666666666667,0.0,,94.66666666666669,64.86333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
791,2025-02-05 15:30:00,601.76,0.0,,94.83333333333331,64.94666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.19333333333333,,67.0,69.0,68.0,68.0
792,2025-02-05 15:45:00,598.23,0.0,,95.0,65.01,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,67.0,69.0,68.0,68.0
793,2025-02-05 16:00:00,601.0566666666667,0.0,,94.83333333333331,65.12,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
794,2025-02-05 16:15:00,596.82,0.0,,94.66666666666669,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
795,2025-02-05 16:30:00,600.35,0.0,,94.66666666666669,65.13666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24666666666667,,67.0,69.0,68.0,68.0
796,2025-02-05 16:45:00,594.6999999999999,0.0,,94.5,65.24,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.28333333333333,,67.0,69.0,68.0,68.0
797,2025-02-05 17:00:00,595.4066666666666,0.0,,94.5,65.30666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
798,2025-02-05 17:15:00,598.2333333333332,0.0,,94.5,65.40666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
799,2025-02-05 17:30:00,603.88,0.0,,94.5,65.36,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36,,67.0,69.0,68.0,68.0
800,2025-02-05 17:45:00,601.0566666666667,0.0,,94.5,65.64333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.58333333333333,,67.0,69.0,68.0,68.0
801,2025-02-05 18:00:00,601.7633333333333,0.0,,94.5,65.66333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
802,2025-02-05 18:15:00,596.82,0.0,,94.5,65.69,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,67.0,69.0,68.0,68.0
803,2025-02-05 18:30:00,598.9333333333333,0.0,,94.5,65.65333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
804,2025-02-05 18:45:00,587.6366666666667,0.0,,94.5,65.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.82,,67.0,69.0,68.0,68.0
805,2025-02-05 19:00:00,598.2333333333332,0.0,,94.33333333333331,65.93,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
806,2025-02-05 19:15:00,596.82,0.0,,94.0,65.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
807,2025-02-05 19:30:00,601.7633333333333,0.0,,94.16666666666669,65.75666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
808,2025-02-05 19:45:00,599.6433333333333,0.0,,94.0,65.82666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
809,2025-02-05 20:00:00,593.9933333333333,0.0,,94.5,65.68333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
810,2025-02-05 20:15:00,607.06,0.0,,94.5,65.465,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.85499999999999,,67.0,69.0,68.0,68.0
811,2025-02-05 20:30:00,601.0533333333333,0.0,,94.33333333333331,65.54333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.76,,67.0,69.0,68.0,68.0
812,2025-02-05 20:45:00,597.5233333333333,0.0,,94.16666666666669,65.29,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
813,2025-02-05 21:00:00,596.8166666666666,0.0,,94.0,65.18,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
814,2025-02-05 21:15:00,598.2333333333332,0.0,,94.0,65.12666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.59333333333333,,67.0,69.0,68.0,68.0
815,2025-02-05 21:30:00,605.2933333333334,0.0,,94.0,65.07333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
816,2025-02-05 21:45:00,598.9399999999999,0.0,,94.0,65.07,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42999999999999,,67.0,69.0,68.0,68.0
817,2025-02-05 22:00:00,600.35,0.0,,94.0,64.92,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
818,2025-02-05 22:15:00,597.5266666666666,0.0,,94.0,64.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
819,2025-02-05 22:30:00,595.4066666666666,0.0,,94.0,64.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.28666666666668,,67.0,69.0,68.0,68.0
820,2025-02-05 22:45:00,603.88,0.0,,94.0,64.82333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
821,2025-02-05 23:00:00,601.76,0.0,,94.16666666666669,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
822,2025-02-05 23:15:00,596.82,0.0,,94.33333333333331,64.71999999999998,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.19,,67.0,69.0,68.0,68.0
823,2025-02-05 23:30:00,602.4666666666667,0.0,,94.33333333333331,64.73,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
824,2025-02-05 23:45:00,600.35,0.0,,94.33333333333331,64.74333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
825,2025-02-06 00:00:00,601.0566666666667,0.0,,94.33333333333331,64.74333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.11333333333333,,67.0,69.0,68.0,68.0
826,2025-02-06 00:15:00,593.2866666666666,0.0,,94.5,64.76666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.16333333333334,,67.0,69.0,68.0,68.0
827,2025-02-06 00:30:00,594.6966666666667,0.0,,94.5,64.77666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12333333333333,,67.0,69.0,68.0,68.0
828,2025-02-06 00:45:00,596.1133333333333,0.0,,94.66666666666669,64.80666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.11666666666666,,67.0,69.0,68.0,68.0
829,2025-02-06 01:00:00,605.2933333333334,0.0,,94.83333333333331,64.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,67.0,69.0,68.0,68.0
830,2025-02-06 01:15:00,601.76,0.0,,95.0,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,67.0,69.0,68.0,68.0
831,2025-02-06 01:30:00,608.12,0.0,,95.0,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.12,,67.0,69.0,68.0,68.0
832,2025-02-06 01:45:00,605.2933333333334,0.0,,95.0,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
833,2025-02-06 02:00:00,596.82,0.0,,95.0,64.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
834,2025-02-06 02:15:00,599.6433333333333,0.0,,95.0,64.69333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
835,2025-02-06 02:30:00,601.0533333333333,0.0,,95.5,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
836,2025-02-06 02:45:00,598.23,0.0,,95.5,64.77666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
837,2025-02-06 03:00:00,596.1133333333333,0.0,,95.5,64.76,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
838,2025-02-06 03:15:00,601.76,0.0,,95.5,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
839,2025-02-06 03:30:00,596.82,0.0,,95.5,64.84,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
840,2025-02-06 03:45:00,603.1766666666666,0.0,,95.5,64.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
841,2025-02-06 04:00:00,600.35,0.0,,95.83333333333331,64.84333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
842,2025-02-06 04:15:00,593.9933333333333,0.0,,95.83333333333331,64.96333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
843,2025-02-06 04:30:00,603.1733333333333,0.0,,95.83333333333331,64.99666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14333333333333,,67.0,69.0,68.0,68.0
844,2025-02-06 04:45:00,598.23,0.0,,95.83333333333331,65.03666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
845,2025-02-06 05:00:00,598.9366666666666,0.0,,95.5,65.09666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
846,2025-02-06 05:15:00,598.9333333333333,0.0,,95.66666666666669,65.16000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
847,2025-02-06 05:30:00,594.6999999999999,0.0,,95.5,65.25333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
848,2025-02-06 05:45:00,595.4033333333333,0.0,,95.5,65.26333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
849,2025-02-06 06:00:00,596.82,0.0,,95.5,65.26333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
850,2025-02-06 06:15:00,598.9366666666666,0.0,,95.5,65.34,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
851,2025-02-06 06:30:00,595.4066666666666,0.0,,95.66666666666669,65.45333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
852,2025-02-06 06:45:00,596.8166666666667,0.0,,95.5,65.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
853,2025-02-06 07:00:00,593.2866666666666,0.0,,95.5,65.57,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
854,2025-02-06 07:15:00,601.7633333333333,0.0,,95.5,65.66333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
855,2025-02-06 07:30:00,603.8833333333333,0.0,,95.5,65.81,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.3,,67.0,69.0,68.0,68.0
856,2025-02-06 07:45:00,591.8766666666667,0.0,,95.5,65.94,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,67.0,69.0,68.0,68.0
857,2025-02-06 08:00:00,602.4666666666667,0.0,,95.66666666666669,66.11333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
858,2025-02-06 08:15:00,593.9966666666666,0.0,,95.5,66.44666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
859,2025-02-06 08:30:00,601.7633333333333,0.0,,95.5,67.34666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
860,2025-02-06 08:45:00,604.5866666666667,0.0,,95.5,61.45666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
861,2025-02-06 09:00:00,598.2333333333332,0.0,,95.5,61.13666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
862,2025-02-06 09:15:00,604.59,0.0,,95.5,61.67,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42,,67.0,69.0,68.0,68.0
863,2025-02-06 09:30:00,598.9366666666666,0.0,,95.5,61.85666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
864,2025-02-06 09:45:00,597.5233333333333,0.0,,95.5,62.03666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.7,,67.0,69.0,68.0,68.0
865,2025-02-06 10:00:00,599.64,0.0,,95.5,59.120000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
866,2025-02-06 10:15:00,594.6966666666666,0.0,,95.5,56.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
867,2025-02-06 10:30:00,594.6999999999999,0.0,,96.0,56.21333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.72,,67.0,69.0,68.0,68.0
868,2025-02-06 10:45:00,596.8166666666666,0.0,,96.0,56.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
869,2025-02-06 11:00:00,601.0533333333333,0.0,,96.0,56.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,67.0,69.0,68.0,68.0
870,2025-02-06 11:15:00,603.88,0.0,,96.0,56.17666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
871,2025-02-06 11:30:00,597.5266666666666,0.0,,96.0,55.88666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
872,2025-02-06 11:45:00,601.76,0.0,,95.66666666666669,55.68666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
873,2025-02-06 12:00:00,596.8166666666666,0.0,,95.83333333333331,55.43000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
874,2025-02-06 12:15:00,605.2933333333334,0.0,,95.66666666666669,56.53666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75333333333333,,67.0,69.0,68.0,68.0
875,2025-02-06 12:30:00,596.82,0.0,,95.33333333333331,58.95,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,67.0,69.0,68.0,68.0
876,2025-02-06 12:45:00,599.64,0.0,,95.16666666666669,59.9,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
877,2025-02-06 13:00:00,596.8166666666666,0.0,,94.5,65.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
878,2025-02-06 13:15:00,600.35,0.0,,94.16666666666669,66.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
879,2025-02-06 13:30:00,602.4699999999999,0.0,,94.0,67.69,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.84666666666666,,67.0,69.0,68.0,68.0
880,2025-02-06 13:45:00,596.1133333333333,0.0,,94.16666666666669,67.96,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.88333333333334,,67.0,69.0,68.0,68.0
881,2025-02-06 14:00:00,597.52,0.0,,94.5,68.11,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.87,,67.0,69.0,68.0,68.0
882,2025-02-06 14:15:00,595.4075,0.0,,94.5,68.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.85249999999999,,67.0,69.0,68.0,68.0
883,2025-02-06 14:30:00,598.23,0.0,,94.66666666666669,67.93333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
884,2025-02-06 14:45:00,594.345,0.0,,94.5,66.34,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
885,2025-02-06 15:00:00,592.5799999999999,0.0,,94.66666666666669,61.8,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
886,2025-02-06 15:15:00,601.0566666666667,0.0,,94.33333333333331,64.67666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
887,2025-02-06 15:30:00,600.3466666666667,0.0,,94.5,58.48666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.69333333333333,,67.0,69.0,68.0,68.0
888,2025-02-06 15:45:00,596.1133333333333,0.0,,94.5,58.21666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65333333333334,,67.0,69.0,68.0,68.0
889,2025-02-06 16:00:00,604.94,0.0,,94.5,58.235,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.58500000000001,,67.0,69.0,68.0,68.0
890,2025-02-06 16:15:00,599.1125,0.0,,94.125,58.2625,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.515,,67.0,69.0,68.0,68.0
891,2025-02-06 16:30:00,601.0566666666667,0.0,,94.16666666666669,60.56666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
892,2025-02-06 16:45:00,592.5833333333334,0.0,,94.0,67.49666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
893,2025-02-06 17:00:00,592.5833333333334,0.0,,93.83333333333331,66.07666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62333333333333,,67.0,69.0,68.0,68.0
894,2025-02-06 17:15:00,594.6999999999999,0.0,,94.33333333333331,62.9,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
895,2025-02-06 17:30:00,598.23,0.0,,94.16666666666669,67.21,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
896,2025-02-06 17:45:00,595.4066666666666,0.6833333333333332,,94.33333333333331,62.06666666666667,605.29,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.99,,67.0,69.0,68.0,68.0
897,2025-02-06 18:00:00,652.6166666666667,4.996666666666666,,96.16666666666669,65.49333333333333,646.2599999999999,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.13666666666667,,67.0,69.0,68.0,68.0
898,2025-02-06 18:15:00,690.0466666666666,9.196666666666667,,97.83333333333331,64.01666666666667,682.28,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.19333333333333,,67.0,69.0,68.0,68.0
899,2025-02-06 18:30:00,680.87,9.096666666666666,,97.5,65.76666666666667,680.16,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.15333333333334,,67.0,69.0,68.0,68.0
900,2025-02-06 18:45:00,692.8733333333333,10.663333333333334,,98.16666666666669,63.73666666666667,692.1666666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.15666666666667,,67.0,69.0,68.0,68.0
901,2025-02-06 19:00:00,688.6366666666667,9.146666666666668,,97.5,63.49,680.8666666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
902,2025-02-06 19:15:00,677.3366666666667,9.366666666666667,,98.0,66.92666666666666,683.6933333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
903,2025-02-06 19:30:00,692.1666666666666,9.956666666666663,,97.66666666666669,68.14333333333333,688.6366666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
904,2025-02-06 19:45:00,695.6966666666667,10.836666666666668,,98.16666666666669,68.27666666666667,696.4033333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
905,2025-02-06 20:00:00,698.5233333333332,11.346666666666666,,98.5,67.61333333333333,701.3466666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.07333333333334,,67.0,69.0,68.0,68.0
906,2025-02-06 20:15:00,709.1199999999999,11.973333333333334,,98.5,61.93333333333334,702.7600000000001,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.06333333333333,,67.0,69.0,68.0,68.0
907,2025-02-06 20:30:00,661.0933333333334,7.563333333333333,,97.0,66.23333333333333,665.33,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
908,2025-02-06 20:45:00,644.8466666666667,5.21,,96.33333333333331,62.50333333333333,646.26,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,67.0,69.0,68.0,68.0
909,2025-02-06 21:00:00,609.5300000000001,1.22,,94.5,63.99,610.2366666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
910,2025-02-06 21:15:00,601.7633333333333,0.0,,94.33333333333331,66.87333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
911,2025-02-06 21:30:00,595.4066666666666,0.0,,94.16666666666669,61.18333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.72333333333334,,67.0,69.0,68.0,68.0
912,2025-02-06 21:45:00,597.5233333333333,0.0,,94.33333333333331,67.16666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
913,2025-02-06 22:00:00,592.5799999999999,0.0,,94.16666666666669,61.92333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
914,2025-02-06 22:15:00,598.23,0.0,,94.16666666666669,67.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
915,2025-02-06 22:30:00,606.0,0.0,,94.0,67.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
916,2025-02-06 22:45:00,601.0533333333333,0.0,,94.5,67.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
917,2025-02-06 23:00:00,599.6433333333333,0.0,,94.5,67.48333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
918,2025-02-06 23:15:00,600.3466666666667,0.0,,94.5,67.35333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
919,2025-02-06 23:30:00,595.405,0.0,,94.5,67.27000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47999999999999,,67.0,69.0,68.0,68.0
920,2025-02-06 23:45:00,596.1133333333333,0.0,,94.5,67.02666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42999999999999,,67.0,69.0,68.0,68.0
921,2025-02-07 00:00:00,598.9366666666666,0.0,,94.5,66.54333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36,,67.0,69.0,68.0,68.0
922,2025-02-07 00:15:00,596.82,0.0,,94.5,66.14,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
923,2025-02-07 00:30:00,591.8733333333333,0.0,,95.0,65.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,67.0,69.0,68.0,68.0
924,2025-02-07 00:45:00,595.4066666666666,0.0,,95.0,65.66000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
925,2025-02-07 01:00:00,589.7566666666667,0.0,,95.33333333333331,65.55666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
926,2025-02-07 01:15:00,600.35,0.0,,95.66666666666669,65.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,67.0,69.0,68.0,68.0
927,2025-02-07 01:30:00,592.5833333333334,0.0,,95.66666666666669,65.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.13666666666667,,67.0,69.0,68.0,68.0
928,2025-02-07 01:45:00,592.5833333333334,0.0,,96.0,65.16666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
929,2025-02-07 02:00:00,598.23,0.0,,96.16666666666669,65.15666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
930,2025-02-07 02:15:00,600.35,0.0,,96.5,65.14666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
931,2025-02-07 02:30:00,596.8166666666666,0.0,,96.5,65.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
932,2025-02-07 02:45:00,596.82,0.0,,96.5,65.23666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
933,2025-02-07 03:00:00,601.7633333333333,0.0,,96.5,65.22666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
934,2025-02-07 03:15:00,595.4066666666666,0.0,,96.66666666666669,65.23666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02333333333333,,67.0,69.0,68.0,68.0
935,2025-02-07 03:30:00,596.1133333333333,0.0,,97.0,65.08999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333333,,67.0,69.0,68.0,68.0
936,2025-02-07 03:45:00,597.5233333333333,0.0,,97.0,64.92333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03000000000002,,67.0,69.0,68.0,68.0
937,2025-02-07 04:00:00,597.5233333333334,0.0,,97.0,64.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99666666666667,,67.0,69.0,68.0,68.0
938,2025-02-07 04:15:00,601.7633333333333,0.0,,97.0,64.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00666666666667,,67.0,69.0,68.0,68.0
939,2025-02-07 04:30:00,593.9899999999999,0.0,,97.0,64.68666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,67.0,69.0,68.0,68.0
940,2025-02-07 04:45:00,593.29,0.0,,97.5,64.61333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
941,2025-02-07 05:00:00,598.23,0.0,,97.5,64.58666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
942,2025-02-07 05:15:00,598.9333333333333,0.0,,97.5,64.45333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93,,67.0,69.0,68.0,68.0
943,2025-02-07 05:30:00,594.6999999999999,0.0,,97.5,64.43333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93,,67.0,69.0,68.0,68.0
944,2025-02-07 05:45:00,600.3466666666667,0.0,,97.5,64.37666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
945,2025-02-07 06:00:00,599.6433333333333,0.0,,97.33333333333331,64.39999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
946,2025-02-07 06:15:00,602.4699999999999,0.0,,97.33333333333331,64.45666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
947,2025-02-07 06:30:00,603.1733333333333,0.0,,97.0,64.42666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.90666666666668,,67.0,69.0,68.0,68.0
948,2025-02-07 06:45:00,598.9333333333333,0.0,,97.33333333333331,64.39666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83333333333333,,67.0,69.0,68.0,68.0
949,2025-02-07 07:00:00,599.6433333333333,0.0,,97.16666666666669,64.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,67.0,69.0,68.0,68.0
950,2025-02-07 07:15:00,599.6433333333333,0.0,,97.5,64.16666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,67.0,69.0,68.0,68.0
951,2025-02-07 07:30:00,593.9933333333333,0.0,,97.5,64.12666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
952,2025-02-07 07:45:00,606.0,0.0,,97.0,64.00666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,67.0,69.0,68.0,68.0
953,2025-02-07 08:00:00,598.9366666666666,0.0,,97.0,63.98333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79666666666667,,67.0,69.0,68.0,68.0
954,2025-02-07 08:15:00,589.05,0.0,,96.5,63.98,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.78,,67.0,69.0,68.0,68.0
955,2025-02-07 08:30:00,600.7025,0.0,,97.25,63.8825,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.775,,67.0,69.0,68.0,68.0
956,2025-02-07 08:45:00,589.7566666666667,0.0,,97.0,63.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.73333333333333,,67.0,69.0,68.0,68.0
957,2025-02-07 09:00:00,601.7633333333333,0.0,,96.83333333333331,63.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
958,2025-02-07 09:15:00,596.11,0.0,,96.83333333333331,63.59333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
959,2025-02-07 09:30:00,597.5266666666666,0.0,,96.5,63.66666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
960,2025-02-07 09:45:00,598.23,0.0,,96.5,63.66333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,67.0,69.0,68.0,68.0
961,2025-02-07 10:00:00,596.11,0.0,,96.83333333333331,63.54666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,67.0,69.0,68.0,68.0
962,2025-02-07 10:15:00,601.0566666666667,0.0,,96.5,63.51,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65,,67.0,69.0,68.0,68.0
963,2025-02-07 10:30:00,603.88,0.0,,96.5,63.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.61,,67.0,69.0,68.0,68.0
964,2025-02-07 10:45:00,597.5266666666666,0.0,,96.33333333333331,63.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.55,,67.0,69.0,68.0,68.0
965,2025-02-07 11:00:00,598.23,0.0,,96.33333333333331,63.59,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
966,2025-02-07 11:15:00,596.8166666666666,0.0,,96.5,63.53,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.62333333333333,,67.0,69.0,68.0,68.0
967,2025-02-07 11:30:00,591.8766666666667,0.0,,96.5,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.64333333333333,,67.0,69.0,68.0,68.0
968,2025-02-07 11:45:00,592.5833333333334,0.0,,96.5,63.34,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,67.0,69.0,68.0,68.0
969,2025-02-07 12:00:00,603.1766666666666,0.0,,96.83333333333331,63.29,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,67.0,69.0,68.0,68.0
970,2025-02-07 12:15:00,602.4699999999999,0.0,,96.5,63.25333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,67.0,69.0,68.0,68.0
971,2025-02-07 12:30:00,602.4666666666667,0.0,,96.5,63.07666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,67.0,69.0,68.0,68.0
972,2025-02-07 12:45:00,592.5799999999999,0.0,,96.5,63.10999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,67.0,69.0,68.0,68.0
973,2025-02-07 13:00:00,598.23,0.0,,96.5,63.38333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
974,2025-02-07 13:15:00,589.7566666666667,0.0,,96.5,63.473333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65666666666667,,67.0,69.0,68.0,68.0
975,2025-02-07 13:30:00,598.23,0.0,,96.5,63.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.57333333333334,,67.0,69.0,68.0,68.0
976,2025-02-07 13:45:00,592.5799999999999,0.0,,96.33333333333331,63.71,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54666666666667,,67.0,69.0,68.0,68.0
977,2025-02-07 14:00:00,594.7033333333333,0.0,,96.16666666666669,64.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.60666666666667,,67.0,69.0,68.0,68.0
978,2025-02-07 14:15:00,596.82,0.0,,96.33333333333331,64.50666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.59666666666666,,67.0,69.0,68.0,68.0
979,2025-02-07 14:30:00,593.9933333333333,0.0,,96.0,64.66333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.62333333333333,,67.0,69.0,68.0,68.0
980,2025-02-07 14:45:00,595.4033333333333,0.0,,96.5,64.89999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65666666666667,,67.0,69.0,68.0,68.0
981,2025-02-07 15:00:00,595.4066666666666,0.0,,96.5,65.14,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
982,2025-02-07 15:15:00,594.6999999999999,0.0,,96.5,65.26333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.73,,67.0,69.0,68.0,68.0
983,2025-02-07 15:30:00,598.23,0.0,,96.5,65.46333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81,,67.0,69.0,68.0,68.0
984,2025-02-07 15:45:00,598.23,0.0,,96.5,65.51,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
985,2025-02-07 16:00:00,596.8166666666666,0.0,,96.66666666666669,65.66666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
986,2025-02-07 16:15:00,592.5833333333334,0.0,,96.5,65.87666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.87333333333333,,67.0,69.0,68.0,68.0
987,2025-02-07 16:30:00,598.23,0.0,,96.5,65.82333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
988,2025-02-07 16:45:00,596.11,0.0,,96.5,65.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
989,2025-02-07 17:00:00,602.4666666666667,0.0,,96.5,66.16333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
990,2025-02-07 17:15:00,591.8766666666667,0.0,,96.5,66.31,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
991,2025-02-07 17:30:00,590.4633333333333,0.0,,96.5,66.36333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
992,2025-02-07 17:45:00,598.2333333333332,0.0,,96.5,66.33999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,67.0,69.0,68.0,68.0
993,2025-02-07 18:00:00,602.4699999999999,0.0,,96.5,66.94333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.61333333333333,,67.0,69.0,68.0,68.0
994,2025-02-07 18:15:00,599.6433333333333,0.0,,96.5,66.98666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
995,2025-02-07 18:30:00,595.4066666666666,0.0,,96.5,67.12333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
996,2025-02-07 18:45:00,598.9366666666666,0.0,,96.5,67.26333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
997,2025-02-07 19:00:00,601.7633333333333,0.0,,96.5,67.17666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
998,2025-02-07 19:15:00,603.1733333333333,0.0,,96.16666666666669,67.15333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
999,2025-02-07 19:30:00,605.2933333333334,0.0,,96.33333333333331,67.01333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
1000,2025-02-07 19:45:00,593.9933333333333,0.0,,96.0,67.34666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
1001,2025-02-07 20:00:00,602.4666666666667,0.0,,95.83333333333331,67.20666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
1002,2025-02-07 20:15:00,598.23,0.0,,96.0,66.82333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
1003,2025-02-07 20:30:00,601.0533333333333,0.0,,96.0,66.64333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.58333333333333,,67.0,69.0,68.0,68.0
1004,2025-02-07 20:45:00,595.4033333333333,0.0,,96.0,66.64333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
1005,2025-02-07 21:00:00,600.35,0.0,,96.0,66.66333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
1006,2025-02-07 21:15:00,606.0,0.0,,96.0,66.63666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
1007,2025-02-07 21:30:00,593.29,0.0,,95.83333333333331,66.58,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,67.0,69.0,68.0,68.0
1008,2025-02-07 21:45:00,604.5866666666667,0.0,,96.0,66.42666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
1009,2025-02-07 22:00:00,589.7566666666667,0.0,,96.0,66.45,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36666666666666,,67.0,69.0,68.0,68.0
1010,2025-02-07 22:15:00,598.23,0.0,,96.16666666666669,66.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
1011,2025-02-07 22:30:00,592.58,0.0,,96.16666666666669,66.47,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
1012,2025-02-07 22:45:00,594.6999999999999,0.0,,96.5,66.47,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
1013,2025-02-07 23:00:00,596.1133333333333,0.0,,96.5,66.47,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.17333333333333,,67.0,69.0,68.0,68.0
1014,2025-02-07 23:15:00,603.8833333333333,0.0,,96.5,66.46333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1015,2025-02-07 23:30:00,596.8166666666666,0.0,,96.5,66.46333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1016,2025-02-07 23:45:00,596.11,0.0,,96.5,66.44,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1017,2025-02-08 00:00:00,598.23,0.0,,96.5,66.35000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1018,2025-02-08 00:15:00,591.8766666666667,0.0,,96.5,66.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1019,2025-02-08 00:30:00,601.0533333333333,0.0,,96.5,66.15333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1020,2025-02-08 00:45:00,601.0566666666667,0.0,,96.5,66.13333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1021,2025-02-08 01:00:00,597.5233333333333,0.0,,96.5,66.08333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1022,2025-02-08 01:15:00,601.76,0.0,,96.66666666666669,66.10333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1023,2025-02-08 01:30:00,596.8166666666666,0.0,,97.0,66.04,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1024,2025-02-08 01:45:00,587.6366666666667,0.0,,97.0,66.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1025,2025-02-08 02:00:00,597.5233333333333,0.0,,97.33333333333331,65.90666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
1026,2025-02-08 02:15:00,599.6433333333333,0.0,,97.5,65.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04,,67.0,69.0,68.0,68.0
1027,2025-02-08 02:30:00,600.35,0.0,,97.5,65.88333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.0,,67.0,69.0,68.0,68.0
1028,2025-02-08 02:45:00,593.2866666666666,0.0,,97.5,65.93666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99333333333334,,67.0,69.0,68.0,68.0
1029,2025-02-08 03:00:00,595.4066666666666,0.0,,97.5,65.96666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1030,2025-02-08 03:15:00,594.6999999999999,0.0,,97.5,66.02999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.0,,67.0,69.0,68.0,68.0
1031,2025-02-08 03:30:00,597.5233333333333,0.0,,97.5,66.06333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1032,2025-02-08 03:45:00,598.23,0.0,,97.5,66.00666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1033,2025-02-08 04:00:00,601.0566666666667,0.0,,97.5,66.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97666666666667,,67.0,69.0,68.0,68.0
1034,2025-02-08 04:15:00,598.23,0.0,,97.5,65.82000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00999999999999,,67.0,69.0,68.0,68.0
1035,2025-02-08 04:30:00,596.1133333333333,0.0,,97.5,65.50999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00333333333333,,67.0,69.0,68.0,68.0
1036,2025-02-08 04:45:00,592.5799999999999,0.0,,97.5,65.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02333333333333,,67.0,69.0,68.0,68.0
1037,2025-02-08 05:00:00,596.11,0.0,,97.66666666666669,65.06,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1038,2025-02-08 05:15:00,598.9333333333333,0.0,,97.5,64.86666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1039,2025-02-08 05:30:00,601.0566666666667,0.0,,97.5,64.69,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00333333333333,,67.0,69.0,68.0,68.0
1040,2025-02-08 05:45:00,606.7066666666666,0.0,,97.5,64.67333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99,,67.0,69.0,68.0,68.0
1041,2025-02-08 06:00:00,598.9399999999999,0.0,,97.5,64.70666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.0,,67.0,69.0,68.0,68.0
1042,2025-02-08 06:15:00,601.0566666666667,0.0,,97.66666666666669,64.67666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98333333333333,,67.0,69.0,68.0,68.0
1043,2025-02-08 06:30:00,603.88,0.0,,97.5,64.61333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97666666666667,,67.0,69.0,68.0,68.0
1044,2025-02-08 06:45:00,603.88,0.0,,97.5,64.53000000000002,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
1045,2025-02-08 07:00:00,598.23,0.0,,97.5,64.54333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1046,2025-02-08 07:15:00,596.1133333333333,0.0,,97.83333333333331,64.56333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
1047,2025-02-08 07:30:00,607.06,0.0,,98.0,64.555,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96000000000001,,67.0,69.0,68.0,68.0
1048,2025-02-08 07:45:00,596.8166666666667,0.0,,97.66666666666669,64.58666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1049,2025-02-08 08:00:00,598.9366666666666,0.0,,98.0,64.62333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1050,2025-02-08 08:15:00,597.5233333333333,0.0,,97.83333333333331,64.64,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
1051,2025-02-08 08:30:00,595.4066666666666,0.0,,98.0,64.67,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,67.0,69.0,68.0,68.0
1052,2025-02-08 08:45:00,597.5233333333333,0.0,,98.0,64.7,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1053,2025-02-08 09:00:00,597.5233333333333,0.0,,97.33333333333331,64.70666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
1054,2025-02-08 09:15:00,603.8833333333333,0.0,,97.0,64.64,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02666666666666,,67.0,69.0,68.0,68.0
1055,2025-02-08 09:30:00,600.35,0.0,,97.0,64.57,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03333333333335,,67.0,69.0,68.0,68.0
1056,2025-02-08 09:45:00,596.8166666666666,0.0,,97.0,64.53666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,67.0,69.0,68.0,68.0
1057,2025-02-08 10:00:00,601.0566666666667,0.0,,97.0,64.55666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,67.0,69.0,68.0,68.0
1058,2025-02-08 10:15:00,600.35,0.0,,97.33333333333331,64.53333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04,,67.0,69.0,68.0,68.0
1059,2025-02-08 10:30:00,596.8166666666666,0.0,,97.5,64.52,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00666666666666,,67.0,69.0,68.0,68.0
1060,2025-02-08 10:45:00,589.7533333333333,0.0,,97.5,64.49666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02333333333333,,67.0,69.0,68.0,68.0
1061,2025-02-08 11:00:00,601.76,0.0,,97.5,64.62333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00666666666666,,67.0,69.0,68.0,68.0
1062,2025-02-08 11:15:00,606.0,0.0,,97.5,64.55,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04,,67.0,69.0,68.0,68.0
1063,2025-02-08 11:30:00,596.8166666666666,0.0,,97.5,64.58666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03333333333333,,67.0,69.0,68.0,68.0
1064,2025-02-08 11:45:00,600.35,0.0,,97.83333333333331,64.58333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04666666666667,,67.0,69.0,68.0,68.0
1065,2025-02-08 12:00:00,603.1733333333333,0.0,,97.83333333333331,64.60000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1066,2025-02-08 12:15:00,599.6433333333333,0.0,,97.83333333333331,64.63666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04666666666667,,67.0,69.0,68.0,68.0
1067,2025-02-08 12:30:00,596.1133333333333,0.0,,97.83333333333331,64.65666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,67.0,69.0,68.0,68.0
1068,2025-02-08 12:45:00,601.76,0.0,,98.0,64.67,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1069,2025-02-08 13:00:00,602.4666666666667,0.0,,97.83333333333331,64.71666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
1070,2025-02-08 13:15:00,593.29,0.0,,98.0,64.74666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04666666666667,,67.0,69.0,68.0,68.0
1071,2025-02-08 13:30:00,599.6433333333333,0.0,,98.0,64.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1072,2025-02-08 13:45:00,596.11,0.0,,98.0,64.92666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1073,2025-02-08 14:00:00,594.3499999999999,0.0,,97.75,65.005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
1074,2025-02-08 14:15:00,595.9325,0.0,,98.0,65.1,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.075,,67.0,69.0,68.0,68.0
1075,2025-02-08 14:30:00,590.46,0.0,,98.0,65.24,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1076,2025-02-08 14:45:00,603.1733333333333,0.0,,98.0,65.16,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1077,2025-02-08 15:00:00,602.4699999999999,0.0,,98.0,65.29333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1078,2025-02-08 15:15:00,598.2333333333332,0.0,,98.0,65.51333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
1079,2025-02-08 15:30:00,598.2333333333332,0.0,,98.0,65.63333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.11,,67.0,69.0,68.0,68.0
1080,2025-02-08 15:45:00,598.9366666666666,0.0,,98.0,65.64,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.17666666666666,,67.0,69.0,68.0,68.0
1081,2025-02-08 16:00:00,601.0533333333333,0.0,,98.0,65.70333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.19,,67.0,69.0,68.0,68.0
1082,2025-02-08 16:15:00,600.3466666666667,0.0,,98.0,65.86,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
1083,2025-02-08 16:30:00,596.82,0.0,,98.0,66.12,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
1084,2025-02-08 16:45:00,599.64,0.0,,98.0,66.43,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
1085,2025-02-08 17:00:00,600.35,0.0,,98.0,66.94333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.33,,67.0,69.0,68.0,68.0
1086,2025-02-08 17:15:00,601.76,0.0,,98.0,67.40333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,67.0,69.0,68.0,68.0
1087,2025-02-08 17:30:00,596.1133333333333,0.0,,98.0,67.90333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
1088,2025-02-08 17:45:00,601.7633333333333,0.0,,97.83333333333331,68.25333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
1089,2025-02-08 18:00:00,598.2266666666666,0.0,,97.83333333333331,68.45,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
1090,2025-02-08 18:15:00,598.9366666666666,0.0,,98.0,68.66000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
1091,2025-02-08 18:30:00,596.11,0.0,,97.66666666666669,68.78333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.81666666666666,,67.0,69.0,68.0,68.0
1092,2025-02-08 18:45:00,598.23,0.0,,97.5,65.92666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
1093,2025-02-08 19:00:00,598.2266666666666,0.0,,97.5,59.22,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
1094,2025-02-08 19:15:00,605.2933333333334,0.0,,97.5,59.22333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
1095,2025-02-08 19:30:00,595.4066666666666,0.0,,97.5,59.653333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
1096,2025-02-08 19:45:00,598.9366666666666,0.0,,97.5,60.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
1097,2025-02-08 20:00:00,596.1133333333333,0.0,,97.5,61.06,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
1098,2025-02-08 20:15:00,604.5866666666667,0.0,,97.5,61.65,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.72666666666667,,67.0,69.0,68.0,68.0
