,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1099,2025-02-08 20:30:00,589.0466666666666,0.0,,97.83333333333331,60.71666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
1100,2025-02-08 20:45:00,598.23,0.0,,98.0,56.36666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
1101,2025-02-08 21:00:00,595.4066666666666,0.0,,98.33333333333331,55.68,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
1102,2025-02-08 21:15:00,599.6433333333333,0.0,,98.66666666666669,55.15,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.70666666666666,,67.0,69.0,68.0,68.0
1103,2025-02-08 21:30:00,598.9333333333333,0.0,,98.5,55.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
1104,2025-02-08 21:45:00,604.5866666666667,0.0,,98.5,57.88666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
1105,2025-02-08 22:00:00,598.23,0.0,,98.0,60.836666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
1106,2025-02-08 22:15:00,596.8166666666666,0.0,,98.0,61.02666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
1107,2025-02-08 22:30:00,598.9366666666666,0.0,,98.0,60.556666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
1108,2025-02-08 22:45:00,589.7566666666667,0.0,,98.0,60.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
1109,2025-02-08 23:00:00,593.9933333333333,0.0,,98.0,60.52333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
1110,2025-02-08 23:15:00,599.6433333333333,0.0,,98.0,60.29,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
1111,2025-02-08 23:30:00,605.2933333333334,0.0,,98.0,64.89,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
1112,2025-02-08 23:45:00,604.5866666666667,0.0,,97.5,67.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
1113,2025-02-09 00:00:00,598.9366666666666,0.0,,97.5,67.98,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
1114,2025-02-09 00:15:00,592.5799999999999,0.0,,97.5,68.06,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
1115,2025-02-09 00:30:00,601.0566666666667,0.0,,97.5,67.95333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
1116,2025-02-09 00:45:00,596.82,0.0,,97.5,67.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
1117,2025-02-09 01:00:00,595.4066666666666,0.0,,97.5,67.58333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
1118,2025-02-09 01:15:00,596.11,0.0,,97.5,67.27,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
1119,2025-02-09 01:30:00,595.4066666666666,0.0,,97.5,67.01666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63,,67.0,69.0,68.0,68.0
1120,2025-02-09 01:45:00,599.64,0.0,,97.5,66.86,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
1121,2025-02-09 02:00:00,598.23,0.0,,97.5,66.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
1122,2025-02-09 02:15:00,596.8166666666666,0.0,,97.5,66.31,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.40666666666667,,67.0,69.0,68.0,68.0
1123,2025-02-09 02:30:00,597.5233333333334,0.0,,97.66666666666669,65.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.36999999999999,,67.0,69.0,68.0,68.0
1124,2025-02-09 02:45:00,592.5799999999999,0.0,,97.66666666666669,65.12333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.32,,67.0,69.0,68.0,68.0
1125,2025-02-09 03:00:00,596.8166666666666,0.0,,97.83333333333331,64.8,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
1126,2025-02-09 03:15:00,598.9366666666666,0.0,,98.0,64.59666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.18,,67.0,69.0,68.0,68.0
1127,2025-02-09 03:30:00,601.7633333333333,0.0,,98.33333333333331,64.44,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1128,2025-02-09 03:45:00,600.35,0.0,,98.83333333333331,64.59666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
1129,2025-02-09 04:00:00,603.1733333333333,0.0,,99.16666666666669,64.44,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04,,67.0,69.0,68.0,68.0
1130,2025-02-09 04:15:00,598.9366666666666,0.0,,99.5,64.34666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1131,2025-02-09 04:30:00,594.6999999999999,0.0,,99.5,64.19,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,67.0,69.0,68.0,68.0
1132,2025-02-09 04:45:00,600.35,0.0,,97.0,64.25333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1133,2025-02-09 05:00:00,600.35,0.0,,97.33333333333331,63.9,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1134,2025-02-09 05:15:00,598.9366666666666,0.0,,97.5,63.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92,,67.0,69.0,68.0,68.0
1135,2025-02-09 05:30:00,593.2866666666666,0.0,,97.16666666666669,63.57333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.85666666666667,,67.0,69.0,68.0,68.0
1136,2025-02-09 05:45:00,595.405,0.0,,97.0,63.555,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82,,67.0,69.0,68.0,68.0
1137,2025-02-09 06:00:00,604.9425,0.0,,97.0,63.6475,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.825,,67.0,69.0,68.0,68.0
1138,2025-02-09 06:15:00,596.11,0.0,,97.0,63.59,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81,,67.0,69.0,68.0,68.0
1139,2025-02-09 06:30:00,598.23,0.0,,97.0,63.446666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81,,67.0,69.0,68.0,68.0
1140,2025-02-09 06:45:00,602.4666666666667,0.0,,97.5,63.20666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77666666666666,,67.0,69.0,68.0,68.0
1141,2025-02-09 07:00:00,597.5233333333333,0.0,,97.5,63.25,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.74,,67.0,69.0,68.0,68.0
1142,2025-02-09 07:15:00,592.5833333333334,0.0,,97.5,63.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1143,2025-02-09 07:30:00,601.76,0.0,,97.16666666666669,63.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1144,2025-02-09 07:45:00,599.64,0.0,,97.33333333333331,63.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1145,2025-02-09 08:00:00,595.4066666666666,0.0,,97.16666666666669,63.47333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1146,2025-02-09 08:15:00,589.7566666666667,0.0,,97.0,63.50666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1147,2025-02-09 08:30:00,596.8166666666666,0.0,,97.0,63.56666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1148,2025-02-09 08:45:00,600.35,0.0,,97.0,63.48666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1149,2025-02-09 09:00:00,596.11,0.0,,97.0,63.376666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1150,2025-02-09 09:15:00,602.4699999999999,0.0,,97.0,63.43333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
1151,2025-02-09 09:30:00,592.5833333333334,0.0,,96.83333333333331,63.54,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1152,2025-02-09 09:45:00,601.7633333333333,0.0,,96.66666666666669,63.48333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1153,2025-02-09 10:00:00,596.1133333333333,0.0,,97.0,63.66666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,67.0,69.0,68.0,68.0
1154,2025-02-09 10:15:00,600.35,0.0,,96.83333333333331,63.60666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1155,2025-02-09 10:30:00,596.8166666666666,0.0,,97.0,63.620000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1156,2025-02-09 10:45:00,595.4066666666666,0.0,,96.66666666666669,63.620000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
1157,2025-02-09 11:00:00,599.6433333333333,0.0,,96.5,63.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,67.0,69.0,68.0,68.0
1158,2025-02-09 11:15:00,596.8166666666666,0.0,,96.66666666666669,63.51333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66333333333334,,67.0,69.0,68.0,68.0
1159,2025-02-09 11:30:00,598.2333333333332,0.0,,96.83333333333331,63.43000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
1160,2025-02-09 11:45:00,595.4033333333333,0.0,,97.0,63.44,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,67.0,69.0,68.0,68.0
1161,2025-02-09 12:00:00,602.4666666666667,0.0,,97.33333333333331,63.39333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,67.0,69.0,68.0,68.0
1162,2025-02-09 12:15:00,593.9933333333333,0.0,,97.5,63.4,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.63666666666667,,67.0,69.0,68.0,68.0
1163,2025-02-09 12:30:00,599.64,0.0,,97.33333333333331,63.41666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.64333333333333,,67.0,69.0,68.0,68.0
1164,2025-02-09 12:45:00,597.5233333333333,0.0,,97.0,63.3,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.57000000000001,,67.0,69.0,68.0,68.0
1165,2025-02-09 13:00:00,593.9933333333333,0.0,,97.0,63.27,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.61333333333333,,67.0,69.0,68.0,68.0
1166,2025-02-09 13:15:00,598.2333333333332,0.0,,97.0,63.3,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1167,2025-02-09 13:30:00,600.3466666666667,0.0,,97.0,63.36666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1168,2025-02-09 13:45:00,600.35,0.0,,97.0,63.42666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1169,2025-02-09 14:00:00,596.1133333333333,0.0,,96.66666666666669,63.54666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1170,2025-02-09 14:15:00,600.35,0.0,,96.66666666666669,63.61333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1171,2025-02-09 14:30:00,591.17,0.0,,96.5,63.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.55666666666667,,67.0,69.0,68.0,68.0
1172,2025-02-09 14:45:00,591.8733333333333,0.0,,96.5,63.86333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.58333333333333,,67.0,69.0,68.0,68.0
1173,2025-02-09 15:00:00,593.9933333333333,0.0,,96.66666666666669,63.84666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65666666666667,,67.0,69.0,68.0,68.0
1174,2025-02-09 15:15:00,588.3433333333332,0.0,,96.83333333333331,63.91,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,67.0,69.0,68.0,68.0
1175,2025-02-09 15:30:00,597.5266666666666,0.0,,97.0,63.903333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
1176,2025-02-09 15:45:00,596.8166666666666,0.0,,97.0,64.03666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66666666666667,,67.0,69.0,68.0,68.0
1177,2025-02-09 16:00:00,601.0566666666667,0.0,,96.83333333333331,64.33333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.75333333333333,,67.0,69.0,68.0,68.0
1178,2025-02-09 16:15:00,593.2866666666666,0.0,,96.66666666666669,64.39333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,67.0,69.0,68.0,68.0
1179,2025-02-09 16:30:00,596.1133333333333,0.0,,96.66666666666669,64.40666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82666666666667,,67.0,69.0,68.0,68.0
1180,2025-02-09 16:45:00,593.9933333333333,0.0,,96.5,64.37666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.88666666666667,,67.0,69.0,68.0,68.0
1181,2025-02-09 17:00:00,597.5266666666666,0.0,,96.83333333333331,64.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1182,2025-02-09 17:15:00,595.4066666666666,0.0,,96.5,64.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1183,2025-02-09 17:30:00,597.5233333333333,0.0,,96.5,64.37,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
1184,2025-02-09 17:45:00,604.5866666666667,0.0,,96.5,64.45333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.02666666666666,,67.0,69.0,68.0,68.0
1185,2025-02-09 18:00:00,597.5233333333333,0.0,,96.5,64.63333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
1186,2025-02-09 18:15:00,592.5799999999999,0.0,,96.5,64.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1187,2025-02-09 18:30:00,596.1133333333333,0.0,,96.83333333333331,64.75666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1188,2025-02-09 18:45:00,598.23,0.0,,97.0,64.67666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
1189,2025-02-09 19:00:00,593.9933333333333,0.0,,96.83333333333331,64.62333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.2,,67.0,69.0,68.0,68.0
1190,2025-02-09 19:15:00,592.5799999999999,0.0,,96.66666666666669,64.63,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,67.0,69.0,68.0,68.0
1191,2025-02-09 19:30:00,596.11,0.0,,97.0,64.40666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,67.0,69.0,68.0,68.0
1192,2025-02-09 19:45:00,598.23,0.0,,97.0,64.52666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10666666666667,,67.0,69.0,68.0,68.0
1193,2025-02-09 20:00:00,592.5799999999999,0.0,,97.0,64.65333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1194,2025-02-09 20:15:00,594.6999999999999,0.0,,97.0,64.7,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1195,2025-02-09 20:30:00,597.5233333333333,0.0,,97.0,64.76666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1196,2025-02-09 20:45:00,602.4666666666667,0.0,,97.0,64.75666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1197,2025-02-09 21:00:00,601.0566666666667,0.0,,97.0,64.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1198,2025-02-09 21:15:00,594.6999999999999,0.0,,96.83333333333331,64.73,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1199,2025-02-09 21:30:00,601.0566666666667,0.0,,97.0,64.62,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1200,2025-02-09 21:45:00,602.4666666666667,0.0,,97.0,64.52666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1201,2025-02-09 22:00:00,596.11,0.0,,97.0,64.48666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
1202,2025-02-09 22:15:00,598.9366666666666,0.0,,97.0,64.44333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04,,67.0,69.0,68.0,68.0
1203,2025-02-09 22:30:00,593.2866666666666,0.0,,97.0,64.37333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
1204,2025-02-09 22:45:00,606.0,0.0,,97.0,64.25333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1205,2025-02-09 23:00:00,599.6433333333333,0.0,,97.0,64.25666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1206,2025-02-09 23:15:00,595.4033333333333,0.0,,97.16666666666669,64.24,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
1207,2025-02-09 23:30:00,594.6999999999999,0.0,,97.0,64.25333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.91000000000001,,67.0,69.0,68.0,68.0
1208,2025-02-09 23:45:00,596.1133333333333,0.0,,97.16666666666669,64.22666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83666666666666,,67.0,69.0,68.0,68.0
1209,2025-02-10 00:00:00,603.8833333333333,0.0,,97.33333333333331,64.20666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,67.0,69.0,68.0,68.0
1210,2025-02-10 00:15:00,601.0566666666667,0.0,,97.5,64.16666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,67.0,69.0,68.0,68.0
1211,2025-02-10 00:30:00,600.3466666666667,0.0,,97.5,64.18333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,67.0,69.0,68.0,68.0
1212,2025-02-10 00:45:00,596.8166666666666,0.0,,97.5,64.08666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79666666666667,,67.0,69.0,68.0,68.0
1213,2025-02-10 01:00:00,595.4066666666666,0.0,,97.5,64.16000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.78333333333335,,67.0,69.0,68.0,68.0
1214,2025-02-10 01:15:00,597.5233333333333,0.0,,97.5,64.13,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.76333333333334,,67.0,69.0,68.0,68.0
1215,2025-02-10 01:30:00,596.8166666666666,0.0,,97.5,64.10333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.75666666666666,,67.0,69.0,68.0,68.0
1216,2025-02-10 01:45:00,593.2866666666666,0.0,,97.5,64.07333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.76333333333334,,67.0,69.0,68.0,68.0
1217,2025-02-10 02:00:00,608.1166666666667,0.0,,97.5,64.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.78333333333335,,67.0,69.0,68.0,68.0
1218,2025-02-10 02:15:00,596.11,0.0,,97.5,64.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77666666666666,,67.0,69.0,68.0,68.0
1219,2025-02-10 02:30:00,601.7633333333333,0.0,,97.5,64.05333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79,,67.0,69.0,68.0,68.0
1220,2025-02-10 02:45:00,593.29,0.0,,97.5,63.97,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.76333333333334,,67.0,69.0,68.0,68.0
1221,2025-02-10 03:00:00,603.1766666666666,0.0,,97.5,63.88,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.76333333333334,,67.0,69.0,68.0,68.0
1222,2025-02-10 03:15:00,597.5266666666666,0.0,,97.5,63.78666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.76333333333334,,67.0,69.0,68.0,68.0
1223,2025-02-10 03:30:00,598.9366666666666,0.0,,97.5,63.67666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77,,67.0,69.0,68.0,68.0
1224,2025-02-10 03:45:00,596.1133333333333,0.0,,97.5,63.57666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.7,,67.0,69.0,68.0,68.0
1225,2025-02-10 04:00:00,602.4699999999999,0.0,,97.5,63.59,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68666666666667,,67.0,69.0,68.0,68.0
1226,2025-02-10 04:15:00,593.29,0.0,,97.83333333333331,63.56333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1227,2025-02-10 04:30:00,594.6966666666666,0.0,,97.83333333333331,63.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1228,2025-02-10 04:45:00,601.7633333333333,0.0,,97.83333333333331,63.443333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1229,2025-02-10 05:00:00,592.5799999999999,0.0,,97.83333333333331,63.306666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
1230,2025-02-10 05:15:00,599.6433333333333,0.0,,98.0,63.21333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.66,,67.0,69.0,68.0,68.0
1231,2025-02-10 05:30:00,591.8766666666667,0.0,,98.0,63.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,67.0,69.0,68.0,68.0
1232,2025-02-10 05:45:00,598.9366666666666,0.0,,98.66666666666669,63.03333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,67.0,69.0,68.0,68.0
1233,2025-02-10 06:00:00,593.9966666666666,0.0,,99.0,62.946666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.57333333333334,,67.0,69.0,68.0,68.0
1234,2025-02-10 06:15:00,597.5233333333333,0.0,,98.66666666666669,62.98,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1235,2025-02-10 06:30:00,602.4666666666667,0.0,,98.5,62.93666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1236,2025-02-10 06:45:00,592.5833333333334,0.0,,98.5,62.82666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
1237,2025-02-10 07:00:00,601.0566666666667,0.0,,98.0,62.830000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.50666666666666,,67.0,69.0,68.0,68.0
1238,2025-02-10 07:15:00,593.9933333333333,0.0,,98.0,62.81666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.49666666666667,,67.0,69.0,68.0,68.0
1239,2025-02-10 07:30:00,600.35,0.0,,98.16666666666669,62.66666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.42333333333333,,67.0,69.0,68.0,68.0
1240,2025-02-10 07:45:00,607.4133333333333,0.0,,98.0,62.53,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.39,,67.0,69.0,68.0,68.0
1241,2025-02-10 08:00:00,596.11,0.0,,98.0,62.54333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.38666666666667,,67.0,69.0,68.0,68.0
1242,2025-02-10 08:15:00,603.88,0.0,,98.0,62.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.36,,67.0,69.0,68.0,68.0
1243,2025-02-10 08:30:00,594.6966666666667,0.0,,98.0,62.406666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.31,,67.0,69.0,68.0,68.0
1244,2025-02-10 08:45:00,597.5233333333333,0.0,,98.0,62.36000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.27,,67.0,69.0,68.0,68.0
1245,2025-02-10 09:00:00,598.9366666666666,0.0,,98.0,62.31666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.25666666666666,,67.0,69.0,68.0,68.0
1246,2025-02-10 09:15:00,598.9399999999999,0.0,,98.16666666666669,62.29666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.23666666666666,,67.0,69.0,68.0,68.0
1247,2025-02-10 09:30:00,593.9966666666666,0.0,,98.33333333333331,62.336666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.21666666666665,,67.0,69.0,68.0,68.0
1248,2025-02-10 09:45:00,601.0533333333333,0.0,,98.0,62.35,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.14666666666666,,67.0,69.0,68.0,68.0
1249,2025-02-10 10:00:00,598.23,0.0,,98.16666666666669,62.27,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.12,,67.0,69.0,68.0,68.0
1250,2025-02-10 10:15:00,599.6433333333333,0.0,,98.5,62.156666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.12,,67.0,69.0,68.0,68.0
1251,2025-02-10 10:30:00,604.59,0.0,,98.5,62.13333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.07666666666667,,67.0,69.0,68.0,68.0
1252,2025-02-10 10:45:00,598.23,0.0,,98.5,62.053333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.03333333333333,,67.0,69.0,68.0,68.0
1253,2025-02-10 11:00:00,591.1666666666666,0.0,,98.66666666666669,62.01666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.08999999999999,,67.0,69.0,68.0,68.0
1254,2025-02-10 11:15:00,594.7033333333333,0.0,,99.0,61.903333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.11,,67.0,69.0,68.0,68.0
1255,2025-02-10 11:30:00,597.525,0.0,,99.0,61.88,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.005,,67.0,69.0,68.0,68.0
1256,2025-02-10 11:45:00,595.935,0.0,,98.875,61.9075,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.995,,67.0,69.0,68.0,68.0
1257,2025-02-10 12:00:00,601.0533333333333,0.0,,98.5,61.89333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.05333333333333,,67.0,69.0,68.0,68.0
1258,2025-02-10 12:15:00,599.64,0.0,,98.66666666666669,61.78666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.10333333333334,,67.0,69.0,68.0,68.0
1259,2025-02-10 12:30:00,601.0533333333333,0.0,,98.83333333333331,61.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.09666666666668,,67.0,69.0,68.0,68.0
1260,2025-02-10 12:45:00,593.2866666666666,0.0,,98.5,61.803333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.06,,67.0,69.0,68.0,68.0
1261,2025-02-10 13:00:00,594.6999999999999,0.0,,98.5,61.8,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98,,67.0,69.0,68.0,68.0
1262,2025-02-10 13:15:00,598.9366666666666,0.0,,98.66666666666669,61.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.94333333333333,,67.0,69.0,68.0,68.0
1263,2025-02-10 13:30:00,598.9366666666666,0.0,,98.66666666666669,62.16333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.94,,67.0,69.0,68.0,68.0
1264,2025-02-10 13:45:00,598.23,0.0,,98.5,62.35,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.89,,67.0,69.0,68.0,68.0
1265,2025-02-10 14:00:00,602.4666666666667,0.0,,98.5,62.56666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.84666666666666,,67.0,69.0,68.0,68.0
1266,2025-02-10 14:15:00,600.35,0.0,,98.5,62.78333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.86666666666666,,67.0,69.0,68.0,68.0
1267,2025-02-10 14:30:00,600.3466666666667,0.0,,98.5,63.06333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.90333333333332,,67.0,69.0,68.0,68.0
1268,2025-02-10 14:45:00,604.5866666666667,0.0,,98.33333333333331,63.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.95333333333333,,67.0,69.0,68.0,68.0
1269,2025-02-10 15:00:00,589.05,0.0,,98.5,62.94,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,69.98,,67.0,69.0,68.0,68.0
1270,2025-02-10 15:15:00,601.76,0.0,,98.16666666666669,63.17,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.05,,67.0,69.0,68.0,68.0
1271,2025-02-10 15:30:00,595.4066666666666,0.0,,98.16666666666669,63.35666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.11333333333333,,67.0,69.0,68.0,68.0
1272,2025-02-10 15:45:00,594.6999999999999,0.0,,98.0,63.8,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.18666666666667,,67.0,69.0,68.0,68.0
1273,2025-02-10 16:00:00,608.12,0.0,,98.16666666666669,63.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.24333333333334,,67.0,69.0,68.0,68.0
1274,2025-02-10 16:15:00,593.2833333333333,0.0,,98.16666666666669,64.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.34666666666666,,67.0,69.0,68.0,68.0
1275,2025-02-10 16:30:00,596.82,0.0,,98.0,64.71333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.39,,67.0,69.0,68.0,68.0
1276,2025-02-10 16:45:00,596.8166666666666,0.0,,98.0,64.95,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.44666666666667,,67.0,69.0,68.0,68.0
1277,2025-02-10 17:00:00,601.76,0.0,,98.0,64.99333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.54333333333334,,67.0,69.0,68.0,68.0
1278,2025-02-10 17:15:00,599.6433333333333,0.0,,98.0,65.03666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.61666666666666,,67.0,69.0,68.0,68.0
1279,2025-02-10 17:30:00,596.82,0.0,,98.16666666666669,65.03,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.65333333333334,,67.0,69.0,68.0,68.0
1280,2025-02-10 17:45:00,600.35,0.0,,98.16666666666669,65.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86333333333333,,67.0,69.0,68.0,68.0
1281,2025-02-10 18:00:00,601.76,0.0,,98.0,65.64,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.14999999999999,,67.0,69.0,68.0,68.0
1282,2025-02-10 18:15:00,602.4666666666667,0.0,,98.0,65.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
1283,2025-02-10 18:30:00,599.6433333333333,0.0,,98.16666666666669,66.07333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,67.0,69.0,68.0,68.0
1284,2025-02-10 18:45:00,603.88,0.0,,98.0,66.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
1285,2025-02-10 19:00:00,603.1733333333333,0.0,,98.0,66.29,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
1286,2025-02-10 19:15:00,600.35,0.0,,98.0,66.62666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38666666666667,,67.0,69.0,68.0,68.0
1287,2025-02-10 19:30:00,596.1133333333333,0.0,,98.0,66.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46666666666665,,67.0,69.0,68.0,68.0
1288,2025-02-10 19:45:00,601.76,0.0,,98.0,66.85333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46,,67.0,69.0,68.0,68.0
1289,2025-02-10 20:00:00,598.23,0.0,,98.0,66.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
1290,2025-02-10 20:15:00,600.3466666666667,0.0,,97.83333333333331,66.71,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.40666666666667,,67.0,69.0,68.0,68.0
1291,2025-02-10 20:30:00,596.8166666666666,0.0,,97.5,66.83999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
1292,2025-02-10 20:45:00,605.2933333333334,0.0,,97.66666666666669,66.98,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
1293,2025-02-10 21:00:00,600.35,0.0,,97.66666666666669,66.95666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
1294,2025-02-10 21:15:00,602.4666666666667,0.0,,97.5,66.87,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.28666666666668,,67.0,69.0,68.0,68.0
1295,2025-02-10 21:30:00,599.6433333333333,0.0,,97.66666666666669,67.04333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
1296,2025-02-10 21:45:00,603.1733333333333,0.0,,97.66666666666669,66.92,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
1297,2025-02-10 22:00:00,601.0566666666667,0.0,,97.66666666666669,66.76333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
1298,2025-02-10 22:15:00,593.9966666666666,0.0,,97.83333333333331,66.54666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
1299,2025-02-10 22:30:00,596.8166666666666,0.0,,98.0,66.29333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.19333333333333,,67.0,69.0,68.0,68.0
1300,2025-02-10 22:45:00,598.23,0.0,,97.83333333333331,65.96333333333332,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1301,2025-02-10 23:00:00,595.4033333333333,0.0,,98.0,65.73333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
1302,2025-02-10 23:15:00,601.76,0.0,,98.0,65.53333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1303,2025-02-10 23:30:00,597.5233333333333,0.0,,98.0,65.42,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
1304,2025-02-10 23:45:00,603.88,0.0,,98.0,65.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1305,2025-02-11 00:00:00,591.17,0.0,,98.5,65.18666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.88,,67.0,69.0,68.0,68.0
1306,2025-02-11 00:15:00,594.6999999999999,0.0,,98.5,65.17666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,67.0,69.0,68.0,68.0
1307,2025-02-11 00:30:00,593.2866666666666,0.0,,98.5,65.12,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.85000000000001,,67.0,69.0,68.0,68.0
1308,2025-02-11 00:45:00,591.1666666666666,0.0,,99.0,65.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83333333333333,,67.0,69.0,68.0,68.0
1309,2025-02-11 01:00:00,594.6999999999999,0.0,,99.0,64.94,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,67.0,69.0,68.0,68.0
1310,2025-02-11 01:15:00,597.5233333333333,0.0,,99.0,64.96,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.82333333333334,,67.0,69.0,68.0,68.0
1311,2025-02-11 01:30:00,604.5866666666667,0.0,,99.0,64.88666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
1312,2025-02-11 01:45:00,596.8166666666666,0.0,,99.16666666666669,64.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77666666666667,,67.0,69.0,68.0,68.0
1313,2025-02-11 02:00:00,603.1766666666666,0.0,,99.5,64.88666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1314,2025-02-11 02:15:00,602.4666666666667,0.0,,99.0,64.92,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
1315,2025-02-11 02:30:00,598.9399999999999,0.0,,99.0,64.91333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.75333333333333,,67.0,69.0,68.0,68.0
1316,2025-02-11 02:45:00,597.5233333333333,0.0,,99.5,64.85333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.78333333333335,,67.0,69.0,68.0,68.0
1317,2025-02-11 03:00:00,594.6966666666666,0.0,,99.5,64.87666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.74666666666667,,67.0,69.0,68.0,68.0
1318,2025-02-11 03:15:00,598.9366666666666,0.0,,99.5,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.70333333333333,,67.0,69.0,68.0,68.0
1319,2025-02-11 03:30:00,598.9366666666666,0.0,,99.5,64.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77666666666666,,67.0,69.0,68.0,68.0
1320,2025-02-11 03:45:00,594.6966666666666,0.0,,99.5,64.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79,,67.0,69.0,68.0,68.0
1321,2025-02-11 04:00:00,595.4033333333333,0.0,,99.33333333333331,64.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.79666666666667,,67.0,69.0,68.0,68.0
1322,2025-02-11 04:15:00,598.23,0.0,,99.5,64.75,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,67.0,69.0,68.0,68.0
1323,2025-02-11 04:30:00,601.0533333333333,0.0,,99.5,64.76666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
1324,2025-02-11 04:45:00,601.76,0.0,,99.33333333333331,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.90666666666667,,67.0,69.0,68.0,68.0
1325,2025-02-11 05:00:00,601.7633333333333,0.0,,99.5,64.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.91333333333334,,67.0,69.0,68.0,68.0
1326,2025-02-11 05:15:00,605.29,0.0,,99.5,64.88666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86666666666666,,67.0,69.0,68.0,68.0
1327,2025-02-11 05:30:00,603.88,0.0,,99.5,64.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.89666666666666,,67.0,69.0,68.0,68.0
1328,2025-02-11 05:45:00,606.0,0.0,,99.5,64.77,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92333333333333,,67.0,69.0,68.0,68.0
1329,2025-02-11 06:00:00,600.35,0.0,,99.5,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,67.0,69.0,68.0,68.0
1330,2025-02-11 06:15:00,598.2333333333332,0.0,,97.0,64.74,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
1331,2025-02-11 06:30:00,599.6433333333333,0.0,,97.0,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93,,67.0,69.0,68.0,68.0
1332,2025-02-11 06:45:00,602.4666666666667,0.0,,97.0,64.77333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1333,2025-02-11 07:00:00,606.0,0.0,,97.0,64.72333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
1334,2025-02-11 07:15:00,601.0533333333333,0.0,,97.0,64.72666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
1335,2025-02-11 07:30:00,600.3466666666667,0.0,,97.16666666666669,64.72666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,67.0,69.0,68.0,68.0
1336,2025-02-11 07:45:00,600.35,0.0,,97.0,64.70333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1337,2025-02-11 08:00:00,593.2866666666666,0.0,,97.16666666666669,64.73,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1338,2025-02-11 08:15:00,596.11,0.0,,97.0,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92,,67.0,69.0,68.0,68.0
1339,2025-02-11 08:30:00,598.9366666666666,0.0,,97.0,64.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
1340,2025-02-11 08:45:00,601.0533333333333,0.0,,97.0,64.85666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1341,2025-02-11 09:00:00,592.5833333333334,0.0,,97.0,64.89,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1342,2025-02-11 09:15:00,596.82,0.0,,97.16666666666669,64.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1343,2025-02-11 09:30:00,600.35,0.0,,97.16666666666669,64.15,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1344,2025-02-11 09:45:00,598.2333333333332,0.0,,97.33333333333331,63.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1345,2025-02-11 10:00:00,592.23,0.0,,97.25,63.265,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1346,2025-02-11 10:15:00,593.9933333333333,0.0,,97.33333333333331,63.11333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,67.0,69.0,68.0,68.0
1347,2025-02-11 10:30:00,598.2333333333332,0.0,,97.33333333333331,63.05666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
1348,2025-02-11 10:45:00,601.0533333333333,0.0,,97.16666666666669,63.11000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.87,,67.0,69.0,68.0,68.0
1349,2025-02-11 11:00:00,598.23,0.0,,97.33333333333331,63.07666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,67.0,69.0,68.0,68.0
1350,2025-02-11 11:15:00,599.6433333333333,0.0,,97.16666666666669,63.02666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,67.0,69.0,68.0,68.0
1351,2025-02-11 11:30:00,595.4066666666666,0.0,,97.33333333333331,63.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83333333333333,,67.0,69.0,68.0,68.0
1352,2025-02-11 11:45:00,598.23,0.0,,97.5,63.09,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
1353,2025-02-11 12:00:00,596.8166666666666,0.0,,97.5,63.03666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.77,,67.0,69.0,68.0,68.0
1354,2025-02-11 12:15:00,593.2866666666666,0.0,,97.5,63.07333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
1355,2025-02-11 12:30:00,599.6433333333333,0.0,,97.5,63.05666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,67.0,69.0,68.0,68.0
1356,2025-02-11 12:45:00,602.4666666666667,0.0,,97.5,63.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.83,,67.0,69.0,68.0,68.0
1357,2025-02-11 13:00:00,596.1133333333333,0.0,,97.66666666666669,63.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.85666666666667,,67.0,69.0,68.0,68.0
1358,2025-02-11 13:15:00,598.23,0.0,,97.5,63.14666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93333333333334,,67.0,69.0,68.0,68.0
1359,2025-02-11 13:30:00,598.9366666666666,0.0,,97.83333333333331,63.11666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.87,,67.0,69.0,68.0,68.0
1360,2025-02-11 13:45:00,602.4666666666667,0.0,,97.83333333333331,63.13999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.86333333333333,,67.0,69.0,68.0,68.0
1361,2025-02-11 14:00:00,596.1133333333333,0.0,,98.0,63.126666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92333333333333,,67.0,69.0,68.0,68.0
1362,2025-02-11 14:15:00,601.7633333333333,0.0,,97.66666666666669,63.196666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.92333333333333,,67.0,69.0,68.0,68.0
1363,2025-02-11 14:30:00,596.8166666666666,0.0,,97.83333333333331,63.18333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.90666666666667,,67.0,69.0,68.0,68.0
1364,2025-02-11 14:45:00,597.5266666666666,0.0,,97.5,63.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.89333333333333,,67.0,69.0,68.0,68.0
1365,2025-02-11 15:00:00,596.82,0.0,,97.5,63.27666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,67.0,69.0,68.0,68.0
1366,2025-02-11 15:15:00,605.2933333333334,0.0,,97.83333333333331,63.28666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.94333333333334,,67.0,69.0,68.0,68.0
1367,2025-02-11 15:30:00,604.5866666666667,0.0,,97.83333333333331,63.35999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97333333333334,,67.0,69.0,68.0,68.0
1368,2025-02-11 15:45:00,594.7033333333333,0.0,,98.0,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1369,2025-02-11 16:00:00,596.82,0.0,,97.66666666666669,63.51333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.96333333333332,,67.0,69.0,68.0,68.0
1370,2025-02-11 16:15:00,598.9399999999999,0.0,,97.66666666666669,63.52333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1371,2025-02-11 16:30:00,596.82,0.0,,97.5,63.57333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
1372,2025-02-11 16:45:00,443.5533333333333,0.0,,77.5,63.60999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1373,2025-02-11 17:00:00,596.11,0.0,,35.333333333333336,63.51666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1374,2025-02-11 17:15:00,603.88,0.0,,35.333333333333336,63.626666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1375,2025-02-11 17:30:00,599.6433333333333,0.0,,35.166666666666664,63.76,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.25999999999999,,67.0,69.0,68.0,68.0
1376,2025-02-11 17:45:00,591.8733333333333,0.0,,36.0,63.78333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41666666666667,,67.0,69.0,68.0,68.0
1377,2025-02-11 18:00:00,598.9366666666666,0.0,,35.666666666666664,63.86666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
1378,2025-02-11 18:15:00,591.17,0.0,,35.833333333333336,63.81333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
1379,2025-02-11 18:30:00,598.2333333333332,0.0,,35.833333333333336,63.82666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
1380,2025-02-11 18:45:00,591.8766666666667,0.0,,35.5,63.95666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
1381,2025-02-11 19:00:00,595.4066666666666,0.0,,35.666666666666664,64.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
1382,2025-02-11 19:15:00,601.0566666666667,0.0,,35.5,64.04,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,67.0,69.0,68.0,68.0
1383,2025-02-11 19:30:00,598.9399999999999,0.0,,35.0,63.973333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,67.0,69.0,68.0,68.0
1384,2025-02-11 19:45:00,592.5833333333334,0.0,,35.166666666666664,63.873333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.45333333333333,,67.0,69.0,68.0,68.0
1385,2025-02-11 20:00:00,601.0533333333333,0.0,,35.0,63.76333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
1386,2025-02-11 20:15:00,594.6999999999999,0.0,,34.5,63.78,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,67.0,69.0,68.0,68.0
1387,2025-02-11 20:30:00,600.35,0.0,,34.666666666666664,63.59666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.31333333333333,,67.0,69.0,68.0,68.0
1388,2025-02-11 20:45:00,593.2866666666666,0.0,,35.333333333333336,63.46666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
1389,2025-02-11 21:00:00,600.3466666666667,0.0,,35.833333333333336,63.41666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.16333333333334,,67.0,69.0,68.0,68.0
1390,2025-02-11 21:15:00,599.6433333333333,0.0,,35.5,63.45000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
1391,2025-02-11 21:30:00,596.1133333333333,0.0,,35.666666666666664,63.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.04333333333334,,67.0,69.0,68.0,68.0
1392,2025-02-11 21:45:00,591.8766666666667,0.0,,36.0,63.48666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.00333333333333,,67.0,69.0,68.0,68.0
1393,2025-02-11 22:00:00,601.0566666666667,0.0,,35.5,63.49333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1394,2025-02-11 22:15:00,594.6966666666667,0.0,,35.5,63.50666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1395,2025-02-11 22:30:00,593.2866666666666,0.0,,35.833333333333336,63.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99333333333334,,67.0,69.0,68.0,68.0
1396,2025-02-11 22:45:00,603.1733333333333,0.0,,35.666666666666664,63.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
1397,2025-02-11 23:00:00,597.5233333333333,0.0,,35.5,63.54666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98,,67.0,69.0,68.0,68.0
1398,2025-02-11 23:15:00,593.9933333333333,0.0,,35.5,63.55,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
1399,2025-02-11 23:30:00,601.0566666666667,0.0,,36.0,63.51333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,67.0,69.0,68.0,68.0
1400,2025-02-11 23:45:00,600.3466666666667,0.0,,35.833333333333336,63.61666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03333333333333,,67.0,69.0,68.0,68.0
1401,2025-02-12 00:00:00,599.6433333333333,0.0,,35.5,63.60666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1402,2025-02-12 00:15:00,596.11,0.0,,35.833333333333336,63.63666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1403,2025-02-12 00:30:00,597.5233333333333,0.0,,36.0,63.69333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1404,2025-02-12 00:45:00,593.9966666666666,0.0,,35.833333333333336,63.68,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
1405,2025-02-12 01:00:00,604.5866666666667,0.0,,36.5,63.57666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
1406,2025-02-12 01:15:00,598.9399999999999,0.0,,36.66666666666666,63.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
1407,2025-02-12 01:30:00,599.6433333333333,0.0,,36.333333333333336,63.49333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
1408,2025-02-12 01:45:00,598.2333333333332,0.0,,36.5,63.54,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
1409,2025-02-12 02:00:00,602.4666666666667,0.0,,36.5,63.5,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.97666666666667,,67.0,69.0,68.0,68.0
1410,2025-02-12 02:15:00,599.64,0.0,,36.16666666666666,63.56,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.98666666666666,,67.0,69.0,68.0,68.0
1411,2025-02-12 02:30:00,594.6999999999999,0.0,,36.16666666666666,63.52666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
1412,2025-02-12 02:45:00,597.5233333333333,0.0,,37.16666666666666,63.47,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
1413,2025-02-12 03:00:00,596.8166666666666,0.0,,36.333333333333336,63.39666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
1414,2025-02-12 03:15:00,592.58,0.0,,36.5,63.41,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
1415,2025-02-12 03:30:00,599.6433333333333,0.0,,36.833333333333336,63.41333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
1416,2025-02-12 03:45:00,593.9966666666666,0.0,,36.5,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
1417,2025-02-12 04:00:00,595.4033333333333,0.0,,36.333333333333336,63.38,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.05333333333333,,67.0,69.0,68.0,68.0
1418,2025-02-12 04:15:00,591.17,0.0,,36.833333333333336,63.35666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,70.99333333333333,,67.0,69.0,68.0,68.0
1419,2025-02-12 04:30:00,595.4066666666666,0.0,,37.0,63.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.11,,67.0,69.0,68.0,68.0
1420,2025-02-12 04:45:00,607.4133333333333,0.0,,36.5,63.42666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1421,2025-02-12 05:00:00,603.1766666666666,0.0,,37.0,63.44,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
1422,2025-02-12 05:15:00,606.7066666666666,0.0,,36.833333333333336,63.48666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1423,2025-02-12 05:30:00,603.88,0.0,,36.5,63.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.13666666666667,,67.0,69.0,68.0,68.0
1424,2025-02-12 05:45:00,606.0,0.0,,37.0,63.35,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.18666666666667,,67.0,69.0,68.0,68.0
1425,2025-02-12 06:00:00,595.4066666666666,0.0,,37.333333333333336,63.31333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.16333333333334,,67.0,69.0,68.0,68.0
1426,2025-02-12 06:15:00,595.4033333333333,0.0,,37.0,63.41666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
1427,2025-02-12 06:30:00,603.88,0.0,,36.833333333333336,63.41,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
1428,2025-02-12 06:45:00,598.9366666666666,0.0,,36.5,63.35666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
1429,2025-02-12 07:00:00,594.6999999999999,0.0,,36.5,63.43333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
1430,2025-02-12 07:15:00,598.23,0.0,,36.5,63.46,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.03666666666668,,67.0,69.0,68.0,68.0
