,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2092,2025-02-19 04:45:00,598.23,0.0,,43.16666666666666,58.19,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.09333333333332,,67.0,69.0,68.0,68.0
2093,2025-02-19 05:00:00,593.2866666666666,0.0,,43.0,58.153333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.04333333333334,,67.0,69.0,68.0,68.0
2094,2025-02-19 05:15:00,603.1766666666666,0.0,,43.5,58.1,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.02,,67.0,69.0,68.0,68.0
2095,2025-02-19 05:30:00,591.17,0.0,,43.333333333333336,57.906666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,68.02666666666666,,67.0,69.0,68.0,68.0
2096,2025-02-19 05:45:00,602.4666666666667,0.0,,43.333333333333336,57.96666666666667,599.64,0.0,68.0,,0.9233333333333332,74.0,0.0,70.0,,70.0,67.94666666666667,,67.0,69.0,68.0,68.0
2097,2025-02-19 06:00:00,598.9366666666666,0.0,,43.5,58.01,599.64,0.0,68.0,,1.6666666666666667,74.0,0.0,70.0,,70.0,67.93666666666667,,67.0,69.0,68.0,68.0
2098,2025-02-19 06:15:00,595.4066666666666,0.0,,43.5,57.91333333333333,599.64,0.0,68.0,,1.9533333333333327,74.0,0.0,70.0,,70.0,67.94,,67.0,69.0,68.0,68.0
2099,2025-02-19 06:30:00,597.5266666666666,0.0,,43.16666666666666,57.78333333333333,599.64,0.0,68.0,,2.566666666666667,74.0,0.0,70.0,,70.0,67.93666666666667,,67.0,69.0,68.0,68.0
2100,2025-02-19 06:45:00,597.5266666666666,0.0,,43.0,57.836666666666666,599.64,0.0,68.0,,3.28,74.0,0.0,70.0,,70.0,67.92333333333333,,67.0,69.0,68.0,68.0
2101,2025-02-19 07:00:00,598.23,0.0,,43.16666666666666,57.65,599.64,0.0,68.0,,4.123333333333334,74.0,0.0,70.0,,70.0,67.91,,67.0,69.0,68.0,68.0
2102,2025-02-19 07:15:00,598.9366666666666,0.0,,43.0,57.723333333333336,599.64,0.0,68.0,,6.623333333333334,74.0,0.0,70.0,,70.0,67.83,,67.0,69.0,68.0,68.0
2103,2025-02-19 07:30:00,594.6999999999999,0.0,,43.0,57.836666666666666,599.64,0.0,68.0,,10.136666666666668,74.0,0.0,70.0,,70.0,67.73333333333333,,67.0,69.0,68.0,68.0
2104,2025-02-19 07:45:00,597.5266666666666,0.0,,43.0,58.71333333333333,599.64,0.0,68.0,,15.866666666666664,74.0,0.0,70.0,,70.0,67.57333333333334,,67.0,69.0,68.0,68.0
2105,2025-02-19 08:00:00,597.5233333333333,0.0,,43.16666666666666,59.41333333333333,599.64,0.0,68.0,,18.1,74.0,0.0,70.0,,70.0,67.62,,67.0,69.0,68.0,68.0
2106,2025-02-19 08:15:00,601.76,0.0,,43.5,59.94,599.64,0.0,68.0,,20.37333333333333,74.0,0.0,70.0,,70.0,67.63333333333334,,67.0,69.0,68.0,68.0
2107,2025-02-19 08:30:00,595.4066666666666,0.0,,43.5,60.673333333333325,599.64,0.0,68.0,,22.866666666666664,74.0,0.0,70.0,,70.0,67.63333333333334,,67.0,69.0,68.0,68.0
2108,2025-02-19 08:45:00,601.0533333333333,0.0,,43.5,62.080000000000005,599.64,0.0,68.0,,27.263333333333332,74.0,0.0,70.0,,70.0,67.56,,67.0,69.0,68.0,68.0
2109,2025-02-19 09:00:00,600.35,0.0,,43.66666666666666,63.10333333333333,599.64,0.0,68.0,,30.426666666666662,74.0,0.0,70.0,,70.0,67.55666666666667,,67.0,69.0,68.0,68.0
2110,2025-02-19 09:15:00,601.7633333333333,0.0,,43.5,64.64666666666666,599.64,0.0,68.0,,35.31333333333333,74.0,0.0,70.0,,70.0,67.50333333333333,,67.0,69.0,68.0,68.0
2111,2025-02-19 09:30:00,605.2933333333334,0.0,,43.5,66.08,599.64,0.0,68.0,,38.97666666666667,74.0,0.0,70.0,,70.0,67.50333333333333,,67.0,69.0,68.0,68.0
2112,2025-02-19 09:45:00,610.24,0.0,,43.5,67.46666666666667,599.64,0.0,68.0,,42.41,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2113,2025-02-19 10:00:00,601.0566666666667,0.0,,43.5,68.99666666666667,599.64,0.0,68.0,,46.13666666666666,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2114,2025-02-19 10:15:00,596.1133333333333,0.0,,43.5,70.67333333333333,599.64,0.0,68.0,,49.620000000000005,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2115,2025-02-19 10:30:00,590.4633333333333,0.0,,43.833333333333336,72.38000000000001,599.64,0.0,68.0,,53.31999999999999,74.0,0.0,70.0,,70.0,67.50666666666667,,67.0,69.0,68.0,68.0
2116,2025-02-19 10:45:00,602.4699999999999,0.0,,44.0,74.28666666666668,599.64,0.0,68.0,,57.38,74.0,0.0,70.0,,70.0,67.48333333333333,,67.0,69.0,68.0,68.0
2117,2025-02-19 11:00:00,599.6433333333333,0.0,,43.833333333333336,76.14333333333333,599.64,0.0,68.0,,61.48333333333333,74.0,0.0,70.0,,70.0,67.48,,67.0,69.0,68.0,68.0
2118,2025-02-19 11:15:00,608.12,0.0,,44.0,77.0,599.64,0.0,68.0,,63.84,74.0,0.0,70.0,,70.0,67.54,,67.0,69.0,68.0,68.0
2119,2025-02-19 11:30:00,602.4699999999999,0.0,,44.0,78.25333333333333,599.64,0.0,68.0,,67.41,74.0,0.0,70.0,,70.0,67.52333333333333,,67.0,69.0,68.0,68.0
2120,2025-02-19 11:45:00,599.6433333333333,0.0,,44.0,79.49,599.64,0.0,68.0,,70.14999999999999,74.0,0.0,70.0,,70.0,67.56333333333333,,67.0,69.0,68.0,68.0
2121,2025-02-19 12:00:00,595.4066666666666,0.0,,44.0,80.48333333333333,599.64,0.0,68.0,,73.03666666666668,74.0,0.0,70.0,,70.0,67.56666666666666,,67.0,69.0,68.0,68.0
2122,2025-02-19 12:15:00,598.23,0.0,,44.0,81.48333333333333,599.64,0.0,68.0,,75.47666666666667,74.0,0.0,70.0,,70.0,67.60666666666667,,67.0,69.0,68.0,68.0
2123,2025-02-19 12:30:00,598.23,0.0,,44.0,82.23333333333333,599.64,0.0,68.0,,77.80333333333333,74.0,0.0,70.0,,70.0,67.62,,67.0,69.0,68.0,68.0
2124,2025-02-19 12:45:00,600.35,0.0,,44.16666666666666,82.83,599.64,0.0,68.0,,79.65333333333334,74.0,0.0,70.0,,70.0,67.67,,67.0,69.0,68.0,68.0
2125,2025-02-19 13:00:00,589.05,0.0,,44.333333333333336,83.11999999999999,599.64,0.0,68.0,,80.70666666666666,74.0,0.0,70.0,,70.0,67.71,,67.0,69.0,68.0,68.0
2126,2025-02-19 13:15:00,597.5233333333333,0.0,,44.5,84.47000000000001,599.64,0.0,68.0,,85.83,74.0,0.0,70.0,,70.0,67.58333333333333,,67.0,69.0,68.0,68.0
2127,2025-02-19 13:30:00,608.8233333333334,0.0,,44.66666666666666,86.08,599.64,0.0,68.0,,91.86333333333332,74.0,0.0,70.0,,70.0,67.46,,67.0,69.0,68.0,68.0
2128,2025-02-19 13:45:00,598.23,0.0,,44.66666666666666,87.23,599.64,0.0,68.0,,95.54666666666668,74.0,0.0,70.0,,70.0,67.48,,67.0,69.0,68.0,68.0
2129,2025-02-19 14:00:00,603.8833333333333,0.0,,44.5,87.83666666666666,600.3466666666667,0.0,68.0,,98.62666666666668,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2130,2025-02-19 14:15:00,595.4066666666666,0.0,,44.5,87.79333333333334,601.0533333333333,0.0,68.0,,99.89666666666666,74.0,0.0,70.0,,70.0,67.59666666666668,,67.0,69.0,68.0,68.0
2131,2025-02-19 14:30:00,610.2366666666667,0.0,,44.5,87.88333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.61,,67.0,69.0,68.0,68.0
2132,2025-02-19 14:45:00,598.23,0.0,,44.5,87.98666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.62666666666667,,67.0,69.0,68.0,68.0
2133,2025-02-19 15:00:00,605.2966666666666,0.0,,44.66666666666666,87.81666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.67666666666666,,67.0,69.0,68.0,68.0
2134,2025-02-19 15:15:00,598.9366666666666,0.0,,44.5,87.64,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.80666666666667,,67.0,69.0,68.0,68.0
2135,2025-02-19 15:30:00,600.35,0.0,,44.5,88.19,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.89666666666666,,67.0,69.0,68.0,68.0
2136,2025-02-19 15:45:00,598.23,0.0,,44.5,88.69,600.3466666666667,0.0,68.0,,99.62666666666668,74.0,0.0,70.0,,70.0,67.99,,67.0,69.0,68.0,68.0
2137,2025-02-19 16:00:00,602.4699999999999,0.0,,44.5,88.99666666666667,599.64,0.0,68.0,,97.69,74.0,0.0,70.0,,70.0,68.07666666666667,,67.0,69.0,68.0,68.0
2138,2025-02-19 16:15:00,602.4699999999999,0.0,,44.5,88.11666666666667,599.64,0.0,68.0,,93.29,74.0,0.0,70.0,,70.0,68.24,,67.0,69.0,68.0,68.0
2139,2025-02-19 16:30:00,603.88,0.0,,44.0,86.78666666666668,599.64,0.0,68.0,,88.38666666666666,74.0,0.0,70.0,,70.0,68.35666666666667,,67.0,69.0,68.0,68.0
2140,2025-02-19 16:45:00,598.23,0.0,,44.0,85.97000000000001,599.64,0.0,68.0,,83.66333333333334,74.0,0.0,70.0,,70.0,68.45,,67.0,69.0,68.0,68.0
2141,2025-02-19 17:00:00,601.0566666666667,0.0,,44.333333333333336,85.22666666666667,599.64,0.0,68.0,,80.18333333333334,74.0,0.0,70.0,,70.0,68.45,,67.0,69.0,68.0,68.0
2142,2025-02-19 17:15:00,604.5866666666667,0.0,,44.0,84.06333333333333,599.64,0.0,68.0,,75.33,74.0,0.0,70.0,,70.0,68.51,,67.0,69.0,68.0,68.0
2143,2025-02-19 17:30:00,603.88,0.0,,44.0,81.32666666666667,599.64,0.0,68.0,,67.91,74.0,0.0,70.0,,70.0,68.68333333333334,,67.0,69.0,68.0,68.0
2144,2025-02-19 17:45:00,600.3533333333334,0.0,,44.0,77.28666666666666,599.64,0.0,68.0,,58.49,74.0,0.0,70.0,,70.0,68.86666666666666,,67.0,69.0,68.0,68.0
2145,2025-02-19 18:00:00,596.82,0.0,,44.0,72.93666666666667,599.64,0.0,68.0,,48.54666666666666,74.0,0.0,70.0,,70.0,69.00333333333333,,67.0,69.0,68.0,68.0
2146,2025-02-19 18:15:00,601.7633333333333,0.0,,44.0,69.46666666666665,599.64,0.0,68.0,,41.21,74.0,0.0,70.0,,70.0,68.96666666666665,,67.0,69.0,68.0,68.0
2147,2025-02-19 18:30:00,601.0533333333333,0.0,,44.0,67.58999999999999,599.64,0.0,68.0,,35.916666666666664,74.0,0.0,70.0,,70.0,68.88,,67.0,69.0,68.0,68.0
2148,2025-02-19 18:45:00,598.9333333333333,0.0,,43.5,65.27666666666666,599.64,0.0,68.0,,28.94333333333333,74.0,0.0,70.0,,70.0,68.89999999999999,,67.0,69.0,68.0,68.0
2149,2025-02-19 19:00:00,601.0566666666667,0.0,,43.5,62.96,599.64,0.0,68.0,,20.99,74.0,0.0,70.0,,70.0,68.95333333333333,,67.0,69.0,68.0,68.0
2150,2025-02-19 19:15:00,597.5266666666666,0.0,,43.333333333333336,60.39333333333334,599.64,0.0,68.0,,12.526666666666666,74.0,0.0,70.0,,70.0,69.01,,67.0,69.0,68.0,68.0
2151,2025-02-19 19:30:00,601.76,0.0,,43.16666666666666,59.66666666666666,599.64,0.0,68.0,,3.956666666666667,74.0,0.0,70.0,,70.0,69.04666666666667,,67.0,69.0,68.0,68.0
2152,2025-02-19 19:45:00,601.0566666666667,0.0,,43.0,59.68333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.08666666666666,,67.0,69.0,68.0,68.0
2153,2025-02-19 20:00:00,600.35,0.0,,43.0,59.79333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.01666666666667,,67.0,69.0,68.0,68.0
2154,2025-02-19 20:15:00,597.5266666666666,0.0,,43.0,60.00666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.01,,67.0,69.0,68.0,68.0
2155,2025-02-19 20:30:00,596.82,0.0,,43.0,60.09333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.01,,67.0,69.0,68.0,68.0
2156,2025-02-19 20:45:00,601.7633333333333,0.0,,43.0,59.99,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.08333333333333,,67.0,69.0,68.0,68.0
2157,2025-02-19 21:00:00,596.82,0.0,,43.0,60.04333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.01666666666667,,67.0,69.0,68.0,68.0
2158,2025-02-19 21:15:00,596.11,0.0,,43.16666666666666,59.99,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.07666666666667,,67.0,69.0,68.0,68.0
2159,2025-02-19 21:30:00,590.4633333333333,0.0,,43.5,59.98666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.08,,67.0,69.0,68.0,68.0
2160,2025-02-19 21:45:00,606.7066666666666,0.0,,43.5,59.77333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.04,,67.0,69.0,68.0,68.0
2161,2025-02-19 22:00:00,596.82,0.0,,43.5,59.59666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.98333333333333,,67.0,69.0,68.0,68.0
2162,2025-02-19 22:15:00,591.1666666666666,0.0,,43.66666666666666,59.41333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.01,,67.0,69.0,68.0,68.0
2163,2025-02-19 22:30:00,600.1725,0.0,,43.625,59.43,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.97999999999999,,67.0,69.0,68.0,68.0
2164,2025-02-19 22:45:00,603.88,0.0,,43.66666666666666,59.44333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.87666666666667,,67.0,69.0,68.0,68.0
2165,2025-02-19 23:00:00,596.82,0.0,,43.833333333333336,59.330000000000005,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.74,,67.0,69.0,68.0,68.0
2166,2025-02-19 23:15:00,598.23,0.0,,44.0,59.21666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.74666666666667,,67.0,69.0,68.0,68.0
2167,2025-02-19 23:30:00,601.0566666666667,0.0,,44.0,59.09666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.66333333333334,,67.0,69.0,68.0,68.0
2168,2025-02-19 23:45:00,601.0566666666667,0.0,,44.0,59.26333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.39666666666666,,67.0,69.0,68.0,68.0
2169,2025-02-20 00:00:00,590.4599999999999,0.0,,44.0,59.00666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.27,,67.0,69.0,68.0,68.0
2170,2025-02-20 00:15:00,598.9366666666666,0.0,,43.833333333333336,58.97,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.29,,67.0,69.0,68.0,68.0
2171,2025-02-20 00:30:00,600.35,0.0,,43.833333333333336,58.90333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.21,,67.0,69.0,68.0,68.0
2172,2025-02-20 00:45:00,601.7633333333333,0.0,,43.66666666666666,58.94,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.12,,67.0,69.0,68.0,68.0
2173,2025-02-20 01:00:00,596.1133333333333,0.0,,43.66666666666666,58.75333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.03666666666668,,67.0,69.0,68.0,68.0
2174,2025-02-20 01:15:00,600.3466666666667,0.0,,44.0,58.583333333333336,599.64,0.0,68.0,,0.0533333333333333,74.0,0.0,70.0,,70.0,68.01333333333334,,67.0,69.0,68.0,68.0
2175,2025-02-20 01:30:00,593.29,0.0,,44.0,58.64333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.03333333333335,,67.0,69.0,68.0,68.0
2176,2025-02-20 01:45:00,594.6966666666666,0.0,,44.0,58.656666666666666,599.64,0.0,68.0,,0.5466666666666666,74.0,0.0,70.0,,70.0,67.99666666666667,,67.0,69.0,68.0,68.0
2177,2025-02-20 02:00:00,603.88,0.0,,44.0,58.55,599.64,0.0,68.0,,2.066666666666667,74.0,0.0,70.0,,70.0,67.91,,67.0,69.0,68.0,68.0
2178,2025-02-20 02:15:00,604.5866666666667,0.0,,44.0,58.49666666666667,599.64,0.0,68.0,,2.83,74.0,0.0,70.0,,70.0,67.91,,67.0,69.0,68.0,68.0
2179,2025-02-20 02:30:00,604.5866666666667,0.0,,44.0,58.56666666666666,599.64,0.0,68.0,,3.483333333333333,74.0,0.0,70.0,,70.0,67.88666666666667,,67.0,69.0,68.0,68.0
2180,2025-02-20 02:45:00,606.0,0.0,,44.0,58.35,599.64,0.0,68.0,,9.39,74.0,0.0,70.0,,70.0,67.68333333333334,,67.0,69.0,68.0,68.0
2181,2025-02-20 03:00:00,598.23,0.0,,43.66666666666666,58.07,599.64,0.0,68.0,,11.456666666666669,74.0,0.0,70.0,,70.0,67.70666666666666,,67.0,69.0,68.0,68.0
2182,2025-02-20 03:15:00,599.6433333333333,0.0,,43.5,58.61666666666667,599.64,0.0,68.0,,13.373333333333331,74.0,0.0,70.0,,70.0,67.71666666666665,,67.0,69.0,68.0,68.0
2183,2025-02-20 03:30:00,596.8166666666666,0.0,,43.5,58.91,599.64,0.0,68.0,,14.6,74.0,0.0,70.0,,70.0,67.75,,67.0,69.0,68.0,68.0
2184,2025-02-20 03:45:00,599.64,0.0,,43.5,59.5,599.64,0.0,68.0,,17.080000000000002,74.0,0.0,70.0,,70.0,67.71,,67.0,69.0,68.0,68.0
2185,2025-02-20 04:00:00,593.9933333333333,0.0,,43.5,60.66333333333333,599.64,0.0,68.0,,20.88,74.0,0.0,70.0,,70.0,67.64666666666666,,67.0,69.0,68.0,68.0
2186,2025-02-20 04:15:00,591.8733333333333,0.0,,43.5,61.32333333333333,599.64,0.0,68.0,,23.586666666666662,74.0,0.0,70.0,,70.0,67.65333333333332,,67.0,69.0,68.0,68.0
2187,2025-02-20 04:30:00,594.6966666666666,0.0,,43.5,62.02333333333333,599.64,0.0,68.0,,26.05333333333333,74.0,0.0,70.0,,70.0,67.65333333333332,,67.0,69.0,68.0,68.0
2188,2025-02-20 04:45:00,598.23,0.0,,43.5,62.72666666666667,599.64,0.0,68.0,,28.346666666666668,74.0,0.0,70.0,,70.0,67.66666666666667,,67.0,69.0,68.0,68.0
2189,2025-02-20 05:00:00,597.5233333333333,0.0,,43.5,63.59,599.64,0.0,68.0,,31.266666666666666,74.0,0.0,70.0,,70.0,67.64,,67.0,69.0,68.0,68.0
2190,2025-02-20 05:15:00,599.6433333333333,0.0,,43.5,64.67666666666666,599.64,0.0,68.0,,34.31,74.0,0.0,70.0,,70.0,67.62,,67.0,69.0,68.0,68.0
2191,2025-02-20 05:30:00,595.4066666666666,0.0,,43.66666666666666,65.67333333333333,599.64,0.0,68.0,,36.99,74.0,0.0,70.0,,70.0,67.63333333333334,,67.0,69.0,68.0,68.0
2192,2025-02-20 05:45:00,601.76,0.0,,44.0,66.48333333333333,599.64,0.0,68.0,,39.42666666666667,74.0,0.0,70.0,,70.0,67.64,,67.0,69.0,68.0,68.0
2193,2025-02-20 06:00:00,602.4699999999999,0.0,,44.0,67.55666666666666,599.64,0.0,68.0,,41.903333333333336,74.0,0.0,70.0,,70.0,67.64,,67.0,69.0,68.0,68.0
2194,2025-02-20 06:15:00,607.4133333333333,0.0,,44.0,68.73666666666666,599.64,0.0,68.0,,44.67,74.0,0.0,70.0,,70.0,67.63333333333334,,67.0,69.0,68.0,68.0
2195,2025-02-20 06:30:00,597.5233333333333,0.0,,44.0,69.66,599.64,0.0,68.0,,46.75,74.0,0.0,70.0,,70.0,67.66333333333334,,67.0,69.0,68.0,68.0
2196,2025-02-20 06:45:00,599.6433333333333,0.0,,44.0,70.61333333333333,599.64,0.0,68.0,,48.76,74.0,0.0,70.0,,70.0,67.67999999999999,,67.0,69.0,68.0,68.0
2197,2025-02-20 07:00:00,602.4666666666667,0.0,,44.0,71.39666666666666,599.64,0.0,68.0,,49.85,74.0,0.0,70.0,,70.0,67.73666666666666,,67.0,69.0,68.0,68.0
2198,2025-02-20 07:15:00,596.1133333333333,0.0,,44.0,71.73333333333333,599.64,0.0,68.0,,51.18,74.0,0.0,70.0,,70.0,67.75,,67.0,69.0,68.0,68.0
2199,2025-02-20 07:30:00,591.8733333333333,0.0,,44.0,72.61,599.64,0.0,68.0,,53.50666666666667,74.0,0.0,70.0,,70.0,67.73333333333333,,67.0,69.0,68.0,68.0
2200,2025-02-20 07:45:00,600.35,0.0,,44.0,74.54666666666667,599.64,0.0,68.0,,57.55,74.0,0.0,70.0,,70.0,67.64666666666666,,67.0,69.0,68.0,68.0
2201,2025-02-20 08:00:00,598.23,0.0,,44.16666666666666,75.64999999999999,599.64,0.0,68.0,,59.95666666666667,74.0,0.0,70.0,,70.0,67.64666666666666,,67.0,69.0,68.0,68.0
2202,2025-02-20 08:15:00,595.4033333333333,0.0,,44.16666666666666,76.64,599.64,0.0,68.0,,62.59333333333333,74.0,0.0,70.0,,70.0,67.64666666666666,,67.0,69.0,68.0,68.0
2203,2025-02-20 08:30:00,602.4666666666667,0.0,,44.16666666666666,77.66333333333334,599.64,0.0,68.0,,65.25333333333333,74.0,0.0,70.0,,70.0,67.64,,67.0,69.0,68.0,68.0
2204,2025-02-20 08:45:00,600.3533333333334,0.0,,44.5,78.98,599.64,0.0,68.0,,68.37666666666667,74.0,0.0,70.0,,70.0,67.61333333333333,,67.0,69.0,68.0,68.0
2205,2025-02-20 09:00:00,598.9333333333333,0.0,,44.5,80.08999999999999,599.64,0.0,68.0,,71.18666666666667,74.0,0.0,70.0,,70.0,67.61333333333333,,67.0,69.0,68.0,68.0
2206,2025-02-20 09:15:00,608.12,0.0,,44.5,81.37666666666667,599.64,0.0,68.0,,76.50666666666666,74.0,0.0,70.0,,70.0,67.50666666666667,,67.0,69.0,68.0,68.0
2207,2025-02-20 09:30:00,593.29,0.0,,44.333333333333336,82.52666666666666,599.64,0.0,68.0,,79.95,74.0,0.0,70.0,,70.0,67.52,,67.0,69.0,68.0,68.0
2208,2025-02-20 09:45:00,596.1133333333333,0.0,,44.5,83.50333333333333,599.64,0.0,68.0,,83.27333333333333,74.0,0.0,70.0,,70.0,67.53,,67.0,69.0,68.0,68.0
2209,2025-02-20 10:00:00,596.8166666666666,0.0,,44.5,84.42,599.64,0.0,68.0,,88.22000000000001,74.0,0.0,70.0,,70.0,67.46333333333334,,67.0,69.0,68.0,68.0
2210,2025-02-20 10:15:00,601.76,0.0,,44.5,85.59666666666665,599.64,0.0,68.0,,94.50666666666666,74.0,0.0,70.0,,70.0,67.36333333333333,,67.0,69.0,68.0,68.0
2211,2025-02-20 10:30:00,598.9399999999999,0.0,,44.5,86.08,599.64,0.0,68.0,,97.96666666666664,74.0,0.0,70.0,,70.0,67.41666666666667,,67.0,69.0,68.0,68.0
2212,2025-02-20 10:45:00,598.9366666666666,0.0,,44.333333333333336,86.17999999999999,601.0533333333333,0.0,68.0,,99.82,74.0,0.0,70.0,,70.0,67.48666666666666,,67.0,69.0,68.0,68.0
2213,2025-02-20 11:00:00,602.4666666666667,0.0,,44.16666666666666,85.68333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.46666666666667,,67.0,69.0,68.0,68.0
2214,2025-02-20 11:15:00,598.9366666666666,0.0,,44.5,85.47333333333331,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.47333333333334,,67.0,69.0,68.0,68.0
2215,2025-02-20 11:30:00,602.4699999999999,0.0,,44.5,85.11333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.44333333333333,,67.0,69.0,68.0,68.0
2216,2025-02-20 11:45:00,599.64,0.0,,44.5,85.23666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.38333333333334,,67.0,69.0,68.0,68.0
2217,2025-02-20 12:00:00,609.5333333333333,0.0,,44.5,85.15333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.35666666666667,,67.0,69.0,68.0,68.0
2218,2025-02-20 12:15:00,605.2933333333334,0.0,,44.5,85.07333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.29,,67.0,69.0,68.0,68.0
2219,2025-02-20 12:30:00,591.17,0.0,,44.5,84.90666666666668,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.25,,67.0,69.0,68.0,68.0
2220,2025-02-20 12:45:00,595.4066666666666,0.0,,44.66666666666666,84.64666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.23,,67.0,69.0,68.0,68.0
2221,2025-02-20 13:00:00,603.1733333333333,0.0,,44.5,84.80333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.18333333333334,,67.0,69.0,68.0,68.0
2222,2025-02-20 13:15:00,596.8166666666666,0.0,,44.5,84.69333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.00333333333333,,67.0,69.0,68.0,68.0
2223,2025-02-20 13:30:00,608.8233333333334,0.0,,44.5,84.47,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.75333333333333,,67.0,69.0,68.0,68.0
2224,2025-02-20 13:45:00,598.9366666666666,0.0,,44.5,84.36666666666667,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.73,,67.0,69.0,68.0,68.0
2225,2025-02-20 14:00:00,601.0533333333333,0.0,,44.5,84.93,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.7,,67.0,69.0,68.0,68.0
2226,2025-02-20 14:15:00,596.1133333333333,0.0,,44.333333333333336,84.74333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.76666666666667,,67.0,69.0,68.0,68.0
2227,2025-02-20 14:30:00,597.5233333333333,0.0,,44.16666666666666,84.86333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.72000000000001,,67.0,69.0,68.0,68.0
2228,2025-02-20 14:45:00,593.9899999999999,0.0,,44.333333333333336,84.64333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.69,,67.0,69.0,68.0,68.0
2229,2025-02-20 15:00:00,596.11,0.0,,44.5,85.00333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.73333333333333,,67.0,69.0,68.0,68.0
2230,2025-02-20 15:15:00,598.9366666666666,0.0,,44.5,85.34666666666665,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.82333333333334,,67.0,69.0,68.0,68.0
2231,2025-02-20 15:30:00,596.8166666666666,0.0,,44.5,85.32333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.83,,67.0,69.0,68.0,68.0
2232,2025-02-20 15:45:00,596.8166666666666,0.0,,44.5,85.37,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.88,,67.0,69.0,68.0,68.0
2233,2025-02-20 16:00:00,597.5266666666666,0.0,,44.5,85.29,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.95333333333333,,67.0,69.0,68.0,68.0
2234,2025-02-20 16:15:00,602.4699999999999,0.0,,44.5,86.15666666666668,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.14999999999999,,67.0,69.0,68.0,68.0
2235,2025-02-20 16:30:00,596.1133333333333,0.0,,44.5,86.41000000000001,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.14333333333333,,67.0,69.0,68.0,68.0
2236,2025-02-20 16:45:00,604.5866666666667,0.0,,44.66666666666666,86.79,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.21333333333332,,67.0,69.0,68.0,68.0
2237,2025-02-20 17:00:00,598.9366666666666,0.0,,44.5,87.08,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.27666666666666,,67.0,69.0,68.0,68.0
2238,2025-02-20 17:15:00,603.88,0.0,,44.833333333333336,87.12,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.36333333333333,,67.0,69.0,68.0,68.0
2239,2025-02-20 17:30:00,594.6999999999999,0.0,,44.833333333333336,87.26333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.45333333333333,,67.0,69.0,68.0,68.0
2240,2025-02-20 17:45:00,601.0566666666667,0.0,,45.5,88.05333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.65333333333332,,67.0,69.0,68.0,68.0
2241,2025-02-20 18:00:00,600.35,0.0,,45.333333333333336,88.04666666666667,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.88000000000001,,67.0,69.0,68.0,68.0
2242,2025-02-20 18:15:00,603.1733333333333,0.0,,45.0,88.38333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.89,,67.0,69.0,68.0,68.0
2243,2025-02-20 18:30:00,601.7633333333333,0.0,,45.0,88.58,601.0533333333333,0.0,68.0,,99.86666666666667,74.0,0.0,70.0,,70.0,67.94,,67.0,69.0,68.0,68.0
2244,2025-02-20 18:45:00,596.82,0.0,,44.5,88.83666666666666,599.64,0.0,68.0,,97.95,74.0,0.0,70.0,,70.0,68.07666666666667,,67.0,69.0,68.0,68.0
2245,2025-02-20 19:00:00,603.1766666666666,0.0,,44.66666666666666,88.51333333333334,599.64,0.0,68.0,,95.08333333333331,74.0,0.0,70.0,,70.0,68.16666666666667,,67.0,69.0,68.0,68.0
2246,2025-02-20 19:15:00,596.82,0.0,,44.5,87.74,599.64,0.0,68.0,,92.36666666666667,74.0,0.0,70.0,,70.0,68.23,,67.0,69.0,68.0,68.0
2247,2025-02-20 19:30:00,599.6433333333333,0.0,,44.833333333333336,86.72333333333334,599.64,0.0,68.0,,88.56333333333333,74.0,0.0,70.0,,70.0,68.31666666666666,,67.0,69.0,68.0,68.0
2248,2025-02-20 19:45:00,597.5266666666666,0.0,,45.333333333333336,86.09666666666668,599.64,0.0,68.0,,84.12,74.0,0.0,70.0,,70.0,68.39333333333333,,67.0,69.0,68.0,68.0
2249,2025-02-20 20:00:00,598.2333333333332,0.0,,44.833333333333336,84.85000000000001,599.64,0.0,68.0,,79.89666666666666,74.0,0.0,70.0,,70.0,68.43666666666667,,67.0,69.0,68.0,68.0
2250,2025-02-20 20:15:00,599.6433333333333,0.0,,44.5,83.90666666666667,599.64,0.0,68.0,,75.82,74.0,0.0,70.0,,70.0,68.47666666666667,,67.0,69.0,68.0,68.0
2251,2025-02-20 20:30:00,603.88,0.0,,44.0,82.93333333333334,599.64,0.0,68.0,,72.64666666666666,74.0,0.0,70.0,,70.0,68.45666666666666,,67.0,69.0,68.0,68.0
2252,2025-02-20 20:45:00,596.11,0.0,,44.0,81.89999999999999,599.64,0.0,68.0,,69.18,74.0,0.0,70.0,,70.0,68.46333333333332,,67.0,69.0,68.0,68.0
2253,2025-02-20 21:00:00,603.8833333333333,0.0,,44.0,79.96333333333332,599.64,0.0,68.0,,64.22333333333334,74.0,0.0,70.0,,70.0,68.51666666666667,,67.0,69.0,68.0,68.0
2254,2025-02-20 21:15:00,599.64,0.0,,43.833333333333336,77.70333333333333,599.64,0.0,68.0,,58.81333333333333,74.0,0.0,70.0,,70.0,68.58,,67.0,69.0,68.0,68.0
2255,2025-02-20 21:30:00,595.4066666666666,0.0,,43.5,75.82333333333334,599.64,0.0,68.0,,54.86666666666667,74.0,0.0,70.0,,70.0,68.56666666666666,,67.0,69.0,68.0,68.0
2256,2025-02-20 21:45:00,599.6433333333333,0.0,,43.16666666666666,74.59333333333332,599.64,0.0,68.0,,52.57666666666668,74.0,0.0,70.0,,70.0,68.48333333333333,,67.0,69.0,68.0,68.0
2257,2025-02-20 22:00:00,601.76,0.0,,43.0,73.01,599.64,0.0,68.0,,49.25,74.0,0.0,70.0,,70.0,68.45666666666666,,67.0,69.0,68.0,68.0
2258,2025-02-20 22:15:00,597.5266666666666,0.0,,43.0,72.36,599.64,0.0,68.0,,48.81666666666666,74.0,0.0,70.0,,70.0,68.32,,67.0,69.0,68.0,68.0
2259,2025-02-20 22:30:00,596.11,0.0,,43.0,71.29,599.64,0.0,68.0,,45.70666666666667,74.0,0.0,70.0,,70.0,68.34666666666666,,67.0,69.0,68.0,68.0
2260,2025-02-20 22:45:00,599.64,0.0,,43.0,69.70333333333333,599.64,0.0,68.0,,43.01333333333333,74.0,0.0,70.0,,70.0,68.35666666666667,,67.0,69.0,68.0,68.0
2261,2025-02-20 23:00:00,588.3433333333334,0.0,,43.0,68.18333333333334,599.64,0.0,68.0,,40.66666666666666,74.0,0.0,70.0,,70.0,68.33666666666666,,67.0,69.0,68.0,68.0
2262,2025-02-20 23:15:00,594.6999999999999,0.0,,43.333333333333336,67.11333333333333,599.64,0.0,68.0,,38.69,74.0,0.0,70.0,,70.0,68.31333333333333,,67.0,69.0,68.0,68.0
2263,2025-02-20 23:30:00,593.2866666666666,0.0,,43.333333333333336,66.60333333333334,599.64,0.0,68.0,,38.21666666666667,74.0,0.0,70.0,,70.0,68.23,,67.0,69.0,68.0,68.0
2264,2025-02-20 23:45:00,607.4133333333333,0.0,,43.833333333333336,66.24000000000001,599.64,0.0,68.0,,37.65,74.0,0.0,70.0,,70.0,68.17333333333333,,67.0,69.0,68.0,68.0
2265,2025-02-21 00:00:00,606.0,0.0,,44.0,65.86,599.64,0.0,68.0,,36.595,74.0,0.0,70.0,,70.0,68.18,,67.0,69.0,68.0,68.0
2266,2025-02-21 00:15:00,596.8166666666666,0.0,,44.5,65.50333333333333,599.64,0.0,68.0,,36.27333333333333,74.0,0.0,70.0,,70.0,68.11666666666666,,67.0,69.0,68.0,68.0
2267,2025-02-21 00:30:00,593.9899999999999,0.0,,44.0,65.42999999999999,599.64,0.0,68.0,,36.96666666666667,74.0,0.0,70.0,,70.0,68.04666666666667,,67.0,69.0,68.0,68.0
2268,2025-02-21 00:45:00,597.5233333333333,0.0,,44.0,65.49333333333334,599.64,0.0,68.0,,37.656666666666666,74.0,0.0,70.0,,70.0,67.99666666666667,,67.0,69.0,68.0,68.0
2269,2025-02-21 01:00:00,601.7633333333333,0.0,,43.66666666666666,66.72333333333333,599.64,0.0,68.0,,41.303333333333335,74.0,0.0,70.0,,70.0,67.83666666666666,,67.0,69.0,68.0,68.0
2270,2025-02-21 01:15:00,601.0566666666667,0.0,,43.66666666666666,67.31666666666666,599.64,0.0,68.0,,42.38666666666666,74.0,0.0,70.0,,70.0,67.84666666666668,,67.0,69.0,68.0,68.0
2271,2025-02-21 01:30:00,601.7633333333333,0.0,,43.833333333333336,67.13666666666667,599.64,0.0,68.0,,42.69,74.0,0.0,70.0,,70.0,67.89,,67.0,69.0,68.0,68.0
2272,2025-02-21 01:45:00,597.5233333333333,0.0,,43.5,68.21,599.64,0.0,68.0,,45.07666666666666,74.0,0.0,70.0,,70.0,67.80666666666667,,67.0,69.0,68.0,68.0
2273,2025-02-21 02:00:00,596.8166666666666,0.0,,43.833333333333336,69.42333333333333,599.64,0.0,68.0,,47.86666666666667,74.0,0.0,70.0,,70.0,67.75666666666666,,67.0,69.0,68.0,68.0
2274,2025-02-21 02:15:00,597.5233333333333,0.0,,44.0,70.66333333333334,599.64,0.0,68.0,,50.66,74.0,0.0,70.0,,70.0,67.70666666666666,,67.0,69.0,68.0,68.0
2275,2025-02-21 02:30:00,598.9399999999999,0.0,,44.0,71.96333333333332,599.64,0.0,68.0,,53.97333333333333,74.0,0.0,70.0,,70.0,67.66333333333334,,67.0,69.0,68.0,68.0
2276,2025-02-21 02:45:00,598.9366666666666,0.0,,44.0,73.49333333333334,599.64,0.0,68.0,,57.09666666666666,74.0,0.0,70.0,,70.0,67.62666666666667,,67.0,69.0,68.0,68.0
2277,2025-02-21 03:00:00,596.8166666666666,0.0,,43.833333333333336,74.74333333333334,599.64,0.0,68.0,,59.69333333333333,74.0,0.0,70.0,,70.0,67.62666666666667,,67.0,69.0,68.0,68.0
2278,2025-02-21 03:15:00,600.3466666666667,0.0,,44.0,76.5,599.64,0.0,68.0,,63.6,74.0,0.0,70.0,,70.0,67.58,,67.0,69.0,68.0,68.0
2279,2025-02-21 03:30:00,596.8166666666666,0.0,,44.0,78.22666666666667,599.64,0.0,68.0,,67.63,74.0,0.0,70.0,,70.0,67.53666666666668,,67.0,69.0,68.0,68.0
2280,2025-02-21 03:45:00,594.6999999999999,0.0,,44.0,79.14999999999999,599.64,0.0,68.0,,70.21666666666665,74.0,0.0,70.0,,70.0,67.56666666666666,,67.0,69.0,68.0,68.0
2281,2025-02-21 04:00:00,604.59,0.0,,44.0,80.71,599.64,0.0,68.0,,74.84333333333333,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2282,2025-02-21 04:15:00,596.1133333333333,0.0,,44.0,81.61,599.64,0.0,68.0,,78.52666666666666,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2283,2025-02-21 04:30:00,601.7633333333333,0.0,,44.0,82.56333333333333,599.64,0.0,68.0,,82.09333333333333,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2284,2025-02-21 04:45:00,597.5233333333333,0.0,,44.0,83.44333333333333,599.64,0.0,68.0,,85.83666666666666,74.0,0.0,70.0,,70.0,67.51,,67.0,69.0,68.0,68.0
2285,2025-02-21 05:00:00,596.11,0.0,,44.0,84.38,599.64,0.0,68.0,,89.95666666666666,74.0,0.0,70.0,,70.0,67.49000000000001,,67.0,69.0,68.0,68.0
2286,2025-02-21 05:15:00,596.8166666666666,0.0,,44.0,85.62,599.64,0.0,68.0,,94.86,74.0,0.0,70.0,,70.0,67.44,,67.0,69.0,68.0,68.0
2287,2025-02-21 05:30:00,593.2866666666666,0.0,,44.16666666666666,86.07666666666667,599.64,0.0,68.0,,98.87,74.0,0.0,70.0,,70.0,67.43666666666667,,67.0,69.0,68.0,68.0
2288,2025-02-21 05:45:00,599.6433333333333,0.0,,44.0,86.00333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.48,,67.0,69.0,68.0,68.0
2289,2025-02-21 06:00:00,605.2933333333334,0.0,,44.333333333333336,86.08,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.48,,67.0,69.0,68.0,68.0
2290,2025-02-21 06:15:00,598.9366666666666,0.0,,44.5,85.84666666666668,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.45,,67.0,69.0,68.0,68.0
2291,2025-02-21 06:30:00,597.5233333333333,0.0,,44.5,85.88333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.45333333333333,,67.0,69.0,68.0,68.0
2292,2025-02-21 06:45:00,603.88,0.0,,44.5,85.88666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.38333333333334,,67.0,69.0,68.0,68.0
2293,2025-02-21 07:00:00,598.23,0.0,,45.333333333333336,85.91333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.38333333333334,,67.0,69.0,68.0,68.0
2294,2025-02-21 07:15:00,596.11,0.0,,44.833333333333336,85.91000000000001,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.38333333333334,,67.0,69.0,68.0,68.0
2295,2025-02-21 07:30:00,598.9366666666666,0.0,,44.5,85.78333333333335,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.35,,67.0,69.0,68.0,68.0
2296,2025-02-21 07:45:00,596.1133333333333,0.0,,44.333333333333336,85.78333333333335,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.35666666666667,,67.0,69.0,68.0,68.0
2297,2025-02-21 08:00:00,603.1733333333333,0.0,,44.5,85.77666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.31666666666666,,67.0,69.0,68.0,68.0
2298,2025-02-21 08:15:00,603.1733333333333,0.0,,44.16666666666666,85.64999999999999,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.27666666666666,,67.0,69.0,68.0,68.0
2299,2025-02-21 08:30:00,606.0,0.0,,44.0,85.69666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.25999999999999,,67.0,69.0,68.0,68.0
2300,2025-02-21 08:45:00,600.35,0.0,,44.0,85.80333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.32,,67.0,69.0,68.0,68.0
2301,2025-02-21 09:00:00,600.35,0.0,,44.16666666666666,85.72333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.24,,67.0,69.0,68.0,68.0
2302,2025-02-21 09:15:00,603.88,0.0,,44.333333333333336,85.68,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.23666666666666,,67.0,69.0,68.0,68.0
2303,2025-02-21 09:30:00,599.6433333333333,0.0,,44.0,85.53000000000002,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.23333333333333,,67.0,69.0,68.0,68.0
2304,2025-02-21 09:45:00,598.23,0.0,,44.0,85.28,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.21,,67.0,69.0,68.0,68.0
2305,2025-02-21 10:00:00,598.9366666666666,0.0,,44.0,85.22000000000001,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.20333333333333,,67.0,69.0,68.0,68.0
2306,2025-02-21 10:15:00,607.41,0.0,,44.16666666666666,85.05333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.13000000000001,,67.0,69.0,68.0,68.0
2307,2025-02-21 10:30:00,596.82,0.0,,44.0,84.98666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.10666666666667,,67.0,69.0,68.0,68.0
2308,2025-02-21 10:45:00,596.1133333333333,0.0,,44.0,85.38333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.05666666666666,,67.0,69.0,68.0,68.0
2309,2025-02-21 11:00:00,601.7633333333333,0.0,,44.0,85.00333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.00666666666666,,67.0,69.0,68.0,68.0
2310,2025-02-21 11:15:00,597.5266666666666,0.0,,44.0,84.85666666666667,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.08,,67.0,69.0,68.0,68.0
2311,2025-02-21 11:30:00,602.4666666666667,0.0,,44.5,84.88666666666667,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.08,,67.0,69.0,68.0,68.0
2312,2025-02-21 11:45:00,601.0566666666667,0.0,,44.333333333333336,84.79,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.08666666666666,,67.0,69.0,68.0,68.0
2313,2025-02-21 12:00:00,596.1133333333333,0.0,,44.333333333333336,84.77,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.05333333333333,,67.0,69.0,68.0,68.0
2314,2025-02-21 12:15:00,594.6999999999999,0.0,,44.5,84.88333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.08,,67.0,69.0,68.0,68.0
2315,2025-02-21 12:30:00,598.23,0.0,,44.5,84.89,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.07666666666667,,67.0,69.0,68.0,68.0
2316,2025-02-21 12:45:00,606.7066666666666,0.0,,44.5,85.21333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.05666666666667,,67.0,69.0,68.0,68.0
2317,2025-02-21 13:00:00,606.7066666666666,0.0,,44.5,85.53000000000002,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.06,,67.0,69.0,68.0,68.0
2318,2025-02-21 13:15:00,600.35,0.0,,44.5,85.82,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.96333333333332,,67.0,69.0,68.0,68.0
2319,2025-02-21 13:30:00,600.35,0.0,,44.5,86.10333333333334,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.81666666666666,,67.0,69.0,68.0,68.0
2320,2025-02-21 13:45:00,597.5233333333333,0.0,,44.5,86.39333333333333,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.82333333333334,,67.0,69.0,68.0,68.0
2321,2025-02-21 14:00:00,600.35,0.0,,44.5,86.52666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.91666666666667,,67.0,69.0,68.0,68.0
2322,2025-02-21 14:15:00,596.1133333333333,0.0,,44.333333333333336,86.89666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,66.97333333333333,,67.0,69.0,68.0,68.0
2323,2025-02-21 14:30:00,606.0,0.0,,45.0,87.05,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.03333333333333,,67.0,69.0,68.0,68.0
2324,2025-02-21 14:45:00,600.35,0.0,,45.0,87.57666666666667,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.12,,67.0,69.0,68.0,68.0
2325,2025-02-21 15:00:00,604.5866666666667,0.0,,44.5,87.63666666666666,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.21333333333332,,67.0,69.0,68.0,68.0
2326,2025-02-21 15:15:00,602.4699999999999,0.0,,44.16666666666666,88.13666666666667,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.34666666666668,,67.0,69.0,68.0,68.0
2327,2025-02-21 15:30:00,604.5866666666667,0.0,,44.0,88.52,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.44,,67.0,69.0,68.0,68.0
2328,2025-02-21 15:45:00,601.0533333333333,0.0,,43.66666666666666,88.77,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.58,,67.0,69.0,68.0,68.0
2329,2025-02-21 16:00:00,598.9366666666666,0.0,,43.833333333333336,89.03000000000002,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.64666666666666,,67.0,69.0,68.0,68.0
2330,2025-02-21 16:15:00,600.35,0.0,,44.0,89.5,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.78666666666668,,67.0,69.0,68.0,68.0
2331,2025-02-21 16:30:00,595.4066666666666,0.0,,44.0,89.69,601.76,0.0,68.0,,100.0,74.0,0.0,70.0,,70.0,67.91000000000001,,67.0,69.0,68.0,68.0
2332,2025-02-21 16:45:00,598.9366666666666,0.0,,44.333333333333336,90.05666666666667,600.3466666666667,0.0,68.0,,99.27666666666666,74.0,0.0,70.0,,70.0,68.00666666666667,,67.0,69.0,68.0,68.0
2333,2025-02-21 17:00:00,602.4666666666667,0.0,,44.5,90.17,599.64,0.0,68.0,,98.18,74.0,0.0,70.0,,70.0,68.06,,67.0,69.0,68.0,68.0
2334,2025-02-21 17:15:00,598.9399999999999,0.0,,44.5,90.17666666666666,599.64,0.0,68.0,,94.97666666666667,74.0,0.0,70.0,,70.0,68.18,,67.0,69.0,68.0,68.0
2335,2025-02-21 17:30:00,599.6433333333333,0.0,,44.5,89.64999999999999,599.64,0.0,68.0,,91.10333333333334,74.0,0.0,70.0,,70.0,68.29333333333334,,67.0,69.0,68.0,68.0
2336,2025-02-21 17:45:00,598.9399999999999,0.0,,44.5,88.03666666666668,599.64,0.0,68.0,,83.8,74.0,0.0,70.0,,70.0,68.5,,67.0,69.0,68.0,68.0
2337,2025-02-21 18:00:00,599.6466666666666,0.0,,44.5,85.74333333333334,599.64,0.0,68.0,,75.40666666666667,74.0,0.0,70.0,,70.0,68.69,,67.0,69.0,68.0,68.0
2338,2025-02-21 18:15:00,602.4666666666667,0.0,,44.5,82.63666666666667,599.64,0.0,68.0,,66.64,74.0,0.0,70.0,,70.0,68.84666666666666,,67.0,69.0,68.0,68.0
2339,2025-02-21 18:30:00,595.4066666666666,0.0,,44.5,79.59333333333333,599.64,0.0,68.0,,59.41,74.0,0.0,70.0,,70.0,68.86,,67.0,69.0,68.0,68.0
2340,2025-02-21 18:45:00,598.9366666666666,0.0,,44.333333333333336,76.55333333333333,599.64,0.0,68.0,,51.86666666666667,74.0,0.0,70.0,,70.0,68.91,,67.0,69.0,68.0,68.0
2341,2025-02-21 19:00:00,593.9933333333333,0.0,,44.0,72.57666666666667,599.64,0.0,68.0,,42.11,74.0,0.0,70.0,,70.0,69.03333333333333,,67.0,69.0,68.0,68.0
2342,2025-02-21 19:15:00,600.35,0.0,,44.0,68.46,599.64,0.0,68.0,,31.34,74.0,0.0,70.0,,70.0,69.14,,67.0,69.0,68.0,68.0
2343,2025-02-21 19:30:00,606.7066666666666,0.0,,43.5,65.46333333333332,599.64,0.0,68.0,,20.64333333333333,74.0,0.0,70.0,,70.0,69.23666666666666,,67.0,69.0,68.0,68.0
2344,2025-02-21 19:45:00,601.0566666666667,0.0,,43.5,63.27,599.64,0.0,68.0,,8.479999999999999,74.0,0.0,70.0,,70.0,69.37,,67.0,69.0,68.0,68.0
2345,2025-02-21 20:00:00,593.9933333333333,0.0,,43.16666666666666,63.17,599.64,0.0,68.0,,0.3533333333333333,74.0,0.0,70.0,,70.0,69.48333333333333,,67.0,69.0,68.0,68.0
2346,2025-02-21 20:15:00,599.6433333333333,0.0,,42.833333333333336,63.39666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.46333333333332,,67.0,69.0,68.0,68.0
2347,2025-02-21 20:30:00,599.6433333333333,0.0,,42.5,63.330000000000005,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.42,,67.0,69.0,68.0,68.0
2348,2025-02-21 20:45:00,594.6999999999999,0.0,,42.5,63.43666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.48333333333333,,67.0,69.0,68.0,68.0
2349,2025-02-21 21:00:00,591.17,0.0,,42.333333333333336,63.553333333333335,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.53666666666668,,67.0,69.0,68.0,68.0
2350,2025-02-21 21:15:00,597.5266666666666,0.0,,42.16666666666666,63.47666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.56333333333333,,67.0,69.0,68.0,68.0
2351,2025-02-21 21:30:00,592.5799999999999,0.0,,42.0,63.41666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.57,,67.0,69.0,68.0,68.0
2352,2025-02-21 21:45:00,603.1766666666666,0.0,,42.0,63.29,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.57,,67.0,69.0,68.0,68.0
2353,2025-02-21 22:00:00,598.9366666666666,0.0,,42.0,63.22,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.57333333333332,,67.0,69.0,68.0,68.0
2354,2025-02-21 22:15:00,597.5266666666666,0.0,,42.0,63.056666666666665,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.57,,67.0,69.0,68.0,68.0
2355,2025-02-21 22:30:00,605.2933333333334,0.0,,42.0,63.04666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.58666666666666,,67.0,69.0,68.0,68.0
2356,2025-02-21 22:45:00,599.64,0.0,,42.0,62.79333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.65333333333332,,67.0,69.0,68.0,68.0
2357,2025-02-21 23:00:00,598.9366666666666,0.0,,42.0,62.48333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.59666666666666,,67.0,69.0,68.0,68.0
2358,2025-02-21 23:15:00,596.1133333333333,0.0,,42.0,62.21666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.64,,67.0,69.0,68.0,68.0
2359,2025-02-21 23:30:00,593.9899999999999,0.0,,42.333333333333336,61.94,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.64999999999999,,67.0,69.0,68.0,68.0
2360,2025-02-21 23:45:00,601.76,0.0,,42.833333333333336,61.75333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.62333333333333,,67.0,69.0,68.0,68.0
2361,2025-02-22 00:00:00,596.82,0.0,,43.0,61.63333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.58999999999999,,67.0,69.0,68.0,68.0
2362,2025-02-22 00:15:00,594.6999999999999,0.0,,43.0,61.41,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.53,,67.0,69.0,68.0,68.0
2363,2025-02-22 00:30:00,599.6433333333333,0.0,,43.5,61.120000000000005,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.42666666666666,,67.0,69.0,68.0,68.0
2364,2025-02-22 00:45:00,599.6433333333333,0.0,,43.5,61.04666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.36333333333333,,67.0,69.0,68.0,68.0
2365,2025-02-22 01:00:00,598.9366666666666,0.0,,44.0,60.94,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.28666666666668,,67.0,69.0,68.0,68.0
2366,2025-02-22 01:15:00,596.1133333333333,0.0,,43.66666666666666,60.85,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.28,,67.0,69.0,68.0,68.0
2367,2025-02-22 01:30:00,600.3466666666667,0.0,,43.833333333333336,60.696666666666665,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.28666666666668,,67.0,69.0,68.0,68.0
2368,2025-02-22 01:45:00,604.5866666666667,0.0,,44.0,60.65,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.29333333333334,,67.0,69.0,68.0,68.0
2369,2025-02-22 02:00:00,596.11,0.0,,44.0,60.66666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.28666666666668,,67.0,69.0,68.0,68.0
2370,2025-02-22 02:15:00,600.35,0.0,,44.0,60.52333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.25333333333333,,67.0,69.0,68.0,68.0
2371,2025-02-22 02:30:00,603.1733333333333,0.0,,44.0,60.49333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,69.16333333333334,,67.0,69.0,68.0,68.0
2372,2025-02-22 02:45:00,597.5266666666666,0.0,,44.0,60.46333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.97666666666667,,67.0,69.0,68.0,68.0
2373,2025-02-22 03:00:00,601.0566666666667,0.0,,44.0,60.29666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.94666666666666,,67.0,69.0,68.0,68.0
2374,2025-02-22 03:15:00,593.2866666666666,0.0,,44.0,60.24666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.97,,67.0,69.0,68.0,68.0
2375,2025-02-22 03:30:00,595.4066666666666,0.0,,44.0,60.22666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.93666666666667,,67.0,69.0,68.0,68.0
2376,2025-02-22 03:45:00,597.5266666666666,0.0,,44.0,60.11666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.88,,67.0,69.0,68.0,68.0
2377,2025-02-22 04:00:00,596.8166666666666,0.0,,44.0,59.99,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.88,,67.0,69.0,68.0,68.0
2378,2025-02-22 04:15:00,598.9366666666666,0.0,,44.5,59.92,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.85333333333334,,67.0,69.0,68.0,68.0
2379,2025-02-22 04:30:00,608.8266666666667,0.0,,44.66666666666666,59.82666666666668,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.84666666666666,,67.0,69.0,68.0,68.0
2380,2025-02-22 04:45:00,593.2866666666666,0.0,,44.0,59.78666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.84333333333332,,67.0,69.0,68.0,68.0
2381,2025-02-22 05:00:00,598.2333333333332,0.0,,44.16666666666666,59.73,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.77,,67.0,69.0,68.0,68.0
2382,2025-02-22 05:15:00,601.0566666666667,0.0,,44.333333333333336,59.68666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.72666666666667,,67.0,69.0,68.0,68.0
2383,2025-02-22 05:30:00,606.7066666666666,0.0,,44.333333333333336,59.70666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.71333333333332,,67.0,69.0,68.0,68.0
2384,2025-02-22 05:45:00,598.9366666666666,0.0,,44.333333333333336,59.67666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.66666666666667,,67.0,69.0,68.0,68.0
2385,2025-02-22 06:00:00,598.9399999999999,0.0,,44.333333333333336,59.60666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.61666666666666,,67.0,69.0,68.0,68.0
2386,2025-02-22 06:15:00,604.5866666666667,0.0,,44.0,59.46666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.60333333333334,,67.0,69.0,68.0,68.0
2387,2025-02-22 06:30:00,596.1133333333333,0.0,,44.0,59.36333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.59333333333333,,67.0,69.0,68.0,68.0
2388,2025-02-22 06:45:00,598.9366666666666,0.0,,44.333333333333336,59.303333333333335,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.57666666666667,,67.0,69.0,68.0,68.0
2389,2025-02-22 07:00:00,589.0466666666666,0.0,,44.333333333333336,59.29,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.46333333333332,,67.0,69.0,68.0,68.0
2390,2025-02-22 07:15:00,597.5233333333333,0.0,,44.16666666666666,59.23666666666667,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.46333333333332,,67.0,69.0,68.0,68.0
2391,2025-02-22 07:30:00,598.2266666666666,0.0,,44.333333333333336,59.126666666666665,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.44333333333334,,67.0,69.0,68.0,68.0
2392,2025-02-22 07:45:00,591.8733333333333,0.0,,44.5,59.13,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.41333333333334,,67.0,69.0,68.0,68.0
2393,2025-02-22 08:00:00,596.1133333333333,0.0,,44.5,59.053333333333335,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.32,,67.0,69.0,68.0,68.0
2394,2025-02-22 08:15:00,593.2866666666666,0.0,,44.66666666666666,58.98333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.31666666666666,,67.0,69.0,68.0,68.0
2395,2025-02-22 08:30:00,603.88,0.0,,45.0,58.94,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.28666666666668,,67.0,69.0,68.0,68.0
2396,2025-02-22 08:45:00,599.6433333333333,0.0,,44.5,58.95333333333334,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.25333333333333,,67.0,69.0,68.0,68.0
2397,2025-02-22 09:00:00,598.2333333333332,0.0,,44.5,58.85999999999999,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.2,,67.0,69.0,68.0,68.0
2398,2025-02-22 09:15:00,601.0533333333333,0.0,,44.5,58.84333333333333,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.21,,67.0,69.0,68.0,68.0
2399,2025-02-22 09:30:00,599.6433333333333,0.0,,44.66666666666666,58.79666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.18,,67.0,69.0,68.0,68.0
2400,2025-02-22 09:45:00,599.6433333333333,0.0,,44.66666666666666,58.73666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.13666666666667,,67.0,69.0,68.0,68.0
2401,2025-02-22 10:00:00,595.4066666666666,0.0,,44.5,58.71,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.07,,67.0,69.0,68.0,68.0
2402,2025-02-22 10:15:00,598.9366666666666,0.0,,44.5,58.703333333333326,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.05666666666666,,67.0,69.0,68.0,68.0
2403,2025-02-22 10:30:00,604.5866666666667,0.0,,44.5,58.60666666666666,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.04666666666667,,67.0,69.0,68.0,68.0
2404,2025-02-22 10:45:00,605.2933333333334,0.0,,44.5,58.620000000000005,599.64,0.0,68.0,,0.0,74.0,0.0,70.0,,70.0,68.01333333333334,,67.0,69.0,68.0,68.0
2405,2025-02-22 11:00:00,606.7066666666666,0.0,,44.5,58.56333333333333,599.64,0.0,68.0,,0.2833333333333333,74.0,0.0,70.0,,70.0,68.00666666666666,,67.0,69.0,68.0,68.0
2406,2025-02-22 11:15:00,606.7066666666666,0.0,,44.5,58.52333333333333,599.64,0.0,68.0,,1.7366666666666666,74.0,0.0,70.0,,70.0,67.92333333333333,,67.0,69.0,68.0,68.0
2407,2025-02-22 11:30:00,601.0533333333333,0.0,,44.5,58.51333333333333,599.64,0.0,68.0,,2.4033333333333338,74.0,0.0,70.0,,70.0,67.91666666666667,,67.0,69.0,68.0,68.0
2408,2025-02-22 11:45:00,603.88,0.0,,44.5,58.50333333333333,599.64,0.0,68.0,,3.176666666666667,74.0,0.0,70.0,,70.0,67.90333333333332,,67.0,69.0,68.0,68.0
2409,2025-02-22 12:00:00,601.0533333333333,0.0,,44.5,58.53,599.64,0.0,68.0,,4.0,74.0,0.0,70.0,,70.0,67.89666666666666,,67.0,69.0,68.0,68.0
