,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2736,2025-02-25 21:45:00,597.5233333333333,0.0,,49.66666666666666,61.86000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2737,2025-02-25 22:00:00,599.6433333333333,0.0,,49.833333333333336,61.38666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
2738,2025-02-25 22:15:00,601.7633333333333,0.0,,49.66666666666666,61.35,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
2739,2025-02-25 22:30:00,601.0566666666667,0.0,,49.333333333333336,61.153333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.58333333333333,,67.0,69.0,68.0,68.0
2740,2025-02-25 22:45:00,593.2866666666667,0.0,,49.333333333333336,61.01666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
2741,2025-02-25 23:00:00,601.7633333333333,0.0,,49.5,60.656666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
2742,2025-02-25 23:15:00,606.0,0.0,,49.333333333333336,60.45,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
2743,2025-02-25 23:30:00,593.9933333333333,0.0,,49.5,60.44,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2744,2025-02-25 23:45:00,593.2866666666667,0.0,,49.0,60.42666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
2745,2025-02-26 00:00:00,600.3466666666667,0.0,,49.16666666666666,60.423333333333325,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2746,2025-02-26 00:15:00,597.5266666666666,0.0,,49.5,60.52666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
2747,2025-02-26 00:30:00,599.64,0.0,,49.5,60.32666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
2748,2025-02-26 00:45:00,596.1133333333333,0.0,,49.5,60.16333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
2749,2025-02-26 01:00:00,604.59,0.0,,49.833333333333336,60.2,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
2750,2025-02-26 01:15:00,602.4666666666667,0.0,,49.833333333333336,60.23333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
2751,2025-02-26 01:30:00,598.9366666666666,0.0,,50.0,60.09333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
2752,2025-02-26 01:45:00,601.76,0.0,,50.333333333333336,64.69666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
2753,2025-02-26 02:00:00,598.9333333333333,0.0,,50.16666666666666,62.60666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2754,2025-02-26 02:15:00,593.99,0.0,,50.333333333333336,65.18,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42999999999999,,67.0,69.0,68.0,68.0
2755,2025-02-26 02:30:00,603.1733333333333,0.0,,50.16666666666666,62.82666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,67.0,69.0,68.0,68.0
2756,2025-02-26 02:45:00,596.82,0.0,,50.16666666666666,67.48,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42,,67.0,69.0,68.0,68.0
2757,2025-02-26 03:00:00,598.9399999999999,0.0,,50.0,63.583333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,67.0,69.0,68.0,68.0
2758,2025-02-26 03:15:00,600.35,0.0,,50.333333333333336,65.03333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
2759,2025-02-26 03:30:00,597.5266666666666,0.0,,50.16666666666666,67.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2760,2025-02-26 03:45:00,591.8733333333333,0.0,,50.5,67.84,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53333333333335,,67.0,69.0,68.0,68.0
2761,2025-02-26 04:00:00,601.0566666666667,0.0,,50.5,67.47666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
2762,2025-02-26 04:15:00,598.9366666666666,0.0,,50.5,67.50333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,67.0,69.0,68.0,68.0
2763,2025-02-26 04:30:00,596.8166666666666,0.0,,50.5,67.41333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
2764,2025-02-26 04:45:00,599.6433333333333,0.0,,50.833333333333336,67.25,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.68,,67.0,69.0,68.0,68.0
2765,2025-02-26 05:00:00,602.4666666666667,0.0,,50.66666666666666,67.20666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.69333333333334,,67.0,69.0,68.0,68.0
2766,2025-02-26 05:15:00,596.1133333333333,0.0,,50.66666666666666,67.23333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
2767,2025-02-26 05:30:00,597.5233333333333,0.0,,50.833333333333336,67.10000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
2768,2025-02-26 05:45:00,596.1133333333333,0.0,,51.0,66.98666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
2769,2025-02-26 06:00:00,599.6433333333333,0.0,,51.0,66.87333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
2770,2025-02-26 06:15:00,591.17,0.0,,51.0,66.73666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.57333333333334,,67.0,69.0,68.0,68.0
2771,2025-02-26 06:30:00,598.23,0.0,,51.0,66.52333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
2772,2025-02-26 06:45:00,596.1133333333333,0.0,,51.0,66.16,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
2773,2025-02-26 07:00:00,601.76,0.0,,51.333333333333336,65.76666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
2774,2025-02-26 07:15:00,601.0566666666667,0.0,,51.5,65.68333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
2775,2025-02-26 07:30:00,593.9966666666666,0.0,,51.5,65.55666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,67.0,69.0,68.0,68.0
2776,2025-02-26 07:45:00,601.7633333333333,0.0,,51.833333333333336,65.42,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
2777,2025-02-26 08:00:00,603.8833333333333,0.0,,51.66666666666666,65.41666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
2778,2025-02-26 08:15:00,603.1733333333333,0.0,,51.833333333333336,65.29666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,67.0,69.0,68.0,68.0
2779,2025-02-26 08:30:00,596.11,0.0,,51.833333333333336,65.21666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27,,67.0,69.0,68.0,68.0
2780,2025-02-26 08:45:00,601.0533333333333,0.0,,51.833333333333336,65.10666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
2781,2025-02-26 09:00:00,593.9933333333333,0.0,,52.0,65.00666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
2782,2025-02-26 09:15:00,603.1733333333333,0.0,,52.0,65.08999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
2783,2025-02-26 09:30:00,593.29,0.0,,52.0,65.21666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
2784,2025-02-26 09:45:00,596.82,0.0,,52.0,65.19333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
2785,2025-02-26 10:00:00,598.9366666666666,0.0,,52.16666666666666,65.22,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
2786,2025-02-26 10:15:00,598.23,0.0,,52.0,65.03,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
2787,2025-02-26 10:30:00,596.8166666666666,0.0,,52.16666666666666,64.99333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.17999999999999,,67.0,69.0,68.0,68.0
2788,2025-02-26 10:45:00,596.8166666666666,0.0,,52.333333333333336,64.96666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
2789,2025-02-26 11:00:00,599.64,0.0,,52.16666666666666,64.97666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.13666666666667,,67.0,69.0,68.0,68.0
2790,2025-02-26 11:15:00,596.82,0.0,,52.333333333333336,64.92666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
2791,2025-02-26 11:30:00,601.7633333333333,0.0,,52.5,64.84,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
2792,2025-02-26 11:45:00,605.2933333333334,0.0,,52.5,64.78666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
2793,2025-02-26 12:00:00,596.11,0.0,,52.66666666666666,64.7,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
2794,2025-02-26 12:15:00,594.7033333333333,0.0,,52.833333333333336,64.61333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
2795,2025-02-26 12:30:00,595.4066666666666,0.0,,53.0,64.58,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
2796,2025-02-26 12:45:00,598.23,0.0,,52.833333333333336,64.75333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
2797,2025-02-26 13:00:00,599.6466666666666,0.0,,53.0,65.0,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.27,,67.0,69.0,68.0,68.0
2798,2025-02-26 13:15:00,599.6433333333333,0.0,,53.0,65.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
2799,2025-02-26 13:30:00,601.0533333333333,0.0,,53.0,65.66000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
2800,2025-02-26 13:45:00,596.1133333333333,0.0,,53.0,66.26666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
2801,2025-02-26 14:00:00,592.58,0.0,,53.0,66.94333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.46,,67.0,69.0,68.0,68.0
2802,2025-02-26 14:15:00,599.6433333333333,0.0,,53.0,67.53,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
2803,2025-02-26 14:30:00,598.2333333333332,0.0,,53.0,68.11333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
2804,2025-02-26 14:45:00,598.9366666666666,0.0,,53.333333333333336,68.45666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.7,,67.0,69.0,68.0,68.0
2805,2025-02-26 15:00:00,605.2966666666666,0.0,,53.16666666666666,69.02,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
2806,2025-02-26 15:15:00,601.0533333333333,0.0,,53.66666666666666,63.696666666666665,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2807,2025-02-26 15:30:00,599.6433333333333,0.0,,53.5,64.31666666666668,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
2808,2025-02-26 15:45:00,608.12,0.6666666666666666,,53.66666666666666,61.473333333333336,603.88,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.97,,67.0,69.0,68.0,68.0
2809,2025-02-26 16:00:00,591.8766666666667,0.0,,53.5,61.26666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.85666666666667,,67.0,69.0,68.0,68.0
2810,2025-02-26 16:15:00,597.5266666666666,0.0,,53.5,61.623333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2811,2025-02-26 16:30:00,606.0,0.0,,53.333333333333336,62.0,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2812,2025-02-26 16:45:00,592.5833333333334,0.0,,53.0,62.24,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2813,2025-02-26 17:00:00,603.88,0.0,,53.0,62.55666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
2814,2025-02-26 17:15:00,594.6999999999999,0.0,,53.0,62.82333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.87666666666667,,67.0,69.0,68.0,68.0
2815,2025-02-26 17:30:00,595.4066666666666,0.0,,53.0,63.34666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.85333333333334,,67.0,69.0,68.0,68.0
2816,2025-02-26 17:45:00,622.2433333333333,2.5166666666666666,,54.0,63.56666666666666,620.83,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.04333333333334,,67.0,69.0,68.0,68.0
2817,2025-02-26 18:00:00,700.64,11.153333333333334,,57.333333333333336,63.45666666666667,698.5233333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.27666666666666,,67.0,69.0,68.0,68.0
2818,2025-02-26 18:15:00,766.3299999999999,18.19,,60.333333333333336,63.56999999999999,761.3833333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.39999999999999,,67.0,69.0,68.0,68.0
2819,2025-02-26 18:30:00,780.4533333333334,20.16,,60.66666666666666,63.80666666666667,779.7466666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
2820,2025-02-26 18:45:00,808.7033333333334,22.71666666666667,,61.66666666666666,63.72666666666667,803.7599999999999,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.36666666666667,,67.0,69.0,68.0,68.0
2821,2025-02-26 19:00:00,822.1266666666667,25.19333333333333,,62.333333333333336,64.06666666666666,826.3633333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.36,,67.0,69.0,68.0,68.0
2822,2025-02-26 19:15:00,854.6166666666667,28.44,,62.833333333333336,63.84,855.32,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.36333333333333,,67.0,69.0,68.0,68.0
2823,2025-02-26 19:30:00,865.21,30.66333333333333,,63.0,63.583333333333336,872.9766666666668,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.34666666666668,,67.0,69.0,68.0,68.0
2824,2025-02-26 19:45:00,898.4066666666668,33.166666666666664,,63.833333333333336,63.57,899.1133333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.35000000000001,,67.0,69.0,68.0,68.0
2825,2025-02-26 20:00:00,924.54,36.473333333333336,,64.66666666666667,63.34666666666666,927.3633333333332,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.36333333333333,,67.0,69.0,68.0,68.0
2826,2025-02-26 20:15:00,961.2633333333332,40.083333333333336,,65.66666666666667,63.51666666666667,959.8533333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.37666666666667,,67.0,69.0,68.0,68.0
2827,2025-02-26 20:30:00,983.8666666666668,42.26666666666667,,66.16666666666667,63.35666666666666,978.92,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.35666666666667,,67.0,69.0,68.0,68.0
2828,2025-02-26 20:45:00,978.2133333333333,41.97666666666667,,65.83333333333333,62.56999999999999,976.1,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.27333333333333,,67.0,69.0,68.0,68.0
2829,2025-02-26 21:00:00,971.86,41.86666666666667,,66.0,62.14333333333334,975.39,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.21666666666667,,67.0,69.0,68.0,68.0
2830,2025-02-26 21:15:00,945.7233333333334,38.92333333333334,,65.33333333333333,62.083333333333336,949.9666666666668,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.09333333333333,,67.0,69.0,68.0,68.0
2831,2025-02-26 21:30:00,945.0166666666668,38.10333333333333,,65.5,61.92,938.6633333333332,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.03333333333333,,67.0,69.0,68.0,68.0
2832,2025-02-26 21:45:00,906.8833333333332,34.376666666666665,,64.33333333333333,61.75333333333333,908.2933333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.93666666666667,,67.0,69.0,68.0,68.0
2833,2025-02-26 22:00:00,894.8733333333333,32.51333333333333,,64.0,61.82666666666668,892.0499999999998,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
2834,2025-02-26 22:15:00,853.2033333333334,28.406666666666663,,62.66666666666666,61.72,854.6133333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
2835,2025-02-26 22:30:00,832.0099999999999,26.27,,62.0,61.59,832.7166666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
2836,2025-02-26 22:45:00,797.4066666666668,21.026666666666667,,60.5,61.51333333333333,789.6366666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.68,,67.0,69.0,68.0,68.0
2837,2025-02-26 23:00:00,762.7966666666667,17.746666666666666,,59.16666666666666,61.38,757.85,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
2838,2025-02-26 23:15:00,736.6633333333333,15.340000000000002,,58.5,61.22666666666667,736.6666666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
2839,2025-02-26 23:30:00,723.2466666666666,13.046666666666669,,58.0,61.03333333333333,716.1833333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
2840,2025-02-26 23:45:00,735.25,13.993333333333332,,58.5,61.04999999999999,724.6566666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.74666666666667,,67.0,69.0,68.0,68.0
2841,2025-02-27 00:00:00,683.6933333333333,8.950000000000001,,56.833333333333336,61.69333333333333,678.0433333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
2842,2025-02-27 00:15:00,656.1466666666666,6.363333333333333,,55.833333333333336,61.88333333333333,656.1466666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
2843,2025-02-27 00:30:00,655.44,6.463333333333334,,56.16666666666666,62.13,656.1466666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
2844,2025-02-27 00:45:00,655.44,6.95,,56.333333333333336,62.473333333333336,660.3833333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
2845,2025-02-27 01:00:00,653.32,5.816666666666666,,55.833333333333336,62.54,651.2033333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2846,2025-02-27 01:15:00,640.61,4.523333333333333,,55.5,62.41,638.4899999999999,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
2847,2025-02-27 01:30:00,626.48,2.9433333333333334,,55.16666666666666,62.36000000000001,625.07,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2848,2025-02-27 01:45:00,607.41,0.9466666666666668,,54.5,62.41,608.8233333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
2849,2025-02-27 02:00:00,593.9933333333333,0.0,,54.0,62.17666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
2850,2025-02-27 02:15:00,593.2866666666666,0.0,,54.0,61.74666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.61666666666667,,67.0,69.0,68.0,68.0
2851,2025-02-27 02:30:00,599.6433333333333,0.0,,54.0,61.623333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.55333333333333,,67.0,69.0,68.0,68.0
2852,2025-02-27 02:45:00,604.5866666666667,0.0,,54.16666666666666,61.60333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
2853,2025-02-27 03:00:00,593.9933333333333,0.0,,54.0,61.70333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
2854,2025-02-27 03:15:00,588.3433333333332,0.0,,54.333333333333336,61.86666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
2855,2025-02-27 03:30:00,596.1133333333333,0.0,,54.16666666666666,61.89000000000001,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
2856,2025-02-27 03:45:00,591.1666666666666,0.0,,54.5,61.553333333333335,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
2857,2025-02-27 04:00:00,598.23,0.0,,54.5,61.29333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
2858,2025-02-27 04:15:00,600.3466666666667,0.0,,54.66666666666666,60.97333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
2859,2025-02-27 04:30:00,601.0533333333333,0.0,,54.0,60.39666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.62333333333333,,67.0,69.0,68.0,68.0
2860,2025-02-27 04:45:00,591.8733333333333,0.0,,54.16666666666666,60.38,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
2861,2025-02-27 05:00:00,600.35,0.0,,54.0,60.24666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
2862,2025-02-27 05:15:00,594.6966666666666,0.0,,54.16666666666666,60.080000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
2863,2025-02-27 05:30:00,596.82,0.0,,54.16666666666666,62.09,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
2864,2025-02-27 05:45:00,594.7033333333333,0.0,,54.16666666666666,64.47333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
2865,2025-02-27 06:00:00,601.0566666666667,0.0,,54.333333333333336,62.05,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.86,,67.0,69.0,68.0,68.0
2866,2025-02-27 06:15:00,598.23,0.0,,54.16666666666666,64.32333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.87333333333333,,67.0,69.0,68.0,68.0
2867,2025-02-27 06:30:00,593.2866666666666,0.0,,54.5,60.330000000000005,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.87,,67.0,69.0,68.0,68.0
2868,2025-02-27 06:45:00,596.11,0.0,,54.333333333333336,60.153333333333336,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2869,2025-02-27 07:00:00,596.11,0.0,,54.66666666666666,65.34666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2870,2025-02-27 07:15:00,596.82,0.0,,54.5,60.36666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2871,2025-02-27 07:30:00,603.8833333333333,0.0,,54.66666666666666,64.62333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.82333333333334,,67.0,69.0,68.0,68.0
2872,2025-02-27 07:45:00,603.88,0.0,,54.5,62.07333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
2873,2025-02-27 08:00:00,596.1133333333333,0.0,,54.66666666666666,65.51,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
2874,2025-02-27 08:15:00,590.46,0.0,,54.833333333333336,63.38,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
2875,2025-02-27 08:30:00,600.35,0.0,,54.333333333333336,64.07666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
2876,2025-02-27 08:45:00,595.4066666666666,0.0,,54.66666666666666,64.79,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
2877,2025-02-27 09:00:00,601.7633333333333,0.0,,54.333333333333336,65.20666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
2878,2025-02-27 09:15:00,598.23,0.0,,54.66666666666666,64.64999999999999,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
2879,2025-02-27 09:30:00,595.4066666666666,0.0,,54.5,68.00333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
2880,2025-02-27 09:45:00,596.11,0.0,,54.5,67.99333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2881,2025-02-27 10:00:00,590.4633333333333,0.0,,54.833333333333336,67.95,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2882,2025-02-27 10:15:00,600.3466666666667,0.0,,54.833333333333336,67.65333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2883,2025-02-27 10:30:00,601.7633333333333,0.0,,55.0,67.43666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.70666666666666,,67.0,69.0,68.0,68.0
2884,2025-02-27 10:45:00,596.82,0.0,,55.0,67.25666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
2885,2025-02-27 11:00:00,604.5866666666667,0.0,,55.0,67.20333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
2886,2025-02-27 11:15:00,598.2333333333332,0.0,,55.0,67.13666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
2887,2025-02-27 11:30:00,602.4699999999999,0.0,,55.0,67.07,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
2888,2025-02-27 11:45:00,600.3466666666667,0.0,,55.0,67.02666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
2889,2025-02-27 12:00:00,599.64,0.0,,55.0,67.00666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
2890,2025-02-27 12:15:00,593.9966666666666,0.0,,55.0,66.94333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
2891,2025-02-27 12:30:00,597.5233333333333,0.0,,55.0,66.89,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77666666666666,,67.0,69.0,68.0,68.0
2892,2025-02-27 12:45:00,595.4066666666666,0.0,,55.16666666666666,66.79333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
2893,2025-02-27 13:00:00,601.0566666666667,0.0,,55.16666666666666,66.71666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
2894,2025-02-27 13:15:00,594.6999999999999,0.0,,55.5,66.69666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
2895,2025-02-27 13:30:00,601.0566666666667,0.0,,55.5,66.71666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
2896,2025-02-27 13:45:00,597.5266666666666,0.0,,55.5,66.80666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
2897,2025-02-27 14:00:00,593.9933333333333,0.0,,55.5,67.04333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
2898,2025-02-27 14:15:00,601.0533333333333,0.0,,55.5,67.24333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
2899,2025-02-27 14:30:00,596.8166666666666,0.0,,55.5,67.30666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
2900,2025-02-27 14:45:00,596.82,0.0,,55.5,67.66333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2901,2025-02-27 15:00:00,602.4699999999999,0.0,,55.5,67.92666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
2902,2025-02-27 15:15:00,603.88,0.0,,55.5,68.06666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
2903,2025-02-27 15:30:00,599.6433333333333,0.0,,55.5,68.38333333333334,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,67.0,69.0,68.0,68.0
2904,2025-02-27 15:45:00,621.5366666666667,2.78,,56.333333333333336,68.73333333333333,622.9533333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.05666666666666,,67.0,69.0,68.0,68.0
2905,2025-02-27 16:00:00,616.5933333333334,3.2266666666666666,,56.66666666666666,69.11666666666667,627.19,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.05666666666666,,67.0,69.0,68.0,68.0
2906,2025-02-27 16:15:00,632.8366666666667,3.7466666666666666,,56.833333333333336,69.50333333333333,630.7233333333332,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.05666666666666,,67.0,69.0,68.0,68.0
2907,2025-02-27 16:30:00,642.0233333333334,4.9366666666666665,,57.333333333333336,67.54,642.02,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
2908,2025-02-27 16:45:00,648.38,5.803333333333334,,57.833333333333336,61.14333333333334,650.5,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
2909,2025-02-27 17:00:00,618.71,1.9866666666666664,,56.66666666666666,60.61333333333334,615.8866666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.96,,67.0,69.0,68.0,68.0
2910,2025-02-27 17:15:00,603.8833333333333,0.0,,55.833333333333336,60.73333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.86,,67.0,69.0,68.0,68.0
2911,2025-02-27 17:30:00,602.4699999999999,0.0,,55.66666666666666,60.98666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.83999999999999,,67.0,69.0,68.0,68.0
2912,2025-02-27 17:45:00,618.0066666666667,2.0766666666666667,,56.5,61.16,617.3000000000001,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.02666666666666,,67.0,69.0,68.0,68.0
2913,2025-02-27 18:00:00,659.68,7.093333333333334,,58.5,61.03666666666666,661.7966666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.16666666666667,,67.0,69.0,68.0,68.0
2914,2025-02-27 18:15:00,702.7633333333333,11.093333333333334,,59.66666666666666,60.97666666666667,699.9366666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
2915,2025-02-27 18:30:00,692.8766666666667,10.486666666666666,,59.66666666666666,60.88,692.8733333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.16666666666667,,67.0,69.0,68.0,68.0
2916,2025-02-27 18:45:00,683.6933333333333,8.886666666666667,,58.66666666666666,61.13666666666666,678.04,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
2917,2025-02-27 19:00:00,680.8666666666667,9.44,,58.66666666666666,61.18000000000001,683.6933333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
2918,2025-02-27 19:15:00,694.9933333333333,10.16,,58.833333333333336,61.46666666666667,690.7533333333334,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
2919,2025-02-27 19:30:00,693.5799999999999,10.206666666666669,,58.66666666666666,61.31,690.7566666666667,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.06333333333333,,67.0,69.0,68.0,68.0
2920,2025-02-27 19:45:00,696.4033333333333,10.24,2.0,58.5,61.370000000000005,690.0466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.04666666666667,,67.0,69.0,68.0,68.0
2921,2025-02-27 20:00:00,667.4466666666667,7.489999999999999,2.0,57.333333333333336,61.34,666.0366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.96,,67.0,69.0,68.0,68.0
2922,2025-02-27 20:15:00,690.7533333333334,9.896666666666668,2.0,58.16666666666666,61.24333333333334,688.6366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02666666666666,,67.0,69.0,68.0,68.0
2923,2025-02-27 20:30:00,655.4433333333333,6.496666666666667,2.0,56.833333333333336,61.126666666666665,655.44,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
2924,2025-02-27 20:45:00,624.3633333333333,3.0666666666666664,2.0,55.66666666666666,61.13333333333333,625.07,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83999999999999,,67.0,69.0,68.0,68.0
2925,2025-02-27 21:00:00,598.9366666666666,0.3766666666666666,2.0,54.333333333333336,61.35,601.76,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
2926,2025-02-27 21:15:00,596.11,0.0,2.0,54.16666666666666,61.34666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
2927,2025-02-27 21:30:00,594.6966666666666,0.0,2.0,54.0,61.24333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76,,67.0,69.0,68.0,68.0
2928,2025-02-27 21:45:00,599.6433333333333,0.0,2.0,54.333333333333336,61.01,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
2929,2025-02-27 22:00:00,604.59,0.0,2.0,54.0,60.79,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
2930,2025-02-27 22:15:00,601.76,0.0,2.0,54.0,60.376666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59,,67.0,69.0,68.0,68.0
2931,2025-02-27 22:30:00,601.76,0.0,2.0,54.0,60.54,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2932,2025-02-27 22:45:00,598.9366666666666,0.0,2.0,54.0,60.5,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.44666666666666,,67.0,69.0,68.0,68.0
2933,2025-02-27 23:00:00,606.7066666666666,0.0,2.0,54.333333333333336,60.27,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
2934,2025-02-27 23:15:00,598.23,0.0,2.0,54.333333333333336,64.46333333333332,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
2935,2025-02-27 23:30:00,601.76,0.0,2.0,54.333333333333336,62.89333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,67.0,69.0,68.0,68.0
2936,2025-02-27 23:45:00,599.6466666666666,0.0,2.0,54.333333333333336,64.74666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.45666666666666,,67.0,69.0,68.0,68.0
2937,2025-02-28 00:00:00,599.6433333333333,0.0,2.0,54.66666666666666,62.41,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
2938,2025-02-28 00:15:00,596.82,0.0,2.0,54.66666666666666,64.60666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
2939,2025-02-28 00:30:00,602.4666666666667,0.0,2.0,55.16666666666666,64.56666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2940,2025-02-28 00:45:00,591.1666666666666,0.0,2.0,55.0,63.18666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
2941,2025-02-28 01:00:00,596.8166666666666,0.0,2.0,55.16666666666666,66.27666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
2942,2025-02-28 01:15:00,597.5233333333333,0.0,2.0,55.333333333333336,62.54666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
2943,2025-02-28 01:30:00,599.64,0.0,2.0,55.16666666666666,65.85666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53333333333335,,67.0,69.0,68.0,68.0
2944,2025-02-28 01:45:00,596.82,0.0,2.0,55.66666666666666,63.803333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2945,2025-02-28 02:00:00,601.7633333333333,0.0,2.0,55.333333333333336,68.07333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
2946,2025-02-28 02:15:00,598.9366666666666,0.0,2.0,55.333333333333336,68.27333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.58333333333333,,67.0,69.0,68.0,68.0
2947,2025-02-28 02:30:00,598.9366666666666,0.0,2.0,55.5,68.14333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
2948,2025-02-28 02:45:00,594.6966666666666,0.0,2.0,55.5,68.09666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
2949,2025-02-28 03:00:00,598.2333333333332,0.0,2.0,55.5,68.09666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
2950,2025-02-28 03:15:00,602.4666666666667,0.0,2.0,55.66666666666666,67.95666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
2951,2025-02-28 03:30:00,601.0566666666667,0.0,2.0,55.833333333333336,67.80666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
2952,2025-02-28 03:45:00,602.4666666666667,0.0,2.0,56.0,67.72,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63666666666667,,67.0,69.0,68.0,68.0
2953,2025-02-28 04:00:00,602.4666666666667,0.0,2.0,56.0,67.64666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
2954,2025-02-28 04:15:00,602.4666666666667,0.0,2.0,56.0,67.56666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
2955,2025-02-28 04:30:00,605.2933333333334,0.0,2.0,56.0,67.32666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.58666666666666,,67.0,69.0,68.0,68.0
2956,2025-02-28 04:45:00,593.2866666666666,0.0,2.0,56.0,67.23666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
2957,2025-02-28 05:00:00,601.76,0.0,2.0,56.0,67.12333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.61333333333333,,67.0,69.0,68.0,68.0
2958,2025-02-28 05:15:00,598.9366666666666,0.0,2.0,56.333333333333336,67.04333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
2959,2025-02-28 05:30:00,601.0566666666667,0.0,2.0,56.5,66.87333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
2960,2025-02-28 05:45:00,596.4649999999999,0.0,2.0,56.5,66.75999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52000000000001,,67.0,69.0,68.0,68.0
2961,2025-02-28 06:00:00,601.0533333333333,0.0,2.0,56.5,66.57333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2962,2025-02-28 06:15:00,603.88,0.0,2.0,56.66666666666666,66.38666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
2963,2025-02-28 06:30:00,603.1733333333333,0.0,2.0,56.833333333333336,66.19333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
2964,2025-02-28 06:45:00,598.2333333333332,0.0,2.0,57.0,66.03,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
2965,2025-02-28 07:00:00,600.35,0.0,2.0,57.0,65.98333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.45333333333333,,67.0,69.0,68.0,68.0
2966,2025-02-28 07:15:00,591.17,0.0,2.0,57.0,65.89999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.42666666666666,,67.0,69.0,68.0,68.0
2967,2025-02-28 07:30:00,603.88,0.0,2.0,57.0,65.88333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.40666666666668,,67.0,69.0,68.0,68.0
2968,2025-02-28 07:45:00,594.6999999999999,0.0,2.0,57.0,65.89333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
2969,2025-02-28 08:00:00,596.82,0.0,2.0,57.0,65.86666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
2970,2025-02-28 08:15:00,601.76,0.0,2.0,57.0,65.87333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
2971,2025-02-28 08:30:00,606.7066666666666,0.0,2.0,57.0,65.87666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
2972,2025-02-28 08:45:00,594.6999999999999,0.0,,57.0,65.83333333333333,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
2973,2025-02-28 09:00:00,593.2866666666666,0.0,2.0,56.66666666666666,65.83,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
2974,2025-02-28 09:15:00,597.5233333333334,0.0,2.0,56.0,65.75666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
2975,2025-02-28 09:30:00,589.0466666666666,0.0,2.0,56.0,65.53666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
2976,2025-02-28 09:45:00,601.0566666666667,0.0,2.0,56.0,65.33999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
2977,2025-02-28 10:00:00,599.6433333333333,0.0,2.0,56.0,65.14666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33,,67.0,69.0,68.0,68.0
2978,2025-02-28 10:15:00,599.6433333333333,0.0,2.0,56.333333333333336,64.99333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.29333333333334,,67.0,69.0,68.0,68.0
2979,2025-02-28 10:30:00,603.1733333333333,0.0,2.0,56.5,65.02666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.27,,67.0,69.0,68.0,68.0
2980,2025-02-28 10:45:00,595.4066666666666,0.0,2.0,56.5,65.06,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
2981,2025-02-28 11:00:00,598.23,0.0,2.0,56.5,65.06,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
2982,2025-02-28 11:15:00,588.3433333333334,0.0,2.0,56.66666666666666,65.08999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
2983,2025-02-28 11:30:00,598.9366666666666,0.0,2.0,56.833333333333336,65.10666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
2984,2025-02-28 11:45:00,601.76,0.0,2.0,57.0,65.17333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
2985,2025-02-28 12:00:00,596.11,0.0,2.0,57.0,64.82666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
2986,2025-02-28 12:15:00,598.23,0.0,2.0,57.0,64.47666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
2987,2025-02-28 12:30:00,593.9933333333333,0.0,2.0,57.16666666666666,64.20333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
2988,2025-02-28 12:45:00,593.9933333333333,0.0,2.0,57.16666666666666,64.27666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
2989,2025-02-28 13:00:00,596.1133333333333,0.0,2.0,57.5,64.52666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36666666666666,,67.0,69.0,68.0,68.0
2990,2025-02-28 13:15:00,597.5266666666666,0.0,2.0,57.5,64.83666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39999999999999,,67.0,69.0,68.0,68.0
2991,2025-02-28 13:30:00,607.4133333333333,0.0,2.0,57.333333333333336,65.29333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41,,67.0,69.0,68.0,68.0
2992,2025-02-28 13:45:00,599.6433333333333,0.0,2.0,57.0,65.84,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
2993,2025-02-28 14:00:00,597.5266666666666,0.0,2.0,57.0,66.62,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
2994,2025-02-28 14:15:00,598.23,0.0,2.0,57.16666666666666,67.02333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
2995,2025-02-28 14:30:00,599.6466666666666,0.0,2.0,57.5,67.46,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
2996,2025-02-28 14:45:00,598.23,0.0,2.0,57.333333333333336,67.87,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
2997,2025-02-28 15:00:00,598.9366666666666,0.0,2.0,57.5,68.46333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
2998,2025-02-28 15:15:00,602.4699999999999,0.0,2.0,57.5,68.82333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72666666666667,,67.0,69.0,68.0,68.0
2999,2025-02-28 15:30:00,601.7633333333333,0.0,2.0,57.5,69.11666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
3000,2025-02-28 15:45:00,598.9366666666666,0.0,2.0,57.5,68.85333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
3001,2025-02-28 16:00:00,589.7566666666667,0.0,3.0,58.66666666666666,60.88333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91000000000001,,67.0,69.0,68.0,68.0
3002,2025-02-28 16:15:00,598.2333333333332,0.0,3.0,59.833333333333336,59.94,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3003,2025-02-28 16:30:00,606.7066666666666,0.0,3.0,59.333333333333336,59.97,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68,,67.0,69.0,68.0,68.0
3004,2025-02-28 16:45:00,601.7633333333333,0.0,3.0,58.833333333333336,60.126666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
3005,2025-02-28 17:00:00,604.5866666666667,0.0,3.0,58.333333333333336,60.38333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
3006,2025-02-28 17:15:00,598.23,0.0,3.0,58.0,60.84,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56333333333333,,67.0,69.0,68.0,68.0
3007,2025-02-28 17:30:00,597.5233333333333,0.0,3.0,57.5,60.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63,,67.0,69.0,68.0,68.0
3008,2025-02-28 17:45:00,601.0566666666667,0.0,3.0,57.0,61.10666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
3009,2025-02-28 18:00:00,596.82,0.0,3.0,56.833333333333336,61.48333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92333333333333,,67.0,69.0,68.0,68.0
3010,2025-02-28 18:15:00,610.9433333333333,1.5466666666666666,3.0,57.16666666666666,61.28666666666667,615.18,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02666666666666,,67.0,69.0,68.0,68.0
3011,2025-02-28 18:30:00,618.0066666666667,1.9833333333333332,3.0,57.333333333333336,61.51,618.0033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.03,,67.0,69.0,68.0,68.0
3012,2025-02-28 18:45:00,598.9333333333333,0.0,3.0,56.333333333333336,61.73333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94666666666666,,67.0,69.0,68.0,68.0
3013,2025-02-28 19:00:00,596.8166666666666,0.0733333333333333,3.0,56.16666666666666,61.79,600.3466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.95333333333333,,67.0,69.0,68.0,68.0
3014,2025-02-28 19:15:00,608.8266666666667,0.08,3.0,56.16666666666666,61.68666666666667,600.3466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97333333333333,,67.0,69.0,68.0,68.0
3015,2025-02-28 19:30:00,596.11,0.0699999999999999,3.0,56.16666666666666,61.84333333333333,600.3466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97333333333334,,67.0,69.0,68.0,68.0
3016,2025-02-28 19:45:00,627.1899999999999,2.9333333333333336,3.0,57.0,61.77,625.7766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
3017,2025-02-28 20:00:00,639.9,3.973333333333333,3.0,57.333333333333336,61.67,634.25,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3018,2025-02-28 20:15:00,631.4266666666666,3.73,3.0,57.16666666666666,61.82,632.84,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.06,,67.0,69.0,68.0,68.0
3019,2025-02-28 20:30:00,608.8266666666667,0.9966666666666668,3.0,56.0,61.98,608.1166666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90666666666667,,67.0,69.0,68.0,68.0
3020,2025-02-28 20:45:00,592.5799999999999,0.0,3.0,55.66666666666666,61.97,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
3021,2025-02-28 21:00:00,606.0033333333333,0.0,3.0,55.833333333333336,61.98,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72333333333334,,67.0,69.0,68.0,68.0
3022,2025-02-28 21:15:00,607.4133333333333,0.0,3.0,55.5,61.866666666666674,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
3023,2025-02-28 21:30:00,601.0566666666667,0.0,3.0,55.5,61.85,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
3024,2025-02-28 21:45:00,593.2833333333333,0.0,3.0,55.333333333333336,61.76666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
3025,2025-02-28 22:00:00,595.4066666666666,0.0,3.0,55.16666666666666,61.836666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
3026,2025-02-28 22:15:00,600.35,0.0,3.0,55.16666666666666,61.656666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
3027,2025-02-28 22:30:00,591.1666666666666,0.0,3.0,55.333333333333336,61.70666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
3028,2025-02-28 22:45:00,596.1133333333333,0.0,3.0,55.16666666666666,61.53666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.55333333333333,,67.0,69.0,68.0,68.0
3029,2025-02-28 23:00:00,596.11,0.0,3.0,55.5,61.46666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63666666666667,,67.0,69.0,68.0,68.0
3030,2025-02-28 23:15:00,601.76,0.0,3.0,55.833333333333336,61.24,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
3031,2025-02-28 23:30:00,601.7633333333333,0.0,3.0,55.66666666666666,60.92,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
3032,2025-02-28 23:45:00,598.23,0.0,3.0,55.5,60.90333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3033,2025-03-01 00:00:00,601.76,0.0,3.0,55.66666666666666,61.00333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
3034,2025-03-01 00:15:00,601.0566666666667,0.0,3.0,56.0,61.18666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3035,2025-03-01 00:30:00,594.6966666666666,0.0,3.0,56.333333333333336,61.196666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
3036,2025-03-01 00:45:00,598.23,0.0,3.0,56.5,61.14666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
3037,2025-03-01 01:00:00,598.23,0.0,3.0,57.0,61.193333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,67.0,69.0,68.0,68.0
3038,2025-03-01 01:15:00,597.5233333333333,0.0,3.0,57.0,61.22666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.61333333333333,,67.0,69.0,68.0,68.0
3039,2025-03-01 01:30:00,598.23,0.0,3.0,57.16666666666666,61.31,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,67.0,69.0,68.0,68.0
3040,2025-03-01 01:45:00,599.6433333333333,0.0,3.0,57.16666666666666,61.28666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,67.0,69.0,68.0,68.0
3041,2025-03-01 02:00:00,595.4066666666666,0.0,3.0,57.0,61.14000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.58666666666666,,67.0,69.0,68.0,68.0
3042,2025-03-01 02:15:00,598.23,0.0,3.0,57.333333333333336,60.94333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
3043,2025-03-01 02:30:00,595.4066666666666,0.0,3.0,57.5,60.95666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
3044,2025-03-01 02:45:00,593.9933333333333,0.0,3.0,57.5,61.00666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
3045,2025-03-01 03:00:00,600.35,0.0,3.0,57.5,61.10666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.61333333333333,,67.0,69.0,68.0,68.0
3046,2025-03-01 03:15:00,596.1133333333333,0.0,3.0,57.5,60.97,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
