,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3047,2025-03-01 03:30:00,595.4066666666666,0.0,3.0,57.5,61.09333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
3048,2025-03-01 03:45:00,598.23,0.0,3.0,57.5,61.05666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
3049,2025-03-01 04:00:00,596.82,0.0,3.0,57.66666666666666,61.09,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
3050,2025-03-01 04:15:00,606.0,0.0,3.0,57.5,61.053333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,67.0,69.0,68.0,68.0
3051,2025-03-01 04:30:00,603.1733333333333,0.0,3.0,57.66666666666666,60.836666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
3052,2025-03-01 04:45:00,601.765,0.0,3.0,57.5,60.685,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.575,,67.0,69.0,68.0,68.0
3053,2025-03-01 05:00:00,599.6433333333333,0.0,3.0,57.833333333333336,60.88333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
3054,2025-03-01 05:15:00,601.0566666666667,0.0,3.0,57.66666666666666,60.85999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3055,2025-03-01 05:30:00,599.6433333333333,0.0,3.0,57.5,60.333333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3056,2025-03-01 05:45:00,593.9966666666666,0.0,3.0,57.833333333333336,64.08,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3057,2025-03-01 06:00:00,599.6466666666666,0.0,3.0,57.66666666666666,62.79333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,67.0,69.0,68.0,68.0
3058,2025-03-01 06:15:00,591.8733333333333,0.0,2.0,58.0,65.45666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
3059,2025-03-01 06:30:00,605.2933333333334,0.0,3.0,58.16666666666666,62.623333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
3060,2025-03-01 06:45:00,592.5833333333334,0.0,2.0,58.16666666666666,67.90333333333332,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3061,2025-03-01 07:00:00,601.7633333333333,0.0,3.0,57.833333333333336,62.25,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3062,2025-03-01 07:15:00,601.0566666666667,0.0,2.0,58.0,67.22000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
3063,2025-03-01 07:30:00,601.7633333333333,0.0,2.0,58.0,68.00666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
3064,2025-03-01 07:45:00,594.6999999999999,0.0,2.0,57.833333333333336,67.96,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.58999999999999,,67.0,69.0,68.0,68.0
3065,2025-03-01 08:00:00,600.35,0.0,2.0,58.0,67.72666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
3066,2025-03-01 08:15:00,595.4066666666666,0.0,2.0,58.0,67.47,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
3067,2025-03-01 08:30:00,602.4666666666667,0.0,2.0,58.16666666666666,67.34666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
3068,2025-03-01 08:45:00,597.5266666666666,0.0,2.0,58.0,67.04333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
3069,2025-03-01 09:00:00,597.5233333333333,0.0,2.0,58.16666666666666,66.80666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56333333333333,,67.0,69.0,68.0,68.0
3070,2025-03-01 09:15:00,596.8166666666666,0.0,2.0,58.333333333333336,66.63,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3071,2025-03-01 09:30:00,600.35,0.0,2.0,58.5,66.46666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
3072,2025-03-01 09:45:00,596.8166666666666,0.0,2.0,58.833333333333336,66.32333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.46666666666665,,67.0,69.0,68.0,68.0
3073,2025-03-01 10:00:00,600.35,0.0,2.0,59.0,66.14666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.42,,67.0,69.0,68.0,68.0
3074,2025-03-01 10:15:00,593.9933333333333,0.0,2.0,58.833333333333336,65.99666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,67.0,69.0,68.0,68.0
3075,2025-03-01 10:30:00,600.35,0.0,2.0,59.16666666666666,65.81666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.40666666666667,,67.0,69.0,68.0,68.0
3076,2025-03-01 10:45:00,606.0,0.0,2.0,59.5,65.51333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38666666666667,,67.0,69.0,68.0,68.0
3077,2025-03-01 11:00:00,593.9966666666666,0.0,2.0,59.5,65.35333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3078,2025-03-01 11:15:00,598.9399999999999,0.0,2.0,59.5,65.22333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3079,2025-03-01 11:30:00,601.7633333333333,0.0,2.0,59.5,64.92,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3080,2025-03-01 11:45:00,596.4649999999999,0.0,2.0,59.5,64.75999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36,,67.0,69.0,68.0,68.0
3081,2025-03-01 12:00:00,601.7633333333333,0.0,2.0,59.5,64.58666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,67.0,69.0,68.0,68.0
3082,2025-03-01 12:15:00,606.71,0.0,2.0,59.5,64.53,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3083,2025-03-01 12:30:00,596.1133333333333,0.0,2.0,59.5,64.42666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
3084,2025-03-01 12:45:00,599.6433333333333,0.0,2.0,59.5,64.32000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,67.0,69.0,68.0,68.0
3085,2025-03-01 13:00:00,592.5833333333334,0.0,2.0,59.5,64.02,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.15,,67.0,69.0,68.0,68.0
3086,2025-03-01 13:15:00,603.1733333333333,0.0,2.0,59.5,63.79333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3087,2025-03-01 13:30:00,590.4633333333333,0.0,2.0,59.5,63.85666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3088,2025-03-01 13:45:00,595.4066666666666,0.0,2.0,59.5,63.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3089,2025-03-01 14:00:00,597.5233333333333,0.0,2.0,59.5,63.94333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3090,2025-03-01 14:15:00,598.9366666666666,0.0,2.0,59.833333333333336,64.11666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
3091,2025-03-01 14:30:00,599.6433333333333,0.0,2.0,59.5,64.18,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3092,2025-03-01 14:45:00,598.23,0.0,2.0,59.5,64.67666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3093,2025-03-01 15:00:00,602.4699999999999,0.0,2.0,59.66666666666666,64.65666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.11,,67.0,69.0,68.0,68.0
3094,2025-03-01 15:15:00,595.4066666666666,0.0,2.0,59.5,64.89666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.18,,67.0,69.0,68.0,68.0
3095,2025-03-01 15:30:00,600.35,0.0,2.0,59.5,64.92666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3096,2025-03-01 15:45:00,601.76,0.0,2.0,59.5,65.02333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3097,2025-03-01 16:00:00,606.7066666666666,0.0,2.0,59.5,65.14,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.25333333333333,,67.0,69.0,68.0,68.0
3098,2025-03-01 16:15:00,603.1766666666666,0.0,2.0,59.5,65.14666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.32333333333334,,67.0,69.0,68.0,68.0
3099,2025-03-01 16:30:00,596.82,0.0,2.0,59.333333333333336,65.17,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
3100,2025-03-01 16:45:00,597.5266666666666,0.0,2.0,59.5,65.21666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3101,2025-03-01 17:00:00,598.9366666666666,0.0,2.0,59.333333333333336,65.38,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41,,67.0,69.0,68.0,68.0
3102,2025-03-01 17:15:00,604.5866666666667,0.0,2.0,59.5,65.67333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47,,67.0,69.0,68.0,68.0
3103,2025-03-01 17:30:00,596.1133333333333,0.0,2.0,59.5,65.60333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
3104,2025-03-01 17:45:00,601.0566666666667,0.0,2.0,59.5,65.79,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3105,2025-03-01 18:00:00,591.1666666666666,0.0,2.0,59.5,65.63,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.55333333333333,,67.0,69.0,68.0,68.0
3106,2025-03-01 18:15:00,593.9933333333333,0.0,2.0,59.5,65.81,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
3107,2025-03-01 18:30:00,598.9366666666666,0.0,2.0,59.5,65.63666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
3108,2025-03-01 18:45:00,596.8166666666666,0.0,2.0,59.5,65.37,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
3109,2025-03-01 19:00:00,596.1133333333333,0.0,2.0,59.333333333333336,65.53,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
3110,2025-03-01 19:15:00,593.9899999999999,0.0,2.0,59.5,65.85666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
3111,2025-03-01 19:30:00,601.06,0.0,2.0,59.333333333333336,66.23,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
3112,2025-03-01 19:45:00,603.88,0.0,2.0,59.0,65.87666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
3113,2025-03-01 20:00:00,591.17,0.0,2.0,59.0,65.40333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
3114,2025-03-01 20:15:00,599.6466666666666,0.0,2.0,59.0,65.64666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
3115,2025-03-01 20:30:00,598.9399999999999,0.0,2.0,59.0,65.34333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
3116,2025-03-01 20:45:00,594.6999999999999,0.0,2.0,59.0,65.22666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,67.0,69.0,68.0,68.0
3117,2025-03-01 21:00:00,593.9933333333333,0.0,2.0,59.0,65.23666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
3118,2025-03-01 21:15:00,593.9966666666666,0.0,2.0,59.0,65.18,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
3119,2025-03-01 21:30:00,604.5866666666667,0.0,2.0,59.0,64.82,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
3120,2025-03-01 21:45:00,601.0566666666667,0.0,2.0,59.0,64.61666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,67.0,69.0,68.0,68.0
3121,2025-03-01 22:00:00,591.8766666666667,0.0,2.0,59.0,64.63,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3122,2025-03-01 22:15:00,603.88,0.0,2.0,59.5,64.56333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3123,2025-03-01 22:30:00,609.5333333333333,0.0,2.0,59.5,64.32000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.28,,67.0,69.0,68.0,68.0
3124,2025-03-01 22:45:00,601.0566666666667,0.0,2.0,59.5,64.16666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
3125,2025-03-01 23:00:00,603.1733333333333,0.0,2.0,59.5,64.11666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.18333333333334,,67.0,69.0,68.0,68.0
3126,2025-03-01 23:15:00,599.6433333333333,0.0,2.0,59.5,63.98333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.11,,67.0,69.0,68.0,68.0
3127,2025-03-01 23:30:00,595.4066666666666,0.0,2.0,59.5,63.69,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3128,2025-03-01 23:45:00,598.23,0.0,2.0,59.66666666666666,63.41,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
3129,2025-03-02 00:00:00,597.5266666666666,0.0,2.0,60.0,63.27666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.99333333333334,,67.0,69.0,68.0,68.0
3130,2025-03-02 00:15:00,601.7633333333333,0.0,2.0,60.0,63.19,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
3131,2025-03-02 00:30:00,600.3466666666667,0.0,2.0,60.0,63.11000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.93333333333334,,67.0,69.0,68.0,68.0
3132,2025-03-02 00:45:00,593.9933333333333,0.0,2.0,60.0,62.96666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.89333333333333,,67.0,69.0,68.0,68.0
3133,2025-03-02 01:00:00,591.8733333333333,0.0,2.0,60.0,62.72,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.84666666666666,,67.0,69.0,68.0,68.0
3134,2025-03-02 01:15:00,588.34,0.0,2.0,60.333333333333336,62.57,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
3135,2025-03-02 01:30:00,596.82,0.0,2.0,60.16666666666666,62.35333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,67.0,69.0,68.0,68.0
3136,2025-03-02 01:45:00,600.3466666666667,0.0,2.0,60.333333333333336,62.28333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.75333333333333,,67.0,69.0,68.0,68.0
3137,2025-03-02 02:00:00,595.4066666666666,0.0,2.0,60.5,62.16,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
3138,2025-03-02 02:15:00,603.1766666666666,0.0,2.0,60.5,62.00666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
3139,2025-03-02 02:30:00,602.4666666666667,0.0,2.0,60.5,61.89333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
3140,2025-03-02 02:45:00,597.5233333333333,0.0,2.0,60.5,61.79666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.65,,67.0,69.0,68.0,68.0
3141,2025-03-02 03:00:00,598.9366666666666,0.0,2.0,60.5,61.84,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.62333333333333,,67.0,69.0,68.0,68.0
3142,2025-03-02 03:15:00,595.4066666666666,0.0,2.0,60.333333333333336,61.71666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.54666666666667,,67.0,69.0,68.0,68.0
3143,2025-03-02 03:30:00,593.9966666666666,0.0,2.0,60.5,61.64000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.53333333333335,,67.0,69.0,68.0,68.0
3144,2025-03-02 03:45:00,597.5266666666666,0.0,2.0,60.333333333333336,61.61000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.50666666666666,,67.0,69.0,68.0,68.0
3145,2025-03-02 04:00:00,600.35,0.0,2.0,60.333333333333336,61.52,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.44666666666667,,67.0,69.0,68.0,68.0
3146,2025-03-02 04:15:00,596.1133333333333,0.0,2.0,60.5,61.43,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.39,,67.0,69.0,68.0,68.0
3147,2025-03-02 04:30:00,596.8166666666666,0.0,2.0,60.5,61.35333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.37666666666667,,67.0,69.0,68.0,68.0
3148,2025-03-02 04:45:00,596.11,0.0,2.0,60.16666666666666,61.32333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.33,,67.0,69.0,68.0,68.0
3149,2025-03-02 05:00:00,598.9399999999999,0.0,2.0,60.5,61.35999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.27,,67.0,69.0,68.0,68.0
3150,2025-03-02 05:15:00,607.41,0.0,2.0,60.333333333333336,61.29333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.25,,67.0,69.0,68.0,68.0
3151,2025-03-02 05:30:00,606.0,0.0,2.0,60.16666666666666,61.27,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.23,,67.0,69.0,68.0,68.0
3152,2025-03-02 05:45:00,594.6966666666666,0.0,2.0,60.333333333333336,61.223333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.17666666666666,,67.0,69.0,68.0,68.0
3153,2025-03-02 06:00:00,603.1733333333333,0.0,2.0,60.5,61.14000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.12,,67.0,69.0,68.0,68.0
3154,2025-03-02 06:15:00,596.8166666666666,0.0,2.0,60.5,61.046666666666674,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.11666666666667,,67.0,69.0,68.0,68.0
3155,2025-03-02 06:30:00,596.82,0.0,2.0,60.5,60.98666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.08999999999999,,67.0,69.0,68.0,68.0
3156,2025-03-02 06:45:00,602.4699999999999,0.0,2.0,60.5,60.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.04666666666667,,67.0,69.0,68.0,68.0
3157,2025-03-02 07:00:00,606.7066666666666,0.0,2.0,60.5,60.91,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.00333333333333,,67.0,69.0,68.0,68.0
3158,2025-03-02 07:15:00,601.0566666666667,0.0,2.0,60.5,60.86666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.98,,67.0,69.0,68.0,68.0
3159,2025-03-02 07:30:00,598.23,0.0,2.0,60.5,60.75666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.96666666666665,,67.0,69.0,68.0,68.0
3160,2025-03-02 07:45:00,600.35,0.0,2.0,60.5,60.65333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.92333333333333,,67.0,69.0,68.0,68.0
3161,2025-03-02 08:00:00,601.0533333333333,0.0,2.0,60.5,60.64333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.85,,67.0,69.0,68.0,68.0
3162,2025-03-02 08:15:00,593.9966666666666,0.0,2.0,60.5,60.49333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.84666666666666,,67.0,69.0,68.0,68.0
3163,2025-03-02 08:30:00,598.9366666666666,0.0,2.0,60.5,60.46,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.80333333333333,,67.0,69.0,68.0,68.0
3164,2025-03-02 08:45:00,592.5833333333334,0.0,2.0,60.5,60.41,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.75333333333333,,67.0,69.0,68.0,68.0
3165,2025-03-02 09:00:00,603.88,0.0,2.0,60.5,60.31666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.71,,67.0,69.0,68.0,68.0
3166,2025-03-02 09:15:00,601.0533333333333,0.0,2.0,60.5,60.29333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.70333333333333,,67.0,69.0,68.0,68.0
3167,2025-03-02 09:30:00,598.23,0.0,2.0,60.5,60.193333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.69,,67.0,69.0,68.0,68.0
3168,2025-03-02 09:45:00,599.6433333333333,0.0,2.0,60.333333333333336,60.123333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.62666666666667,,67.0,69.0,68.0,68.0
3169,2025-03-02 10:00:00,598.9366666666666,0.0,2.0,60.5,60.156666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.57,,67.0,69.0,68.0,68.0
3170,2025-03-02 10:15:00,596.11,0.0,2.0,60.333333333333336,60.16333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.55666666666666,,67.0,69.0,68.0,68.0
3171,2025-03-02 10:30:00,603.88,0.0,2.0,60.5,60.15,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.53666666666668,,67.0,69.0,68.0,68.0
3172,2025-03-02 10:45:00,601.76,0.0,2.0,60.5,60.11333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.42666666666666,,67.0,69.0,68.0,68.0
3173,2025-03-02 11:00:00,598.9366666666666,0.0,2.0,60.5,60.04666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.43333333333334,,67.0,69.0,68.0,68.0
3174,2025-03-02 11:15:00,600.35,0.0,2.0,60.5,59.96333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.42,,67.0,69.0,68.0,68.0
3175,2025-03-02 11:30:00,601.7633333333333,0.0,2.0,60.5,59.9,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.40666666666668,,67.0,69.0,68.0,68.0
3176,2025-03-02 11:45:00,594.6999999999999,0.0,2.0,60.5,59.81,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.34333333333333,,67.0,69.0,68.0,68.0
3177,2025-03-02 12:00:00,592.5799999999999,0.0,2.0,60.5,59.7,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.3,,67.0,69.0,68.0,68.0
3178,2025-03-02 12:15:00,597.5233333333333,0.0,2.0,60.5,59.66333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.28666666666668,,67.0,69.0,68.0,68.0
3179,2025-03-02 12:30:00,597.5266666666666,0.0,2.0,60.5,59.67333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.26,,67.0,69.0,68.0,68.0
3180,2025-03-02 12:45:00,601.7633333333333,0.0,2.0,60.5,59.75333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.23,,67.0,69.0,68.0,68.0
3181,2025-03-02 13:00:00,603.1733333333333,0.0,2.0,60.5,59.96666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.20666666666666,,67.0,69.0,68.0,68.0
3182,2025-03-02 13:15:00,599.6433333333333,0.0,2.0,60.5,60.3,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.17333333333333,,67.0,69.0,68.0,68.0
3183,2025-03-02 13:30:00,597.5266666666666,0.0,2.0,60.5,60.46,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.15,,67.0,69.0,68.0,68.0
3184,2025-03-02 13:45:00,605.2933333333334,0.0,2.0,60.66666666666666,60.54333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.15,,67.0,69.0,68.0,68.0
3185,2025-03-02 14:00:00,597.5266666666666,0.0,2.0,60.5,60.78666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.15,,67.0,69.0,68.0,68.0
3186,2025-03-02 14:15:00,603.88,0.0,2.0,60.5,60.98666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.19333333333333,,67.0,69.0,68.0,68.0
3187,2025-03-02 14:30:00,594.6999999999999,0.0,2.0,60.5,61.35333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.18333333333334,,67.0,69.0,68.0,68.0
3188,2025-03-02 14:45:00,598.9366666666666,0.0,2.0,60.66666666666666,61.56666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.25333333333333,,67.0,69.0,68.0,68.0
3189,2025-03-02 15:00:00,599.6433333333333,0.0,2.0,60.833333333333336,61.67,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.28,,67.0,69.0,68.0,68.0
3190,2025-03-02 15:15:00,607.4133333333333,0.0,2.0,60.66666666666666,62.01,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.29333333333334,,67.0,69.0,68.0,68.0
3191,2025-03-02 15:30:00,602.4666666666667,0.0,2.0,60.833333333333336,62.17333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.36333333333333,,67.0,69.0,68.0,68.0
3192,2025-03-02 15:45:00,601.0566666666667,0.0,2.0,60.833333333333336,62.36333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.42,,67.0,69.0,68.0,68.0
3193,2025-03-02 16:00:00,594.6999999999999,0.0,2.0,60.833333333333336,62.626666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.49,,67.0,69.0,68.0,68.0
3194,2025-03-02 16:15:00,598.9366666666666,0.0,2.0,60.833333333333336,62.68333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.54333333333334,,67.0,69.0,68.0,68.0
3195,2025-03-02 16:30:00,600.35,0.0,2.0,61.0,62.96,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.57,,67.0,69.0,68.0,68.0
3196,2025-03-02 16:45:00,600.3466666666667,0.0,2.0,61.0,62.94,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.64666666666666,,67.0,69.0,68.0,68.0
3197,2025-03-02 17:00:00,594.6966666666666,0.0,2.0,61.0,63.27333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.71666666666665,,67.0,69.0,68.0,68.0
3198,2025-03-02 17:15:00,599.6433333333333,0.0,2.0,61.0,63.376666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.80666666666667,,67.0,69.0,68.0,68.0
3199,2025-03-02 17:30:00,599.6433333333333,0.0,2.0,61.16666666666666,63.60999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.84,,67.0,69.0,68.0,68.0
3200,2025-03-02 17:45:00,601.0566666666667,0.0,2.0,61.0,63.63333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.90666666666665,,67.0,69.0,68.0,68.0
3201,2025-03-02 18:00:00,593.2866666666666,0.0,2.0,61.0,63.97666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.97333333333334,,67.0,69.0,68.0,68.0
3202,2025-03-02 18:15:00,600.35,0.0,2.0,61.16666666666666,64.02333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.04666666666667,,67.0,69.0,68.0,68.0
3203,2025-03-02 18:30:00,604.59,0.0,2.0,61.333333333333336,64.18666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.10666666666667,,67.0,69.0,68.0,68.0
3204,2025-03-02 18:45:00,603.1766666666666,0.0,2.0,61.0,64.56,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.14666666666666,,67.0,69.0,68.0,68.0
3205,2025-03-02 19:00:00,599.6433333333333,0.0,2.0,61.0,64.79,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.24333333333334,,67.0,69.0,68.0,68.0
3206,2025-03-02 19:15:00,590.4633333333333,0.0,2.0,60.833333333333336,64.94,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.31666666666666,,67.0,69.0,68.0,68.0
3207,2025-03-02 19:30:00,600.3466666666667,0.0,2.0,60.833333333333336,64.92,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.39333333333333,,67.0,69.0,68.0,68.0
3208,2025-03-02 19:45:00,603.88,0.0,2.0,60.833333333333336,65.03666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.46333333333332,,67.0,69.0,68.0,68.0
3209,2025-03-02 20:00:00,601.7633333333333,0.0,2.0,60.5,65.04333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.53333333333335,,67.0,69.0,68.0,68.0
3210,2025-03-02 20:15:00,598.23,0.0,2.0,60.333333333333336,65.12333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.61,,67.0,69.0,68.0,68.0
3211,2025-03-02 20:30:00,596.8166666666666,0.0,2.0,60.0,65.32000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.67333333333333,,67.0,69.0,68.0,68.0
3212,2025-03-02 20:45:00,597.5233333333333,0.0,2.0,60.0,65.37333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.75333333333334,,67.0,69.0,68.0,68.0
3213,2025-03-02 21:00:00,593.2866666666666,0.0,2.0,59.5,65.32333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.81666666666666,,67.0,69.0,68.0,68.0
3214,2025-03-02 21:15:00,600.3466666666667,0.0,2.0,59.5,65.23333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.90333333333334,,67.0,69.0,68.0,68.0
3215,2025-03-02 21:30:00,598.9366666666666,0.0,2.0,59.5,65.36333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
3216,2025-03-02 21:45:00,604.5866666666667,0.0,2.0,59.5,65.35333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
3217,2025-03-02 22:00:00,603.88,0.0,2.0,59.5,65.36666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.04333333333334,,67.0,69.0,68.0,68.0
3218,2025-03-02 22:15:00,595.4066666666666,0.0,2.0,59.5,65.44,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
3219,2025-03-02 22:30:00,591.8733333333333,0.0,2.0,59.5,65.43,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3220,2025-03-02 22:45:00,596.82,0.0,2.0,59.5,65.21,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3221,2025-03-02 23:00:00,601.76,0.0,2.0,59.5,65.17,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3222,2025-03-02 23:15:00,599.6466666666666,0.0,2.0,59.66666666666666,65.01333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3223,2025-03-02 23:30:00,596.8166666666667,0.0,,59.66666666666666,64.82,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3224,2025-03-02 23:45:00,599.6433333333333,0.0,2.0,59.5,64.50666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
3225,2025-03-03 00:00:00,593.9933333333333,0.0,2.0,59.5,64.32333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.06666666666666,,67.0,69.0,68.0,68.0
3226,2025-03-03 00:15:00,594.6999999999999,0.0,2.0,60.0,64.16666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
3227,2025-03-03 00:30:00,590.4599999999999,0.0,2.0,60.5,63.93666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.97,,67.0,69.0,68.0,68.0
3228,2025-03-03 00:45:00,595.4066666666666,0.0,2.0,60.833333333333336,63.830000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,67.0,69.0,68.0,68.0
3229,2025-03-03 01:00:00,589.0466666666666,0.0,2.0,61.0,63.78666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.92666666666668,,67.0,69.0,68.0,68.0
3230,2025-03-03 01:15:00,601.0533333333333,0.0,2.0,61.0,63.38,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.87,,67.0,69.0,68.0,68.0
3231,2025-03-03 01:30:00,593.9933333333333,0.0,2.0,61.0,63.04,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.84666666666666,,67.0,69.0,68.0,68.0
3232,2025-03-03 01:45:00,604.5866666666667,0.0,2.0,61.333333333333336,62.91666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.80333333333334,,67.0,69.0,68.0,68.0
3233,2025-03-03 02:00:00,589.7566666666667,0.0,2.0,61.16666666666666,63.01666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.74666666666667,,67.0,69.0,68.0,68.0
3234,2025-03-03 02:15:00,601.0533333333333,0.0,2.0,61.5,63.03333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.68,,67.0,69.0,68.0,68.0
3235,2025-03-03 02:30:00,597.5233333333333,0.0,2.0,61.5,62.91,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.66,,67.0,69.0,68.0,68.0
3236,2025-03-03 02:45:00,597.5233333333333,0.0,2.0,61.5,62.73666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.63666666666667,,67.0,69.0,68.0,68.0
3237,2025-03-03 03:00:00,601.7633333333333,0.0,2.0,61.5,62.72666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.57000000000001,,67.0,69.0,68.0,68.0
3238,2025-03-03 03:15:00,599.6433333333333,0.0,2.0,61.5,62.63,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
3239,2025-03-03 03:30:00,596.8166666666666,0.0,2.0,61.5,62.6,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
3240,2025-03-03 03:45:00,597.5266666666666,0.0,2.0,61.5,62.623333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.54,,67.0,69.0,68.0,68.0
3241,2025-03-03 04:00:00,594.6999999999999,0.0,2.0,61.833333333333336,62.71,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.53333333333335,,67.0,69.0,68.0,68.0
3242,2025-03-03 04:15:00,603.1733333333333,0.0,2.0,62.0,62.49333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.51333333333334,,67.0,69.0,68.0,68.0
3243,2025-03-03 04:30:00,596.1133333333333,0.0,2.0,62.0,62.330000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.49333333333334,,67.0,69.0,68.0,68.0
3244,2025-03-03 04:45:00,603.1766666666666,0.0,2.0,62.0,62.45333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.48666666666666,,67.0,69.0,68.0,68.0
3245,2025-03-03 05:00:00,600.35,0.0,2.0,62.0,62.27,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.46,,67.0,69.0,68.0,68.0
3246,2025-03-03 05:15:00,602.8199999999999,0.0,2.0,62.0,62.23,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.41,,67.0,69.0,68.0,68.0
3247,2025-03-03 05:30:00,601.0566666666667,0.0,2.0,62.16666666666666,62.10333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.39666666666666,,67.0,69.0,68.0,68.0
3248,2025-03-03 05:45:00,597.5266666666666,0.0,2.0,62.16666666666666,61.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.36666666666666,,67.0,69.0,68.0,68.0
3249,2025-03-03 06:00:00,596.11,0.0,2.0,62.16666666666666,61.873333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.31666666666666,,67.0,69.0,68.0,68.0
3250,2025-03-03 06:15:00,598.9366666666666,0.0,2.0,62.0,61.80666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.27,,67.0,69.0,68.0,68.0
3251,2025-03-03 06:30:00,601.0533333333333,0.0,2.0,62.16666666666666,61.66,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.26333333333334,,67.0,69.0,68.0,68.0
3252,2025-03-03 06:45:00,601.76,0.0,2.0,62.5,61.59,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.27,,67.0,69.0,68.0,68.0
3253,2025-03-03 07:00:00,594.6999999999999,0.0,2.0,62.5,61.626666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.22333333333333,,67.0,69.0,68.0,68.0
3254,2025-03-03 07:15:00,602.4666666666667,0.0,2.0,62.5,61.616666666666674,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.17,,67.0,69.0,68.0,68.0
3255,2025-03-03 07:30:00,592.5799999999999,0.0,2.0,62.5,61.69333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.12,,67.0,69.0,68.0,68.0
3256,2025-03-03 07:45:00,599.6433333333333,0.0,2.0,62.66666666666666,61.60333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.12,,67.0,69.0,68.0,68.0
3257,2025-03-03 08:00:00,594.7033333333333,0.0,2.0,62.5,61.44333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.11666666666667,,67.0,69.0,68.0,68.0
3258,2025-03-03 08:15:00,601.0566666666667,0.0,2.0,62.5,61.406666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.09666666666668,,67.0,69.0,68.0,68.0
3259,2025-03-03 08:30:00,596.8166666666666,0.0,2.0,62.5,61.45,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.04666666666667,,67.0,69.0,68.0,68.0
3260,2025-03-03 08:45:00,600.35,0.0,2.0,62.5,61.376666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.00666666666666,,67.0,69.0,68.0,68.0
3261,2025-03-03 09:00:00,590.4633333333333,0.0,2.0,62.66666666666666,61.26,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.98666666666666,,67.0,69.0,68.0,68.0
3262,2025-03-03 09:15:00,601.76,0.0,2.0,63.0,61.21,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.98,,67.0,69.0,68.0,68.0
3263,2025-03-03 09:30:00,592.5833333333334,0.0,2.0,62.66666666666666,61.27333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.98,,67.0,69.0,68.0,68.0
3264,2025-03-03 09:45:00,592.5833333333334,0.0,2.0,62.833333333333336,61.35666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.96,,67.0,69.0,68.0,68.0
3265,2025-03-03 10:00:00,596.8166666666666,0.0,2.0,62.66666666666666,61.42333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.93333333333334,,67.0,69.0,68.0,68.0
3266,2025-03-03 10:15:00,595.4066666666666,0.0,2.0,62.833333333333336,61.43,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.90666666666667,,67.0,69.0,68.0,68.0
3267,2025-03-03 10:30:00,603.1733333333333,0.0,2.0,62.5,61.57333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.84,,67.0,69.0,68.0,68.0
3268,2025-03-03 10:45:00,599.6433333333333,0.0,2.0,62.833333333333336,61.57666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.84666666666666,,67.0,69.0,68.0,68.0
3269,2025-03-03 11:00:00,599.6433333333333,0.0,2.0,62.833333333333336,61.59,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.83333333333333,,67.0,69.0,68.0,68.0
3270,2025-03-03 11:15:00,592.5799999999999,0.0,2.0,63.0,61.72,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.85666666666667,,67.0,69.0,68.0,68.0
3271,2025-03-03 11:30:00,594.6999999999999,0.0,2.0,63.0,61.8,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.92666666666666,,67.0,69.0,68.0,68.0
3272,2025-03-03 11:45:00,596.1133333333333,0.0,2.0,63.0,61.836666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.96333333333334,,67.0,69.0,68.0,68.0
3273,2025-03-03 12:00:00,601.76,0.0,2.0,62.833333333333336,61.946666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,69.98,,67.0,69.0,68.0,68.0
3274,2025-03-03 12:15:00,598.9366666666666,0.0,2.0,63.0,62.03,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.04,,67.0,69.0,68.0,68.0
3275,2025-03-03 12:30:00,598.9366666666666,0.0,2.0,63.0,62.18666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.09666666666668,,67.0,69.0,68.0,68.0
3276,2025-03-03 12:45:00,598.9333333333333,0.0,2.0,63.0,62.223333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.10333333333334,,67.0,69.0,68.0,68.0
3277,2025-03-03 13:00:00,596.1133333333333,0.0,2.0,63.0,62.32,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.12,,67.0,69.0,68.0,68.0
3278,2025-03-03 13:15:00,601.0533333333333,0.0,2.0,63.0,62.49333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.14666666666666,,67.0,69.0,68.0,68.0
3279,2025-03-03 13:30:00,599.6433333333333,0.0,2.0,63.0,62.76333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.23,,67.0,69.0,68.0,68.0
3280,2025-03-03 13:45:00,597.5233333333333,0.0,2.0,63.0,63.123333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.25,,67.0,69.0,68.0,68.0
3281,2025-03-03 14:00:00,601.0533333333333,0.0,2.0,63.0,63.54,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.34333333333333,,67.0,69.0,68.0,68.0
3282,2025-03-03 14:15:00,592.5799999999999,0.0,2.0,63.0,64.03666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.39666666666666,,67.0,69.0,68.0,68.0
3283,2025-03-03 14:30:00,593.29,0.0,2.0,63.0,64.50333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.51,,67.0,69.0,68.0,68.0
3284,2025-03-03 14:45:00,601.76,0.0,2.0,63.0,64.91000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.63333333333334,,67.0,69.0,68.0,68.0
3285,2025-03-03 15:00:00,598.9366666666666,0.0,2.0,63.0,65.29,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.76666666666667,,67.0,69.0,68.0,68.0
3286,2025-03-03 15:15:00,602.4666666666667,0.0,2.0,63.0,65.59333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.86666666666667,,67.0,69.0,68.0,68.0
3287,2025-03-03 15:30:00,601.7633333333333,0.0,2.0,63.0,66.0,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.03666666666668,,67.0,69.0,68.0,68.0
3288,2025-03-03 15:45:00,596.8166666666666,0.0,2.0,63.0,66.31666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.19666666666667,,67.0,69.0,68.0,68.0
3289,2025-03-03 16:00:00,602.4699999999999,0.0,2.0,63.0,66.56,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3290,2025-03-03 16:15:00,601.76,0.0,2.0,63.0,66.78666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36999999999999,,67.0,69.0,68.0,68.0
3291,2025-03-03 16:30:00,606.7066666666666,0.0,2.0,63.0,67.11333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.45,,67.0,69.0,68.0,68.0
3292,2025-03-03 16:45:00,601.0566666666667,0.0,2.0,63.0,67.36333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3293,2025-03-03 17:00:00,599.6466666666666,0.0,2.0,63.0,67.64666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
3294,2025-03-03 17:15:00,595.4033333333333,0.0,2.0,62.833333333333336,67.96666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
3295,2025-03-03 17:30:00,601.76,0.0,2.0,62.66666666666666,68.01666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
3296,2025-03-03 17:45:00,599.6433333333333,0.03,2.0,63.0,68.42,602.4666666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94666666666667,,67.0,69.0,68.0,68.0
3297,2025-03-03 18:00:00,644.8466666666667,5.7,2.0,65.0,68.72,651.2033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14,,67.0,69.0,68.0,68.0
3298,2025-03-03 18:15:00,687.9266666666666,10.036666666666669,2.0,66.66666666666667,68.75,690.7533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
3299,2025-03-03 18:30:00,702.7599999999999,11.22,2.0,67.16666666666667,68.88666666666667,700.6433333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.20333333333333,,67.0,69.0,68.0,68.0
3300,2025-03-03 18:45:00,716.8866666666667,13.03,2.0,67.66666666666667,69.17,715.4733333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21,,67.0,69.0,68.0,68.0
3301,2025-03-03 19:00:00,726.0666666666666,14.656666666666666,2.0,68.5,69.57333333333334,731.0133333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21,,67.0,69.0,68.0,68.0
3302,2025-03-03 19:15:00,734.5433333333334,16.47,2.0,68.66666666666667,67.55999999999999,747.2566666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21,,67.0,69.0,68.0,68.0
3303,2025-03-03 19:30:00,737.3699999999999,14.876666666666669,2.0,68.16666666666667,60.626666666666665,731.7199999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.12666666666667,,67.0,69.0,68.0,68.0
3304,2025-03-03 19:45:00,692.8733333333333,11.079999999999998,2.0,67.16666666666667,64.02333333333333,700.6433333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.01333333333334,,67.0,69.0,68.0,68.0
3305,2025-03-03 20:00:00,704.88,12.733333333333334,2.0,67.66666666666667,60.55666666666667,710.5300000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02666666666666,,67.0,69.0,68.0,68.0
3306,2025-03-03 20:15:00,685.1066666666666,9.206666666666669,2.0,66.66666666666667,62.616666666666674,682.28,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
3307,2025-03-03 20:30:00,639.9033333333333,4.226666666666667,2.0,63.66666666666666,63.84,636.37,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
3308,2025-03-03 20:45:00,614.4766666666667,2.1133333333333333,2.0,62.5,60.28,617.3000000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
3309,2025-03-03 21:00:00,602.4699999999999,0.0,2.0,61.66666666666666,65.61,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
3310,2025-03-03 21:15:00,598.23,0.0,2.0,61.333333333333336,60.973333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
3311,2025-03-03 21:30:00,600.35,0.0,2.0,61.0,60.52,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
3312,2025-03-03 21:45:00,601.0566666666667,0.0,2.0,61.0,60.35666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3313,2025-03-03 22:00:00,602.4699999999999,0.0,2.0,61.0,60.21,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41,,67.0,69.0,68.0,68.0
3314,2025-03-03 22:15:00,591.8766666666667,0.0,2.0,60.833333333333336,60.080000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3315,2025-03-03 22:30:00,594.6966666666666,0.0,2.0,60.833333333333336,59.97,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3316,2025-03-03 22:45:00,602.4666666666667,0.0,2.0,60.833333333333336,59.51666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.32666666666667,,67.0,69.0,68.0,68.0
3317,2025-03-03 23:00:00,596.8166666666667,0.0,2.0,61.333333333333336,61.39333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3318,2025-03-03 23:15:00,599.6466666666666,0.0,2.0,61.0,63.06333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.30666666666666,,67.0,69.0,68.0,68.0
3319,2025-03-03 23:30:00,593.99,0.0,2.0,61.16666666666666,61.91666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
3320,2025-03-03 23:45:00,599.6433333333333,0.0,2.0,61.5,62.48,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
3321,2025-03-04 00:00:00,596.11,0.0,2.0,61.66666666666666,66.73,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.29,,67.0,69.0,68.0,68.0
3322,2025-03-04 00:15:00,594.6966666666666,0.0,2.0,61.833333333333336,67.74666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,67.0,69.0,68.0,68.0
3323,2025-03-04 00:30:00,594.6999999999999,0.0,2.0,62.16666666666666,67.74666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36999999999999,,67.0,69.0,68.0,68.0
3324,2025-03-04 00:45:00,599.6433333333333,0.0,2.0,62.16666666666666,67.53333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.44,,67.0,69.0,68.0,68.0
3325,2025-03-04 01:00:00,598.23,0.0,2.0,62.5,67.52,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,67.0,69.0,68.0,68.0
3326,2025-03-04 01:15:00,596.82,0.0,2.0,62.5,67.44333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
3327,2025-03-04 01:30:00,607.4133333333333,0.0,2.0,62.5,67.43666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3328,2025-03-04 01:45:00,600.35,0.0,2.0,62.66666666666666,67.38666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
3329,2025-03-04 02:00:00,603.88,0.0,2.0,62.833333333333336,67.22333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3330,2025-03-04 02:15:00,603.88,0.0,2.0,62.833333333333336,66.99,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3331,2025-03-04 02:30:00,601.0533333333333,0.0,2.0,62.833333333333336,66.66666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
3332,2025-03-04 02:45:00,592.58,0.0,2.0,63.0,66.42,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,67.0,69.0,68.0,68.0
3333,2025-03-04 03:00:00,593.9933333333333,0.0,2.0,63.0,66.35333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39333333333333,,67.0,69.0,68.0,68.0
3334,2025-03-04 03:15:00,600.3533333333334,0.0,2.0,63.16666666666666,66.39999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3335,2025-03-04 03:30:00,596.1133333333333,0.0,2.0,63.16666666666666,66.37666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3336,2025-03-04 03:45:00,601.7633333333333,0.0,2.0,63.5,66.53333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
3337,2025-03-04 04:00:00,598.23,0.0,2.0,63.5,66.58999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3338,2025-03-04 04:15:00,593.2866666666666,0.0,2.0,63.5,66.64999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3339,2025-03-04 04:30:00,593.9933333333333,0.0,2.0,63.833333333333336,66.78333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3340,2025-03-04 04:45:00,600.3533333333334,0.0,2.0,64.0,66.75333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3341,2025-03-04 05:00:00,604.5866666666667,0.0,2.0,64.0,66.66666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,67.0,69.0,68.0,68.0
3342,2025-03-04 05:15:00,591.8733333333333,0.0,2.0,64.0,66.58999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47333333333333,,67.0,69.0,68.0,68.0
3343,2025-03-04 05:30:00,595.4066666666666,0.0,2.0,64.0,66.45333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,67.0,69.0,68.0,68.0
3344,2025-03-04 05:45:00,602.4666666666667,0.0,2.0,64.0,66.40666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38666666666667,,67.0,69.0,68.0,68.0
3345,2025-03-04 06:00:00,601.7633333333333,0.0,2.0,64.0,66.37333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.40666666666667,,67.0,69.0,68.0,68.0
3346,2025-03-04 06:15:00,605.2966666666666,0.0,2.0,64.0,66.25666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3347,2025-03-04 06:30:00,599.6433333333333,0.0,2.0,64.0,66.23666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3348,2025-03-04 06:45:00,596.82,0.0,2.0,64.0,66.27666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3349,2025-03-04 07:00:00,597.5266666666666,0.0,2.0,64.16666666666667,66.29,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3350,2025-03-04 07:15:00,597.5266666666666,0.0,2.0,64.5,66.28333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
3351,2025-03-04 07:30:00,594.6999999999999,0.0,2.0,64.0,66.44333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36999999999999,,67.0,69.0,68.0,68.0
3352,2025-03-04 07:45:00,602.4699999999999,0.0,2.0,64.5,66.74333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
3353,2025-03-04 08:00:00,593.9966666666666,0.0,2.0,64.5,66.94333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
3354,2025-03-04 08:15:00,595.41,0.0,2.0,64.33333333333333,66.85666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3355,2025-03-04 08:30:00,599.6433333333333,0.0,2.0,64.5,66.74666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3356,2025-03-04 08:45:00,595.4066666666666,0.0,2.0,64.5,66.75333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3357,2025-03-04 09:00:00,596.1133333333333,0.0,2.0,64.33333333333333,66.85333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
3358,2025-03-04 09:15:00,596.82,0.0,2.0,64.0,67.01666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3359,2025-03-04 09:30:00,603.1733333333333,0.0,2.0,64.33333333333333,67.11666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3360,2025-03-04 09:45:00,595.4066666666666,0.0,2.0,64.5,67.39,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3361,2025-03-04 10:00:00,606.0,0.0,2.0,64.5,67.56666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3362,2025-03-04 10:15:00,605.2933333333334,0.0,2.0,64.5,67.83,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39333333333333,,67.0,69.0,68.0,68.0
3363,2025-03-04 10:30:00,602.4666666666667,0.0,2.0,64.5,68.12333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47666666666667,,67.0,69.0,68.0,68.0
