,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3364,2025-03-04 10:45:00,598.2266666666666,0.0,2.0,64.16666666666667,68.45333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
3365,2025-03-04 11:00:00,596.1133333333333,0.0,2.0,64.0,68.69333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
3366,2025-03-04 11:15:00,606.7066666666666,0.0,2.0,64.16666666666667,63.31666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
3367,2025-03-04 11:30:00,601.0533333333333,0.0,2.0,64.66666666666667,66.89666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
3368,2025-03-04 11:45:00,599.6433333333333,0.0,2.0,64.33333333333333,62.94,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3369,2025-03-04 12:00:00,602.4666666666667,0.0,2.0,64.66666666666667,66.93666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
3370,2025-03-04 12:15:00,600.35,0.0,3.0,64.66666666666667,62.63666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
3371,2025-03-04 12:30:00,601.0533333333333,0.0,2.0,64.5,67.20333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
3372,2025-03-04 12:45:00,599.64,0.0,3.0,64.5,66.04,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
3373,2025-03-04 13:00:00,603.1733333333333,0.0,3.0,64.16666666666667,66.75333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59,,67.0,69.0,68.0,68.0
3374,2025-03-04 13:15:00,593.29,0.0,2.0,63.66666666666666,63.25,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.7,,67.0,69.0,68.0,68.0
3375,2025-03-04 13:30:00,604.5866666666667,0.0,2.0,63.833333333333336,65.23333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.67666666666666,,67.0,69.0,68.0,68.0
3376,2025-03-04 13:45:00,594.6999999999999,0.0,3.0,63.333333333333336,61.39333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
3377,2025-03-04 14:00:00,601.0533333333333,0.0,2.0,63.333333333333336,65.41000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
3378,2025-03-04 14:15:00,602.4666666666667,0.0,3.0,63.333333333333336,60.330000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3379,2025-03-04 14:30:00,603.1766666666666,0.0,3.0,63.333333333333336,60.43666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
3380,2025-03-04 14:45:00,600.35,0.0,3.0,63.5,60.70666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
3381,2025-03-04 15:00:00,603.88,0.0,3.0,63.333333333333336,60.95666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3382,2025-03-04 15:15:00,599.6433333333333,0.0,3.0,64.0,61.223333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
3383,2025-03-04 15:30:00,601.7633333333333,0.0,3.0,64.16666666666667,61.50666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.84333333333333,,67.0,69.0,68.0,68.0
3384,2025-03-04 15:45:00,605.2933333333334,0.9,3.0,64.33333333333333,61.50666666666666,608.1166666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.98333333333333,,67.0,69.0,68.0,68.0
3385,2025-03-04 16:00:00,594.6999999999999,0.0,3.0,63.66666666666666,61.99,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92666666666666,,67.0,69.0,68.0,68.0
3386,2025-03-04 16:15:00,589.7566666666667,0.0,3.0,63.5,61.97666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93666666666667,,67.0,69.0,68.0,68.0
3387,2025-03-04 16:30:00,598.23,0.0,3.0,63.5,62.20333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
3388,2025-03-04 16:45:00,601.7633333333333,0.0,3.0,63.333333333333336,62.36666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3389,2025-03-04 17:00:00,598.23,0.0,3.0,63.16666666666666,62.42666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3390,2025-03-04 17:15:00,597.5266666666666,0.0,3.0,63.0,62.72666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3391,2025-03-04 17:30:00,596.8166666666666,0.0,3.0,63.0,62.31333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
3392,2025-03-04 17:45:00,606.0,0.0,3.0,63.16666666666666,62.57666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89666666666666,,67.0,69.0,68.0,68.0
3393,2025-03-04 18:00:00,620.1233333333333,2.04,3.0,63.5,62.97,618.0066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.03333333333333,,67.0,69.0,68.0,68.0
3394,2025-03-04 18:15:00,670.27,8.17,3.0,65.66666666666667,62.56333333333333,673.8066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.2,,67.0,69.0,68.0,68.0
3395,2025-03-04 18:30:00,687.2233333333334,10.82,3.0,66.5,62.38666666666666,696.4033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
3396,2025-03-04 18:45:00,714.0633333333334,11.77,3.0,67.16666666666667,62.76333333333333,704.1733333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.20333333333333,,67.0,69.0,68.0,68.0
3397,2025-03-04 19:00:00,718.3000000000001,14.136666666666663,3.0,67.66666666666667,62.64666666666667,726.07,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.22333333333334,,67.0,69.0,68.0,68.0
3398,2025-03-04 19:15:00,739.4900000000001,15.586666666666666,3.0,68.33333333333333,62.39333333333334,738.0766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21666666666667,,67.0,69.0,68.0,68.0
3399,2025-03-04 19:30:00,731.7199999999999,14.55,3.0,67.66666666666667,62.23,726.7766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.13000000000001,,67.0,69.0,68.0,68.0
3400,2025-03-04 19:45:00,748.6733333333333,16.93,3.0,68.5,62.26333333333334,749.3766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.17333333333333,,67.0,69.0,68.0,68.0
3401,2025-03-04 20:00:00,733.8366666666667,15.066666666666668,3.0,67.83333333333333,62.16333333333333,734.5433333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3402,2025-03-04 20:15:00,788.2199999999999,20.27,3.0,69.83333333333333,62.17,780.4533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.2,,67.0,69.0,68.0,68.0
3403,2025-03-04 20:30:00,762.7966666666666,17.580000000000002,3.0,68.66666666666667,62.23,757.1466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09333333333333,,67.0,69.0,68.0,68.0
3404,2025-03-04 20:45:00,768.4466666666667,18.11,3.0,69.33333333333333,62.25333333333333,761.3866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3405,2025-03-04 21:00:00,758.56,18.746666666666663,3.0,69.33333333333333,62.126666666666665,767.0333333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3406,2025-03-04 21:15:00,781.1633333333333,19.593333333333334,3.0,69.66666666666667,62.306666666666665,774.0966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3407,2025-03-04 21:30:00,788.2233333333334,20.236666666666665,3.0,70.0,62.35,781.1633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3408,2025-03-04 21:45:00,766.3299999999999,19.06,3.0,69.5,62.20666666666667,769.8633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02666666666666,,67.0,69.0,68.0,68.0
3409,2025-03-04 22:00:00,750.79,15.726666666666668,3.0,68.33333333333333,62.09,740.9033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
3410,2025-03-04 22:15:00,712.65,12.733333333333334,3.0,67.5,62.06666666666666,714.0633333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.86,,67.0,69.0,68.0,68.0
3411,2025-03-04 22:30:00,686.5166666666668,9.063333333333333,3.0,66.33333333333333,62.02333333333333,680.16,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
3412,2025-03-04 22:45:00,641.3166666666667,4.426666666666667,3.0,64.83333333333333,61.96333333333334,639.1966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.7,,67.0,69.0,68.0,68.0
3413,2025-03-04 23:00:00,612.3566666666667,0.8033333333333333,3.0,63.333333333333336,61.98333333333333,606.7066666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
3414,2025-03-04 23:15:00,597.5233333333333,0.0,3.0,63.0,62.01333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
3415,2025-03-04 23:30:00,597.5233333333333,0.0,3.0,63.0,62.02,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73333333333333,,67.0,69.0,68.0,68.0
3416,2025-03-04 23:45:00,601.76,0.0,3.0,63.16666666666666,62.09333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75666666666667,,67.0,69.0,68.0,68.0
3417,2025-03-05 00:00:00,597.5233333333333,0.0,3.0,63.5,61.95666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72333333333334,,67.0,69.0,68.0,68.0
3418,2025-03-05 00:15:00,602.4699999999999,0.0,3.0,63.5,61.70333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
3419,2025-03-05 00:30:00,592.5799999999999,0.0,3.0,63.333333333333336,61.35333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
3420,2025-03-05 00:45:00,603.88,0.0,3.0,63.5,60.70333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
3421,2025-03-05 01:00:00,595.4066666666666,0.0,3.0,63.5,60.59,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
3422,2025-03-05 01:15:00,602.4666666666667,0.0,3.0,63.66666666666666,60.54666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.87,,67.0,69.0,68.0,68.0
3423,2025-03-05 01:30:00,609.5300000000001,0.8333333333333334,3.0,64.16666666666667,60.49666666666667,606.7033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.98333333333333,,67.0,69.0,68.0,68.0
3424,2025-03-05 01:45:00,637.7866666666666,3.5666666666666664,3.0,65.16666666666667,60.38333333333333,630.7199999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3425,2025-03-05 02:00:00,634.2533333333332,4.3500000000000005,3.0,65.5,60.68,638.4866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3426,2025-03-05 02:15:00,665.3266666666667,7.72,3.0,66.5,60.81666666666666,664.6233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.15333333333332,,67.0,69.0,68.0,68.0
3427,2025-03-05 02:30:00,704.1766666666666,11.090000000000002,3.0,68.0,60.91,697.1133333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.20333333333333,,67.0,69.0,68.0,68.0
3428,2025-03-05 02:45:00,716.8866666666667,12.46,3.0,68.5,60.98333333333333,710.5300000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.2,,67.0,69.0,68.0,68.0
3429,2025-03-05 03:00:00,682.2766666666666,9.773333333333332,3.0,67.66666666666667,60.77,686.52,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3430,2025-03-05 03:15:00,689.34,9.526666666666666,3.0,67.66666666666667,60.28666666666667,685.1066666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.06333333333333,,67.0,69.0,68.0,68.0
3431,2025-03-05 03:30:00,652.6166666666667,5.826666666666667,3.0,66.5,60.26,651.2033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.95333333333333,,67.0,69.0,68.0,68.0
3432,2025-03-05 03:45:00,656.8533333333334,6.580000000000001,3.0,67.0,60.35666666666666,656.8533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97,,67.0,69.0,68.0,68.0
3433,2025-03-05 04:00:00,668.1533333333333,7.956666666666667,3.0,67.66666666666667,60.48666666666667,670.98,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02,,67.0,69.0,68.0,68.0
3434,2025-03-05 04:15:00,705.5866666666667,10.526666666666666,3.0,68.66666666666667,60.38,693.5766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3435,2025-03-05 04:30:00,697.1133333333333,11.293333333333337,3.0,68.66666666666667,60.25666666666666,699.9366666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3436,2025-03-05 04:45:00,738.0733333333334,16.03,3.0,70.5,60.13,743.02,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.18666666666667,,67.0,69.0,68.0,68.0
3437,2025-03-05 05:00:00,760.6766666666666,18.32,3.0,71.33333333333333,60.01333333333334,765.6233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21666666666665,,67.0,69.0,68.0,68.0
3438,2025-03-05 05:15:00,760.6766666666666,18.03333333333333,3.0,71.5,59.96666666666667,762.09,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.15333333333334,,67.0,69.0,68.0,68.0
3439,2025-03-05 05:30:00,751.4933333333333,16.8,3.0,71.0,59.89333333333334,748.6700000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3440,2025-03-05 05:45:00,750.08,17.47,3.0,71.33333333333333,59.79,755.0266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3441,2025-03-05 06:00:00,778.3333333333334,19.036666666666665,2.0,72.16666666666667,67.42,771.98,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.12,,67.0,69.0,68.0,68.0
3442,2025-03-05 06:15:00,810.8266666666667,23.25,3.0,73.83333333333333,60.94333333333333,808.7066666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.19333333333333,,67.0,69.0,68.0,68.0
3443,2025-03-05 06:30:00,795.9933333333333,21.21333333333333,3.0,73.33333333333333,60.22666666666667,789.6333333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.10000000000001,,67.0,69.0,68.0,68.0
3444,2025-03-05 06:45:00,781.1633333333333,21.243333333333336,3.0,73.16666666666667,60.27,790.34,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
3445,2025-03-05 07:00:00,789.6366666666667,20.876666666666665,3.0,73.33333333333333,60.423333333333325,786.8066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.05,,67.0,69.0,68.0,68.0
3446,2025-03-05 07:15:00,762.09,18.593333333333334,3.0,72.5,60.50333333333333,765.6233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97,,67.0,69.0,68.0,68.0
3447,2025-03-05 07:30:00,772.6833333333334,19.98,3.0,73.0,60.23,777.6300000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02,,67.0,69.0,68.0,68.0
3448,2025-03-05 07:45:00,769.1533333333333,18.94333333333333,3.0,72.5,60.02333333333333,769.1533333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.98333333333333,,67.0,69.0,68.0,68.0
3449,2025-03-05 08:00:00,743.02,15.956666666666669,3.0,72.0,60.10666666666666,742.3133333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90666666666667,,67.0,69.0,68.0,68.0
3450,2025-03-05 08:15:00,704.8800000000001,12.353333333333332,3.0,70.5,60.23666666666666,707.0,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.82333333333334,,67.0,69.0,68.0,68.0
3451,2025-03-05 08:30:00,694.2866666666667,10.286666666666669,3.0,70.0,59.93666666666667,690.7533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3452,2025-03-05 08:45:00,694.2833333333333,10.12,2.0,70.0,66.71666666666665,688.6366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
3453,2025-03-05 09:00:00,701.35,12.013333333333334,3.0,70.66666666666667,61.18000000000001,707.7033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91333333333334,,67.0,69.0,68.0,68.0
3454,2025-03-05 09:15:00,682.2800000000001,8.403333333333334,2.0,69.33333333333333,66.39,670.98,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.82666666666667,,67.0,69.0,68.0,68.0
3455,2025-03-05 09:30:00,685.1033333333334,9.626666666666669,3.0,69.5,61.38666666666666,685.1066666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
3456,2025-03-05 09:45:00,683.6933333333333,9.563333333333334,2.0,69.83333333333333,65.34666666666668,683.6933333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91333333333334,,67.0,69.0,68.0,68.0
3457,2025-03-05 10:00:00,683.6899999999999,9.816666666666666,3.0,69.83333333333333,62.34666666666666,687.2266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
3458,2025-03-05 10:15:00,680.8666666666667,8.643333333333333,2.0,69.5,65.58333333333333,678.04,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
3459,2025-03-05 10:30:00,651.2033333333334,5.713333333333334,3.0,68.66666666666667,64.18333333333334,651.91,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.85333333333334,,67.0,69.0,68.0,68.0
3460,2025-03-05 10:45:00,630.0133333333333,4.63,3.0,68.33333333333333,62.15333333333333,638.4933333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83999999999999,,67.0,69.0,68.0,68.0
3461,2025-03-05 11:00:00,625.07,3.1133333333333333,2.0,67.83333333333333,67.38333333333334,625.7733333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
3462,2025-03-05 11:15:00,643.4333333333333,5.003333333333333,3.0,68.33333333333333,62.76666666666667,644.14,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
3463,2025-03-05 11:30:00,622.9533333333334,2.8233333333333337,2.0,67.66666666666667,66.66,622.9499999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.86666666666666,,67.0,69.0,68.0,68.0
3464,2025-03-05 11:45:00,618.7166666666667,2.6633333333333336,3.0,67.83333333333333,62.69,623.6566666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89666666666666,,67.0,69.0,68.0,68.0
3465,2025-03-05 12:00:00,623.6566666666668,2.92,2.0,68.0,67.79666666666667,624.3633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
3466,2025-03-05 12:15:00,625.07,3.1166666666666667,2.0,68.0,68.12,625.7766666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92666666666666,,67.0,69.0,68.0,68.0
3467,2025-03-05 12:30:00,626.4833333333333,3.1466666666666665,2.0,68.0,65.70666666666666,627.19,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94666666666666,,67.0,69.0,68.0,68.0
3468,2025-03-05 12:45:00,630.7233333333334,3.3166666666666664,3.0,68.16666666666667,64.32333333333334,629.3066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.95333333333333,,67.0,69.0,68.0,68.0
3469,2025-03-05 13:00:00,645.5533333333333,5.706666666666667,2.0,69.16666666666667,68.02666666666667,649.7900000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.03333333333333,,67.0,69.0,68.0,68.0
3470,2025-03-05 13:15:00,688.6333333333333,9.793333333333337,2.0,70.66666666666667,63.406666666666666,687.9333333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.13333333333334,,67.0,69.0,68.0,68.0
3471,2025-03-05 13:30:00,680.16,9.343333333333334,2.0,70.5,67.38,682.9866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3472,2025-03-05 13:45:00,702.7633333333333,12.036666666666669,2.0,71.5,63.04666666666666,709.1166666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14333333333333,,67.0,69.0,68.0,68.0
3473,2025-03-05 14:00:00,733.8366666666667,15.033333333333331,2.0,73.0,66.52999999999999,733.1333333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.18666666666667,,67.0,69.0,68.0,68.0
3474,2025-03-05 14:15:00,743.7266666666668,16.206666666666667,3.0,73.16666666666667,62.48666666666667,741.6066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.17333333333333,,67.0,69.0,68.0,68.0
3475,2025-03-05 14:30:00,735.25,15.013333333333334,,72.66666666666667,66.38,733.1333333333333,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.10666666666667,,67.0,69.0,68.0,68.0
3476,2025-03-05 14:45:00,748.6700000000001,16.993333333333332,3.0,73.66666666666667,62.27333333333333,750.79,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14333333333333,,67.0,69.0,68.0,68.0
3477,2025-03-05 15:00:00,742.3133333333334,16.173333333333336,2.0,73.16666666666667,65.49333333333334,743.7266666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3478,2025-03-05 15:15:00,749.3766666666667,16.88,3.0,73.83333333333333,64.26333333333334,750.08,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3479,2025-03-05 15:30:00,786.81,21.01,2.0,75.33333333333333,67.33666666666666,786.1033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.17666666666666,,67.0,69.0,68.0,68.0
3480,2025-03-05 15:45:00,848.2566666666667,27.776666666666667,2.0,78.16666666666667,67.23333333333333,846.8466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.31666666666666,,67.0,69.0,68.0,68.0
3481,2025-03-05 16:00:00,839.0733333333333,26.546666666666667,2.0,77.66666666666667,66.99666666666667,839.0766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
3482,2025-03-05 16:15:00,846.14,27.65,2.0,78.33333333333333,66.66666666666667,844.7266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.19333333333333,,67.0,69.0,68.0,68.0
3483,2025-03-05 16:30:00,835.5433333333334,26.03,2.0,77.83333333333333,66.45,833.4233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.12,,67.0,69.0,68.0,68.0
3484,2025-03-05 16:45:00,828.4833333333332,25.493333333333336,2.0,77.5,66.16000000000001,828.48,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3485,2025-03-05 17:00:00,804.4699999999999,23.703333333333333,2.0,77.0,65.88666666666667,812.9399999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.01333333333334,,67.0,69.0,68.0,68.0
3486,2025-03-05 17:15:00,789.6366666666667,22.166666666666668,2.0,76.66666666666667,66.19333333333333,800.9366666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.96,,67.0,69.0,68.0,68.0
3487,2025-03-05 17:30:00,799.5266666666666,22.44333333333333,2.0,76.66666666666667,65.72,800.9333333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.98333333333333,,67.0,69.0,68.0,68.0
3488,2025-03-05 17:45:00,843.31,28.543333333333333,2.0,79.0,65.77666666666666,856.0266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14,,67.0,69.0,68.0,68.0
3489,2025-03-05 18:00:00,928.0666666666666,35.88333333333333,2.0,82.33333333333333,65.72666666666667,922.42,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.31333333333333,,67.0,69.0,68.0,68.0
3490,2025-03-05 18:15:00,965.5,40.74666666666667,2.0,84.0,65.71666666666667,965.5,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
3491,2025-03-05 18:30:00,966.21,41.43,2.0,84.66666666666667,65.84666666666666,971.8566666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.31,,67.0,69.0,68.0,68.0
3492,2025-03-05 18:45:00,967.62,40.836666666666666,2.0,84.66666666666667,65.63666666666667,965.5033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
3493,2025-03-05 19:00:00,983.1633333333332,42.17,2.0,85.0,65.33999999999999,978.92,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21666666666665,,67.0,69.0,68.0,68.0
3494,2025-03-05 19:15:00,997.9933333333332,43.673333333333325,2.0,85.5,65.37333333333333,992.34,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21,,67.0,69.0,68.0,68.0
3495,2025-03-05 19:30:00,984.57,43.23,2.0,85.33333333333333,65.46666666666667,988.1033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14999999999999,,67.0,69.0,68.0,68.0
3496,2025-03-05 19:45:00,971.1533333333332,42.02,2.0,84.66666666666667,65.25333333333333,976.7999999999998,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3497,2025-03-05 20:00:00,969.74,42.4,2.0,85.33333333333333,65.29333333333334,981.04,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3498,2025-03-05 20:15:00,1012.12,45.42,2.0,86.83333333333333,65.49666666666667,1007.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.13666666666667,,67.0,69.0,68.0,68.0
3499,2025-03-05 20:30:00,976.0966666666668,40.586666666666666,2.0,85.16666666666667,65.75,964.7966666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.98333333333333,,67.0,69.0,68.0,68.0
3500,2025-03-05 20:45:00,918.8866666666668,35.39,2.0,83.0,65.48,916.06,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
3501,2025-03-05 21:00:00,882.16,32.550000000000004,2.0,82.0,65.03666666666668,892.7566666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3502,2025-03-05 21:15:00,872.98,30.093333333333334,2.0,81.33333333333333,65.32333333333334,869.4466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77,,67.0,69.0,68.0,68.0
3503,2025-03-05 21:30:00,827.7766666666666,25.06,2.0,79.33333333333333,65.31666666666666,824.9533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
3504,2025-03-05 21:45:00,795.2866666666667,21.826666666666668,2.0,78.0,65.08999999999999,794.5799999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
3505,2025-03-05 22:00:00,762.0866666666667,17.16,2.0,76.5,64.91000000000001,753.6166666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59666666666668,,67.0,69.0,68.0,68.0
3506,2025-03-05 22:15:00,697.11,11.543333333333337,2.0,74.0,64.73666666666666,702.0566666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
3507,2025-03-05 22:30:00,670.27,7.446666666666666,2.0,72.5,64.38666666666667,664.6233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3508,2025-03-05 22:45:00,627.1899999999999,2.75,2.0,70.66666666666667,64.13000000000001,622.9499999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.45333333333333,,67.0,69.0,68.0,68.0
3509,2025-03-05 23:00:00,598.9366666666666,0.0,2.0,69.5,64.54333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3510,2025-03-05 23:15:00,601.7633333333333,0.0,2.0,69.5,64.70666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
3511,2025-03-05 23:30:00,594.6966666666667,0.0,2.0,69.5,64.69333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3512,2025-03-05 23:45:00,596.11,0.0,2.0,70.0,64.95,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.29,,67.0,69.0,68.0,68.0
3513,2025-03-06 00:00:00,594.6999999999999,0.0,2.0,69.66666666666667,64.64666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.29333333333334,,67.0,69.0,68.0,68.0
3514,2025-03-06 00:15:00,597.5233333333333,0.0,2.0,69.66666666666667,64.58,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.29333333333334,,67.0,69.0,68.0,68.0
3515,2025-03-06 00:30:00,600.35,0.0,2.0,69.5,64.52,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.29,,67.0,69.0,68.0,68.0
3516,2025-03-06 00:45:00,599.6433333333333,0.0,2.0,69.83333333333333,64.47,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3517,2025-03-06 01:00:00,598.9366666666666,0.0,2.0,69.83333333333333,64.66000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3518,2025-03-06 01:15:00,592.5799999999999,0.0,2.0,70.0,64.65333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
3519,2025-03-06 01:30:00,603.1733333333333,0.0,2.0,69.66666666666667,64.69333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
3520,2025-03-06 01:45:00,590.4633333333333,0.0,2.0,70.0,64.73,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3521,2025-03-06 02:00:00,593.29,0.0,2.0,69.83333333333333,64.39666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,67.0,69.0,68.0,68.0
3522,2025-03-06 02:15:00,598.9366666666666,0.0,2.0,70.0,64.19666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.3,,67.0,69.0,68.0,68.0
3523,2025-03-06 02:30:00,604.5866666666667,0.0,2.0,70.16666666666667,64.20666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3524,2025-03-06 02:45:00,598.9366666666666,0.0,2.0,70.16666666666667,64.15666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3525,2025-03-06 03:00:00,602.4666666666667,0.0,2.0,70.0,63.98333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
3526,2025-03-06 03:15:00,596.1133333333333,0.0,2.0,70.0,64.00333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
3527,2025-03-06 03:30:00,599.6433333333333,0.0,2.0,70.0,63.88333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3528,2025-03-06 03:45:00,598.2333333333332,0.0,2.0,70.16666666666667,63.696666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,67.0,69.0,68.0,68.0
3529,2025-03-06 04:00:00,596.8166666666666,0.0,2.0,70.16666666666667,63.59666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.2,,67.0,69.0,68.0,68.0
3530,2025-03-06 04:15:00,602.4699999999999,0.0,2.0,70.0,63.57666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
3531,2025-03-06 04:30:00,603.88,0.0,2.0,70.0,63.42666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
3532,2025-03-06 04:45:00,596.8166666666666,0.0,2.0,70.0,63.25666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3533,2025-03-06 05:00:00,591.17,0.0,2.0,70.0,63.17666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3534,2025-03-06 05:15:00,596.8166666666666,0.0,2.0,70.16666666666667,63.24333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3535,2025-03-06 05:30:00,601.0566666666667,0.0,2.0,70.0,63.16333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
3536,2025-03-06 05:45:00,601.0566666666667,0.0,2.0,70.0,63.03666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
3537,2025-03-06 06:00:00,596.1133333333333,0.0,2.0,70.0,63.09666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3538,2025-03-06 06:15:00,595.4066666666666,0.0,2.0,70.0,63.03,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3539,2025-03-06 06:30:00,593.2866666666666,0.0,2.0,70.0,63.23,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3540,2025-03-06 06:45:00,601.0566666666667,0.0,2.0,70.0,63.31666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
3541,2025-03-06 07:00:00,595.4066666666666,0.0,2.0,70.0,63.19333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.2,,67.0,69.0,68.0,68.0
3542,2025-03-06 07:15:00,592.5833333333334,0.0,2.0,70.0,63.406666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.18666666666667,,67.0,69.0,68.0,68.0
3543,2025-03-06 07:30:00,602.4666666666667,0.0,2.0,70.0,63.35666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.11,,67.0,69.0,68.0,68.0
3544,2025-03-06 07:45:00,602.4699999999999,0.0,2.0,70.0,63.54,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3545,2025-03-06 08:00:00,598.9366666666666,0.0,2.0,70.0,63.25333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
3546,2025-03-06 08:15:00,596.1133333333333,0.0,2.0,70.0,63.25666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
3547,2025-03-06 08:30:00,599.6433333333333,0.0,2.0,70.0,63.373333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
3548,2025-03-06 08:45:00,596.8166666666666,0.0,2.0,70.0,63.446666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
3549,2025-03-06 09:00:00,599.64,0.0,2.0,69.66666666666667,63.36666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.04,,67.0,69.0,68.0,68.0
3550,2025-03-06 09:15:00,601.7633333333333,0.0,2.0,69.33333333333333,63.080000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.03,,67.0,69.0,68.0,68.0
3551,2025-03-06 09:30:00,602.4699999999999,0.0,2.0,69.5,63.10333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,67.0,69.0,68.0,68.0
3552,2025-03-06 09:45:00,590.4633333333333,0.0,2.0,69.5,63.04,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,67.0,69.0,68.0,68.0
3553,2025-03-06 10:00:00,599.6433333333333,0.0,2.0,69.5,63.03666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.93,,67.0,69.0,68.0,68.0
3554,2025-03-06 10:15:00,600.3466666666667,0.0,2.0,69.5,63.09,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.93666666666667,,67.0,69.0,68.0,68.0
3555,2025-03-06 10:30:00,601.0566666666667,0.0,2.0,69.5,63.16333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.95,,67.0,69.0,68.0,68.0
3556,2025-03-06 10:45:00,598.23,0.0,2.0,69.5,63.196666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.95666666666666,,67.0,69.0,68.0,68.0
3557,2025-03-06 11:00:00,594.6999999999999,0.0,2.0,69.66666666666667,63.156666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.97666666666667,,67.0,69.0,68.0,68.0
3558,2025-03-06 11:15:00,596.82,0.0,2.0,69.66666666666667,63.30666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.0,,67.0,69.0,68.0,68.0
3559,2025-03-06 11:30:00,600.3466666666667,0.0,2.0,70.0,63.373333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
3560,2025-03-06 11:45:00,598.9366666666666,0.0,2.0,70.0,63.28333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.04,,67.0,69.0,68.0,68.0
3561,2025-03-06 12:00:00,600.35,0.0,2.0,70.0,63.19333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,67.0,69.0,68.0,68.0
3562,2025-03-06 12:15:00,598.9399999999999,0.0,,70.0,63.23,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
3563,2025-03-06 12:30:00,601.76,0.0,2.0,70.0,63.32666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.05333333333334,,67.0,69.0,68.0,68.0
3564,2025-03-06 12:45:00,596.8166666666666,0.0,2.0,70.0,63.34333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.06,,67.0,69.0,68.0,68.0
3565,2025-03-06 13:00:00,601.7633333333333,0.0,2.0,70.0,63.51333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
3566,2025-03-06 13:15:00,599.6433333333333,0.0,2.0,70.0,63.44,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.01666666666667,,67.0,69.0,68.0,68.0
3567,2025-03-06 13:30:00,597.5266666666666,0.0,2.0,70.0,63.47,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,70.98666666666666,,67.0,69.0,68.0,68.0
3568,2025-03-06 13:45:00,597.5266666666666,0.0,2.0,70.0,63.46,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
3569,2025-03-06 14:00:00,600.35,0.0,2.0,69.83333333333333,63.18666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
3570,2025-03-06 14:15:00,598.9399999999999,0.0,2.0,69.83333333333333,63.153333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3571,2025-03-06 14:30:00,598.9366666666666,0.0,2.0,70.0,63.45666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
3572,2025-03-06 14:45:00,597.5233333333333,0.0,2.0,70.0,63.5,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
3573,2025-03-06 15:00:00,593.29,0.0,2.0,70.0,63.71666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
3574,2025-03-06 15:15:00,601.7633333333333,0.0,2.0,70.0,63.873333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
3575,2025-03-06 15:30:00,601.76,0.0,2.0,70.0,63.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.12666666666667,,67.0,69.0,68.0,68.0
3576,2025-03-06 15:45:00,601.0566666666667,0.0,2.0,70.0,64.14333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.15666666666667,,67.0,69.0,68.0,68.0
3577,2025-03-06 16:00:00,597.5233333333333,0.0,2.0,70.0,64.30333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3578,2025-03-06 16:15:00,605.2933333333334,0.0,2.0,70.0,64.52666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24666666666667,,67.0,69.0,68.0,68.0
3579,2025-03-06 16:30:00,595.4066666666666,0.0,2.0,69.83333333333333,64.98666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
3580,2025-03-06 16:45:00,595.4066666666666,0.0,2.0,69.66666666666667,65.29333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,67.0,69.0,68.0,68.0
3581,2025-03-06 17:00:00,598.9399999999999,0.0,2.0,69.5,65.25333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
3582,2025-03-06 17:15:00,605.29,0.0,2.0,69.5,65.29333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59666666666668,,67.0,69.0,68.0,68.0
3583,2025-03-06 17:30:00,601.7633333333333,0.0,2.0,69.5,65.83666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.7,,67.0,69.0,68.0,68.0
3584,2025-03-06 17:45:00,598.9366666666666,0.0,2.0,69.33333333333333,65.81,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89999999999999,,67.0,69.0,68.0,68.0
3585,2025-03-06 18:00:00,634.25,4.333333333333333,2.0,71.16666666666667,66.02999999999999,637.7833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.11333333333333,,67.0,69.0,68.0,68.0
3586,2025-03-06 18:15:00,679.4533333333333,8.943333333333333,2.0,72.83333333333333,66.46,679.4533333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.19666666666666,,67.0,69.0,68.0,68.0
3587,2025-03-06 18:30:00,666.0366666666667,7.486666666666667,2.0,72.33333333333333,66.21,666.0333333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.12333333333333,,67.0,69.0,68.0,68.0
3588,2025-03-06 18:45:00,666.0333333333333,7.15,2.0,72.0,66.46333333333332,662.5033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3589,2025-03-06 19:00:00,669.5666666666667,7.723333333333334,2.0,72.5,66.50666666666666,668.8633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
3590,2025-03-06 19:15:00,668.86,8.143333333333333,2.0,72.16666666666667,66.62666666666667,671.6866666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
3591,2025-03-06 19:30:00,679.4533333333333,8.856666666666667,2.0,72.16666666666667,66.78666666666668,677.3333333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
3592,2025-03-06 19:45:00,690.7566666666667,9.44,2.0,72.33333333333333,66.79,682.9866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
3593,2025-03-06 20:00:00,699.9366666666666,11.43,2.0,72.83333333333333,66.93666666666667,701.35,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.11333333333333,,67.0,69.0,68.0,68.0
3594,2025-03-06 20:15:00,709.8266666666667,12.473333333333334,2.0,73.0,66.88333333333334,711.2400000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.12,,67.0,69.0,68.0,68.0
3595,2025-03-06 20:30:00,703.4666666666667,11.656666666666666,2.0,72.33333333333333,67.17,703.4699999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
3596,2025-03-06 20:45:00,694.9933333333333,11.106666666666667,2.0,72.16666666666667,67.13,697.11,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.03,,67.0,69.0,68.0,68.0
3597,2025-03-06 21:00:00,679.4533333333334,9.126666666666669,2.0,71.66666666666667,67.34666666666666,681.57,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97,,67.0,69.0,68.0,68.0
3598,2025-03-06 21:15:00,672.39,7.94,2.0,71.16666666666667,67.52,670.2733333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
3599,2025-03-06 21:30:00,665.33,7.46,2.0,71.5,67.56666666666666,666.7433333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
3600,2025-03-06 21:45:00,662.5033333333334,7.053333333333334,2.0,71.5,67.48,661.7966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
3601,2025-03-06 22:00:00,662.5033333333334,6.126666666666666,2.0,71.33333333333333,67.39,654.0266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92333333333333,,67.0,69.0,68.0,68.0
3602,2025-03-06 22:15:00,644.8466666666667,4.92,2.0,71.0,67.51333333333334,642.7266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
3603,2025-03-06 22:30:00,613.0633333333334,1.8166666666666669,2.0,70.5,67.42,618.0066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83999999999999,,67.0,69.0,68.0,68.0
3604,2025-03-06 22:45:00,604.5866666666667,0.0,2.0,69.83333333333333,67.25333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3605,2025-03-06 23:00:00,598.23,0.0,2.0,69.83333333333333,67.14,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
3606,2025-03-06 23:15:00,597.5233333333333,0.0,2.0,69.66666666666667,66.86,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
3607,2025-03-06 23:30:00,600.3466666666667,0.0,2.0,69.66666666666667,66.64333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
3608,2025-03-06 23:45:00,597.5233333333333,0.0,2.0,69.5,66.13333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
3609,2025-03-07 00:00:00,599.6433333333333,0.0,2.0,69.5,65.86,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
3610,2025-03-07 00:15:00,606.0,0.0,2.0,69.5,65.7,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,67.0,69.0,68.0,68.0
3611,2025-03-07 00:30:00,601.76,0.0,2.0,69.66666666666667,65.49333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
3612,2025-03-07 00:45:00,601.76,0.0,2.0,70.0,65.28666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48666666666666,,67.0,69.0,68.0,68.0
3613,2025-03-07 01:00:00,599.6433333333333,0.0,2.0,70.33333333333333,65.14333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39,,67.0,69.0,68.0,68.0
3614,2025-03-07 01:15:00,602.4699999999999,0.0,2.0,70.5,65.01666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35000000000001,,67.0,69.0,68.0,68.0
3615,2025-03-07 01:30:00,593.2866666666666,0.0,2.0,70.5,64.94666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
3616,2025-03-07 01:45:00,598.23,0.0,2.0,70.66666666666667,64.82333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.27,,67.0,69.0,68.0,68.0
3617,2025-03-07 02:00:00,589.7566666666667,0.0,2.0,71.0,64.7,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3618,2025-03-07 02:15:00,594.6999999999999,0.0,2.0,71.0,64.57666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,67.0,69.0,68.0,68.0
3619,2025-03-07 02:30:00,597.5233333333333,0.0,2.0,71.16666666666667,64.54666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.15666666666667,,67.0,69.0,68.0,68.0
3620,2025-03-07 02:45:00,596.8166666666666,0.0,2.0,71.5,64.36333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.12333333333333,,67.0,69.0,68.0,68.0
3621,2025-03-07 03:00:00,603.1733333333333,0.0,2.0,71.33333333333333,64.29666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
3622,2025-03-07 03:15:00,603.88,0.0,2.0,71.5,64.27333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
3623,2025-03-07 03:30:00,597.5233333333333,0.0,2.0,71.5,64.55,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
3624,2025-03-07 03:45:00,597.5233333333333,0.0,2.0,71.5,64.61333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08666666666666,,67.0,69.0,68.0,68.0
3625,2025-03-07 04:00:00,598.23,0.0,2.0,71.5,64.43,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3626,2025-03-07 04:15:00,608.12,0.0,2.0,71.5,64.42666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
3627,2025-03-07 04:30:00,602.4699999999999,0.0,2.0,71.5,64.61333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
3628,2025-03-07 04:45:00,597.5266666666666,0.0,2.0,71.5,64.69333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.16666666666667,,67.0,69.0,68.0,68.0
3629,2025-03-07 05:00:00,600.3533333333334,0.0,2.0,71.5,64.55,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.20666666666666,,67.0,69.0,68.0,68.0
3630,2025-03-07 05:15:00,595.4033333333333,0.0,2.0,71.5,64.46333333333332,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
3631,2025-03-07 05:30:00,601.76,0.0,2.0,71.5,64.22000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
3632,2025-03-07 05:45:00,592.5799999999999,0.0,2.0,71.5,64.15333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
3633,2025-03-07 06:00:00,599.6433333333333,0.0,2.0,71.5,64.04666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3634,2025-03-07 06:15:00,597.5233333333333,0.0,2.0,71.5,64.06333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3635,2025-03-07 06:30:00,593.9933333333333,0.0,2.0,71.5,64.14,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3636,2025-03-07 06:45:00,601.7633333333333,0.0,2.0,71.33333333333333,64.15666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3637,2025-03-07 07:00:00,603.1766666666666,0.0,2.0,71.0,64.19333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3638,2025-03-07 07:15:00,601.76,0.0,2.0,71.5,64.21666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
3639,2025-03-07 07:30:00,598.9399999999999,0.0,2.0,71.0,64.21,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.25666666666666,,67.0,69.0,68.0,68.0
3640,2025-03-07 07:45:00,596.8166666666666,0.0,2.0,71.33333333333333,64.14999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,67.0,69.0,68.0,68.0
3641,2025-03-07 08:00:00,603.1733333333333,0.0,2.0,71.16666666666667,64.20666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,67.0,69.0,68.0,68.0
3642,2025-03-07 08:15:00,601.0533333333333,0.0,2.0,71.0,64.26333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,67.0,69.0,68.0,68.0
3643,2025-03-07 08:30:00,592.58,0.0,2.0,71.16666666666667,64.30666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.32,,67.0,69.0,68.0,68.0
3644,2025-03-07 08:45:00,595.4066666666666,0.0,2.0,71.16666666666667,64.30333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
3645,2025-03-07 09:00:00,604.5866666666667,0.0,2.0,71.0,64.36333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
3646,2025-03-07 09:15:00,596.8166666666666,0.0,2.0,70.66666666666667,64.39,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
3647,2025-03-07 09:30:00,597.5266666666666,0.0,2.0,71.16666666666667,64.40666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
3648,2025-03-07 09:45:00,594.6999999999999,0.0,2.0,71.0,64.48333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.31666666666666,,67.0,69.0,68.0,68.0
3649,2025-03-07 10:00:00,592.5799999999999,0.0,2.0,71.0,64.49,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35,,67.0,69.0,68.0,68.0
3650,2025-03-07 10:15:00,600.35,0.0,2.0,71.0,64.45,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
3651,2025-03-07 10:30:00,594.6999999999999,0.0,2.0,71.0,64.53333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
3652,2025-03-07 10:45:00,596.8166666666666,0.0,2.0,71.0,64.66,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
3653,2025-03-07 11:00:00,600.3466666666667,0.0,2.0,71.0,64.72000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
3654,2025-03-07 11:15:00,598.23,0.0,2.0,71.0,64.69333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
3655,2025-03-07 11:30:00,601.0533333333333,0.0,2.0,71.16666666666667,64.67999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
3656,2025-03-07 11:45:00,598.9333333333333,0.0,2.0,71.0,64.71333333333332,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
3657,2025-03-07 12:00:00,596.11,0.0,2.0,71.16666666666667,64.71999999999998,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.40666666666667,,67.0,69.0,68.0,68.0
3658,2025-03-07 12:15:00,597.5233333333333,0.0,2.0,71.5,64.7,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39999999999999,,67.0,69.0,68.0,68.0
3659,2025-03-07 12:30:00,591.8733333333333,0.0,2.0,71.16666666666667,64.71666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
3660,2025-03-07 12:45:00,591.17,0.0,2.0,71.5,64.77,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
3661,2025-03-07 13:00:00,602.4666666666667,0.0,2.0,71.5,64.91333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
