,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3972,2025-03-10 18:45:00,764.9166666666666,18.736666666666668,2.0,85.66666666666667,62.84666666666667,769.86,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.16666666666667,,67.0,69.0,68.0,68.0
3973,2025-03-10 19:00:00,758.56,18.28333333333333,2.0,85.0,63.1,762.7966666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.11,,67.0,69.0,68.0,68.0
3974,2025-03-10 19:15:00,766.3299999999999,18.826666666666668,2.0,85.5,63.02333333333333,772.6833333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.10333333333334,,67.0,69.0,68.0,68.0
3975,2025-03-10 19:30:00,737.3699999999999,15.346666666666666,2.0,84.0,62.77333333333333,736.6666666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97666666666667,,67.0,69.0,68.0,68.0
3976,2025-03-10 19:45:00,717.59,12.61,2.0,83.16666666666667,62.75,712.65,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91333333333334,,67.0,69.0,68.0,68.0
3977,2025-03-10 20:00:00,670.9766666666666,8.196666666666667,2.0,81.33333333333333,62.93666666666667,671.6833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
3978,2025-03-10 20:15:00,650.4966666666667,6.52,2.0,80.66666666666667,63.02,659.6766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3979,2025-03-10 20:30:00,647.67,4.79,2.0,79.66666666666667,63.09333333333333,642.02,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
3980,2025-03-10 20:45:00,621.5366666666667,2.273333333333333,2.0,78.66666666666667,62.96333333333333,619.42,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76333333333334,,67.0,69.0,68.0,68.0
3981,2025-03-10 21:00:00,605.2933333333334,0.4133333333333333,2.0,77.83333333333333,63.06666666666666,603.1733333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,67.0,69.0,68.0,68.0
3982,2025-03-10 21:15:00,601.76,0.0633333333333333,,77.66666666666667,63.05666666666667,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
3983,2025-03-10 21:30:00,591.17,0.0,2.0,77.66666666666667,62.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
3984,2025-03-10 21:45:00,598.23,0.0,2.0,78.0,63.03333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
3985,2025-03-10 22:00:00,602.4666666666667,0.0,2.0,78.0,62.85333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72,,67.0,69.0,68.0,68.0
3986,2025-03-10 22:15:00,600.35,0.0,2.0,77.83333333333333,62.76333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76,,67.0,69.0,68.0,68.0
3987,2025-03-10 22:30:00,595.4066666666666,0.0,2.0,77.66666666666667,62.69,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
3988,2025-03-10 22:45:00,598.2333333333332,0.0,2.0,77.83333333333333,62.46333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3989,2025-03-10 23:00:00,601.0566666666667,0.0,2.0,78.0,62.27666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
3990,2025-03-10 23:15:00,593.9933333333333,0.0,2.0,77.66666666666667,62.03666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3991,2025-03-10 23:30:00,599.6433333333333,0.0,2.0,77.66666666666667,61.77,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
3992,2025-03-10 23:45:00,603.1766666666666,0.0,2.0,77.66666666666667,61.38333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
3993,2025-03-11 00:00:00,607.4133333333333,0.0,2.0,77.66666666666667,61.083333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3994,2025-03-11 00:15:00,597.5266666666666,0.0,2.0,77.83333333333333,61.04,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3995,2025-03-11 00:30:00,600.35,0.0,2.0,78.16666666666667,60.95,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.84333333333332,,67.0,69.0,68.0,68.0
3996,2025-03-11 00:45:00,601.0566666666667,0.0,2.0,78.33333333333333,60.836666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.87,,67.0,69.0,68.0,68.0
3997,2025-03-11 01:00:00,595.4066666666666,0.0,2.0,78.83333333333333,60.85,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3998,2025-03-11 01:15:00,603.88,0.0,2.0,79.0,60.88,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
3999,2025-03-11 01:30:00,601.0566666666667,0.0,2.0,79.0,60.85,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4000,2025-03-11 01:45:00,598.9366666666666,0.0,2.0,79.5,60.74,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4001,2025-03-11 02:00:00,593.9933333333333,0.0,2.0,79.5,60.59,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4002,2025-03-11 02:15:00,600.35,0.0,2.0,79.5,60.50666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.70666666666666,,67.0,69.0,68.0,68.0
4003,2025-03-11 02:30:00,601.76,0.0,2.0,79.5,60.56,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65333333333334,,67.0,69.0,68.0,68.0
4004,2025-03-11 02:45:00,597.5266666666666,0.0,2.0,79.5,60.59666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
4005,2025-03-11 03:00:00,605.2933333333334,0.0,2.0,79.66666666666667,60.60333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.58333333333333,,67.0,69.0,68.0,68.0
4006,2025-03-11 03:15:00,605.2933333333334,0.0,2.0,79.66666666666667,60.23666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
4007,2025-03-11 03:30:00,604.59,0.0,2.0,79.83333333333333,65.64333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4008,2025-03-11 03:45:00,596.82,0.0,2.0,79.5,61.57666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.67666666666666,,67.0,69.0,68.0,68.0
4009,2025-03-11 04:00:00,603.1733333333333,0.0,2.0,79.5,60.31999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
4010,2025-03-11 04:15:00,598.9333333333333,0.0,2.0,79.66666666666667,64.59666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4011,2025-03-11 04:30:00,597.5266666666666,0.0,2.0,79.5,63.53,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4012,2025-03-11 04:45:00,606.0,0.0,2.0,79.83333333333333,66.30333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
4013,2025-03-11 05:00:00,600.35,0.0,2.0,79.83333333333333,66.94,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4014,2025-03-11 05:15:00,598.9366666666666,0.0,2.0,79.5,66.98333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.85333333333334,,67.0,69.0,68.0,68.0
4015,2025-03-11 05:30:00,601.0566666666667,0.0,2.0,80.0,67.83999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90666666666667,,67.0,69.0,68.0,68.0
4016,2025-03-11 05:45:00,602.4666666666667,0.0,2.0,80.0,65.49333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4017,2025-03-11 06:00:00,599.6433333333333,0.0,3.0,80.66666666666667,64.99000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92,,67.0,69.0,68.0,68.0
4018,2025-03-11 06:15:00,598.23,0.0,3.0,80.5,63.03666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91,,67.0,69.0,68.0,68.0
4019,2025-03-11 06:30:00,598.9333333333333,0.0,2.0,80.66666666666667,65.51666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89999999999999,,67.0,69.0,68.0,68.0
4020,2025-03-11 06:45:00,599.6433333333333,0.0,3.0,80.83333333333333,62.73333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92333333333333,,67.0,69.0,68.0,68.0
4021,2025-03-11 07:00:00,594.6999999999999,0.0,2.0,80.5,64.11,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.86,,67.0,69.0,68.0,68.0
4022,2025-03-11 07:15:00,591.8766666666667,0.0,3.0,80.83333333333333,64.95333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.85333333333334,,67.0,69.0,68.0,68.0
4023,2025-03-11 07:30:00,599.6433333333333,0.0,3.0,81.0,63.13,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.86333333333333,,67.0,69.0,68.0,68.0
4024,2025-03-11 07:45:00,596.1133333333333,0.0,2.0,81.16666666666667,66.45666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4025,2025-03-11 08:00:00,592.5833333333334,0.0,3.0,81.33333333333333,63.080000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4026,2025-03-11 08:15:00,604.5866666666667,0.0,2.0,81.66666666666667,65.42333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4027,2025-03-11 08:30:00,602.4699999999999,0.0,3.0,81.83333333333333,64.64999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4028,2025-03-11 08:45:00,600.3466666666667,0.0,2.0,81.5,63.26666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4029,2025-03-11 09:00:00,596.11,0.0,2.0,81.16666666666667,66.35666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4030,2025-03-11 09:15:00,594.6999999999999,0.0,3.0,81.0,63.35666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
4031,2025-03-11 09:30:00,602.4666666666667,0.0,2.0,80.83333333333333,65.49333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81,,67.0,69.0,68.0,68.0
4032,2025-03-11 09:45:00,595.4033333333333,0.0,3.0,81.33333333333333,63.61666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81666666666666,,67.0,69.0,68.0,68.0
4033,2025-03-11 10:00:00,590.4599999999999,0.0,2.0,80.66666666666667,67.17666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,67.0,69.0,68.0,68.0
4034,2025-03-11 10:15:00,603.1733333333333,0.0,2.0,80.5,67.01,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91333333333334,,67.0,69.0,68.0,68.0
4035,2025-03-11 10:30:00,593.9933333333333,0.0,2.0,80.5,66.98333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92333333333333,,67.0,69.0,68.0,68.0
4036,2025-03-11 10:45:00,597.5233333333333,0.0,2.0,80.5,67.97000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4037,2025-03-11 11:00:00,595.4033333333333,0.0,2.0,81.16666666666667,63.48666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
4038,2025-03-11 11:15:00,603.1733333333333,0.0,2.0,81.16666666666667,67.24000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
4039,2025-03-11 11:30:00,600.35,0.0,2.0,81.5,63.41333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
4040,2025-03-11 11:45:00,594.6999999999999,0.0,2.0,81.33333333333333,66.35666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92666666666666,,67.0,69.0,68.0,68.0
4041,2025-03-11 12:00:00,596.1133333333333,0.0,2.0,81.0,66.66333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4042,2025-03-11 12:15:00,595.4066666666666,0.0,2.0,81.0,66.84666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.96,,67.0,69.0,68.0,68.0
4043,2025-03-11 12:30:00,594.6999999999999,0.0,2.0,81.0,66.95,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4044,2025-03-11 12:45:00,601.7633333333333,0.0,2.0,81.0,67.89666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4045,2025-03-11 13:00:00,616.5933333333334,1.11,2.0,82.5,62.946666666666665,609.5300000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.0,,67.0,69.0,68.0,68.0
4046,2025-03-11 13:15:00,615.8866666666667,1.95,2.0,82.83333333333333,66.49,612.36,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.03,,67.0,69.0,68.0,68.0
4047,2025-03-11 13:30:00,610.9433333333333,1.03,3.0,82.83333333333333,62.72666666666667,609.5300000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.99,,67.0,69.0,68.0,68.0
4048,2025-03-11 13:45:00,601.76,0.0,2.0,81.83333333333333,64.88000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.96,,67.0,69.0,68.0,68.0
4049,2025-03-11 14:00:00,602.4666666666667,0.0,3.0,82.33333333333333,60.906666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4050,2025-03-11 14:15:00,594.6999999999999,0.0,3.0,82.5,61.06,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92666666666666,,67.0,69.0,68.0,68.0
4051,2025-03-11 14:30:00,607.41,0.8366666666666666,3.0,82.33333333333333,61.39000000000001,605.29,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97666666666667,,67.0,69.0,68.0,68.0
4052,2025-03-11 14:45:00,634.9599999999999,3.97,3.0,83.5,61.35666666666666,632.84,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08666666666666,,67.0,69.0,68.0,68.0
4053,2025-03-11 15:00:00,613.0633333333334,1.4933333333333334,3.0,81.83333333333333,61.876666666666665,610.2366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.00333333333333,,67.0,69.0,68.0,68.0
4054,2025-03-11 15:15:00,623.6566666666666,2.9433333333333334,3.0,82.66666666666667,62.376666666666665,625.07,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.05,,67.0,69.0,68.0,68.0
4055,2025-03-11 15:30:00,634.9599999999999,4.926666666666667,3.0,83.0,62.67666666666667,642.02,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4056,2025-03-11 15:45:00,645.5500000000001,5.556666666666668,3.0,83.0,63.04333333333333,646.9666666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
4057,2025-03-11 16:00:00,633.5466666666667,3.786666666666666,3.0,82.16666666666667,63.38,631.4266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.00333333333333,,67.0,69.0,68.0,68.0
4058,2025-03-11 16:15:00,641.3133333333334,5.286666666666666,3.0,82.66666666666667,62.79666666666666,644.8466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.05,,67.0,69.0,68.0,68.0
4059,2025-03-11 16:30:00,659.68,8.090000000000002,3.0,83.66666666666667,63.133333333333326,670.98,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.11,,67.0,69.0,68.0,68.0
4060,2025-03-11 16:45:00,745.14,15.676666666666668,3.0,86.83333333333333,63.446666666666665,743.7233333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.30666666666667,,67.0,69.0,68.0,68.0
4061,2025-03-11 17:00:00,808.7066666666666,23.89333333333333,3.0,89.33333333333333,63.723333333333336,815.0633333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.45666666666666,,67.0,69.0,68.0,68.0
4062,2025-03-11 17:15:00,887.1033333333334,33.18333333333333,3.0,92.66666666666669,63.93333333333334,899.11,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.60666666666667,,67.0,69.0,68.0,68.0
4063,2025-03-11 17:30:00,954.91,39.473333333333336,3.0,95.5,63.88666666666666,953.4966666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.64666666666666,,67.0,69.0,68.0,68.0
4064,2025-03-11 17:45:00,1002.9333333333334,44.91,3.0,97.5,63.973333333333336,1002.23,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.66,,67.0,69.0,68.0,68.0
4065,2025-03-11 18:00:00,1043.1966666666667,49.68333333333334,3.0,98.16666666666669,64.25666666666666,1047.4366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.66,,67.0,69.0,68.0,68.0
4066,2025-03-11 18:15:00,1074.9766666666667,54.02333333333333,3.0,97.16666666666669,64.10666666666667,1084.8633333333337,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.63666666666667,,67.0,69.0,68.0,68.0
4067,2025-03-11 18:30:00,1095.46,54.876666666666665,3.0,96.83333333333331,64.39,1093.3433333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52666666666666,,67.0,69.0,68.0,68.0
4068,2025-03-11 18:45:00,1126.54,59.25,3.0,98.33333333333331,64.57333333333334,1132.1899999999998,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52999999999999,,67.0,69.0,68.0,68.0
4069,2025-03-11 19:00:00,1188.6899999999998,65.57,3.0,98.33333333333331,64.53666666666668,1188.69,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.58999999999999,,67.0,69.0,68.0,68.0
4070,2025-03-11 19:15:00,1246.6033333333332,72.28,,98.83333333333331,64.67666666666666,1250.14,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,72.64999999999999,,67.0,69.0,68.0,68.0
4071,2025-03-11 19:30:00,1265.6766666666665,73.99333333333334,3.0,99.0,64.73333333333333,1264.263333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.56333333333333,,67.0,69.0,68.0,68.0
4072,2025-03-11 19:45:00,1289.6899999999998,76.58666666666666,3.0,99.33333333333331,64.63000000000001,1286.8666666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.51333333333334,,67.0,69.0,68.0,68.0
4073,2025-03-11 20:00:00,1314.41,79.55666666666667,3.0,98.5,64.71333333333332,1315.8233333333335,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.48,,67.0,69.0,68.0,68.0
4074,2025-03-11 20:15:00,1322.8866666666663,80.75,3.0,99.0,64.81,1325.7133333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.41333333333334,,67.0,69.0,68.0,68.0
4075,2025-03-11 20:30:00,1331.3633333333337,82.01,3.0,98.83333333333331,64.86666666666666,1338.4266666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.36666666666667,,67.0,69.0,68.0,68.0
4076,2025-03-11 20:45:00,1363.1466666666668,83.83,3.0,98.5,64.9,1354.67,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.34,,67.0,69.0,68.0,68.0
4077,2025-03-11 21:00:00,1373.74,85.90333333333335,3.0,98.83333333333331,64.89666666666666,1373.0333333333335,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.32666666666667,,67.0,69.0,68.0,68.0
4078,2025-03-11 21:15:00,1361.73,85.48666666666666,3.0,98.83333333333331,64.94666666666667,1367.3866666666663,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.24333333333334,,67.0,69.0,68.0,68.0
4079,2025-03-11 21:30:00,1383.63,86.87,3.0,98.16666666666669,64.93666666666667,1380.0966666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
4080,2025-03-11 21:45:00,1400.58,87.91666666666667,3.0,98.83333333333331,64.99333333333334,1390.6933333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21,,67.0,69.0,68.0,68.0
4081,2025-03-11 22:00:00,1389.2766666666666,87.06666666666666,3.0,99.16666666666669,64.96,1381.513333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14333333333333,,67.0,69.0,68.0,68.0
4082,2025-03-11 22:15:00,1387.16,86.86666666666667,3.0,97.83333333333331,64.89333333333333,1379.3933333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.11333333333333,,67.0,69.0,68.0,68.0
4083,2025-03-11 22:30:00,1393.5166666666669,89.05333333333333,3.0,96.83333333333331,64.69,1397.756666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.13666666666667,,67.0,69.0,68.0,68.0
4084,2025-03-11 22:45:00,1416.12,90.29333333333334,3.0,98.16666666666669,64.57,1411.1766666666665,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.15333333333334,,67.0,69.0,68.0,68.0
4085,2025-03-11 23:00:00,1404.1133333333337,89.31666666666666,3.0,97.66666666666669,64.33333333333333,1402.7,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4086,2025-03-11 23:15:00,1410.47,89.34333333333332,3.0,98.0,64.10333333333334,1404.1133333333337,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
4087,2025-03-11 23:30:00,1404.82,89.41333333333334,3.0,97.83333333333331,63.77,1404.1133333333337,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.06333333333333,,67.0,69.0,68.0,68.0
4088,2025-03-11 23:45:00,1415.4133333333332,89.79333333333334,3.0,98.0,63.13333333333333,1406.2333333333331,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.05,,67.0,69.0,68.0,68.0
4089,2025-03-12 00:00:00,1387.8666666666668,87.57666666666667,3.0,96.33333333333331,62.71333333333333,1387.16,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97,,67.0,69.0,68.0,68.0
4090,2025-03-12 00:15:00,1371.62,85.63333333333333,3.0,94.66666666666669,62.09666666666666,1369.5,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
4091,2025-03-12 00:30:00,1317.9399999999998,80.60000000000001,3.0,91.16666666666669,61.20666666666667,1323.5933333333337,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4092,2025-03-12 00:45:00,1273.4466666666667,75.77666666666666,3.0,88.16666666666667,60.91666666666666,1279.8033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.70666666666666,,67.0,69.0,68.0,68.0
4093,2025-03-12 01:00:00,1245.1966666666667,71.86333333333333,3.0,85.83333333333333,60.77,1244.49,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4094,2025-03-12 01:15:00,1222.5933333333332,69.37333333333333,3.0,85.33333333333333,60.75333333333333,1222.5933333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4095,2025-03-12 01:30:00,1210.59,68.03666666666668,3.0,85.66666666666667,61.336666666666666,1211.2933333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.69333333333334,,67.0,69.0,68.0,68.0
4096,2025-03-12 01:45:00,1170.3266666666666,64.80333333333333,3.0,85.0,61.196666666666665,1180.9233333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4097,2025-03-12 02:00:00,1145.6066666666668,59.74333333333334,3.0,83.33333333333333,60.99666666666667,1137.84,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59666666666668,,67.0,69.0,68.0,68.0
4098,2025-03-12 02:15:00,1082.746666666667,54.13,3.0,81.33333333333333,60.86666666666667,1085.5733333333335,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4099,2025-03-12 02:30:00,1060.1466666666668,50.35333333333333,3.0,80.16666666666667,60.54333333333333,1052.3766666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4100,2025-03-12 02:45:00,1023.42,46.85333333333333,3.0,78.66666666666667,60.48,1020.5933333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4101,2025-03-12 03:00:00,1007.1733333333332,44.24333333333333,3.0,78.5,60.38,996.58,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
4102,2025-03-12 03:15:00,966.9166666666666,41.21,3.0,77.66666666666667,60.333333333333336,970.4466666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
4103,2025-03-12 03:30:00,963.3833333333332,40.7,3.0,77.66666666666667,60.16,964.7966666666669,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62333333333333,,67.0,69.0,68.0,68.0
4104,2025-03-12 03:45:00,948.5533333333332,39.370000000000005,3.0,77.5,60.15,952.0833333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4105,2025-03-12 04:00:00,947.8466666666668,38.64666666666667,3.0,77.5,61.89333333333334,946.43,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.7,,67.0,69.0,68.0,68.0
4106,2025-03-12 04:15:00,951.3766666666668,38.056666666666665,2.0,77.5,64.09333333333333,942.1966666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
4107,2025-03-12 04:30:00,937.25,37.75,3.0,77.5,59.99,937.25,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
4108,2025-03-12 04:45:00,921.01,34.02,3.0,76.66666666666667,65.24666666666667,906.8833333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73333333333333,,67.0,69.0,68.0,68.0
4109,2025-03-12 05:00:00,911.8266666666668,34.28666666666667,3.0,76.66666666666667,61.04,909.0033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
4110,2025-03-12 05:15:00,883.5733333333333,32.14,2.0,76.0,65.29333333333334,886.4,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76333333333334,,67.0,69.0,68.0,68.0
4111,2025-03-12 05:30:00,864.5,29.74666666666667,3.0,75.66666666666667,61.583333333333336,866.6233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,67.0,69.0,68.0,68.0
4112,2025-03-12 05:45:00,832.0133333333333,25.80666666666667,2.0,74.16666666666667,65.43333333333334,831.3066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
4113,2025-03-12 06:00:00,798.8166666666666,22.516666666666666,3.0,73.16666666666667,62.876666666666665,800.9366666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4114,2025-03-12 06:15:00,780.4533333333334,20.166666666666668,2.0,72.33333333333333,63.04,780.4533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4115,2025-03-12 06:30:00,760.68,17.576666666666668,3.0,71.5,64.66,755.7333333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4116,2025-03-12 06:45:00,761.3833333333333,17.98,2.0,71.5,62.51,760.6766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73,,67.0,69.0,68.0,68.0
4117,2025-03-12 07:00:00,745.8433333333334,16.41333333333333,2.0,71.0,67.28,744.43,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
4118,2025-03-12 07:15:00,736.6633333333333,15.236666666666666,3.0,70.5,62.61333333333334,734.5433333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75666666666666,,67.0,69.0,68.0,68.0
4119,2025-03-12 07:30:00,715.4766666666666,13.333333333333334,2.0,70.0,65.37333333333333,719.0099999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
4120,2025-03-12 07:45:00,716.18,13.083333333333334,3.0,70.16666666666667,63.82333333333332,716.8866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4121,2025-03-12 08:00:00,706.2933333333334,11.906666666666666,2.0,69.5,65.42999999999999,704.1766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4122,2025-03-12 08:15:00,685.81,10.12,3.0,69.16666666666667,64.54333333333334,690.0500000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4123,2025-03-12 08:30:00,678.7466666666666,9.153333333333334,2.0,68.33333333333333,63.98,680.8666666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4124,2025-03-12 08:45:00,673.0966666666667,7.833333333333333,2.0,68.33333333333333,64.96,668.1533333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4125,2025-03-12 09:00:00,656.85,6.81,3.0,68.0,63.63333333333333,659.68,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81666666666666,,67.0,69.0,68.0,68.0
4126,2025-03-12 09:15:00,644.8433333333334,5.046666666666667,2.0,67.5,67.78333333333333,642.7266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4127,2025-03-12 09:30:00,628.6,3.8866666666666663,3.0,67.0,62.99333333333333,633.5466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4128,2025-03-12 09:45:00,625.7733333333334,2.276666666666667,2.0,66.66666666666667,67.99666666666667,618.7133333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4129,2025-03-12 10:00:00,610.2366666666667,0.7833333333333333,3.0,66.16666666666667,62.93,606.0,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4130,2025-03-12 10:15:00,598.2333333333332,0.3766666666666666,2.0,66.0,66.66333333333334,601.0533333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80333333333333,,67.0,69.0,68.0,68.0
4131,2025-03-12 10:30:00,610.2366666666667,0.77,3.0,66.0,62.373333333333335,605.29,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.84333333333332,,67.0,69.0,68.0,68.0
4132,2025-03-12 10:45:00,599.64,0.0,2.0,65.83333333333333,66.05666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
4133,2025-03-12 11:00:00,595.4066666666666,0.0,3.0,65.83333333333333,63.45333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
4134,2025-03-12 11:15:00,598.9366666666666,0.0,2.0,66.0,65.36999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,67.0,69.0,68.0,68.0
4135,2025-03-12 11:30:00,600.35,0.0,3.0,66.0,64.76666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.85333333333334,,67.0,69.0,68.0,68.0
4136,2025-03-12 11:45:00,594.6999999999999,0.0,2.0,65.83333333333333,63.373333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
4137,2025-03-12 12:00:00,596.8166666666666,0.0,2.0,66.0,64.20333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
4138,2025-03-12 12:15:00,605.2933333333334,1.11,3.0,66.33333333333333,60.97,610.9433333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.0,,67.0,69.0,68.0,68.0
4139,2025-03-12 12:30:00,616.5966666666667,2.6166666666666667,3.0,66.83333333333333,60.56,622.95,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.05666666666666,,67.0,69.0,68.0,68.0
4140,2025-03-12 12:45:00,622.9499999999999,2.833333333333333,3.0,66.83333333333333,60.78333333333333,624.3633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.04333333333334,,67.0,69.0,68.0,68.0
4141,2025-03-12 13:00:00,634.9566666666666,4.126666666666666,3.0,67.5,60.620000000000005,636.37,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
4142,2025-03-12 13:15:00,625.78,2.9333333333333336,3.0,67.16666666666667,60.93333333333334,626.48,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02,,67.0,69.0,68.0,68.0
4143,2025-03-12 13:30:00,639.1933333333333,4.78,3.0,67.83333333333333,61.35,642.7266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
4144,2025-03-12 13:45:00,648.38,6.036666666666666,3.0,68.16666666666667,61.74,651.2033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
4145,2025-03-12 14:00:00,672.3933333333333,9.636666666666663,3.0,69.83333333333333,62.18,685.8100000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.16000000000001,,67.0,69.0,68.0,68.0
4146,2025-03-12 14:15:00,705.5866666666667,12.223333333333334,3.0,70.83333333333333,62.43333333333334,708.41,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.18666666666667,,67.0,69.0,68.0,68.0
4147,2025-03-12 14:30:00,718.2966666666666,14.160000000000002,3.0,71.5,62.42,726.07,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.20666666666666,,67.0,69.0,68.0,68.0
4148,2025-03-12 14:45:00,763.5033333333334,18.956666666666667,3.0,73.16666666666667,62.72666666666667,767.7400000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.29666666666667,,67.0,69.0,68.0,68.0
4149,2025-03-12 15:00:00,769.86,18.62333333333333,3.0,73.0,63.06,767.7399999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21666666666665,,67.0,69.0,68.0,68.0
4150,2025-03-12 15:15:00,771.9766666666666,19.596666666666668,3.0,73.66666666666667,63.59,774.8033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.19,,67.0,69.0,68.0,68.0
4151,2025-03-12 15:30:00,787.5166666666668,20.66,3.0,73.83333333333333,63.9,783.2766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.18333333333334,,67.0,69.0,68.0,68.0
4152,2025-03-12 15:45:00,803.7633333333333,23.076666666666668,3.0,74.33333333333333,64.02666666666666,806.5866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21,,67.0,69.0,68.0,68.0
4153,2025-03-12 16:00:00,855.32,28.386666666666667,3.0,76.33333333333333,64.34666666666668,854.6166666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.31,,67.0,69.0,68.0,68.0
4154,2025-03-12 16:15:00,894.8733333333333,33.27333333333333,3.0,78.0,64.67,897.6999999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4155,2025-03-12 16:30:00,925.95,36.9,3.0,79.16666666666667,64.77999999999999,926.6566666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.39,,67.0,69.0,68.0,68.0
4156,2025-03-12 16:45:00,1005.0566666666668,43.78333333333333,3.0,82.16666666666667,64.72333333333334,993.7533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.50666666666666,,67.0,69.0,68.0,68.0
4157,2025-03-12 17:00:00,1055.2,50.50333333333333,3.0,85.16666666666667,64.29,1053.0833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.57666666666667,,67.0,69.0,68.0,68.0
4158,2025-03-12 17:15:00,1114.5333333333333,57.946666666666665,3.0,88.66666666666667,64.64333333333333,1120.1833333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.65333333333332,,67.0,69.0,68.0,68.0
4159,2025-03-12 17:30:00,1151.256666666667,62.70666666666667,3.0,90.83333333333331,64.91666666666667,1163.9733333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.64,,67.0,69.0,68.0,68.0
4160,2025-03-12 17:45:00,1197.8733333333332,67.02,3.0,92.0,65.09666666666666,1200.6966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.62666666666667,,67.0,69.0,68.0,68.0
4161,2025-03-12 18:00:00,1254.3766666666668,72.93,3.0,94.0,65.01,1255.0866666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.66,,67.0,69.0,68.0,68.0
4162,2025-03-12 18:15:00,1303.11,77.91333333333334,3.0,96.0,65.03,1300.99,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.66,,67.0,69.0,68.0,68.0
4163,2025-03-12 18:30:00,1341.25,82.50333333333333,3.0,97.5,60.173333333333325,1341.96,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.64999999999999,,67.0,69.0,68.0,68.0
4164,2025-03-12 18:45:00,1334.8933333333334,82.76666666666667,3.0,98.5,56.88333333333333,1343.3666666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52333333333333,,67.0,69.0,68.0,68.0
4165,2025-03-12 19:00:00,1329.95,80.35666666666667,3.0,98.16666666666669,56.46333333333333,1322.8866666666663,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.35000000000001,,67.0,69.0,68.0,68.0
4166,2025-03-12 19:15:00,1320.77,79.64333333333333,3.0,98.0,56.02,1315.8233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.25333333333333,,67.0,69.0,68.0,68.0
4167,2025-03-12 19:30:00,1272.0333333333335,74.87333333333333,3.0,95.83333333333331,55.86333333333334,1272.743333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08,,67.0,69.0,68.0,68.0
4168,2025-03-12 19:45:00,1215.53,67.23,3.0,93.0,55.9,1203.5233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.85333333333334,,67.0,69.0,68.0,68.0
4169,2025-03-12 20:00:00,1154.0866666666666,62.27,3.0,91.16666666666669,55.88666666666666,1159.73,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
4170,2025-03-12 20:15:00,1108.1733333333334,56.65,3.0,88.83333333333333,55.95333333333334,1110.2933333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
4171,2025-03-12 20:30:00,1041.7833333333333,49.373333333333335,3.0,86.16666666666667,55.88999999999999,1043.1966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4172,2025-03-12 20:45:00,1007.1766666666666,44.85999999999999,3.0,84.83333333333333,59.9,1003.6433333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
4173,2025-03-12 21:00:00,990.93,44.78333333333333,3.0,83.83333333333333,64.12333333333333,1003.6433333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59333333333335,,67.0,69.0,68.0,68.0
4174,2025-03-12 21:15:00,1016.3566666666668,45.76,3.0,84.16666666666667,64.19666666666667,1008.5866666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.69333333333334,,67.0,69.0,68.0,68.0
4175,2025-03-12 21:30:00,1010.0,46.56666666666666,3.0,84.66666666666667,64.32666666666667,1017.7666666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
4176,2025-03-12 21:45:00,1010.7033333333334,45.75,3.0,85.16666666666667,64.41666666666667,1010.7066666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4177,2025-03-12 22:00:00,995.87,44.34666666666666,3.0,84.83333333333333,64.33333333333333,998.6966666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4178,2025-03-12 22:15:00,984.5733333333332,42.97,3.0,84.5,64.24,984.5733333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4179,2025-03-12 22:30:00,970.4466666666668,41.75666666666667,3.0,84.5,64.14333333333333,974.6833333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4180,2025-03-12 22:45:00,991.6366666666668,43.76333333333333,3.0,85.5,64.01,990.93,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89,,67.0,69.0,68.0,68.0
4181,2025-03-12 23:00:00,981.75,43.06333333333333,3.0,85.66666666666667,63.86666666666667,986.6933333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
4182,2025-03-12 23:15:00,960.56,40.84666666666666,3.0,85.16666666666667,63.47333333333333,964.7966666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.84666666666666,,67.0,69.0,68.0,68.0
4183,2025-03-12 23:30:00,947.14,38.04,3.0,84.5,63.17666666666667,941.4866666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.82,,67.0,69.0,68.0,68.0
4184,2025-03-12 23:45:00,937.2533333333332,36.64333333333334,3.0,84.0,62.903333333333336,928.07,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4185,2025-03-13 00:00:00,921.7133333333336,34.86,3.0,83.66666666666667,62.52,911.8233333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4186,2025-03-13 00:15:00,883.5733333333333,31.47,3.0,82.16666666666667,61.84333333333333,881.4566666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,67.0,69.0,68.0,68.0
4187,2025-03-13 00:30:00,829.19,26.396666666666665,3.0,80.83333333333333,61.26666666666667,836.96,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65333333333334,,67.0,69.0,68.0,68.0
4188,2025-03-13 00:45:00,782.5766666666667,20.14333333333333,3.0,78.83333333333333,60.903333333333336,779.7466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
4189,2025-03-13 01:00:00,734.5433333333334,15.043333333333337,3.0,77.33333333333333,60.96,733.8366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4190,2025-03-13 01:15:00,696.4033333333333,10.133333333333333,3.0,76.0,60.64333333333334,691.46,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.46666666666665,,67.0,69.0,68.0,68.0
4191,2025-03-13 01:30:00,628.6,3.356666666666667,3.0,73.66666666666667,60.41333333333333,628.6033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39333333333333,,67.0,69.0,68.0,68.0
4192,2025-03-13 01:45:00,608.8266666666667,0.0666666666666666,3.0,72.5,60.92,600.3466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36666666666666,,67.0,69.0,68.0,68.0
4193,2025-03-13 02:00:00,601.0533333333333,0.0,3.0,72.66666666666667,60.86666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,67.0,69.0,68.0,68.0
4194,2025-03-13 02:15:00,593.9933333333333,0.0,3.0,73.0,60.76,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.27,,67.0,69.0,68.0,68.0
4195,2025-03-13 02:30:00,590.4633333333333,0.0,3.0,73.0,60.76333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36,,67.0,69.0,68.0,68.0
4196,2025-03-13 02:45:00,598.23,0.0,3.0,73.16666666666667,60.85666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.44333333333333,,67.0,69.0,68.0,68.0
4197,2025-03-13 03:00:00,593.9933333333333,0.0,3.0,73.5,60.80666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4198,2025-03-13 03:15:00,595.4033333333333,0.0,3.0,73.5,60.68666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4199,2025-03-13 03:30:00,599.6433333333333,0.0,3.0,73.5,60.52666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60000000000001,,67.0,69.0,68.0,68.0
4200,2025-03-13 03:45:00,598.9399999999999,0.0,3.0,73.5,60.63666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66000000000001,,67.0,69.0,68.0,68.0
4201,2025-03-13 04:00:00,596.82,0.0,3.0,73.0,60.35999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
4202,2025-03-13 04:15:00,596.1133333333333,0.0,3.0,73.0,60.28333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,67.0,69.0,68.0,68.0
4203,2025-03-13 04:30:00,598.23,0.0,3.0,73.0,60.24,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71,,67.0,69.0,68.0,68.0
4204,2025-03-13 04:45:00,594.7033333333333,0.0,3.0,73.0,60.14333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
4205,2025-03-13 05:00:00,601.7633333333333,0.0,3.0,73.0,60.14000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4206,2025-03-13 05:15:00,600.35,0.0,3.0,73.0,60.05,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
4207,2025-03-13 05:30:00,591.17,0.0,3.0,73.16666666666667,62.30666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.86,,67.0,69.0,68.0,68.0
4208,2025-03-13 05:45:00,603.1766666666666,0.0,2.0,73.0,63.59666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92333333333333,,67.0,69.0,68.0,68.0
4209,2025-03-13 06:00:00,591.1666666666666,0.0,3.0,73.33333333333333,60.88333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.87666666666667,,67.0,69.0,68.0,68.0
4210,2025-03-13 06:15:00,607.4133333333333,0.0,2.0,73.0,65.33333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
4211,2025-03-13 06:30:00,593.29,0.0,3.0,73.16666666666667,62.29333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89666666666666,,67.0,69.0,68.0,68.0
4212,2025-03-13 06:45:00,599.6433333333333,0.0,2.0,73.16666666666667,64.03333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.85333333333334,,67.0,69.0,68.0,68.0
4213,2025-03-13 07:00:00,594.6999999999999,0.0,3.0,73.5,63.23666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4214,2025-03-13 07:15:00,601.7633333333333,0.0,2.0,73.33333333333333,63.38666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4215,2025-03-13 07:30:00,596.82,0.0,3.0,73.5,61.333333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
4216,2025-03-13 07:45:00,598.2333333333332,0.0,2.0,73.33333333333333,65.41333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
4217,2025-03-13 08:00:00,591.8766666666667,0.0,3.0,73.16666666666667,62.41333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
4218,2025-03-13 08:15:00,603.1733333333333,0.0,2.0,73.33333333333333,63.333333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72666666666667,,67.0,69.0,68.0,68.0
4219,2025-03-13 08:30:00,600.35,0.0,2.0,73.5,65.12666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4220,2025-03-13 08:45:00,599.6433333333333,0.0,3.0,73.5,62.74333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81666666666666,,67.0,69.0,68.0,68.0
4221,2025-03-13 09:00:00,597.5266666666666,0.0,2.0,73.5,65.32333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89999999999999,,67.0,69.0,68.0,68.0
4222,2025-03-13 09:15:00,600.35,0.0,3.0,73.5,64.55666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92,,67.0,69.0,68.0,68.0
4223,2025-03-13 09:30:00,595.4066666666666,0.0,2.0,73.5,63.03333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4224,2025-03-13 09:45:00,603.88,0.0,2.0,73.83333333333333,64.97666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4225,2025-03-13 10:00:00,595.4066666666666,0.0,3.0,73.66666666666667,62.32666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4226,2025-03-13 10:15:00,603.88,0.7233333333333333,2.0,73.83333333333333,64.66333333333334,605.9966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.98333333333333,,67.0,69.0,68.0,68.0
4227,2025-03-13 10:30:00,603.88,0.8066666666666666,3.0,74.0,63.29,605.29,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97666666666667,,67.0,69.0,68.0,68.0
4228,2025-03-13 10:45:00,605.2933333333334,0.6666666666666666,2.0,74.0,63.45666666666667,605.29,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.98333333333333,,67.0,69.0,68.0,68.0
4229,2025-03-13 11:00:00,603.88,0.5833333333333334,3.0,74.33333333333333,65.14,604.5866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97666666666667,,67.0,69.0,68.0,68.0
4230,2025-03-13 11:15:00,608.8266666666667,0.6466666666666666,3.0,74.16666666666667,61.72666666666667,606.0,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.0,,67.0,69.0,68.0,68.0
4231,2025-03-13 11:30:00,603.1733333333333,0.0,3.0,73.83333333333333,60.54333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92666666666666,,67.0,69.0,68.0,68.0
4232,2025-03-13 11:45:00,594.6999999999999,0.0,3.0,73.83333333333333,62.16333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
4233,2025-03-13 12:00:00,598.9366666666666,0.0,2.0,73.83333333333333,64.0,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
4234,2025-03-13 12:15:00,601.7633333333333,1.78,3.0,74.66666666666667,64.83,613.77,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.03333333333335,,67.0,69.0,68.0,68.0
4235,2025-03-13 12:30:00,626.4833333333335,3.953333333333333,3.0,75.66666666666667,62.946666666666665,634.25,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4236,2025-03-13 12:45:00,644.8466666666667,5.216666666666666,2.0,76.33333333333333,65.85666666666667,644.1366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.10666666666667,,67.0,69.0,68.0,68.0
4237,2025-03-13 13:00:00,659.6766666666667,6.94,3.0,76.83333333333333,60.53,662.5033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.12333333333333,,67.0,69.0,68.0,68.0
4238,2025-03-13 13:15:00,654.7333333333333,6.493333333333333,3.0,76.83333333333333,65.48666666666666,658.2633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09333333333333,,67.0,69.0,68.0,68.0
4239,2025-03-13 13:30:00,704.8800000000001,11.886666666666663,3.0,78.5,61.55666666666667,708.41,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21666666666667,,67.0,69.0,68.0,68.0
4240,2025-03-13 13:45:00,722.5366666666665,13.176666666666668,3.0,79.0,60.82,717.5933333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.19333333333333,,67.0,69.0,68.0,68.0
4241,2025-03-13 14:00:00,698.5233333333334,11.126666666666663,3.0,78.33333333333333,61.29666666666666,699.9366666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.10666666666667,,67.0,69.0,68.0,68.0
4242,2025-03-13 14:15:00,706.2933333333334,12.25,3.0,78.83333333333333,61.76666666666667,709.8266666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.11,,67.0,69.0,68.0,68.0
4243,2025-03-13 14:30:00,766.3266666666667,18.35,3.0,81.16666666666667,62.080000000000005,764.21,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.25666666666667,,67.0,69.0,68.0,68.0
4244,2025-03-13 14:45:00,832.0166666666668,26.01,3.0,84.0,62.04333333333333,832.7199999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.39666666666666,,67.0,69.0,68.0,68.0
4245,2025-03-13 15:00:00,842.6066666666666,27.953333333333333,3.0,84.83333333333333,62.63999999999999,849.67,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.36666666666667,,67.0,69.0,68.0,68.0
4246,2025-03-13 15:15:00,870.1566666666668,30.236666666666668,3.0,85.5,63.09666666666666,870.1533333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.34666666666668,,67.0,69.0,68.0,68.0
4247,2025-03-13 15:30:00,884.2800000000001,32.48,3.0,86.0,63.306666666666665,891.3433333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.33333333333333,,67.0,69.0,68.0,68.0
4248,2025-03-13 15:45:00,915.3566666666668,35.276666666666664,3.0,87.16666666666667,63.39333333333334,914.65,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.33999999999999,,67.0,69.0,68.0,68.0
4249,2025-03-13 16:00:00,934.4233333333332,36.82,3.0,87.66666666666667,63.06,930.19,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.31333333333333,,67.0,69.0,68.0,68.0
4250,2025-03-13 16:15:00,956.3233333333334,38.93,3.0,88.33333333333333,62.93,949.9633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.30333333333334,,67.0,69.0,68.0,68.0
4251,2025-03-13 16:30:00,976.8033333333332,40.3,3.0,88.5,63.41666666666666,962.6766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.27666666666667,,67.0,69.0,68.0,68.0
4252,2025-03-13 16:45:00,1038.25,49.370000000000005,3.0,92.16666666666669,63.52333333333333,1043.9,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.45666666666666,,67.0,69.0,68.0,68.0
4253,2025-03-13 17:00:00,1125.8333333333333,58.1,3.0,95.66666666666669,63.92666666666667,1123.006666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.60333333333334,,67.0,69.0,68.0,68.0
4254,2025-03-13 17:15:00,1212.7066666666667,68.67,3.0,98.16666666666669,64.24333333333334,1219.77,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.76666666666667,,67.0,69.0,68.0,68.0
4255,2025-03-13 17:30:00,1281.9233333333334,76.01,3.0,98.5,64.39999999999999,1284.04,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.79666666666667,,67.0,69.0,68.0,68.0
4256,2025-03-13 17:45:00,1347.6066666666668,81.85333333333334,3.0,98.66666666666669,64.46666666666667,1334.8966666666663,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.79666666666667,,67.0,69.0,68.0,68.0
4257,2025-03-13 18:00:00,1402.7,88.37666666666667,3.0,98.66666666666669,64.69,1395.6333333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.81,,67.0,69.0,68.0,68.0
4258,2025-03-13 18:15:00,1463.4399999999998,96.45,3.0,98.0,64.87333333333333,1468.3866666666663,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.87333333333333,,67.0,69.0,68.0,68.0
4259,2025-03-13 18:30:00,1489.5733333333335,100.0,3.0,97.33333333333331,65.09333333333333,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.84333333333333,,67.0,69.0,68.0,68.0
