,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4260,2025-03-13 18:45:00,1493.8100000000002,100.0,3.0,97.33333333333331,65.31333333333333,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.84333333333333,,67.0,69.0,68.0,68.0
4261,2025-03-13 19:00:00,1495.93,100.0,3.0,97.33333333333331,65.63333333333334,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.89999999999999,,67.0,69.0,68.0,68.0
4262,2025-03-13 19:15:00,1488.1566666666668,100.0,3.0,97.16666666666669,65.04,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.86,,67.0,69.0,68.0,68.0
4263,2025-03-13 19:30:00,1502.993333333333,100.0,3.0,97.5,64.71,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.76666666666667,,67.0,69.0,68.0,68.0
4264,2025-03-13 19:45:00,1503.6966666666667,100.0,3.0,98.16666666666669,64.79666666666667,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.62333333333333,,67.0,69.0,68.0,68.0
4265,2025-03-13 20:00:00,1481.0966666666666,100.0,3.0,98.5,64.70333333333333,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.60333333333334,,67.0,69.0,68.0,68.0
4266,2025-03-13 20:15:00,1499.4633333333334,100.0,3.0,98.5,64.78333333333333,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.49333333333334,,67.0,69.0,68.0,68.0
4267,2025-03-13 20:30:00,1505.11,100.0,3.0,97.33333333333331,64.45333333333333,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.45666666666666,,67.0,69.0,68.0,68.0
4268,2025-03-13 20:45:00,1489.5733333333335,100.0,3.0,97.5,63.696666666666665,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4269,2025-03-13 21:00:00,1474.74,100.0,3.0,97.66666666666669,62.49333333333333,1500.17,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.26666666666667,,67.0,69.0,68.0,68.0
4270,2025-03-13 21:15:00,1488.8666666666668,99.40333333333332,3.0,97.33333333333331,61.616666666666674,1494.5200000000002,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07333333333332,,67.0,69.0,68.0,68.0
4271,2025-03-13 21:30:00,1497.34,98.05,3.0,97.0,61.653333333333336,1481.8033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4272,2025-03-13 21:45:00,1466.97,96.85,3.0,96.66666666666669,60.553333333333335,1470.503333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91000000000001,,67.0,69.0,68.0,68.0
4273,2025-03-13 22:00:00,1389.28,87.35000000000001,3.0,94.5,55.723333333333336,1383.63,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66666666666667,,67.0,69.0,68.0,68.0
4274,2025-03-13 22:15:00,1291.1033333333332,76.14999999999999,3.0,92.5,56.02333333333333,1286.8633333333337,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.44666666666667,,67.0,69.0,68.0,68.0
4275,2025-03-13 22:30:00,1231.07,69.82333333333334,3.0,90.16666666666669,56.36333333333334,1228.243333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39333333333333,,67.0,69.0,68.0,68.0
4276,2025-03-13 22:45:00,1154.79,61.17666666666667,3.0,86.33333333333333,56.28666666666666,1147.73,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,67.0,69.0,68.0,68.0
4277,2025-03-13 23:00:00,1098.993333333333,55.873333333333335,3.0,84.66666666666667,56.02666666666666,1101.8166666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.27666666666666,,67.0,69.0,68.0,68.0
4278,2025-03-13 23:15:00,1040.37,49.24,3.0,82.16666666666667,55.88666666666666,1041.7833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.23333333333333,,67.0,69.0,68.0,68.0
4279,2025-03-13 23:30:00,993.7566666666668,43.703333333333326,3.0,80.33333333333333,55.82,990.9333333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
4280,2025-03-13 23:45:00,935.1333333333332,38.263333333333335,3.0,78.83333333333333,57.10999999999999,942.1933333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4281,2025-03-14 00:00:00,940.7833333333332,38.620000000000005,3.0,78.83333333333333,60.153333333333336,947.14,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41333333333334,,67.0,69.0,68.0,68.0
4282,2025-03-14 00:15:00,945.55,38.0625,3.0,78.375,60.64,940.2525,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.515,,67.0,69.0,68.0,68.0
4283,2025-03-14 00:30:00,924.54,36.34666666666666,3.0,77.83333333333333,60.86333333333334,926.6566666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.57666666666667,,67.0,69.0,68.0,68.0
4284,2025-03-14 00:45:00,919.5933333333332,35.82,3.0,77.83333333333333,61.120000000000005,923.8333333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4285,2025-03-14 01:00:00,891.34,33.29,3.0,77.0,61.13,899.1133333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4286,2025-03-14 01:15:00,882.1633333333333,31.08333333333333,3.0,76.33333333333333,61.123333333333335,877.9233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4287,2025-03-14 01:30:00,858.8533333333334,28.87,3.0,76.0,61.07,858.8533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4288,2025-03-14 01:45:00,842.61,26.876666666666665,3.0,75.5,60.93666666666667,841.1966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.67666666666666,,67.0,69.0,68.0,68.0
4289,2025-03-14 02:00:00,850.3766666666667,28.27,3.0,76.0,60.98333333333333,853.2033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
4290,2025-03-14 02:15:00,834.8366666666667,26.570000000000004,3.0,75.66666666666667,61.00333333333333,837.6666666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
4291,2025-03-14 02:30:00,824.9499999999999,25.52,3.0,75.66666666666667,60.89666666666667,828.48,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
4292,2025-03-14 02:45:00,817.89,24.356666666666666,3.0,75.5,60.41666666666666,816.4766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4293,2025-03-14 03:00:00,801.64,23.203333333333333,3.0,75.33333333333333,60.42,806.5866666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4294,2025-03-14 03:15:00,831.3066666666667,25.31,3.0,76.0,60.30666666666667,824.9499999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89,,67.0,69.0,68.0,68.0
4295,2025-03-14 03:30:00,798.8166666666666,22.55666666666667,3.0,75.16666666666667,60.27333333333333,800.23,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
4296,2025-03-14 03:45:00,820.0066666666667,24.52333333333333,3.0,76.33333333333333,60.21666666666667,819.3033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92,,67.0,69.0,68.0,68.0
4297,2025-03-14 04:00:00,820.0066666666667,24.236666666666668,3.0,76.5,60.59,817.89,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4298,2025-03-14 04:15:00,810.8266666666667,23.97666666666667,3.0,76.83333333333333,60.43333333333334,814.3566666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4299,2025-03-14 04:30:00,798.1133333333333,22.71666666666667,3.0,76.0,60.53666666666667,803.7633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91333333333334,,67.0,69.0,68.0,68.0
4300,2025-03-14 04:45:00,806.5866666666667,23.17333333333333,3.0,76.33333333333333,60.30666666666667,807.29,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4301,2025-03-14 05:00:00,795.2866666666667,22.473333333333333,3.0,76.16666666666667,60.080000000000005,798.82,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92666666666666,,67.0,69.0,68.0,68.0
4302,2025-03-14 05:15:00,785.4,21.186666666666667,3.0,75.83333333333333,60.29,789.6366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90666666666667,,67.0,69.0,68.0,68.0
4303,2025-03-14 05:30:00,777.63,20.706666666666667,3.0,75.5,60.196666666666665,783.2833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91333333333334,,67.0,69.0,68.0,68.0
4304,2025-03-14 05:45:00,764.21,19.08,3.0,75.0,60.196666666666665,767.0333333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.87,,67.0,69.0,68.0,68.0
4305,2025-03-14 06:00:00,757.8566666666666,18.536666666666665,3.0,74.83333333333333,60.30666666666667,763.5,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89,,67.0,69.0,68.0,68.0
4306,2025-03-14 06:15:00,773.39,18.32333333333333,3.0,74.66666666666667,60.52333333333333,761.3866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91,,67.0,69.0,68.0,68.0
4307,2025-03-14 06:30:00,731.7199999999999,14.666666666666666,3.0,73.66666666666667,60.38333333333333,729.5966666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.82666666666667,,67.0,69.0,68.0,68.0
4308,2025-03-14 06:45:00,740.1966666666667,15.896666666666668,3.0,74.0,60.24333333333334,739.4900000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
4309,2025-03-14 07:00:00,711.2400000000001,13.07,3.0,73.16666666666667,59.96666666666667,715.4766666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
4310,2025-03-14 07:15:00,684.4,10.12,2.0,72.16666666666667,66.56,687.93,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4311,2025-03-14 07:30:00,692.8733333333333,10.856666666666667,3.0,72.33333333333333,60.080000000000005,699.2333333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.87333333333333,,67.0,69.0,68.0,68.0
4312,2025-03-14 07:45:00,682.2800000000001,9.033333333333331,2.0,72.16666666666667,66.87666666666667,680.8666666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
4313,2025-03-14 08:00:00,675.2133333333333,7.263333333333333,3.0,71.16666666666667,60.84666666666666,663.9166666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4314,2025-03-14 08:15:00,650.4966666666667,5.57,2.0,70.83333333333333,66.65666666666668,648.38,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4315,2025-03-14 08:30:00,636.3733333333333,4.510000000000001,3.0,70.33333333333333,61.16666666666666,639.1933333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4316,2025-03-14 08:45:00,629.3066666666667,2.703333333333333,2.0,69.66666666666667,64.74333333333333,622.2433333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4317,2025-03-14 09:00:00,613.415,1.19,3.0,69.25,63.665,607.06,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4318,2025-03-14 09:15:00,596.82,0.0,2.0,68.66666666666667,63.47666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
4319,2025-03-14 09:30:00,600.35,0.0,2.0,69.0,65.22333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4320,2025-03-14 09:45:00,591.8733333333333,0.0,3.0,68.66666666666667,61.553333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4321,2025-03-14 10:00:00,606.0,0.0,2.0,69.16666666666667,67.78333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89333333333333,,67.0,69.0,68.0,68.0
4322,2025-03-14 10:15:00,601.76,0.0366666666666666,3.0,69.0,61.50666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4323,2025-03-14 10:30:00,608.8266666666667,0.0,2.0,69.0,67.73,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92666666666666,,67.0,69.0,68.0,68.0
4324,2025-03-14 10:45:00,594.6999999999999,0.0,3.0,69.16666666666667,62.85666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4325,2025-03-14 11:00:00,592.5799999999999,0.0,2.0,69.0,66.38333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4326,2025-03-14 11:15:00,599.64,0.0,3.0,69.33333333333333,64.33,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4327,2025-03-14 11:30:00,597.5233333333333,0.0,2.0,69.16666666666667,64.28666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4328,2025-03-14 11:45:00,603.8833333333333,0.0,2.0,69.5,65.35333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4329,2025-03-14 12:00:00,612.3566666666667,1.6666666666666667,2.0,69.83333333333333,66.89666666666666,613.7666666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02,,67.0,69.0,68.0,68.0
4330,2025-03-14 12:15:00,632.84,3.7433333333333336,3.0,70.83333333333333,61.74333333333334,632.84,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
4331,2025-03-14 12:30:00,647.6733333333333,4.573333333333333,3.0,71.33333333333333,61.586666666666666,640.6066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
4332,2025-03-14 12:45:00,645.5533333333333,5.33,3.0,71.66666666666667,59.26333333333334,647.6733333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4333,2025-03-14 13:00:00,651.2033333333334,5.866666666666667,3.0,71.83333333333333,59.39666666666667,651.9133333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
4334,2025-03-14 13:15:00,651.1999999999999,5.493333333333333,3.0,71.83333333333333,59.723333333333336,646.9666666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.05,,67.0,69.0,68.0,68.0
4335,2025-03-14 13:30:00,637.0766666666667,3.2,3.0,70.83333333333333,59.86666666666667,627.1866666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97,,67.0,69.0,68.0,68.0
4336,2025-03-14 13:45:00,642.02,5.123333333333334,3.0,71.5,60.5,647.67,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.04333333333334,,67.0,69.0,68.0,68.0
4337,2025-03-14 14:00:00,656.1466666666666,6.626666666666666,3.0,72.16666666666667,61.02,658.2633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
4338,2025-03-14 14:15:00,665.33,7.956666666666667,3.0,72.83333333333333,61.20333333333334,669.5666666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4339,2025-03-14 14:30:00,703.4666666666667,11.946666666666667,3.0,74.16666666666667,61.49333333333333,705.5866666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.17666666666666,,67.0,69.0,68.0,68.0
4340,2025-03-14 14:45:00,790.3433333333334,20.94,3.0,77.5,61.876666666666665,787.5166666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4341,2025-03-14 15:00:00,817.8866666666667,23.866666666666664,3.0,78.66666666666667,62.34333333333333,812.9433333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4342,2025-03-14 15:15:00,833.4266666666667,26.636666666666667,3.0,79.5,63.03666666666667,839.7833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4343,2025-03-14 15:30:00,859.5566666666667,29.616666666666664,3.0,80.66666666666667,60.330000000000005,865.9166666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4344,2025-03-14 15:45:00,855.3233333333334,28.636666666666667,3.0,80.66666666666667,56.76666666666667,857.4399999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.26666666666667,,67.0,69.0,68.0,68.0
4345,2025-03-14 16:00:00,841.1966666666667,26.67333333333333,3.0,80.0,56.66333333333333,839.0766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14999999999999,,67.0,69.0,68.0,68.0
4346,2025-03-14 16:15:00,832.7199999999999,25.4,3.0,79.5,56.4,828.48,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09333333333333,,67.0,69.0,68.0,68.0
4347,2025-03-14 16:30:00,827.0666666666666,26.02333333333333,3.0,79.66666666666667,56.63333333333333,832.7199999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4348,2025-03-14 16:45:00,868.7400000000001,29.843333333333334,3.0,81.33333333333333,57.04,866.6233333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.17666666666666,,67.0,69.0,68.0,68.0
4349,2025-03-14 17:00:00,916.77,34.82,3.0,83.83333333333333,56.67,913.2366666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.27333333333333,,67.0,69.0,68.0,68.0
4350,2025-03-14 17:15:00,945.7266666666668,38.66666666666666,3.0,85.5,56.84,947.14,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.31,,67.0,69.0,68.0,68.0
4351,2025-03-14 17:30:00,934.4266666666666,38.20666666666667,3.0,85.83333333333333,57.083333333333336,942.1933333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
4352,2025-03-14 17:45:00,962.68,39.806666666666665,3.0,86.5,57.28666666666667,958.4366666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.23,,67.0,69.0,68.0,68.0
4353,2025-03-14 18:00:00,979.6266666666668,41.21666666666667,3.0,87.0,57.61333333333334,970.4466666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.21666666666665,,67.0,69.0,68.0,68.0
4354,2025-03-14 18:15:00,975.39,42.24,3.0,87.5,57.906666666666666,978.2133333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.2,,67.0,69.0,68.0,68.0
4355,2025-03-14 18:30:00,972.5666666666666,41.86666666666667,3.0,87.33333333333333,57.91,976.0966666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.14666666666666,,67.0,69.0,68.0,68.0
4356,2025-03-14 18:45:00,972.5666666666666,40.84,3.0,87.33333333333333,57.74,967.6233333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4357,2025-03-14 19:00:00,994.46,44.29333333333333,3.0,88.33333333333333,57.68666666666667,997.2866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.16333333333334,,67.0,69.0,68.0,68.0
4358,2025-03-14 19:15:00,1030.4833333333331,48.07333333333333,3.0,90.33333333333331,57.73666666666667,1032.6,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.22333333333334,,67.0,69.0,68.0,68.0
4359,2025-03-14 19:30:00,1010.7066666666666,46.24,3.0,89.5,57.66666666666666,1014.24,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.12333333333333,,67.0,69.0,68.0,68.0
4360,2025-03-14 19:45:00,1007.1733333333332,45.50333333333333,3.0,89.66666666666667,57.56,1008.59,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4361,2025-03-14 20:00:00,1001.5233333333334,46.32333333333333,3.0,90.0,57.45666666666667,1015.6466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4362,2025-03-14 20:15:00,1014.2366666666668,46.50333333333333,3.0,90.33333333333331,57.47,1017.06,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
4363,2025-03-14 20:30:00,983.16,43.61333333333334,3.0,89.66666666666667,57.24333333333334,990.93,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97,,67.0,69.0,68.0,68.0
4364,2025-03-14 20:45:00,971.1533333333332,41.77,3.0,89.33333333333333,57.13333333333333,975.39,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
4365,2025-03-14 21:00:00,955.6133333333332,39.70333333333334,3.0,88.66666666666667,57.26,955.6133333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.88333333333333,,67.0,69.0,68.0,68.0
4366,2025-03-14 21:15:00,920.3,36.123333333333335,3.0,87.16666666666667,57.0,924.5366666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4367,2025-03-14 21:30:00,893.4633333333333,33.906666666666666,3.0,86.16666666666667,56.923333333333325,903.35,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
4368,2025-03-14 21:45:00,863.09,29.290000000000003,3.0,84.5,56.78,862.3833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.70333333333333,,67.0,69.0,68.0,68.0
4369,2025-03-14 22:00:00,822.1233333333333,25.44666666666667,3.0,83.33333333333333,56.42,826.3633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4370,2025-03-14 22:15:00,796.6999999999999,21.98333333333333,3.0,82.33333333333333,56.25333333333333,797.4033333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63333333333334,,67.0,69.0,68.0,68.0
4371,2025-03-14 22:30:00,750.0866666666667,16.453333333333333,3.0,80.16666666666667,56.24333333333333,745.8433333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
4372,2025-03-14 22:45:00,706.2933333333334,12.01,3.0,78.66666666666667,56.23,706.2933333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4373,2025-03-14 23:00:00,672.39,7.713333333333334,3.0,77.33333333333333,56.25,666.74,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
4374,2025-03-14 23:15:00,644.1433333333333,4.096666666666667,3.0,76.16666666666667,56.18666666666667,634.2533333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
4375,2025-03-14 23:30:00,608.12,0.3766666666666666,3.0,74.83333333333333,56.09,604.5866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
4376,2025-03-14 23:45:00,603.1766666666666,0.0,3.0,74.5,55.77333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
4377,2025-03-15 00:00:00,604.5866666666667,0.0,3.0,75.0,55.64000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.43333333333334,,67.0,69.0,68.0,68.0
4378,2025-03-15 00:15:00,593.2866666666666,0.0,3.0,75.0,55.50666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39333333333333,,67.0,69.0,68.0,68.0
4379,2025-03-15 00:30:00,600.3466666666667,0.0,3.0,75.0,55.47666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36,,67.0,69.0,68.0,68.0
4380,2025-03-15 00:45:00,593.2866666666666,0.0,3.0,75.0,55.5,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.30666666666667,,67.0,69.0,68.0,68.0
4381,2025-03-15 01:00:00,606.7066666666666,0.0,3.0,75.0,55.43666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4382,2025-03-15 01:15:00,593.9933333333333,0.0,3.0,75.0,55.28333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4383,2025-03-15 01:30:00,594.6966666666666,0.0,3.0,75.0,55.28,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
4384,2025-03-15 01:45:00,601.0566666666667,0.0,3.0,75.5,55.25,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.16000000000001,,67.0,69.0,68.0,68.0
4385,2025-03-15 02:00:00,598.23,0.0,3.0,75.0,55.18,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4386,2025-03-15 02:15:00,603.1733333333333,0.0,3.0,75.33333333333333,55.11666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4387,2025-03-15 02:30:00,591.17,0.0,3.0,75.16666666666667,55.16333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4388,2025-03-15 02:45:00,597.5233333333333,0.0,3.0,75.33333333333333,55.18333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4389,2025-03-15 03:00:00,599.6433333333333,0.0,3.0,75.16666666666667,55.14333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4390,2025-03-15 03:15:00,596.1133333333333,0.0,3.0,75.5,55.13666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
4391,2025-03-15 03:30:00,603.1733333333333,0.0,3.0,75.5,55.06333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.10666666666667,,67.0,69.0,68.0,68.0
4392,2025-03-15 03:45:00,592.58,0.0,3.0,75.5,55.02,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4393,2025-03-15 04:00:00,593.9966666666666,0.0,3.0,75.5,55.07,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4394,2025-03-15 04:15:00,598.23,0.0,3.0,75.5,55.01333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4395,2025-03-15 04:30:00,601.0533333333333,0.0,3.0,75.5,55.053333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.17,,67.0,69.0,68.0,68.0
4396,2025-03-15 04:45:00,603.8833333333333,0.0,3.0,75.5,55.083333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
4397,2025-03-15 05:00:00,602.4699999999999,0.0,3.0,75.5,55.086666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
4398,2025-03-15 05:15:00,597.5266666666666,0.0,3.0,75.5,55.07666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4399,2025-03-15 05:30:00,596.1133333333333,0.0,3.0,75.83333333333333,55.053333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4400,2025-03-15 05:45:00,594.6999999999999,0.0,3.0,76.0,54.98,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.28666666666668,,67.0,69.0,68.0,68.0
4401,2025-03-15 06:00:00,597.5266666666666,0.0,3.0,76.83333333333333,54.85333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
4402,2025-03-15 06:15:00,600.3466666666667,0.0,3.0,77.83333333333333,54.68666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
4403,2025-03-15 06:30:00,593.2866666666666,0.0,3.0,76.0,60.09333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37,,67.0,69.0,68.0,68.0
4404,2025-03-15 06:45:00,595.4066666666666,0.0,3.0,75.5,61.080000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48,,67.0,69.0,68.0,68.0
4405,2025-03-15 07:00:00,603.1766666666666,0.0,3.0,75.33333333333333,61.376666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
4406,2025-03-15 07:15:00,597.5233333333333,0.0,3.0,75.5,61.46333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4407,2025-03-15 07:30:00,601.76,0.0,3.0,75.66666666666667,61.52666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4408,2025-03-15 07:45:00,600.3466666666667,0.0,3.0,75.66666666666667,61.55666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
4409,2025-03-15 08:00:00,596.8166666666666,0.0,3.0,76.0,61.626666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
4410,2025-03-15 08:15:00,595.4066666666666,0.0,3.0,76.0,61.03666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4411,2025-03-15 08:30:00,596.8166666666666,0.0,3.0,78.5,56.02333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78,,67.0,69.0,68.0,68.0
4412,2025-03-15 08:45:00,596.8166666666666,0.0,3.0,79.33333333333333,55.46333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
4413,2025-03-15 09:00:00,592.58,0.0,3.0,79.5,55.330000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
4414,2025-03-15 09:15:00,597.5233333333333,0.0,3.0,79.5,55.29,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.55333333333333,,67.0,69.0,68.0,68.0
4415,2025-03-15 09:30:00,596.1133333333333,0.0,3.0,79.66666666666667,55.27,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4416,2025-03-15 09:45:00,602.4699999999999,0.0,3.0,79.16666666666667,55.330000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4417,2025-03-15 10:00:00,604.59,0.0,3.0,78.0,55.52666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4418,2025-03-15 10:15:00,605.2933333333334,0.0,3.0,77.0,55.656666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4419,2025-03-15 10:30:00,597.5233333333333,0.0,3.0,76.83333333333333,55.67,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
4420,2025-03-15 10:45:00,596.8166666666666,0.0,3.0,77.0,55.78333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47666666666667,,67.0,69.0,68.0,68.0
4421,2025-03-15 11:00:00,608.12,0.0,3.0,77.0,55.79666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
4422,2025-03-15 11:15:00,592.5799999999999,0.0,3.0,77.0,55.74666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47666666666667,,67.0,69.0,68.0,68.0
4423,2025-03-15 11:30:00,587.6366666666667,0.0,3.0,77.16666666666667,55.03666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
4424,2025-03-15 11:45:00,593.29,0.0,3.0,77.33333333333333,55.083333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
4425,2025-03-15 12:00:00,596.11,0.0,3.0,77.5,55.25,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35666666666667,,67.0,69.0,68.0,68.0
4426,2025-03-15 12:15:00,600.35,0.0,3.0,77.0,55.446666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
4427,2025-03-15 12:30:00,600.35,0.0,3.0,77.0,55.586666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4428,2025-03-15 12:45:00,598.2333333333332,0.0,3.0,77.0,55.57666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
4429,2025-03-15 13:00:00,599.6433333333333,0.0,3.0,77.0,55.86333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4430,2025-03-15 13:15:00,594.6999999999999,0.0,3.0,77.0,56.02,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4431,2025-03-15 13:30:00,598.23,0.0,3.0,77.0,56.126666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4432,2025-03-15 13:45:00,594.6999999999999,0.0,3.0,76.83333333333333,56.22,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
4433,2025-03-15 14:00:00,594.6999999999999,0.0,3.0,76.66666666666667,56.15,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
4434,2025-03-15 14:15:00,593.2866666666666,0.0,3.0,76.83333333333333,56.36000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
4435,2025-03-15 14:30:00,593.2866666666666,0.0,3.0,76.5,56.333333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
4436,2025-03-15 14:45:00,594.6999999999999,0.0,3.0,76.5,56.32,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4437,2025-03-15 15:00:00,603.1733333333333,0.0,3.0,76.5,56.330000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4438,2025-03-15 15:15:00,594.6999999999999,0.0,3.0,76.66666666666667,56.373333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,67.0,69.0,68.0,68.0
4439,2025-03-15 15:30:00,603.88,0.0,3.0,76.5,56.303333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4440,2025-03-15 15:45:00,596.82,0.0,3.0,76.5,56.15,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4441,2025-03-15 16:00:00,598.23,0.0,3.0,76.5,56.03,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4442,2025-03-15 16:15:00,589.7566666666667,0.0,3.0,77.0,55.656666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
4443,2025-03-15 16:30:00,589.7566666666667,0.0,3.0,77.33333333333333,55.45333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4444,2025-03-15 16:45:00,596.1133333333333,0.0,3.0,79.16666666666667,55.126666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35333333333334,,67.0,69.0,68.0,68.0
4445,2025-03-15 17:00:00,596.1133333333333,0.0,3.0,79.5,54.903333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.28333333333335,,67.0,69.0,68.0,68.0
4446,2025-03-15 17:15:00,602.4666666666667,0.0,3.0,79.33333333333333,54.833333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4447,2025-03-15 17:30:00,593.29,0.0,3.0,79.5,54.830000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,67.0,69.0,68.0,68.0
4448,2025-03-15 17:45:00,591.17,0.0,3.0,79.66666666666667,54.75,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.26,,67.0,69.0,68.0,68.0
4449,2025-03-15 18:00:00,598.9399999999999,0.0,3.0,80.16666666666667,54.620000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4450,2025-03-15 18:15:00,604.59,0.0,3.0,78.5,58.03333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22666666666667,,67.0,69.0,68.0,68.0
4451,2025-03-15 18:30:00,602.4699999999999,0.0,3.0,77.66666666666667,59.24,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4452,2025-03-15 18:45:00,600.3466666666667,0.0,3.0,77.0,59.66666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35333333333334,,67.0,69.0,68.0,68.0
4453,2025-03-15 19:00:00,599.6433333333333,0.0,3.0,77.0,60.09666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39333333333333,,67.0,69.0,68.0,68.0
4454,2025-03-15 19:15:00,594.6999999999999,0.0,3.0,77.0,60.42333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4455,2025-03-15 19:30:00,601.0533333333333,0.0,3.0,77.0,60.46333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
4456,2025-03-15 19:45:00,596.8166666666666,0.0,3.0,77.0,60.656666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4457,2025-03-15 20:00:00,593.9933333333333,0.0,3.0,77.0,60.74,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
4458,2025-03-15 20:15:00,603.88,0.0,3.0,77.0,60.78,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4459,2025-03-15 20:30:00,595.4066666666666,0.0,3.0,77.0,60.673333333333325,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4460,2025-03-15 20:45:00,596.1133333333333,0.0,3.0,77.16666666666667,60.75666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4461,2025-03-15 21:00:00,601.0566666666667,0.0,3.0,77.0,60.78666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.82,,67.0,69.0,68.0,68.0
4462,2025-03-15 21:15:00,597.5233333333333,0.0,3.0,77.16666666666667,60.82,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.86333333333333,,67.0,69.0,68.0,68.0
4463,2025-03-15 21:30:00,602.4699999999999,0.0,3.0,77.5,60.82,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.89,,67.0,69.0,68.0,68.0
4464,2025-03-15 21:45:00,599.64,0.0,3.0,77.5,60.72,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
4465,2025-03-15 22:00:00,601.0533333333333,0.0,3.0,77.33333333333333,60.64000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4466,2025-03-15 22:15:00,601.7633333333333,0.0,3.0,77.5,60.6,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4467,2025-03-15 22:30:00,603.1733333333333,0.0,3.0,77.5,60.5,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4468,2025-03-15 22:45:00,597.5233333333333,0.0,3.0,77.5,60.29666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4469,2025-03-15 23:00:00,603.88,0.0,3.0,77.83333333333333,60.31333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
4470,2025-03-15 23:15:00,603.1766666666666,0.0,3.0,77.5,60.29333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72666666666667,,67.0,69.0,68.0,68.0
4471,2025-03-15 23:30:00,605.2933333333334,0.0,3.0,77.83333333333333,60.31333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73666666666666,,67.0,69.0,68.0,68.0
4472,2025-03-15 23:45:00,601.7633333333333,0.0,3.0,77.83333333333333,60.27,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74666666666667,,67.0,69.0,68.0,68.0
4473,2025-03-16 00:00:00,590.4633333333333,0.0,3.0,78.0,60.15333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72666666666667,,67.0,69.0,68.0,68.0
4474,2025-03-16 00:15:00,593.9933333333333,0.0,3.0,78.0,60.126666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4475,2025-03-16 00:30:00,606.0,0.0,3.0,78.0,60.07333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4476,2025-03-16 00:45:00,597.5233333333333,0.0,3.0,79.0,59.99333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4477,2025-03-16 01:00:00,596.11,0.0,3.0,80.5,59.873333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4478,2025-03-16 01:15:00,587.99,0.0,3.0,80.5,59.675,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4479,2025-03-16 01:30:00,605.9966666666667,0.0,3.0,80.66666666666667,59.68333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4480,2025-03-16 01:45:00,593.2866666666666,0.0,3.0,81.0,59.64333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4481,2025-03-16 02:00:00,595.4066666666666,0.0,3.0,81.0,59.68666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4482,2025-03-16 02:15:00,601.0566666666667,0.0,3.0,81.0,59.68666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
4483,2025-03-16 02:30:00,592.5833333333334,0.0,3.0,81.0,59.75,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
4484,2025-03-16 02:45:00,606.0,0.0,3.0,81.0,59.76,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4485,2025-03-16 03:00:00,596.1133333333333,0.0,3.0,81.0,59.906666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4486,2025-03-16 03:15:00,595.4066666666666,0.0,3.0,81.0,59.88666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4487,2025-03-16 03:30:00,603.1733333333333,0.0,3.0,81.0,59.85333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4488,2025-03-16 03:45:00,593.2866666666666,0.0,3.0,81.16666666666667,59.75,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4489,2025-03-16 04:00:00,599.64,0.0,3.0,81.0,59.71666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4490,2025-03-16 04:15:00,592.5833333333334,0.0,3.0,81.0,59.78333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4491,2025-03-16 04:30:00,598.9366666666666,0.0,3.0,81.0,59.76666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4492,2025-03-16 04:45:00,598.9366666666666,0.0,3.0,81.16666666666667,59.76333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4493,2025-03-16 05:00:00,600.3466666666667,0.0,3.0,81.16666666666667,59.78666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4494,2025-03-16 05:15:00,601.7633333333333,0.0,3.0,81.16666666666667,59.85333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4495,2025-03-16 05:30:00,603.1766666666666,0.0,3.0,81.0,60.00666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4496,2025-03-16 05:45:00,599.6433333333333,0.0,3.0,81.16666666666667,60.07333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4497,2025-03-16 06:00:00,597.5233333333333,0.0,3.0,81.0,60.10666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
4498,2025-03-16 06:15:00,601.7633333333333,0.0,3.0,81.0,60.18666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71666666666665,,67.0,69.0,68.0,68.0
4499,2025-03-16 06:30:00,598.9366666666666,0.0,3.0,81.16666666666667,60.35,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75333333333333,,67.0,69.0,68.0,68.0
4500,2025-03-16 06:45:00,606.7066666666666,0.0,3.0,81.5,60.38,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76,,67.0,69.0,68.0,68.0
4501,2025-03-16 07:00:00,592.5766666666667,0.0,3.0,81.16666666666667,60.48666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
4502,2025-03-16 07:15:00,595.4066666666666,0.0,3.0,80.83333333333333,60.61666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.78666666666668,,67.0,69.0,68.0,68.0
4503,2025-03-16 07:30:00,603.1733333333333,0.0,3.0,81.0,60.85,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4504,2025-03-16 07:45:00,593.2866666666666,0.0,3.0,81.0,60.98666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4505,2025-03-16 08:00:00,595.4066666666666,0.0,3.0,81.16666666666667,61.07666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4506,2025-03-16 08:15:00,595.4033333333333,0.0,3.0,81.16666666666667,61.16333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4507,2025-03-16 08:30:00,599.6433333333333,0.0,3.0,81.16666666666667,60.97333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.87,,67.0,69.0,68.0,68.0
4508,2025-03-16 08:45:00,602.4666666666667,0.0,3.0,81.16666666666667,60.89666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92,,67.0,69.0,68.0,68.0
4509,2025-03-16 09:00:00,596.8166666666666,0.0,3.0,81.33333333333333,60.830000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92,,67.0,69.0,68.0,68.0
4510,2025-03-16 09:15:00,601.0566666666667,0.0,3.0,81.5,60.66666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.87,,67.0,69.0,68.0,68.0
4511,2025-03-16 09:30:00,593.9933333333333,0.0,3.0,81.33333333333333,60.45666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.90333333333332,,67.0,69.0,68.0,68.0
4512,2025-03-16 09:45:00,597.5266666666666,0.0,3.0,81.16666666666667,60.27666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.88333333333334,,67.0,69.0,68.0,68.0
4513,2025-03-16 10:00:00,596.82,0.0,3.0,81.5,60.15,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4514,2025-03-16 10:15:00,592.5833333333334,0.0,3.0,81.5,59.943333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
4515,2025-03-16 10:30:00,603.88,0.0,3.0,81.5,59.74333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68,,67.0,69.0,68.0,68.0
4516,2025-03-16 10:45:00,597.5233333333333,0.0,3.0,81.33333333333333,59.44333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4517,2025-03-16 11:00:00,596.1133333333333,0.0,3.0,81.66666666666667,59.3,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62666666666667,,67.0,69.0,68.0,68.0
4518,2025-03-16 11:15:00,598.9366666666666,0.0,3.0,81.0,59.26,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4519,2025-03-16 11:30:00,600.3466666666667,0.0,3.0,81.16666666666667,59.04333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4520,2025-03-16 11:45:00,595.4066666666666,0.0,3.0,81.0,58.72333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
4521,2025-03-16 12:00:00,601.7633333333333,0.0,3.0,81.0,58.31,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
4522,2025-03-16 12:15:00,600.35,0.0,3.0,80.5,57.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.42333333333333,,67.0,69.0,68.0,68.0
4523,2025-03-16 12:30:00,600.35,0.0,3.0,80.5,57.96333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4524,2025-03-16 12:45:00,597.5233333333333,0.0,3.0,80.66666666666667,57.836666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4525,2025-03-16 13:00:00,596.11,0.0,,80.5,57.81,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
4526,2025-03-16 13:15:00,598.2333333333332,0.0,3.0,80.5,58.05,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
4527,2025-03-16 13:30:00,597.5266666666666,0.0,3.0,80.33333333333333,58.04,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
4528,2025-03-16 13:45:00,597.52,0.0,3.0,80.66666666666667,58.086666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
4529,2025-03-16 14:00:00,597.5266666666666,0.0,3.0,80.16666666666667,58.120000000000005,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37666666666667,,67.0,69.0,68.0,68.0
4530,2025-03-16 14:15:00,601.7633333333333,0.0,3.0,80.0,57.98,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4531,2025-03-16 14:30:00,603.8833333333333,0.0,3.0,80.5,57.923333333333325,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4532,2025-03-16 14:45:00,606.0,0.0,3.0,80.0,58.54333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38666666666667,,67.0,69.0,68.0,68.0
4533,2025-03-16 15:00:00,594.6999999999999,0.0,3.0,80.33333333333333,58.73,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.45333333333333,,67.0,69.0,68.0,68.0
4534,2025-03-16 15:15:00,602.4666666666667,0.0,3.0,80.0,59.03,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
4535,2025-03-16 15:30:00,598.23,0.0,3.0,80.16666666666667,58.35,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4536,2025-03-16 15:45:00,603.1766666666666,0.0,3.0,80.33333333333333,58.09333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4537,2025-03-16 16:00:00,602.4666666666667,0.0,3.0,80.0,57.906666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4538,2025-03-16 16:15:00,600.35,0.0,3.0,80.16666666666667,57.35999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
4539,2025-03-16 16:30:00,601.0566666666667,0.0,3.0,80.5,56.833333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41666666666667,,67.0,69.0,68.0,68.0
4540,2025-03-16 16:45:00,608.12,0.0,2.0,79.0,63.38,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38666666666667,,67.0,69.0,68.0,68.0
4541,2025-03-16 17:00:00,595.4066666666666,0.0,2.0,78.0,66.08,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4542,2025-03-16 17:15:00,597.5266666666666,0.0,2.0,77.83333333333333,66.09,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.58666666666666,,67.0,69.0,68.0,68.0
4543,2025-03-16 17:30:00,597.5233333333333,0.0,2.0,78.0,66.30666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63666666666667,,67.0,69.0,68.0,68.0
4544,2025-03-16 17:45:00,601.76,0.0,2.0,78.0,66.33999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4545,2025-03-16 18:00:00,598.2333333333332,0.0,2.0,78.33333333333333,66.34333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4546,2025-03-16 18:15:00,597.5266666666666,0.0,2.0,78.83333333333333,66.41333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.69,,67.0,69.0,68.0,68.0
4547,2025-03-16 18:30:00,596.1133333333333,0.0,2.0,79.5,66.42666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74,,67.0,69.0,68.0,68.0
4548,2025-03-16 18:45:00,596.82,0.0,2.0,79.83333333333333,66.35000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74666666666667,,67.0,69.0,68.0,68.0
4549,2025-03-16 19:00:00,603.1766666666666,0.0,2.0,81.0,66.08,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
4550,2025-03-16 19:15:00,603.1733333333333,0.0,2.0,80.5,66.05,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4551,2025-03-16 19:30:00,598.9366666666666,0.0,2.0,80.5,66.18,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4552,2025-03-16 19:45:00,600.35,0.0,2.0,80.33333333333333,66.42666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4553,2025-03-16 20:00:00,599.64,0.0,2.0,80.5,66.56666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4554,2025-03-16 20:15:00,603.88,0.0,2.0,80.33333333333333,66.74333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4555,2025-03-16 20:30:00,596.11,0.0,2.0,80.0,66.79,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4556,2025-03-16 20:45:00,596.8166666666666,0.0,2.0,80.0,66.57666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.67,,67.0,69.0,68.0,68.0
4557,2025-03-16 21:00:00,603.1733333333333,0.0,2.0,81.0,66.34333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4558,2025-03-16 21:15:00,601.0566666666667,0.0,2.0,80.16666666666667,65.79333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4559,2025-03-16 21:30:00,593.9933333333333,0.0,2.0,80.16666666666667,65.78666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4560,2025-03-16 21:45:00,598.23,0.0,2.0,80.66666666666667,65.62666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4561,2025-03-16 22:00:00,596.8166666666667,0.0,2.0,80.66666666666667,65.73666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64,,67.0,69.0,68.0,68.0
4562,2025-03-16 22:15:00,596.11,0.0,2.0,80.83333333333333,65.42666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
