,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4563,2025-03-16 22:30:00,600.35,0.0,2.0,80.16666666666667,65.62666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.57,,67.0,69.0,68.0,68.0
4564,2025-03-16 22:45:00,592.5833333333334,0.0,2.0,80.66666666666667,65.56666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
4565,2025-03-16 23:00:00,603.88,0.0,2.0,81.0,65.65333333333332,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4566,2025-03-16 23:15:00,602.4699999999999,0.0,2.0,80.5,65.69,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4567,2025-03-16 23:30:00,589.7533333333334,0.0,2.0,80.83333333333333,65.32666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4568,2025-03-16 23:45:00,596.11,0.0,2.0,81.16666666666667,65.14999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4569,2025-03-17 00:00:00,600.3466666666667,0.0,2.0,81.0,65.17,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4570,2025-03-17 00:15:00,593.9933333333333,0.0,2.0,81.0,65.25666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4571,2025-03-17 00:30:00,605.2933333333334,0.0,2.0,80.83333333333333,65.08,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
4572,2025-03-17 00:45:00,600.35,0.0,2.0,81.0,65.27,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.46,,67.0,69.0,68.0,68.0
4573,2025-03-17 01:00:00,603.8833333333333,0.0,2.0,80.83333333333333,65.34333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4574,2025-03-17 01:15:00,596.8166666666666,0.0,2.0,80.83333333333333,64.85666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.38,,67.0,69.0,68.0,68.0
4575,2025-03-17 01:30:00,606.7033333333334,0.0,2.0,81.16666666666667,64.70333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.37333333333333,,67.0,69.0,68.0,68.0
4576,2025-03-17 01:45:00,601.0566666666667,0.0,2.0,81.0,64.82,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.34333333333332,,67.0,69.0,68.0,68.0
4577,2025-03-17 02:00:00,589.7566666666667,0.0,2.0,80.5,64.88666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
4578,2025-03-17 02:15:00,594.6966666666666,0.0,2.0,81.16666666666667,64.91666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33666666666666,,67.0,69.0,68.0,68.0
4579,2025-03-17 02:30:00,606.7066666666666,0.0,2.0,81.16666666666667,64.88666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33,,67.0,69.0,68.0,68.0
4580,2025-03-17 02:45:00,606.0,0.0,2.0,81.0,64.92,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.32333333333334,,67.0,69.0,68.0,68.0
4581,2025-03-17 03:00:00,601.0566666666667,0.0,2.0,81.5,64.60333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.31,,67.0,69.0,68.0,68.0
4582,2025-03-17 03:15:00,593.2866666666667,0.0,2.0,81.0,64.45333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.26333333333334,,67.0,69.0,68.0,68.0
4583,2025-03-17 03:30:00,596.8166666666666,0.0,2.0,81.0,64.33333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4584,2025-03-17 03:45:00,597.5233333333333,0.0,2.0,81.33333333333333,64.41000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4585,2025-03-17 04:00:00,599.6433333333333,0.0,2.0,81.0,64.3,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.33,,67.0,69.0,68.0,68.0
4586,2025-03-17 04:15:00,598.23,0.0,2.0,81.0,64.15333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4587,2025-03-17 04:30:00,601.76,0.0,2.0,82.0,64.12666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4588,2025-03-17 04:45:00,594.6999999999999,0.0,2.0,81.0,64.22,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
4589,2025-03-17 05:00:00,601.0566666666667,0.0,2.0,81.0,64.31,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.22,,67.0,69.0,68.0,68.0
4590,2025-03-17 05:15:00,597.5233333333333,0.0,2.0,81.0,64.43666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.19666666666667,,67.0,69.0,68.0,68.0
4591,2025-03-17 05:30:00,598.23,0.0,2.0,81.5,64.35333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
4592,2025-03-17 05:45:00,596.1133333333333,0.0,2.0,81.0,64.32333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.21333333333332,,67.0,69.0,68.0,68.0
4593,2025-03-17 06:00:00,592.5833333333334,0.0,2.0,81.0,64.23333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.2,,67.0,69.0,68.0,68.0
4594,2025-03-17 06:15:00,598.2333333333332,0.0,2.0,80.66666666666667,64.02,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.19333333333333,,67.0,69.0,68.0,68.0
4595,2025-03-17 06:30:00,593.9933333333333,0.0,2.0,82.16666666666667,63.96333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.13,,67.0,69.0,68.0,68.0
4596,2025-03-17 06:45:00,604.5866666666667,0.0,2.0,81.0,64.06666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.18666666666667,,67.0,69.0,68.0,68.0
4597,2025-03-17 07:00:00,599.6433333333333,0.0,2.0,81.0,64.09666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.11666666666666,,67.0,69.0,68.0,68.0
4598,2025-03-17 07:15:00,602.4699999999999,0.0,2.0,81.0,63.946666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.10666666666667,,67.0,69.0,68.0,68.0
4599,2025-03-17 07:30:00,598.9366666666666,0.0,2.0,80.83333333333333,63.95666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4600,2025-03-17 07:45:00,594.6999999999999,0.0,2.0,81.83333333333333,64.02,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4601,2025-03-17 08:00:00,602.4699999999999,0.0,2.0,82.0,63.79333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4602,2025-03-17 08:15:00,608.12,0.0,2.0,82.0,64.0,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4603,2025-03-17 08:30:00,598.9366666666666,0.0,2.0,81.83333333333333,64.05,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4604,2025-03-17 08:45:00,604.5866666666667,0.0,2.0,82.16666666666667,63.95666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4605,2025-03-17 09:00:00,607.4133333333333,0.0,2.0,81.83333333333333,63.94,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4606,2025-03-17 09:15:00,594.6966666666667,0.0,2.0,82.0,63.73333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4607,2025-03-17 09:30:00,601.0533333333333,0.0,2.0,82.0,63.47,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4608,2025-03-17 09:45:00,605.2933333333334,0.0,2.0,81.5,63.423333333333325,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
4609,2025-03-17 10:00:00,597.5233333333334,0.0,2.0,81.33333333333333,63.36666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.07333333333334,,67.0,69.0,68.0,68.0
4610,2025-03-17 10:15:00,603.88,0.0,2.0,81.5,63.333333333333336,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
4611,2025-03-17 10:30:00,602.4666666666667,0.0,2.0,83.16666666666667,63.16666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
4612,2025-03-17 10:45:00,600.3466666666667,0.0,2.0,82.33333333333333,63.21,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4613,2025-03-17 11:00:00,599.6433333333333,0.0,2.0,82.5,63.196666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4614,2025-03-17 11:15:00,596.82,0.0,2.0,82.0,63.2,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.08,,67.0,69.0,68.0,68.0
4615,2025-03-17 11:30:00,596.1133333333333,0.0,2.0,81.83333333333333,63.13333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
4616,2025-03-17 11:45:00,602.4699999999999,0.0,,83.0,63.06666666666666,599.64,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.10333333333334,,67.0,69.0,68.0,68.0
4617,2025-03-17 12:00:00,601.7633333333333,0.0,2.0,82.66666666666667,63.13333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.12666666666667,,67.0,69.0,68.0,68.0
4618,2025-03-17 12:15:00,594.6999999999999,0.0,2.0,82.5,63.196666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4619,2025-03-17 12:30:00,599.64,0.0,2.0,82.16666666666667,63.35,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4620,2025-03-17 12:45:00,597.5233333333333,0.0,2.0,83.0,63.60999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.09333333333332,,67.0,69.0,68.0,68.0
4621,2025-03-17 13:00:00,601.0566666666667,0.0,2.0,82.66666666666667,64.01666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4622,2025-03-17 13:15:00,601.0566666666667,0.0,2.0,82.5,64.28,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.1,,67.0,69.0,68.0,68.0
4623,2025-03-17 13:30:00,598.9399999999999,0.0,2.0,82.33333333333333,64.45333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.11666666666666,,67.0,69.0,68.0,68.0
4624,2025-03-17 13:45:00,601.0566666666667,0.0,2.0,82.0,64.79333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.2,,67.0,69.0,68.0,68.0
4625,2025-03-17 14:00:00,598.23,0.0,2.0,82.66666666666667,64.81,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.24,,67.0,69.0,68.0,68.0
4626,2025-03-17 14:15:00,595.4066666666666,0.0,2.0,82.5,65.05,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.31,,67.0,69.0,68.0,68.0
4627,2025-03-17 14:30:00,598.23,0.0,2.0,82.5,65.32000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36333333333333,,67.0,69.0,68.0,68.0
4628,2025-03-17 14:45:00,591.8766666666667,0.0,2.0,82.5,65.63666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.48333333333333,,67.0,69.0,68.0,68.0
4629,2025-03-17 15:00:00,598.9366666666666,0.0,2.0,82.33333333333333,65.74000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4630,2025-03-17 15:15:00,593.9933333333333,0.0,2.0,82.5,66.21666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
4631,2025-03-17 15:30:00,589.7566666666667,0.0,2.0,83.16666666666667,66.34333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75,,67.0,69.0,68.0,68.0
4632,2025-03-17 15:45:00,597.5233333333333,0.0,2.0,82.66666666666667,66.47666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4633,2025-03-17 16:00:00,606.0,0.0,2.0,82.5,66.64999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
4634,2025-03-17 16:15:00,600.35,0.0,2.0,82.5,66.64999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94,,67.0,69.0,68.0,68.0
4635,2025-03-17 16:30:00,614.4766666666666,1.096666666666667,2.0,82.83333333333333,67.02333333333333,612.3566666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.01,,67.0,69.0,68.0,68.0
4636,2025-03-17 16:45:00,660.3866666666667,7.213333333333334,2.0,85.16666666666667,66.99333333333334,663.2099999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.17666666666666,,67.0,69.0,68.0,68.0
4637,2025-03-17 17:00:00,726.7733333333334,14.673333333333334,2.0,89.0,67.14666666666666,731.7199999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.33666666666666,,67.0,69.0,68.0,68.0
4638,2025-03-17 17:15:00,779.04,19.96,2.0,91.33333333333331,67.14333333333333,779.7466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.39999999999999,,67.0,69.0,68.0,68.0
4639,2025-03-17 17:30:00,794.5799999999999,21.776666666666667,2.0,91.83333333333331,67.21,795.2866666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4640,2025-03-17 17:45:00,817.89,24.686666666666667,2.0,92.5,67.61,820.0066666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4641,2025-03-17 18:00:00,852.4966666666666,27.843333333333334,2.0,94.0,67.7,848.9666666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4642,2025-03-17 18:15:00,896.9966666666666,33.11,2.0,96.16666666666669,67.86,895.5799999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.43666666666667,,67.0,69.0,68.0,68.0
4643,2025-03-17 18:30:00,899.1133333333333,33.83,2.0,97.0,67.99666666666667,903.35,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.37,,67.0,69.0,68.0,68.0
4644,2025-03-17 18:45:00,945.7266666666668,38.97,2.0,95.16666666666669,68.13666666666667,949.9633333333336,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.43666666666667,,67.0,69.0,68.0,68.0
4645,2025-03-17 19:00:00,999.4033333333332,44.81666666666666,2.0,97.5,68.29,1005.0566666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.50666666666666,,67.0,69.0,68.0,68.0
4646,2025-03-17 19:15:00,1053.0833333333333,51.16333333333333,2.0,98.16666666666669,68.58999999999999,1059.4399999999998,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.56333333333333,,67.0,69.0,68.0,68.0
4647,2025-03-17 19:30:00,1091.2233333333334,53.76333333333333,2.0,98.66666666666669,68.82333333333334,1084.16,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52,,67.0,69.0,68.0,68.0
4648,2025-03-17 19:45:00,1123.7133333333334,58.0,2.0,98.66666666666669,69.2,1120.8866666666663,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52,,67.0,69.0,68.0,68.0
4649,2025-03-17 20:00:00,1156.91,61.77,2.0,97.83333333333331,69.27333333333333,1156.9066666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52,,67.0,69.0,68.0,68.0
4650,2025-03-17 20:15:00,1199.2833333333333,65.8,2.0,98.5,69.23,1191.5166666666669,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52,,67.0,69.0,68.0,68.0
4651,2025-03-17 20:30:00,1222.5966666666666,69.44666666666667,2.0,79.16666666666667,63.56666666666666,1225.42,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.51333333333334,,67.0,69.0,68.0,68.0
4652,2025-03-17 20:45:00,1199.2866666666666,66.17666666666666,2.0,63.66666666666666,59.74333333333333,1195.0466666666669,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.31333333333333,,67.0,69.0,68.0,68.0
4653,2025-03-17 21:00:00,1156.91,61.14000000000001,2.0,59.66666666666666,59.63333333333333,1148.4333333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.10333333333334,,67.0,69.0,68.0,68.0
4654,2025-03-17 21:15:00,1091.22,54.903333333333336,2.0,56.16666666666666,59.44,1093.3433333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
4655,2025-03-17 21:30:00,1047.4333333333334,49.59333333333333,2.0,54.333333333333336,59.406666666666666,1043.9,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4656,2025-03-17 21:45:00,981.04,43.11333333333334,2.0,49.833333333333336,59.403333333333336,986.69,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4657,2025-03-17 22:00:00,965.5033333333334,39.91,2.0,47.833333333333336,59.3,958.44,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.63666666666667,,67.0,69.0,68.0,68.0
4658,2025-03-17 22:15:00,928.07,35.92666666666667,2.0,45.833333333333336,59.25,922.4166666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60000000000001,,67.0,69.0,68.0,68.0
4659,2025-03-17 22:30:00,872.98,30.19666666666667,2.0,45.66666666666666,58.88,868.7433333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4660,2025-03-17 22:45:00,828.48,26.49666666666667,2.0,43.833333333333336,58.67,835.5433333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4661,2025-03-17 23:00:00,812.9433333333333,22.93,2.0,41.833333333333336,58.49333333333333,804.4699999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4662,2025-03-17 23:15:00,773.39,18.98,2.0,39.333333333333336,58.29666666666666,768.4499999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
4663,2025-03-17 23:30:00,721.8333333333334,13.523333333333332,2.0,37.0,60.870000000000005,721.1266666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.46666666666665,,67.0,69.0,68.0,68.0
4664,2025-03-17 23:45:00,726.7766666666666,14.663333333333334,2.0,37.66666666666666,66.83,731.7199999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59,,67.0,69.0,68.0,68.0
4665,2025-03-18 00:00:00,725.3633333333333,14.19,2.0,37.66666666666666,67.19,727.4833333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4666,2025-03-18 00:15:00,738.7833333333333,15.283333333333331,2.0,38.16666666666666,67.21333333333332,735.9566666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75666666666667,,67.0,69.0,68.0,68.0
4667,2025-03-18 00:30:00,744.4333333333334,15.23,2.0,38.16666666666666,67.00666666666666,735.25,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4668,2025-03-18 00:45:00,726.0666666666666,13.87,2.0,38.0,66.85666666666667,723.2466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4669,2025-03-18 01:00:00,716.18,12.176666666666668,2.0,37.333333333333336,66.74000000000001,708.4133333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4670,2025-03-18 01:15:00,691.46,10.63,2.0,36.833333333333336,66.50666666666666,694.9900000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4671,2025-03-18 01:30:00,690.7533333333334,9.2,2.0,36.833333333333336,66.38333333333334,680.16,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.79333333333334,,67.0,69.0,68.0,68.0
4672,2025-03-18 01:45:00,663.9166666666666,7.976666666666667,2.0,36.5,66.67333333333333,670.2733333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4673,2025-03-18 02:00:00,651.9066666666666,5.826666666666667,2.0,36.0,66.5,649.79,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.77333333333333,,67.0,69.0,68.0,68.0
4674,2025-03-18 02:15:00,609.53,1.71,2.0,34.833333333333336,66.48,613.0633333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.70666666666666,,67.0,69.0,68.0,68.0
4675,2025-03-18 02:30:00,602.4666666666667,0.0,2.0,34.5,66.42999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.7,,67.0,69.0,68.0,68.0
4676,2025-03-18 02:45:00,604.5866666666667,0.0,2.0,36.16666666666666,66.46333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
4677,2025-03-18 03:00:00,594.6999999999999,0.0,2.0,35.0,66.41333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.69,,67.0,69.0,68.0,68.0
4678,2025-03-18 03:15:00,592.5799999999999,0.0,2.0,34.666666666666664,66.26666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4679,2025-03-18 03:30:00,601.76,0.0,2.0,34.666666666666664,66.21,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4680,2025-03-18 03:45:00,602.4666666666667,0.0,2.0,34.666666666666664,66.03666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71333333333334,,67.0,69.0,68.0,68.0
4681,2025-03-18 04:00:00,602.4699999999999,0.0,2.0,34.833333333333336,65.80333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
4682,2025-03-18 04:15:00,601.76,0.0,2.0,35.166666666666664,65.63666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4683,2025-03-18 04:30:00,598.9366666666666,0.0,2.0,36.66666666666666,65.52,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4684,2025-03-18 04:45:00,594.6999999999999,0.0,2.0,36.16666666666666,65.53333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4685,2025-03-18 05:00:00,601.7633333333333,0.0,2.0,35.666666666666664,65.66666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4686,2025-03-18 05:15:00,592.5799999999999,0.0,2.0,35.5,65.83333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4687,2025-03-18 05:30:00,594.6999999999999,0.0,2.0,35.5,65.85333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4688,2025-03-18 05:45:00,599.64,0.0,2.0,36.0,65.73,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4689,2025-03-18 06:00:00,596.8166666666666,0.0,2.0,36.5,65.65333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4690,2025-03-18 06:15:00,595.41,0.0,2.0,36.333333333333336,65.58333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4691,2025-03-18 06:30:00,596.1133333333333,0.0,2.0,36.0,65.67333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4692,2025-03-18 06:45:00,598.9366666666666,0.0,2.0,36.0,65.60666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4693,2025-03-18 07:00:00,593.9966666666666,0.0,2.0,36.0,65.61333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.61333333333333,,67.0,69.0,68.0,68.0
4694,2025-03-18 07:15:00,601.0533333333333,0.0,2.0,36.0,65.49666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
4695,2025-03-18 07:30:00,608.8233333333334,0.0,2.0,36.833333333333336,65.33999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4696,2025-03-18 07:45:00,608.12,0.0,2.0,36.66666666666666,65.49333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4697,2025-03-18 08:00:00,601.0566666666667,0.0,2.0,36.5,65.68333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4698,2025-03-18 08:15:00,601.7633333333333,0.0,2.0,36.333333333333336,65.67333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53666666666668,,67.0,69.0,68.0,68.0
4699,2025-03-18 08:30:00,597.5233333333333,0.0,2.0,36.333333333333336,65.52333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4700,2025-03-18 08:45:00,596.1133333333333,0.0,2.0,36.0,65.49333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
4701,2025-03-18 09:00:00,600.3466666666667,0.0,2.0,37.16666666666666,65.53333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41,,67.0,69.0,68.0,68.0
4702,2025-03-18 09:15:00,595.4033333333333,0.0,2.0,36.5,65.69666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.39999999999999,,67.0,69.0,68.0,68.0
4703,2025-03-18 09:30:00,591.8766666666667,0.0,2.0,36.5,65.77,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.47666666666667,,67.0,69.0,68.0,68.0
4704,2025-03-18 09:45:00,601.76,0.0,2.0,36.5,65.79,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
4705,2025-03-18 10:00:00,591.8766666666667,0.0,2.0,36.333333333333336,65.82,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4706,2025-03-18 10:15:00,601.0566666666667,0.0,2.0,36.66666666666666,65.60000000000001,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4707,2025-03-18 10:30:00,595.4033333333333,0.0,2.0,37.5,65.52,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4708,2025-03-18 10:45:00,598.2266666666666,0.0,2.0,37.0,65.52,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4709,2025-03-18 11:00:00,598.9366666666666,0.0,2.0,36.5,65.56333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4710,2025-03-18 11:15:00,599.64,0.0,2.0,36.5,65.55,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4711,2025-03-18 11:30:00,595.4066666666666,0.0,2.0,36.5,65.56666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4712,2025-03-18 11:45:00,595.4066666666666,0.0,2.0,36.66666666666666,65.64999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4713,2025-03-18 12:00:00,598.23,0.0,2.0,36.66666666666666,65.70666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.59333333333333,,67.0,69.0,68.0,68.0
4714,2025-03-18 12:15:00,594.6999999999999,0.0,2.0,37.5,65.71,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60666666666667,,67.0,69.0,68.0,68.0
4715,2025-03-18 12:30:00,594.6999999999999,0.0,2.0,37.0,66.06666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4716,2025-03-18 12:45:00,598.9366666666666,0.0,2.0,36.5,66.58333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
4717,2025-03-18 13:00:00,598.23,0.0,2.0,36.5,67.25,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4718,2025-03-18 13:15:00,602.4666666666667,0.0,2.0,36.333333333333336,67.99333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.75666666666666,,67.0,69.0,68.0,68.0
4719,2025-03-18 13:30:00,603.88,0.0,2.0,36.5,68.42666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4720,2025-03-18 13:45:00,592.58,0.0,2.0,37.66666666666666,65.34333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4721,2025-03-18 14:00:00,605.2966666666666,0.0,3.0,37.5,65.42,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4722,2025-03-18 14:15:00,603.88,0.0,3.0,38.333333333333336,61.41333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.80666666666666,,67.0,69.0,68.0,68.0
4723,2025-03-18 14:30:00,601.7633333333333,0.0,3.0,37.833333333333336,60.66333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83,,67.0,69.0,68.0,68.0
4724,2025-03-18 14:45:00,600.35,0.0,3.0,37.5,61.156666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
4725,2025-03-18 15:00:00,600.35,0.0,3.0,37.16666666666666,61.91666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92,,67.0,69.0,68.0,68.0
4726,2025-03-18 15:15:00,596.1133333333333,0.0,3.0,37.0,62.31666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94666666666666,,67.0,69.0,68.0,68.0
4727,2025-03-18 15:30:00,616.5933333333334,1.4933333333333334,3.0,39.333333333333336,62.46333333333333,613.0600000000001,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.02666666666666,,67.0,69.0,68.0,68.0
4728,2025-03-18 15:45:00,601.0533333333333,0.0933333333333333,3.0,37.66666666666666,62.39000000000001,600.3466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.94333333333333,,67.0,69.0,68.0,68.0
4729,2025-03-18 16:00:00,596.8166666666666,0.0,3.0,37.0,62.63666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91333333333334,,67.0,69.0,68.0,68.0
4730,2025-03-18 16:15:00,597.5233333333333,0.0,3.0,36.5,62.93333333333334,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.85,,67.0,69.0,68.0,68.0
4731,2025-03-18 16:30:00,601.0566666666667,0.0,3.0,36.16666666666666,63.18666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.92999999999999,,67.0,69.0,68.0,68.0
4732,2025-03-18 16:45:00,663.9166666666666,6.873333333333332,3.0,38.833333333333336,63.41,661.7966666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.17666666666666,,67.0,69.0,68.0,68.0
4733,2025-03-18 17:00:00,721.8333333333334,14.246666666666664,3.0,41.16666666666666,63.97666666666667,724.6566666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.32666666666667,,67.0,69.0,68.0,68.0
4734,2025-03-18 17:15:00,810.8266666666667,23.886666666666667,3.0,44.333333333333336,64.56,813.65,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.52666666666666,,67.0,69.0,68.0,68.0
4735,2025-03-18 17:30:00,865.21,30.413333333333338,3.0,46.5,64.80333333333333,872.9766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.58,,67.0,69.0,68.0,68.0
4736,2025-03-18 17:45:00,945.02,37.440000000000005,3.0,49.16666666666666,65.06333333333333,936.5466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.65333333333332,,67.0,69.0,68.0,68.0
4737,2025-03-18 18:00:00,1007.8833333333332,46.2,3.0,52.5,65.19333333333333,1015.6466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.75666666666666,,67.0,69.0,68.0,68.0
4738,2025-03-18 18:15:00,1063.68,52.02333333333333,3.0,54.833333333333336,64.52,1066.5,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.74666666666667,,67.0,69.0,68.0,68.0
4739,2025-03-18 18:30:00,1090.5166666666669,54.73666666666667,3.0,56.16666666666666,64.34,1093.34,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.68,,67.0,69.0,68.0,68.0
4740,2025-03-18 18:45:00,1142.7833333333333,60.56666666666666,3.0,58.333333333333336,64.34333333333335,1144.9033333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.69333333333333,,67.0,69.0,68.0,68.0
4741,2025-03-18 19:00:00,1205.6433333333332,67.94,3.0,61.66666666666666,64.22000000000001,1209.88,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.74666666666667,,67.0,69.0,68.0,68.0
4742,2025-03-18 19:15:00,1279.0966666666666,76.16666666666667,3.0,65.5,64.49,1284.75,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.82000000000001,,67.0,69.0,68.0,68.0
4743,2025-03-18 19:30:00,1318.6533333333334,79.09666666666668,3.0,67.16666666666667,64.64666666666666,1311.5866666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.72,,67.0,69.0,68.0,68.0
4744,2025-03-18 19:45:00,1334.8933333333334,82.31,3.0,68.0,64.37333333333333,1340.5466666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.66,,67.0,69.0,68.0,68.0
4745,2025-03-18 20:00:00,1382.9233333333334,86.94333333333333,3.0,71.16666666666667,64.33999999999999,1382.2166666666665,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.64666666666666,,67.0,69.0,68.0,68.0
4746,2025-03-18 20:15:00,1426.7133333333334,91.38666666666666,3.0,73.83333333333333,64.55,1421.0666666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.63666666666667,,67.0,69.0,68.0,68.0
4747,2025-03-18 20:30:00,1444.3666666666668,93.21666666666664,3.0,75.5,64.77333333333333,1437.3066666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.55,,67.0,69.0,68.0,68.0
4748,2025-03-18 20:45:00,1456.38,95.62,3.0,78.33333333333333,64.77333333333333,1461.32,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.50666666666666,,67.0,69.0,68.0,68.0
4749,2025-03-18 21:00:00,1472.6233333333332,97.58,3.0,80.83333333333333,64.06,1476.1533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.44666666666667,,67.0,69.0,68.0,68.0
4750,2025-03-18 21:15:00,1394.93,97.31,3.0,94.66666666666669,59.04,1474.74,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.35333333333334,,67.0,69.0,68.0,68.0
4751,2025-03-18 21:30:00,1408.35,91.11333333333334,3.0,81.83333333333333,55.28666666666667,1418.236666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.11666666666667,,67.0,69.0,68.0,68.0
4752,2025-03-18 21:45:00,1337.72,81.91666666666667,3.0,66.83333333333333,55.01,1335.6,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83999999999999,,67.0,69.0,68.0,68.0
4753,2025-03-18 22:00:00,1255.79,76.92666666666666,3.0,70.5,54.46333333333333,1288.986666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.73,,67.0,69.0,68.0,68.0
4754,2025-03-18 22:15:00,1226.1233333333332,70.12333333333333,3.0,61.833333333333336,53.98333333333333,1230.3633333333337,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.60000000000001,,67.0,69.0,68.0,68.0
4755,2025-03-18 22:30:00,1169.6233333333332,63.78333333333333,3.0,56.16666666666666,58.53333333333333,1172.4466666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4756,2025-03-18 22:45:00,1136.4266666666665,60.98,3.0,53.16666666666666,56.91666666666666,1149.14,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54,,67.0,69.0,68.0,68.0
4757,2025-03-18 23:00:00,1094.0466666666666,54.74333333333333,3.0,50.5,54.11333333333334,1090.5166666666669,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.45333333333333,,67.0,69.0,68.0,68.0
4758,2025-03-18 23:15:00,1007.1733333333332,46.723333333333336,3.0,48.333333333333336,54.02666666666666,1019.18,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.35000000000001,,67.0,69.0,68.0,68.0
4759,2025-03-18 23:30:00,974.6833333333334,42.14666666666667,3.0,47.333333333333336,61.056666666666665,976.8033333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.36,,67.0,69.0,68.0,68.0
4760,2025-03-18 23:45:00,947.8466666666668,39.39333333333333,3.0,46.333333333333336,61.29333333333333,954.2,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.41,,67.0,69.0,68.0,68.0
4761,2025-03-19 00:00:00,938.6633333333332,38.57,3.0,46.333333333333336,61.04666666666666,945.7266666666668,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49,,67.0,69.0,68.0,68.0
4762,2025-03-19 00:15:00,915.3566666666668,35.06666666666667,3.0,45.833333333333336,60.82,914.6533333333332,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4763,2025-03-19 00:30:00,894.1666666666666,31.97666666666667,3.0,45.333333333333336,60.84666666666666,887.8133333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4764,2025-03-19 00:45:00,853.91,29.383333333333336,3.0,44.833333333333336,60.85,862.3833333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.54666666666667,,67.0,69.0,68.0,68.0
4765,2025-03-19 01:00:00,822.8299999999999,24.973333333333333,3.0,43.66666666666666,60.74666666666667,823.54,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4766,2025-03-19 01:15:00,794.58,21.676666666666662,3.0,42.66666666666666,60.626666666666665,792.46,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.52333333333333,,67.0,69.0,68.0,68.0
4767,2025-03-19 01:30:00,758.5600000000001,17.78,3.0,41.5,60.80666666666667,758.5566666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51,,67.0,69.0,68.0,68.0
4768,2025-03-19 01:45:00,737.37,14.603333333333332,3.0,40.66666666666666,60.82,728.8966666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4769,2025-03-19 02:00:00,698.52,10.58,3.0,39.66666666666666,60.81333333333333,693.5799999999999,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.50333333333333,,67.0,69.0,68.0,68.0
4770,2025-03-19 02:15:00,653.32,5.733333333333333,3.0,38.0,60.95666666666667,649.0833333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.46666666666665,,67.0,69.0,68.0,68.0
4771,2025-03-19 02:30:00,622.9499999999999,3.04,3.0,36.833333333333336,60.95666666666667,625.7766666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.49666666666667,,67.0,69.0,68.0,68.0
4772,2025-03-19 02:45:00,602.4699999999999,0.4566666666666667,3.0,35.833333333333336,60.96333333333333,603.1733333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.51666666666667,,67.0,69.0,68.0,68.0
4773,2025-03-19 03:00:00,594.6999999999999,0.0,3.0,35.833333333333336,61.07666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.53,,67.0,69.0,68.0,68.0
4774,2025-03-19 03:15:00,598.2333333333332,0.0,3.0,36.0,61.053333333333335,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.56,,67.0,69.0,68.0,68.0
4775,2025-03-19 03:30:00,590.4633333333333,0.0,3.0,36.0,60.91333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4776,2025-03-19 03:45:00,606.7066666666666,0.0,3.0,35.833333333333336,60.82666666666668,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4777,2025-03-19 04:00:00,594.6999999999999,0.0,3.0,36.0,60.75666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4778,2025-03-19 04:15:00,591.8766666666667,0.0,3.0,36.0,61.55666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4779,2025-03-19 04:30:00,596.82,0.0,3.0,36.0,61.52666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4780,2025-03-19 04:45:00,601.0566666666667,0.0,3.0,36.0,61.52666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.66333333333334,,67.0,69.0,68.0,68.0
4781,2025-03-19 05:00:00,601.7633333333333,0.0,3.0,36.16666666666666,61.49666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.72666666666667,,67.0,69.0,68.0,68.0
4782,2025-03-19 05:15:00,596.11,0.0,3.0,36.333333333333336,61.4,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
4783,2025-03-19 05:30:00,595.4066666666666,0.0,3.0,36.66666666666666,61.52666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4784,2025-03-19 05:45:00,594.6999999999999,0.0,3.0,36.5,61.49333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4785,2025-03-19 06:00:00,595.4066666666666,0.0,3.0,36.5,61.4,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64666666666666,,67.0,69.0,68.0,68.0
4786,2025-03-19 06:15:00,597.5233333333333,0.0,3.0,36.5,61.27333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.62,,67.0,69.0,68.0,68.0
4787,2025-03-19 06:30:00,594.6999999999999,0.0,3.0,36.5,61.11666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.64333333333333,,67.0,69.0,68.0,68.0
4788,2025-03-19 06:45:00,598.2333333333332,0.0,3.0,36.5,61.06333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.69,,67.0,69.0,68.0,68.0
4789,2025-03-19 07:00:00,598.23,0.0,3.0,36.66666666666666,61.10999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4790,2025-03-19 07:15:00,596.8166666666666,0.0,3.0,36.66666666666666,61.10666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65,,67.0,69.0,68.0,68.0
4791,2025-03-19 07:30:00,607.41,0.0,3.0,36.66666666666666,60.94,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.68333333333334,,67.0,69.0,68.0,68.0
4792,2025-03-19 07:45:00,602.4666666666667,0.0,3.0,37.0,60.85,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76,,67.0,69.0,68.0,68.0
4793,2025-03-19 08:00:00,612.36,0.0,3.0,37.0,60.84,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76,,67.0,69.0,68.0,68.0
4794,2025-03-19 08:15:00,596.82,0.0,3.0,37.5,60.76333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.74333333333334,,67.0,69.0,68.0,68.0
4795,2025-03-19 08:30:00,593.29,0.0,3.0,37.5,60.71666666666667,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.71333333333332,,67.0,69.0,68.0,68.0
4796,2025-03-19 08:45:00,591.8733333333333,0.0,3.0,38.833333333333336,60.626666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.69,,67.0,69.0,68.0,68.0
4797,2025-03-19 09:00:00,599.6433333333333,0.0,3.0,39.5,60.59666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.69333333333333,,67.0,69.0,68.0,68.0
4798,2025-03-19 09:15:00,601.0566666666667,0.0,3.0,39.66666666666666,60.54666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.65666666666668,,67.0,69.0,68.0,68.0
4799,2025-03-19 09:30:00,603.1733333333333,0.0,3.0,39.5,60.54666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.67666666666666,,67.0,69.0,68.0,68.0
4800,2025-03-19 09:45:00,601.76,0.0,3.0,39.25,60.585,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.715,,67.0,69.0,68.0,68.0
4801,2025-03-19 10:00:00,593.9966666666666,0.0,3.0,38.833333333333336,60.626666666666665,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.76666666666667,,67.0,69.0,68.0,68.0
4802,2025-03-19 10:15:00,598.9399999999999,0.0,3.0,39.0,60.73,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.81333333333333,,67.0,69.0,68.0,68.0
4803,2025-03-19 10:30:00,595.4033333333333,0.0,3.0,39.66666666666666,60.34,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.8,,67.0,69.0,68.0,68.0
4804,2025-03-19 10:45:00,597.5233333333333,0.0,3.0,39.66666666666666,60.26333333333333,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.83666666666666,,67.0,69.0,68.0,68.0
4805,2025-03-19 11:00:00,599.6433333333333,0.0,3.0,40.0,60.18,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.91666666666667,,67.0,69.0,68.0,68.0
4806,2025-03-19 11:15:00,598.23,0.0,3.0,39.66666666666666,60.09666666666666,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.93333333333334,,67.0,69.0,68.0,68.0
4807,2025-03-19 11:30:00,596.82,0.0,2.0,38.66666666666666,65.89999999999999,599.64,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.95333333333333,,67.0,69.0,68.0,68.0
4808,2025-03-19 11:45:00,627.1866666666666,3.856666666666667,3.0,39.66666666666666,60.67333333333334,632.84,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.09,,67.0,69.0,68.0,68.0
4809,2025-03-19 12:00:00,630.0133333333333,4.1033333333333335,3.0,39.833333333333336,60.04,635.6633333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
4810,2025-03-19 12:15:00,639.1933333333333,4.953333333333333,2.0,39.5,66.29,642.7266666666666,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.08333333333333,,67.0,69.0,68.0,68.0
4811,2025-03-19 12:30:00,661.09,6.806666666666668,3.0,41.333333333333336,60.38,659.6766666666667,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.10666666666667,,67.0,69.0,68.0,68.0
4812,2025-03-19 12:45:00,652.6166666666667,6.4433333333333325,3.0,42.333333333333336,60.25333333333333,656.85,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07666666666667,,67.0,69.0,68.0,68.0
4813,2025-03-19 13:00:00,649.79,5.453333333333333,3.0,41.16666666666666,60.74666666666667,646.26,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.03333333333333,,67.0,69.0,68.0,68.0
4814,2025-03-19 13:15:00,624.3633333333333,3.68,,40.16666666666666,61.10333333333333,631.4266666666666,0.0,72.0,,0.0,74.0,0.0,70.0,,70.0,71.97333333333334,,67.0,69.0,68.0,68.0
4815,2025-03-19 13:30:00,624.3633333333333,3.456666666666667,3.0,39.333333333333336,61.21333333333333,630.0133333333333,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,71.97333333333334,,67.0,69.0,68.0,68.0
4816,2025-03-19 13:45:00,661.09,6.263333333333333,3.0,40.5,61.17666666666667,656.8533333333334,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.06333333333333,,67.0,69.0,68.0,68.0
4817,2025-03-19 14:00:00,666.3900000000001,7.395,3.0,40.75,61.125,665.33,0.0,72.0,2.0,0.0,74.0,0.0,70.0,,70.0,72.07,,67.0,69.0,68.0,68.0
