,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
335,2025-01-31 16:15:00,62.86333333333334,0.0,3.0,68.78,63.57,0.0,70.99,30.72,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
336,2025-01-31 16:30:00,63.57,0.0,3.0,69.32666666666667,63.57,0.0,70.99,31.743333333333336,74.0,0.0,70.0,0.0,70.82666666666667,,67.0,69.0,85.0,68.0
337,2025-01-31 16:45:00,65.69,0.0,3.0,68.96,63.57,0.0,70.99,31.22666666666667,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
338,2025-01-31 17:00:00,65.68666666666667,0.0,2.6666666666666665,68.94666666666666,63.57,0.0,70.99,31.47,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
339,2025-01-31 17:15:00,64.98333333333333,0.0,1.5,69.11,63.57,0.0,70.99,31.846666666666664,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
340,2025-01-31 17:30:00,64.98333333333333,0.0,1.3333333333333333,69.82666666666667,63.57,0.0,70.99,33.31333333333333,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,68.0
341,2025-01-31 17:45:00,63.57,0.0,1.5,70.64,63.57,0.0,70.99,34.45,74.0,0.0,70.0,0.0,70.87,,67.0,69.0,85.0,68.0
342,2025-01-31 18:00:00,63.57,0.0,2.6666666666666665,71.67333333333333,63.57,0.0,70.99,35.946666666666665,74.0,0.0,70.0,0.0,70.86,,67.0,69.0,85.0,68.0
343,2025-01-31 18:15:00,64.98333333333333,0.0,2.833333333333333,71.31333333333333,63.57,0.0,70.99,35.10666666666666,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
344,2025-01-31 18:30:00,64.98,0.0,3.0,72.19333333333333,63.57,0.0,70.99,36.22666666666667,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
345,2025-01-31 18:45:00,65.68666666666667,0.0,1.6666666666666667,71.91333333333334,63.57,0.0,70.99,36.52,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
346,2025-01-31 19:00:00,64.98,0.0,1.0,72.80666666666667,63.57,0.0,70.99,37.34333333333333,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
347,2025-01-31 19:15:00,63.57,0.0,1.1666666666666667,72.55333333333333,63.57,0.0,70.99,37.03,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
348,2025-01-31 19:30:00,64.27666666666666,0.0,2.1666666666666665,72.61666666666667,63.57,0.0,70.99,37.13,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
349,2025-01-31 19:45:00,65.69,0.0,1.8333333333333333,72.47666666666667,63.57,0.0,70.99,37.24666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
350,2025-01-31 20:00:00,64.27666666666666,0.0,0.5,72.44,63.57,0.0,70.99,37.21,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
351,2025-01-31 20:15:00,64.27666666666666,0.0,0.0,71.66666666666667,63.57,0.0,70.99,35.93666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
352,2025-01-31 20:30:00,64.27666666666666,0.0,0.0,70.81,63.57,0.0,70.99,34.98666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
353,2025-01-31 20:45:00,64.98,0.0,0.0,70.29,63.57,0.0,70.99,34.20333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
354,2025-01-31 21:00:00,64.27333333333333,0.0,3.0,69.92333333333333,63.57,0.0,70.99,34.17333333333334,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
355,2025-01-31 21:15:00,64.98333333333333,0.0,2.833333333333333,70.94666666666667,63.57,0.0,70.99,35.95666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
356,2025-01-31 21:30:00,66.39333333333333,0.0,1.5,70.83333333333333,63.57,0.0,70.99,36.086666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
357,2025-01-31 21:45:00,64.27666666666666,0.0,1.5,71.17333333333333,63.57,0.0,70.99,36.690000000000005,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
358,2025-01-31 22:00:00,64.27666666666666,0.0,2.5,71.50333333333333,63.57,0.0,70.99,37.48333333333333,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
359,2025-01-31 22:15:00,65.68666666666667,0.0,1.5,71.41333333333334,63.57,0.0,70.99,38.29333333333333,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
360,2025-01-31 22:30:00,67.8,0.0,2.0,76.19333333333333,63.57,0.0,70.99,36.31333333333333,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
361,2025-01-31 22:45:00,63.57,0.0,3.333333333333333,71.44333333333333,63.57,0.0,70.99,35.473333333333336,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
362,2025-01-31 23:00:00,65.68666666666667,0.0,2.1666666666666665,74.31666666666668,63.57,0.0,70.99,34.37,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
363,2025-01-31 23:15:00,64.27666666666666,0.0,4.0,72.17,63.57,0.0,70.99,35.68,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
364,2025-01-31 23:30:00,64.27666666666666,0.0,2.333333333333333,72.37333333333333,63.57,0.0,70.99,33.906666666666666,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
365,2025-01-31 23:45:00,65.69,0.0,3.8333333333333335,72.60000000000001,63.57,0.0,70.99,34.906666666666666,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
366,2025-02-01 00:00:00,63.57,0.0,2.333333333333333,69.87,63.57,0.0,70.99,30.98333333333333,74.0,0.0,70.0,0.0,71.17,,67.0,69.0,85.0,68.0
367,2025-02-01 00:15:00,65.68666666666667,0.0,3.6666666666666665,73.67,63.57,0.0,70.99,30.526666666666667,74.0,0.0,70.0,0.0,71.14666666666666,,67.0,69.0,85.0,68.0
368,2025-02-01 00:30:00,64.27333333333333,0.0,3.5,68.73666666666666,63.57,0.0,70.99,28.223333333333333,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
369,2025-02-01 00:45:00,65.68666666666667,0.0,2.333333333333333,69.77333333333333,63.57,0.0,70.99,25.74666666666667,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
370,2025-02-01 01:00:00,63.57,0.0,4.0,71.37333333333333,63.57,0.0,70.99,26.243333333333336,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
371,2025-02-01 01:15:00,64.98333333333333,0.0,2.833333333333333,69.69333333333333,63.57,0.0,70.99,22.28,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,68.0
372,2025-02-01 01:30:00,65.68666666666667,0.0,4.333333333333333,69.91,63.57,0.0,70.99,22.96,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
373,2025-02-01 01:45:00,65.68666666666667,0.0,2.333333333333333,68.83333333333333,63.57,0.0,70.99,19.65333333333333,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
374,2025-02-01 02:00:00,64.27666666666666,0.0,4.333333333333333,67.95666666666666,63.57,0.0,70.99,21.21333333333333,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
375,2025-02-01 02:15:00,65.69,0.0,2.833333333333333,70.8,63.57,0.0,70.99,20.14,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
376,2025-02-01 02:30:00,64.27666666666666,0.0,2.6666666666666665,69.81333333333333,63.57,0.0,70.99,16.89,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
377,2025-02-01 02:45:00,62.86333333333334,0.0,3.5,68.88,63.57,0.0,70.99,14.78,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
378,2025-02-01 03:00:00,63.57,0.0,4.0,68.06333333333333,63.57,0.0,70.99,12.886666666666663,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
379,2025-02-01 03:15:00,64.27666666666666,0.0,4.166666666666667,67.28,63.57,0.0,70.99,11.083333333333334,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
380,2025-02-01 03:30:00,64.98333333333333,0.0,4.166666666666667,67.01,63.57,0.0,70.99,9.873333333333331,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0
381,2025-02-01 03:45:00,66.39333333333333,0.0,4.0,66.85333333333334,63.57,0.0,70.99,10.32,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
382,2025-02-01 04:00:00,66.39333333333333,0.0,3.333333333333333,66.73333333333333,63.57,0.0,70.99,9.946666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
383,2025-02-01 04:15:00,64.98333333333333,0.0,3.0,66.58333333333333,63.57,0.0,70.99,9.756666666666666,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
384,2025-02-01 04:30:00,63.56999999999999,0.0,3.0,66.62666666666667,63.57,0.0,70.99,9.943333333333332,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
385,2025-02-01 04:45:00,64.27666666666666,0.0,3.5,66.71333333333332,63.57,0.0,70.99,10.68,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
386,2025-02-01 05:00:00,62.86333333333334,0.0,3.6666666666666665,66.83333333333333,63.57,0.0,70.99,11.363333333333337,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
387,2025-02-01 05:15:00,64.27666666666666,0.0,4.333333333333333,66.98666666666666,63.57,0.0,70.99,11.79,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
388,2025-02-01 05:30:00,64.98333333333333,0.0,4.5,67.14,63.57,0.0,70.99,12.193333333333332,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
389,2025-02-01 05:45:00,62.86333333333334,0.0,4.5,67.47,63.57,0.0,70.99,13.266666666666666,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
390,2025-02-01 06:00:00,64.27666666666666,0.0,5.0,67.69333333333333,63.57,0.0,70.99,14.339999999999998,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
391,2025-02-01 06:15:00,64.27666666666666,0.0,5.0,68.16333333333334,63.57,0.0,70.99,15.803333333333333,74.0,0.0,70.0,0.0,70.86,,67.0,69.0,85.0,68.0
392,2025-02-01 06:30:00,64.98333333333333,0.0,5.0,68.10666666666667,63.57,0.0,70.99,17.74,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
393,2025-02-01 06:45:00,63.57,0.0,5.5,68.05,63.57,0.0,70.99,19.08,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
394,2025-02-01 07:00:00,63.57,0.0,5.5,68.42,63.57,0.0,70.99,20.48,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
395,2025-02-01 07:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
396,2025-02-01 07:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
397,2025-02-01 07:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
398,2025-02-01 08:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
399,2025-02-01 08:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
400,2025-02-01 08:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
401,2025-02-01 08:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
402,2025-02-01 09:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
403,2025-02-01 09:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
404,2025-02-01 09:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
405,2025-02-01 09:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
406,2025-02-01 10:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
407,2025-02-01 10:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
408,2025-02-01 10:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
409,2025-02-01 10:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
410,2025-02-01 11:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
411,2025-02-01 11:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
412,2025-02-01 11:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
413,2025-02-01 11:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
414,2025-02-01 12:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
415,2025-02-01 12:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
416,2025-02-01 12:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
417,2025-02-01 12:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
418,2025-02-01 13:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
419,2025-02-01 13:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
420,2025-02-01 13:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
421,2025-02-01 13:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
422,2025-02-01 14:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
423,2025-02-01 14:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
424,2025-02-01 14:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
425,2025-02-01 14:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
426,2025-02-01 15:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
427,2025-02-01 15:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
428,2025-02-01 15:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
429,2025-02-01 15:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
430,2025-02-01 16:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
431,2025-02-01 16:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
432,2025-02-01 16:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
433,2025-02-01 16:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
434,2025-02-01 17:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
435,2025-02-01 17:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
436,2025-02-01 17:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
437,2025-02-01 17:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
438,2025-02-01 18:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
439,2025-02-01 18:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
440,2025-02-01 18:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
441,2025-02-01 18:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
442,2025-02-01 19:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
443,2025-02-01 19:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
444,2025-02-01 19:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
445,2025-02-01 19:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
446,2025-02-01 20:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
447,2025-02-01 20:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
448,2025-02-01 20:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
449,2025-02-01 20:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
450,2025-02-01 21:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
451,2025-02-01 21:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
452,2025-02-01 21:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
453,2025-02-01 21:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
454,2025-02-01 22:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
455,2025-02-01 22:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
456,2025-02-01 22:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
457,2025-02-01 22:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
458,2025-02-01 23:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
459,2025-02-01 23:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
460,2025-02-01 23:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
461,2025-02-01 23:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
462,2025-02-02 00:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
463,2025-02-02 00:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
464,2025-02-02 00:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
465,2025-02-02 00:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
466,2025-02-02 01:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
467,2025-02-02 01:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
468,2025-02-02 01:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
469,2025-02-02 01:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
470,2025-02-02 02:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
471,2025-02-02 02:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
472,2025-02-02 02:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
473,2025-02-02 02:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
474,2025-02-02 03:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
475,2025-02-02 03:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
476,2025-02-02 03:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
477,2025-02-02 03:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
478,2025-02-02 04:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
479,2025-02-02 04:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
480,2025-02-02 04:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
481,2025-02-02 04:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
482,2025-02-02 05:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
483,2025-02-02 05:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
484,2025-02-02 05:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
485,2025-02-02 05:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
486,2025-02-02 06:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
487,2025-02-02 06:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
488,2025-02-02 06:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
489,2025-02-02 06:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
490,2025-02-02 07:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
491,2025-02-02 07:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
492,2025-02-02 07:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
493,2025-02-02 07:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
494,2025-02-02 08:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
495,2025-02-02 08:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
496,2025-02-02 08:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
497,2025-02-02 08:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
498,2025-02-02 09:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
499,2025-02-02 09:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
500,2025-02-02 09:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
501,2025-02-02 09:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
502,2025-02-02 10:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
503,2025-02-02 10:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
504,2025-02-02 10:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
505,2025-02-02 10:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
506,2025-02-02 11:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
507,2025-02-02 11:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
508,2025-02-02 11:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
509,2025-02-02 11:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
510,2025-02-02 12:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
511,2025-02-02 12:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
512,2025-02-02 12:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
513,2025-02-02 12:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
514,2025-02-02 13:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
515,2025-02-02 13:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
516,2025-02-02 13:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
517,2025-02-02 13:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
518,2025-02-02 14:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
519,2025-02-02 14:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
520,2025-02-02 14:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
521,2025-02-02 14:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
522,2025-02-02 15:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
523,2025-02-02 15:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
524,2025-02-02 15:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
525,2025-02-02 15:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
526,2025-02-02 16:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
527,2025-02-02 16:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
528,2025-02-02 16:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
529,2025-02-02 16:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
530,2025-02-02 17:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
531,2025-02-02 17:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
532,2025-02-02 17:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
533,2025-02-02 17:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
534,2025-02-02 18:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
535,2025-02-02 18:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
536,2025-02-02 18:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
537,2025-02-02 18:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
538,2025-02-02 19:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
539,2025-02-02 19:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
540,2025-02-02 19:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
541,2025-02-02 19:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
542,2025-02-02 20:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
543,2025-02-02 20:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
544,2025-02-02 20:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
545,2025-02-02 20:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
546,2025-02-02 21:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
547,2025-02-02 21:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
548,2025-02-02 21:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
549,2025-02-02 21:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
550,2025-02-02 22:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
551,2025-02-02 22:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
552,2025-02-02 22:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
553,2025-02-02 22:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
554,2025-02-02 23:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
555,2025-02-02 23:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
556,2025-02-02 23:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
557,2025-02-02 23:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
558,2025-02-03 00:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
559,2025-02-03 00:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
560,2025-02-03 00:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
561,2025-02-03 00:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
562,2025-02-03 01:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
563,2025-02-03 01:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
564,2025-02-03 01:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
565,2025-02-03 01:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
566,2025-02-03 02:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
567,2025-02-03 02:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
568,2025-02-03 02:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
569,2025-02-03 02:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
570,2025-02-03 03:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
571,2025-02-03 03:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
572,2025-02-03 03:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
573,2025-02-03 03:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
574,2025-02-03 04:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
575,2025-02-03 04:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
576,2025-02-03 04:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
577,2025-02-03 04:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
578,2025-02-03 05:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
579,2025-02-03 05:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
580,2025-02-03 05:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
581,2025-02-03 05:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
582,2025-02-03 06:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
583,2025-02-03 06:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
584,2025-02-03 06:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
585,2025-02-03 06:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
586,2025-02-03 07:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
587,2025-02-03 07:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
588,2025-02-03 07:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
589,2025-02-03 07:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
590,2025-02-03 08:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
591,2025-02-03 08:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
592,2025-02-03 08:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
593,2025-02-03 08:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
594,2025-02-03 09:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
595,2025-02-03 09:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
596,2025-02-03 09:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
597,2025-02-03 09:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
598,2025-02-03 10:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
599,2025-02-03 10:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
600,2025-02-03 10:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
601,2025-02-03 10:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
602,2025-02-03 11:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
603,2025-02-03 11:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
604,2025-02-03 11:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
605,2025-02-03 11:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
606,2025-02-03 12:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
607,2025-02-03 12:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
608,2025-02-03 12:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
609,2025-02-03 12:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
610,2025-02-03 13:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
611,2025-02-03 13:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
612,2025-02-03 13:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
613,2025-02-03 13:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
614,2025-02-03 14:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
615,2025-02-03 14:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
616,2025-02-03 14:30:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
617,2025-02-03 14:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
618,2025-02-03 15:00:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
619,2025-02-03 15:15:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
620,2025-02-03 15:45:00,,,,,63.57,,70.99,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
621,2025-02-03 21:15:00,64.63,0.0,0.0,63.56,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.275,,67.0,69.0,85.0,68.0
622,2025-02-03 21:30:00,63.56999999999999,0.0,0.3333333333333333,63.57666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
623,2025-02-03 21:45:00,64.98,0.0,1.5,63.05,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
624,2025-02-03 22:00:00,64.98333333333333,0.0,2.333333333333333,62.653333333333336,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
625,2025-02-03 22:15:00,65.68666666666667,0.0,2.6666666666666665,62.53666666666666,63.57,0.0,70.99,0.5866666666666667,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
626,2025-02-03 22:30:00,64.98333333333333,0.0,2.6666666666666665,62.38666666666666,63.57,0.0,70.99,3.356666666666667,74.0,0.0,70.0,0.0,70.85333333333334,,67.0,69.0,85.0,68.0
627,2025-02-03 22:45:00,65.68666666666667,0.0,2.6666666666666665,62.303333333333335,63.57,0.0,70.99,7.616666666666666,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
628,2025-02-03 23:00:00,64.98,0.0,3.0,62.81666666666666,63.57,0.0,70.99,12.839999999999998,74.0,0.0,70.0,0.0,70.59333333333335,,67.0,69.0,85.0,68.0
629,2025-02-03 23:15:00,64.27666666666666,0.0,4.0,64.5,63.57,0.0,70.99,17.326666666666668,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0
630,2025-02-03 23:30:00,64.98333333333333,0.0,4.333333333333333,65.92333333333333,63.57,0.0,70.99,21.30333333333333,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
631,2025-02-03 23:45:00,64.27666666666666,0.0,5.0,67.33333333333333,63.57,0.0,70.99,24.986666666666668,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
632,2025-02-04 00:00:00,63.57,0.0,5.333333333333333,68.75666666666666,63.57,0.0,70.99,28.563333333333333,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
633,2025-02-04 00:15:00,63.56999999999999,0.0,5.5,69.58999999999999,63.57,0.0,70.99,29.99,74.0,0.0,70.0,0.0,70.60000000000001,,67.0,69.0,85.0,68.0
634,2025-02-04 00:30:00,64.98333333333333,0.0,5.5,69.97333333333334,63.57,0.0,70.99,31.363333333333333,74.0,0.0,70.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0
635,2025-02-04 00:45:00,63.57,0.0,5.833333333333333,70.61666666666667,63.57,0.0,70.99,32.943333333333335,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
636,2025-02-04 01:00:00,63.57,0.0,6.0,70.42999999999999,63.57,0.0,70.99,32.56666666666666,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
637,2025-02-04 01:15:00,62.156666666666666,0.0,6.333333333333333,70.67333333333333,63.57,0.0,70.99,32.74666666666666,74.0,0.0,70.0,0.0,70.87,,67.0,69.0,85.0,68.0
638,2025-02-04 01:30:00,64.98333333333333,0.0,6.5,70.3,63.57,0.0,70.99,31.913333333333338,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
639,2025-02-04 01:45:00,64.98333333333333,0.0,6.5,70.29,63.57,0.0,70.99,31.88,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
640,2025-02-04 02:00:00,64.27666666666666,0.0,6.5,70.34,63.57,0.0,70.99,31.77333333333333,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0
641,2025-02-04 02:15:00,62.86333333333334,0.0,6.5,69.54333333333334,63.57,0.0,70.99,30.040000000000003,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
642,2025-02-04 02:30:00,64.27666666666666,0.0,6.5,69.12,63.57,0.0,70.99,29.313333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
643,2025-02-04 02:45:00,64.98333333333333,0.0,6.333333333333333,69.26,63.57,0.0,70.99,29.39333333333333,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
644,2025-02-04 03:00:00,64.98333333333333,0.0,6.333333333333333,68.72666666666667,63.57,0.0,70.99,27.83333333333333,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
645,2025-02-04 03:15:00,64.98,0.0,6.0,68.37666666666667,63.57,0.0,70.99,27.113333333333333,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
646,2025-02-04 03:30:00,64.27666666666666,0.0,6.0,68.17999999999999,63.57,0.0,70.99,26.65,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
647,2025-02-04 03:45:00,63.57,0.0,6.0,67.95666666666666,63.57,0.0,70.99,26.22666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
648,2025-02-04 04:00:00,64.27666666666666,0.0,6.0,67.70333333333333,63.57,0.0,70.99,26.12,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
649,2025-02-04 04:15:00,63.57,0.0,6.333333333333333,67.86,63.57,0.0,70.99,26.95,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
650,2025-02-04 04:30:00,64.27666666666666,0.0,6.5,67.95,63.57,0.0,70.99,27.796666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
651,2025-02-04 04:45:00,64.27666666666666,0.0,6.5,67.88,63.57,0.0,70.99,27.96666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
652,2025-02-04 05:00:00,64.27666666666666,0.0,6.666666666666667,67.91666666666667,63.57,0.0,70.99,28.313333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
653,2025-02-04 05:15:00,65.69,0.0,6.5,68.10666666666667,63.57,0.0,70.99,28.8,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
654,2025-02-04 05:30:00,65.69,0.0,5.833333333333333,67.99666666666666,63.57,0.0,70.99,28.876666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
655,2025-02-04 05:45:00,64.27666666666666,0.0,5.5,68.14,63.57,0.0,70.99,29.430000000000003,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
656,2025-02-04 06:00:00,64.98,0.0,5.333333333333333,68.21,63.57,0.0,70.99,29.67,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
657,2025-02-04 06:15:00,64.27666666666666,0.0,7.0,68.40333333333334,63.57,0.0,70.99,29.899999999999995,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
658,2025-02-04 06:30:00,64.27666666666666,0.0,7.5,68.50333333333333,63.57,0.0,70.99,30.2,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
659,2025-02-04 06:45:00,64.98333333333333,0.0,7.0,68.57,63.57,0.0,70.99,30.590000000000003,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
660,2025-02-04 07:00:00,64.98333333333333,0.0,6.5,68.57000000000001,63.57,0.0,70.99,30.903333333333336,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
661,2025-02-04 07:15:00,62.86333333333334,0.0,6.333333333333333,68.65333333333334,63.57,0.0,70.99,31.166666666666668,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
662,2025-02-04 07:30:00,65.69,0.0,5.833333333333333,68.90333333333334,63.57,0.0,70.99,31.426666666666662,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
663,2025-02-04 07:45:00,62.86333333333334,0.0,5.5,69.01,63.57,0.0,70.99,31.67333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
664,2025-02-04 08:00:00,63.57,0.0,6.333333333333333,69.04333333333334,63.57,0.0,70.99,31.863333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
665,2025-02-04 08:15:00,64.27666666666666,0.0,7.0,69.19,63.57,0.0,70.99,32.14,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
666,2025-02-04 08:30:00,65.68666666666667,0.0,7.0,68.92666666666666,63.57,0.0,70.99,31.486666666666665,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
667,2025-02-04 08:45:00,66.39333333333333,0.0,6.333333333333333,68.87333333333333,63.57,0.0,70.99,32.17333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
668,2025-02-04 09:00:00,65.69,0.0,6.0,69.11,63.57,0.0,70.99,32.47,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
669,2025-02-04 09:15:00,64.98333333333333,0.0,6.0,69.25333333333333,63.57,0.0,70.99,32.81333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
670,2025-02-04 09:30:00,64.98333333333333,0.0,6.333333333333333,69.29333333333334,63.57,0.0,70.99,33.086666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
671,2025-02-04 09:45:00,65.69,0.0,5.666666666666667,69.26333333333334,63.57,0.0,70.99,33.44,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
672,2025-02-04 10:00:00,65.68666666666667,0.0,5.666666666666667,72.50333333333333,63.57,0.0,70.99,33.31,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
673,2025-02-04 10:15:00,65.68666666666667,0.0,4.5,73.83666666666666,63.57,0.0,70.99,28.653333333333336,74.0,0.0,70.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0
674,2025-02-04 10:30:00,64.98333333333333,0.0,4.0,71.99666666666667,63.57,0.0,70.99,24.166666666666668,74.0,0.0,70.0,0.0,71.3,,67.0,69.0,85.0,68.0
675,2025-02-04 10:45:00,64.98333333333333,0.0,4.0,70.52666666666666,63.57,0.0,70.99,20.58333333333333,74.0,0.0,70.0,0.0,71.35,,67.0,69.0,85.0,68.0
676,2025-02-04 11:00:00,63.57,0.0,4.5,69.78666666666666,63.57,0.0,70.99,19.576666666666668,74.0,0.0,70.0,0.0,71.28333333333333,,67.0,69.0,85.0,68.0
677,2025-02-04 11:15:00,63.57,0.0,5.0,69.19333333333333,63.57,0.0,70.99,18.473333333333333,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
678,2025-02-04 11:30:00,64.27666666666666,0.0,5.333333333333333,69.14666666666666,63.57,0.0,70.99,19.43,74.0,0.0,70.0,0.0,71.12333333333333,,67.0,69.0,85.0,68.0
679,2025-02-04 11:45:00,64.27666666666666,0.0,5.5,69.09666666666668,63.57,0.0,70.99,19.23333333333333,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
680,2025-02-04 12:00:00,63.57,0.0,5.5,68.94666666666667,63.57,0.0,70.99,18.96666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
681,2025-02-04 12:15:00,64.27666666666666,0.0,5.5,69.35666666666667,63.57,0.0,70.99,21.023333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
682,2025-02-04 12:30:00,64.98333333333333,0.0,5.5,69.55666666666667,63.57,0.0,70.99,21.9,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
683,2025-02-04 12:45:00,63.57,0.0,5.666666666666667,69.66666666666667,63.57,0.0,70.99,22.52,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
684,2025-02-04 13:00:00,65.68666666666667,0.0,5.666666666666667,69.83666666666666,63.57,0.0,70.99,23.41,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
685,2025-02-04 13:15:00,63.57,0.0,6.0,69.84666666666666,63.57,0.0,70.99,23.416666666666668,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
686,2025-02-04 13:30:00,64.27666666666666,0.0,6.5,69.86666666666667,63.57,0.0,70.99,23.77,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
687,2025-02-04 13:45:00,64.98333333333333,0.0,6.0,70.45,63.57,0.0,70.99,25.563333333333333,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,68.0
688,2025-02-04 14:00:00,64.27666666666666,0.0,6.5,70.07666666666667,63.57,0.0,70.99,25.02,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
689,2025-02-04 14:15:00,64.27666666666666,0.0,6.5,69.91333333333334,63.57,0.0,70.99,25.096666666666668,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
690,2025-02-04 14:30:00,64.27666666666666,0.0,6.5,69.88666666666667,63.57,0.0,70.99,25.48333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
691,2025-02-04 14:45:00,64.27666666666666,0.0,6.5,69.97,63.57,0.0,70.99,25.67333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
692,2025-02-04 15:00:00,63.57,0.0,6.5,69.83,63.57,0.0,70.99,25.95,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
693,2025-02-04 15:15:00,62.156666666666666,0.0,6.833333333333333,70.05666666666667,63.57,0.0,70.99,26.613333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
694,2025-02-04 15:30:00,65.68666666666667,0.0,7.333333333333333,70.20666666666666,63.57,0.0,70.99,26.80666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
695,2025-02-04 15:45:00,64.27666666666666,0.0,7.5,70.61666666666666,63.57,0.0,70.99,27.62,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
696,2025-02-04 16:00:00,65.69,0.0,7.5,70.77666666666666,63.57,0.0,70.99,27.756666666666664,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
697,2025-02-04 16:15:00,64.27666666666666,0.0,7.833333333333333,71.08999999999999,63.57,0.0,70.99,28.326666666666664,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
698,2025-02-04 16:30:00,65.69,0.0,8.0,71.40333333333334,63.57,0.0,70.99,28.933333333333334,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
699,2025-02-04 16:45:00,64.98333333333333,0.0,7.5,71.46333333333332,63.57,0.0,70.99,28.18,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
700,2025-02-04 17:00:00,64.27666666666666,0.0,6.0,70.36666666666667,63.57,0.0,70.99,25.51,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
701,2025-02-04 17:15:00,64.98,0.0,5.833333333333333,70.3,63.57,0.0,70.99,24.653333333333336,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
702,2025-02-04 17:30:00,63.57,0.0,5.666666666666667,69.26333333333334,63.57,0.0,70.99,21.71666666666667,74.0,0.0,70.0,0.0,71.19,,67.0,69.0,85.0,68.0
703,2025-02-04 17:45:00,64.27666666666666,0.0,5.5,68.66,63.57,0.0,70.99,19.44,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
704,2025-02-04 18:00:00,64.98333333333333,0.0,5.333333333333333,68.14999999999999,63.57,0.0,70.99,17.7,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
705,2025-02-04 18:15:00,63.57,0.0,5.0,67.55,63.57,0.0,70.99,16.05,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
706,2025-02-04 18:30:00,65.69,0.0,4.833333333333333,67.70666666666666,63.57,0.0,70.99,16.753333333333334,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
707,2025-02-04 18:45:00,64.27666666666666,0.0,4.833333333333333,66.79,63.57,0.0,70.99,13.533333333333331,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
708,2025-02-04 19:00:00,64.27666666666666,0.0,4.5,66.97666666666667,63.57,0.0,70.99,13.87,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
709,2025-02-04 19:15:00,64.27666666666666,0.0,4.5,66.48,63.57,0.0,70.99,12.026666666666666,74.0,0.0,70.0,0.0,71.15666666666667,,67.0,69.0,85.0,68.0
710,2025-02-04 19:30:00,64.27666666666666,0.0,4.0,66.10333333333334,63.57,0.0,70.99,11.38,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
711,2025-02-04 19:45:00,64.98,0.0,4.333333333333333,66.27333333333333,63.57,0.0,70.99,11.32,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
712,2025-02-04 20:00:00,64.27666666666666,0.0,4.333333333333333,66.61,63.57,0.0,70.99,8.65,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
713,2025-02-04 20:15:00,64.27666666666666,0.0,3.5,66.88666666666667,63.57,0.0,70.99,6.196666666666666,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
714,2025-02-04 20:30:00,63.57,0.0,3.0,66.91333333333334,63.57,0.0,70.99,4.5200000000000005,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
715,2025-02-04 20:45:00,64.98333333333333,0.0,3.0,66.83333333333333,63.57,0.0,70.99,2.053333333333333,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0
716,2025-02-04 21:00:00,64.98,0.0,3.0,66.71333333333332,63.57,0.0,70.99,0.1566666666666666,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,68.0
717,2025-02-04 21:15:00,65.68666666666667,0.0,2.5,66.8,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,68.0
718,2025-02-04 21:30:00,64.27666666666666,0.0,3.0,66.68,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,67.0,69.0,85.0,68.0
719,2025-02-04 21:45:00,62.86333333333334,0.0,3.333333333333333,66.64333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.37,,67.0,69.0,85.0,68.0
720,2025-02-04 22:00:00,64.98333333333333,0.0,3.6666666666666665,66.64,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0
721,2025-02-04 22:15:00,64.27666666666666,0.0,3.1666666666666665,66.54333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,67.0,69.0,85.0,68.0
722,2025-02-04 22:30:00,64.27666666666666,0.0,2.6666666666666665,66.35666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,68.0
723,2025-02-04 22:45:00,64.27666666666666,0.0,3.5,66.23,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
724,2025-02-04 23:00:00,63.56999999999999,0.0,3.6666666666666665,66.10333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
725,2025-02-04 23:15:00,64.27666666666666,0.0,3.0,65.96,63.57,0.0,70.99,1.0466666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
726,2025-02-04 23:30:00,63.57,0.0,4.333333333333333,65.85000000000001,63.57,0.0,70.99,4.053333333333334,74.0,0.0,70.0,0.0,70.84666666666668,,67.0,69.0,85.0,68.0
727,2025-02-04 23:45:00,63.57,0.0,5.0,65.70666666666666,63.57,0.0,70.99,6.026666666666667,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
728,2025-02-05 00:00:00,63.57,0.0,5.833333333333333,65.60000000000001,63.57,0.0,70.99,9.46,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
729,2025-02-05 00:15:00,63.57,0.0,6.5,65.97666666666667,63.57,0.0,70.99,12.633333333333333,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,68.0
730,2025-02-05 00:30:00,64.27666666666666,0.0,7.333333333333333,66.96333333333332,63.57,0.0,70.99,15.593333333333334,74.0,0.0,70.0,0.0,70.64999999999999,,67.0,69.0,85.0,68.0
731,2025-02-05 00:45:00,64.98333333333333,0.0,7.5,67.78333333333333,63.57,0.0,70.99,18.226666666666663,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0
732,2025-02-05 01:00:00,66.39333333333333,0.0,7.833333333333333,68.41333333333334,63.57,0.0,70.99,20.19,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
733,2025-02-05 01:15:00,64.98333333333333,0.0,7.0,69.24,63.57,0.0,70.99,22.416666666666668,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
734,2025-02-05 01:30:00,64.27666666666666,0.0,7.833333333333333,70.20333333333333,63.57,0.0,70.99,25.58333333333333,74.0,0.0,70.0,0.0,70.64333333333333,,67.0,69.0,85.0,68.0
735,2025-02-05 01:45:00,64.27666666666666,0.0,8.333333333333334,73.62,63.57,0.0,70.99,32.49666666666667,74.0,0.0,70.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0
736,2025-02-05 02:00:00,64.27666666666666,0.0,8.666666666666666,72.84333333333333,63.57,0.0,70.99,30.166666666666668,74.0,0.0,70.0,0.0,70.74,,67.0,69.0,85.0,68.0
737,2025-02-05 02:15:00,63.57,0.0,8.833333333333334,71.83999999999999,63.57,0.0,70.99,28.44333333333333,74.0,0.0,70.0,0.0,70.89666666666666,,67.0,69.0,85.0,68.0
738,2025-02-05 02:30:00,64.27666666666666,0.0,9.166666666666666,70.91666666666667,63.57,0.0,70.99,25.96333333333333,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
739,2025-02-05 02:45:00,63.57,0.0,9.5,69.46666666666667,63.57,0.0,70.99,22.08333333333333,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
740,2025-02-05 03:00:00,64.98333333333333,0.0,9.5,66.87,63.57,0.0,70.99,15.89,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0
741,2025-02-05 03:15:00,64.98333333333333,0.0,9.5,66.31333333333333,63.57,0.0,70.99,14.656666666666666,74.0,0.0,70.0,0.0,71.30666666666666,,67.0,69.0,85.0,68.0
742,2025-02-05 03:30:00,64.98333333333333,0.0,8.666666666666666,66.31666666666666,63.57,0.0,70.99,14.726666666666668,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,68.0
743,2025-02-05 03:45:00,64.98333333333333,0.0,8.333333333333334,66.59333333333333,63.57,0.0,70.99,15.573333333333332,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
744,2025-02-05 04:00:00,63.57,0.0,9.0,66.64999999999999,63.57,0.0,70.99,15.92,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
745,2025-02-05 04:15:00,64.27666666666666,0.0,9.333333333333334,67.30333333333333,63.57,0.0,70.99,17.73,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
746,2025-02-05 04:30:00,64.27666666666666,0.0,8.833333333333334,67.40666666666667,63.57,0.0,70.99,18.256666666666664,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
747,2025-02-05 04:45:00,63.57,0.0,7.833333333333333,67.72666666666667,63.57,0.0,70.99,18.956666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
748,2025-02-05 05:00:00,63.57,0.0,8.666666666666666,68.01,63.57,0.0,70.99,19.73,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
749,2025-02-05 05:15:00,63.57,0.0,9.0,68.27333333333333,63.57,0.0,70.99,20.46333333333333,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
750,2025-02-05 05:30:00,66.39333333333333,0.0,8.833333333333334,68.61666666666666,63.57,0.0,70.99,21.14333333333333,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
751,2025-02-05 05:45:00,64.27666666666666,0.0,8.5,68.83666666666666,63.57,0.0,70.99,21.84,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
752,2025-02-05 06:00:00,63.57,0.0,9.5,68.85666666666667,63.57,0.0,70.99,21.69333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
753,2025-02-05 06:15:00,64.27666666666666,0.0,9.0,68.94333333333333,63.57,0.0,70.99,22.23333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
754,2025-02-05 06:30:00,66.39333333333333,0.0,8.5,69.07333333333334,63.57,0.0,70.99,22.596666666666664,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
755,2025-02-05 06:45:00,63.57,0.0,8.5,69.13333333333333,63.57,0.0,70.99,22.703333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
756,2025-02-05 07:00:00,65.69,0.0,9.5,69.35000000000001,63.57,0.0,70.99,23.436666666666667,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
757,2025-02-05 07:15:00,64.98,0.0,9.166666666666666,69.42,63.57,0.0,70.99,23.586666666666662,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
758,2025-02-05 07:30:00,64.98333333333333,0.0,9.5,69.54666666666667,63.57,0.0,70.99,23.656666666666663,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
759,2025-02-05 07:45:00,65.68666666666667,0.0,8.5,69.67,63.57,0.0,70.99,24.006666666666664,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
760,2025-02-05 08:00:00,64.27666666666666,0.0,8.666666666666666,69.89666666666666,63.57,0.0,70.99,24.236666666666668,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
