,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1079,2025-02-08 15:45:00,64.27666666666666,0.0,4.5,70.46666666666665,63.57,0.0,70.99,24.586666666666662,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1080,2025-02-08 16:00:00,64.27666666666666,0.0,4.5,70.09333333333332,63.57,0.0,70.99,23.453333333333333,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
1081,2025-02-08 16:15:00,64.27666666666666,0.0,5.0,69.96,63.57,0.0,70.99,22.826666666666668,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1082,2025-02-08 16:30:00,64.98333333333333,0.0,5.0,69.94,63.57,0.0,70.99,21.96,74.0,0.0,70.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0
1083,2025-02-08 16:45:00,64.98333333333333,0.0,5.0,69.28666666666668,63.57,0.0,70.99,19.356666666666666,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0
1084,2025-02-08 17:00:00,64.27666666666666,0.0,4.333333333333333,68.87333333333333,63.57,0.0,70.99,16.94333333333333,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
1085,2025-02-08 17:15:00,64.27666666666666,0.0,4.0,68.21666666666667,63.57,0.0,70.99,13.543333333333337,74.0,0.0,70.0,0.0,71.30666666666667,,67.0,69.0,85.0,68.0
1086,2025-02-08 17:30:00,64.98,0.0,4.0,67.56666666666666,63.57,0.0,70.99,9.313333333333334,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
1087,2025-02-08 17:45:00,64.98333333333333,0.0,4.0,67.92,63.57,0.0,70.99,4.523333333333333,74.0,0.0,70.0,0.0,71.46666666666667,,67.0,69.0,85.0,68.0
1088,2025-02-08 18:00:00,62.86333333333334,0.0,3.6666666666666665,68.12,63.57,0.0,70.99,0.1966666666666666,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0
1089,2025-02-08 18:15:00,66.39333333333333,0.0,3.5,68.31333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
1090,2025-02-08 18:30:00,64.98333333333333,0.0,3.1666666666666665,68.42666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
1091,2025-02-08 18:45:00,64.98333333333333,0.0,3.1666666666666665,66.05666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.62,,67.0,69.0,85.0,68.0
1092,2025-02-08 19:00:00,64.98,0.0,5.0,59.41333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36,,67.0,69.0,85.0,68.0
1093,2025-02-08 19:15:00,64.98333333333333,0.0,5.0,59.15,63.57,0.0,70.99,0.2433333333333333,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
1094,2025-02-08 19:30:00,64.98333333333333,0.0,4.333333333333333,59.48,63.57,0.0,70.99,5.38,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,68.0
1095,2025-02-08 19:45:00,64.98333333333333,0.0,3.8333333333333335,60.31666666666666,63.57,0.0,70.99,11.409999999999998,74.0,0.0,70.0,0.0,70.58666666666666,,67.0,69.0,85.0,68.0
1096,2025-02-08 20:00:00,64.98333333333333,0.0,3.0,63.29333333333333,63.57,0.0,70.99,17.87,74.0,0.0,70.0,0.0,70.43333333333334,,67.0,69.0,85.0,68.0
1097,2025-02-08 20:15:00,63.57,0.0,3.5,66.08999999999999,63.57,0.0,70.99,23.14333333333333,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
1098,2025-02-08 20:30:00,64.27666666666666,0.0,3.5,67.11666666666666,63.57,0.0,70.99,26.85333333333333,74.0,0.0,70.0,0.0,70.42666666666666,,67.0,69.0,85.0,68.0
1099,2025-02-08 20:45:00,62.86333333333334,0.0,5.5,64.69,63.57,0.0,70.99,30.680000000000003,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
1100,2025-02-08 21:00:00,63.57,0.0,6.166666666666667,66.80666666666667,63.57,0.0,70.99,36.53,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
1101,2025-02-08 21:15:00,63.57,0.0,7.166666666666667,69.51333333333334,63.57,0.0,70.99,41.8,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0
1102,2025-02-08 21:30:00,65.69,0.0,7.333333333333333,72.95666666666666,63.57,0.0,70.99,45.66666666666666,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
1103,2025-02-08 21:45:00,65.68666666666667,0.0,6.5,76.41666666666667,63.57,0.0,70.99,47.42666666666667,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0
1104,2025-02-08 22:00:00,64.27666666666666,0.0,4.5,80.28666666666668,63.57,0.0,70.99,49.31666666666666,74.0,0.0,70.0,0.0,70.57333333333334,,67.0,69.0,85.0,68.0
1105,2025-02-08 22:15:00,64.98333333333333,0.0,4.166666666666667,80.08,63.57,0.0,70.99,47.99666666666667,74.0,0.0,70.0,0.0,70.77333333333333,,67.0,69.0,85.0,68.0
1106,2025-02-08 22:30:00,64.27666666666666,0.0,5.5,77.99,63.57,0.0,70.99,45.34333333333333,74.0,0.0,70.0,0.0,70.94666666666667,,67.0,69.0,85.0,68.0
1107,2025-02-08 22:45:00,63.57,0.0,5.5,75.39333333333333,63.57,0.0,70.99,41.43666666666667,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
1108,2025-02-08 23:00:00,62.86333333333334,0.0,5.5,72.29,63.57,0.0,70.99,37.330000000000005,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,68.0
1109,2025-02-08 23:15:00,64.27666666666666,0.0,5.833333333333333,70.63333333333334,63.57,0.0,70.99,35.26333333333333,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,68.0
1110,2025-02-08 23:30:00,63.57,0.0,5.666666666666667,73.51,63.57,0.0,70.99,33.093333333333334,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,68.0
1111,2025-02-08 23:45:00,64.27666666666666,0.0,3.333333333333333,73.80666666666667,63.57,0.0,70.99,27.65,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
1112,2025-02-09 00:00:00,64.98333333333333,0.0,3.0,71.87333333333333,63.57,0.0,70.99,21.976666666666663,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
1113,2025-02-09 00:15:00,63.57,0.0,2.5,70.33,63.57,0.0,70.99,17.866666666666667,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0
1114,2025-02-09 00:30:00,64.27666666666666,0.0,2.5,68.72666666666667,63.57,0.0,70.99,13.933333333333332,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0
1115,2025-02-09 00:45:00,64.98333333333333,0.0,2.5,67.46,63.57,0.0,70.99,9.876666666666669,74.0,0.0,70.0,0.0,71.51666666666667,,67.0,69.0,85.0,68.0
1116,2025-02-09 01:00:00,63.57,0.0,2.5,67.18333333333334,63.57,0.0,70.99,6.276666666666667,74.0,0.0,70.0,0.0,71.50333333333333,,67.0,69.0,85.0,68.0
1117,2025-02-09 01:15:00,65.69,0.0,2.5,66.86333333333333,63.57,0.0,70.99,4.836666666666667,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
1118,2025-02-09 01:30:00,64.98333333333333,0.0,2.5,66.60666666666667,63.57,0.0,70.99,3.773333333333333,74.0,0.0,70.0,0.0,71.31333333333333,,67.0,69.0,85.0,68.0
1119,2025-02-09 01:45:00,65.69,0.0,2.5,66.47000000000001,63.57,0.0,70.99,3.5,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
1120,2025-02-09 02:00:00,63.57,0.0,2.6666666666666665,66.17,63.57,0.0,70.99,4.013333333333333,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
1121,2025-02-09 02:15:00,63.56999999999999,0.0,4.0,65.91333333333334,63.57,0.0,70.99,4.646666666666667,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1122,2025-02-09 02:30:00,63.57,0.0,4.166666666666667,65.44333333333333,63.57,0.0,70.99,6.57,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1123,2025-02-09 02:45:00,64.27666666666666,0.0,4.666666666666667,64.73333333333333,63.57,0.0,70.99,9.076666666666666,74.0,0.0,70.0,0.0,70.87,,67.0,69.0,85.0,68.0
1124,2025-02-09 03:00:00,65.68666666666667,0.0,3.0,64.89333333333333,63.57,0.0,70.99,12.553333333333333,74.0,0.0,70.0,0.0,70.74,,67.0,69.0,85.0,68.0
1125,2025-02-09 03:15:00,64.27666666666666,0.0,4.5,66.07000000000001,63.57,0.0,70.99,16.526666666666667,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0
1126,2025-02-09 03:30:00,64.98,0.0,5.333333333333333,67.67666666666666,63.57,0.0,70.99,21.656666666666663,74.0,0.0,70.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0
1127,2025-02-09 03:45:00,62.156666666666666,0.0,6.166666666666667,69.44666666666667,63.57,0.0,70.99,25.44,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
1128,2025-02-09 04:00:00,64.27666666666666,0.0,6.833333333333333,70.86999999999999,63.57,0.0,70.99,28.813333333333333,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
1129,2025-02-09 04:15:00,63.57,0.0,7.333333333333333,72.22,63.57,0.0,70.99,31.72,74.0,0.0,70.0,0.0,70.56333333333333,,67.0,69.0,85.0,68.0
1130,2025-02-09 04:30:00,64.98333333333333,0.0,7.666666666666667,72.80666666666667,63.57,0.0,70.99,32.96666666666667,74.0,0.0,70.0,0.0,70.64333333333333,,67.0,69.0,85.0,68.0
1131,2025-02-09 04:45:00,65.68666666666667,0.0,7.166666666666667,73.95,63.57,0.0,70.99,34.85333333333333,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,68.0
1132,2025-02-09 05:00:00,64.98333333333333,0.0,7.166666666666667,74.73666666666666,63.57,0.0,70.99,36.41666666666666,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
1133,2025-02-09 05:15:00,66.39333333333333,0.0,7.833333333333333,74.45666666666666,63.57,0.0,70.99,36.35,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
1134,2025-02-09 05:30:00,65.68666666666667,0.0,7.0,75.11666666666667,63.57,0.0,70.99,37.51666666666667,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
1135,2025-02-09 05:45:00,66.745,0.0,7.5,75.56,63.57,0.0,70.99,38.605,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
1136,2025-02-09 06:00:00,64.1,0.0,6.5,76.7775,63.57,0.0,70.99,40.195,74.0,0.0,70.0,0.0,70.805,,67.0,69.0,85.0,68.0
1137,2025-02-09 06:15:00,64.27666666666666,0.0,6.333333333333333,78.34666666666668,63.57,0.0,70.99,42.73666666666667,74.0,0.0,70.0,0.0,70.76333333333334,,67.0,69.0,85.0,68.0
1138,2025-02-09 06:30:00,64.27666666666666,0.0,6.5,79.51666666666667,63.57,0.0,70.99,45.04333333333333,74.0,0.0,70.0,0.0,70.72666666666667,,67.0,69.0,85.0,68.0
1139,2025-02-09 06:45:00,65.69,0.0,8.0,81.98333333333333,63.57,0.0,70.99,48.53666666666667,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
1140,2025-02-09 07:00:00,64.27666666666666,0.0,8.5,83.87666666666667,63.57,0.0,70.99,51.32666666666668,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,68.0
1141,2025-02-09 07:15:00,67.09666666666666,0.0,7.333333333333333,86.08666666666666,63.57,0.0,70.99,54.41,74.0,0.0,70.0,0.0,70.65,,67.0,69.0,85.0,68.0
1142,2025-02-09 07:30:00,64.27333333333333,0.0,6.166666666666667,87.85666666666667,63.57,0.0,70.99,56.88666666666666,74.0,0.0,70.0,0.0,70.63666666666667,,67.0,69.0,85.0,68.0
1143,2025-02-09 07:45:00,65.68666666666667,0.0,7.666666666666667,89.63333333333333,63.57,0.0,70.99,58.99,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,68.0
1144,2025-02-09 08:00:00,64.98333333333333,0.0,6.833333333333333,90.77666666666669,63.57,0.0,70.99,61.116666666666674,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
1145,2025-02-09 08:15:00,64.27666666666666,0.0,6.0,91.95666666666666,63.57,0.0,70.99,62.78,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
1146,2025-02-09 08:30:00,64.98,0.0,6.0,91.93,63.57,0.0,70.99,62.81,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
1147,2025-02-09 08:45:00,64.27666666666666,0.0,5.5,92.44333333333331,63.57,0.0,70.99,63.803333333333335,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
1148,2025-02-09 09:00:00,64.27666666666666,0.0,5.5,92.06666666666666,63.57,0.0,70.99,63.07666666666668,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
1149,2025-02-09 09:15:00,65.69,0.0,5.333333333333333,91.74666666666668,63.57,0.0,70.99,62.97666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1150,2025-02-09 09:30:00,64.27666666666666,0.0,5.5,91.91,63.57,0.0,70.99,62.93000000000001,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1151,2025-02-09 09:45:00,64.27666666666666,0.0,5.5,91.8,63.57,0.0,70.99,63.24333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1152,2025-02-09 10:00:00,64.27666666666666,0.0,6.833333333333333,91.46,63.57,0.0,70.99,61.830000000000005,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1153,2025-02-09 10:15:00,64.27666666666666,0.0,5.333333333333333,90.42333333333332,63.57,0.0,70.99,60.4,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1154,2025-02-09 10:30:00,63.56999999999999,0.0,5.333333333333333,89.88666666666666,63.57,0.0,70.99,59.64333333333334,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1155,2025-02-09 10:45:00,64.27666666666666,0.0,6.333333333333333,89.36,63.57,0.0,70.99,58.94,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1156,2025-02-09 11:00:00,65.68666666666667,0.0,6.0,88.33666666666666,63.57,0.0,70.99,57.92333333333334,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1157,2025-02-09 11:15:00,63.56999999999999,0.0,4.833333333333333,87.80333333333334,63.57,0.0,70.99,56.98,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1158,2025-02-09 11:30:00,64.27666666666666,0.0,6.0,87.16333333333334,63.57,0.0,70.99,56.053333333333335,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1159,2025-02-09 11:45:00,64.27333333333333,0.0,6.5,86.54,63.57,0.0,70.99,55.32,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1160,2025-02-09 12:00:00,63.57,0.0,6.666666666666667,86.12333333333333,63.57,0.0,70.99,54.51,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1161,2025-02-09 12:15:00,64.98,0.0,6.666666666666667,85.70666666666666,63.57,0.0,70.99,53.68666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1162,2025-02-09 12:30:00,64.27666666666666,0.0,5.833333333333333,85.31,63.57,0.0,70.99,53.3,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1163,2025-02-09 12:45:00,64.27666666666666,0.0,5.5,85.0,63.57,0.0,70.99,53.10333333333333,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1164,2025-02-09 13:00:00,64.27666666666666,0.0,5.5,84.99,63.57,0.0,70.99,52.96666666666667,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1165,2025-02-09 13:15:00,62.86333333333334,0.0,6.5,84.35333333333334,63.57,0.0,70.99,52.06,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1166,2025-02-09 13:30:00,64.27666666666666,0.0,5.0,83.96,63.57,0.0,70.99,51.60999999999999,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1167,2025-02-09 13:45:00,65.68666666666667,0.0,5.0,83.87,63.57,0.0,70.99,51.38666666666666,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1168,2025-02-09 14:00:00,64.27666666666666,0.0,5.0,83.78,63.57,0.0,70.99,50.94,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1169,2025-02-09 14:15:00,63.57,0.0,4.666666666666667,83.39333333333333,63.57,0.0,70.99,50.653333333333336,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1170,2025-02-09 14:30:00,64.27666666666666,0.0,5.0,83.07333333333332,63.57,0.0,70.99,49.99666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1171,2025-02-09 14:45:00,65.68666666666667,0.0,5.0,82.35333333333334,63.57,0.0,70.99,48.75666666666667,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1172,2025-02-09 15:00:00,64.98333333333333,0.0,5.0,81.59333333333333,63.57,0.0,70.99,47.56666666666666,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1173,2025-02-09 15:15:00,63.56999999999999,0.0,5.0,79.48333333333333,63.57,0.0,70.99,43.93666666666667,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
1174,2025-02-09 15:30:00,64.98333333333333,0.0,5.833333333333333,78.19333333333333,63.57,0.0,70.99,41.89666666666667,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
1175,2025-02-09 15:45:00,65.69,0.0,5.666666666666667,76.12333333333333,63.57,0.0,70.99,38.36666666666667,74.0,0.0,70.0,0.0,71.31333333333333,,67.0,69.0,85.0,68.0
1176,2025-02-09 16:00:00,67.09666666666666,0.0,4.333333333333333,73.66000000000001,63.57,0.0,70.99,33.99333333333333,74.0,0.0,70.0,0.0,71.38666666666667,,67.0,69.0,85.0,68.0
1177,2025-02-09 16:15:00,65.69,0.0,4.0,71.77666666666666,63.57,0.0,70.99,30.72,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,68.0
1178,2025-02-09 16:30:00,64.27666666666666,0.0,3.8333333333333335,70.82333333333334,63.57,0.0,70.99,28.536666666666665,74.0,0.0,70.0,0.0,71.37,,67.0,69.0,85.0,68.0
1179,2025-02-09 16:45:00,63.57,0.0,3.5,70.21,63.57,0.0,70.99,27.406666666666663,74.0,0.0,70.0,0.0,71.29333333333334,,67.0,69.0,85.0,68.0
1180,2025-02-09 17:00:00,63.57,0.0,4.0,70.24666666666667,63.57,0.0,70.99,27.243333333333336,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,68.0
1181,2025-02-09 17:15:00,64.27666666666666,0.0,4.666666666666667,69.78333333333333,63.57,0.0,70.99,26.006666666666664,74.0,0.0,70.0,0.0,71.19333333333333,,67.0,69.0,85.0,68.0
1182,2025-02-09 17:30:00,66.39333333333333,0.0,3.6666666666666665,69.58333333333333,63.57,0.0,70.99,26.21666666666667,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
1183,2025-02-09 17:45:00,63.57,0.0,3.0,69.65666666666667,63.57,0.0,70.99,25.903333333333336,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1184,2025-02-09 18:00:00,62.86333333333334,0.0,3.0,69.50666666666666,63.57,0.0,70.99,25.38,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1185,2025-02-09 18:15:00,64.98,0.0,3.0,69.55333333333333,63.57,0.0,70.99,24.986666666666665,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1186,2025-02-09 18:30:00,65.68666666666667,0.0,3.1666666666666665,69.45,63.57,0.0,70.99,24.790000000000003,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1187,2025-02-09 18:45:00,65.68666666666667,0.0,4.0,69.25333333333333,63.57,0.0,70.99,24.55666666666667,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
1188,2025-02-09 19:00:00,64.27666666666666,0.0,4.0,69.8,63.57,0.0,70.99,26.16333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1189,2025-02-09 19:15:00,64.98333333333333,0.0,4.0,69.95,63.57,0.0,70.99,26.453333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1190,2025-02-09 19:30:00,64.27666666666666,0.0,4.0,69.90666666666668,63.57,0.0,70.99,26.656666666666663,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1191,2025-02-09 19:45:00,65.69,0.0,4.5,70.10666666666667,63.57,0.0,70.99,26.956666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1192,2025-02-09 20:00:00,65.68666666666667,0.0,3.5,70.01333333333334,63.57,0.0,70.99,26.05,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
1193,2025-02-09 20:15:00,64.27666666666666,0.0,3.8333333333333335,69.94,63.57,0.0,70.99,26.063333333333333,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1194,2025-02-09 20:30:00,63.57,0.0,4.0,70.14666666666666,63.57,0.0,70.99,26.25666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
1195,2025-02-09 20:45:00,64.27666666666666,0.0,4.0,69.36333333333333,63.57,0.0,70.99,24.356666666666666,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1196,2025-02-09 21:00:00,66.39333333333333,0.0,3.5,69.60666666666667,63.57,0.0,70.99,25.266666666666666,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
1197,2025-02-09 21:15:00,63.57,0.0,2.5,69.61333333333333,63.57,0.0,70.99,24.986666666666668,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1198,2025-02-09 21:30:00,63.57,0.0,3.8333333333333335,69.57333333333334,63.57,0.0,70.99,25.55,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1199,2025-02-09 21:45:00,64.27666666666666,0.0,4.0,69.80333333333334,63.57,0.0,70.99,26.286666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1200,2025-02-09 22:00:00,64.27666666666666,0.0,4.0,69.87666666666667,63.57,0.0,70.99,26.53,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1201,2025-02-09 22:15:00,63.57,0.0,4.0,70.0,63.57,0.0,70.99,26.826666666666668,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1202,2025-02-09 22:30:00,64.98333333333333,0.0,4.5,70.04,63.57,0.0,70.99,27.19333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1203,2025-02-09 22:45:00,64.98333333333333,0.0,4.5,70.11666666666667,63.57,0.0,70.99,27.536666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1204,2025-02-09 23:00:00,64.27666666666666,0.0,4.333333333333333,70.37,63.57,0.0,70.99,28.113333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1205,2025-02-09 23:15:00,63.57,0.0,4.5,70.57000000000001,63.57,0.0,70.99,28.49,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1206,2025-02-09 23:30:00,64.27666666666666,0.0,4.5,70.77666666666667,63.57,0.0,70.99,29.163333333333338,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1207,2025-02-09 23:45:00,64.98333333333333,0.0,5.0,71.11666666666666,63.57,0.0,70.99,29.746666666666663,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1208,2025-02-10 00:00:00,64.27666666666666,0.0,5.0,71.27999999999999,63.57,0.0,70.99,30.25333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1209,2025-02-10 00:15:00,64.27666666666666,0.0,5.0,71.52333333333333,63.57,0.0,70.99,30.96,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1210,2025-02-10 00:30:00,66.39,0.0,4.833333333333333,71.61,63.57,0.0,70.99,31.113333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1211,2025-02-10 00:45:00,64.98333333333333,0.0,3.6666666666666665,71.72666666666667,63.57,0.0,70.99,31.41,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1212,2025-02-10 01:00:00,63.56999999999999,0.0,3.5,71.83666666666666,63.57,0.0,70.99,31.516666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1213,2025-02-10 01:15:00,65.69,0.0,3.5,71.96,63.57,0.0,70.99,31.816666666666663,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1214,2025-02-10 01:30:00,64.98333333333333,0.0,3.5,72.02666666666666,63.57,0.0,70.99,32.02,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1215,2025-02-10 01:45:00,64.98333333333333,0.0,3.0,72.11,63.57,0.0,70.99,32.26333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1216,2025-02-10 02:00:00,63.57,0.0,3.333333333333333,72.26666666666667,63.57,0.0,70.99,32.58,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1217,2025-02-10 02:15:00,64.27666666666666,0.0,3.5,72.38,63.57,0.0,70.99,32.86333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1218,2025-02-10 02:30:00,64.27666666666666,0.0,3.5,72.47,63.57,0.0,70.99,32.93666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1219,2025-02-10 02:45:00,64.98333333333333,0.0,3.5,72.18333333333334,63.57,0.0,70.99,32.483333333333334,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
1220,2025-02-10 03:00:00,64.98333333333333,0.0,3.5,72.14999999999999,63.57,0.0,70.99,32.76,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1221,2025-02-10 03:15:00,64.27666666666666,0.0,4.0,72.42333333333333,63.57,0.0,70.99,33.406666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1222,2025-02-10 03:30:00,65.69,0.0,4.0,72.24,63.57,0.0,70.99,33.19,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1223,2025-02-10 03:45:00,64.98333333333333,0.0,4.5,72.29,63.57,0.0,70.99,33.61333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1224,2025-02-10 04:00:00,64.98333333333333,0.0,4.166666666666667,72.45,63.57,0.0,70.99,33.97,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1225,2025-02-10 04:15:00,64.98333333333333,0.0,3.5,72.57666666666667,63.57,0.0,70.99,34.15,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1226,2025-02-10 04:30:00,65.68666666666667,0.0,3.8333333333333335,72.66666666666667,63.57,0.0,70.99,34.53333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1227,2025-02-10 04:45:00,64.27666666666666,0.0,4.0,72.89,63.57,0.0,70.99,34.92666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1228,2025-02-10 05:00:00,63.56999999999999,0.0,4.166666666666667,73.17,63.57,0.0,70.99,35.586666666666666,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1229,2025-02-10 05:15:00,63.57,0.0,5.166666666666667,73.49,63.57,0.0,70.99,36.24,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1230,2025-02-10 05:30:00,64.27666666666666,0.0,5.166666666666667,73.76666666666667,63.57,0.0,70.99,37.14333333333334,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
1231,2025-02-10 05:45:00,63.57,0.0,6.166666666666667,74.56333333333333,63.57,0.0,70.99,37.89666666666667,74.0,0.0,70.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0
1232,2025-02-10 06:00:00,65.68666666666667,0.0,7.0,74.61666666666666,63.57,0.0,70.99,37.99333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1233,2025-02-10 06:15:00,65.69,0.0,6.0,74.60333333333334,63.57,0.0,70.99,38.07333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1234,2025-02-10 06:30:00,64.98333333333333,0.0,5.666666666666667,74.37333333333333,63.57,0.0,70.99,37.303333333333335,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
1235,2025-02-10 06:45:00,65.68666666666667,0.0,5.5,73.05666666666667,63.57,0.0,70.99,35.873333333333335,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1236,2025-02-10 07:00:00,64.98333333333333,0.0,5.0,73.11,63.57,0.0,70.99,36.06666666666666,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
1237,2025-02-10 07:15:00,64.27666666666666,0.0,4.666666666666667,73.16000000000001,63.57,0.0,70.99,36.10666666666666,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
1238,2025-02-10 07:30:00,63.57,0.0,5.666666666666667,73.03333333333333,63.57,0.0,70.99,35.88333333333333,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
1239,2025-02-10 07:45:00,62.86333333333334,0.0,6.0,72.98,63.57,0.0,70.99,36.22,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1240,2025-02-10 08:00:00,64.98333333333333,0.0,6.0,72.36666666666666,63.57,0.0,70.99,35.053333333333335,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1241,2025-02-10 08:15:00,64.27666666666666,0.0,6.166666666666667,72.64333333333333,63.57,0.0,70.99,35.766666666666666,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
1242,2025-02-10 08:30:00,64.27666666666666,0.0,6.0,72.47,63.57,0.0,70.99,35.32333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1243,2025-02-10 08:45:00,64.27666666666666,0.0,6.333333333333333,71.8,63.57,0.0,70.99,34.196666666666665,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1244,2025-02-10 09:00:00,63.57,0.0,6.0,71.36,63.57,0.0,70.99,33.54,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1245,2025-02-10 09:15:00,63.57,0.0,6.5,70.79,63.57,0.0,70.99,32.39666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1246,2025-02-10 09:30:00,64.27666666666666,0.0,6.5,70.36666666666667,63.57,0.0,70.99,31.53,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1247,2025-02-10 09:45:00,65.69,0.0,6.166666666666667,70.02666666666666,63.57,0.0,70.99,30.72,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1248,2025-02-10 10:00:00,64.27666666666666,0.0,6.0,69.53666666666668,63.57,0.0,70.99,29.883333333333336,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1249,2025-02-10 10:15:00,64.98,0.0,6.833333333333333,69.11333333333333,63.57,0.0,70.99,29.096666666666664,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1250,2025-02-10 10:30:00,64.98333333333333,0.0,5.166666666666667,68.74666666666667,63.57,0.0,70.99,28.27333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1251,2025-02-10 10:45:00,63.57,0.0,5.5,68.36,63.57,0.0,70.99,27.67,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1252,2025-02-10 11:00:00,62.86333333333334,0.0,6.0,68.24000000000001,63.57,0.0,70.99,27.436666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1253,2025-02-10 11:15:00,64.98,0.0,7.833333333333333,68.07000000000001,63.57,0.0,70.99,27.22,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1254,2025-02-10 11:30:00,65.69,0.0,6.0,68.035,63.57,0.0,70.99,26.955,74.0,0.0,70.0,0.0,71.05000000000001,,67.0,69.0,85.0,68.0
1255,2025-02-10 11:45:00,65.6875,0.0,6.625,67.80250000000001,63.57,0.0,70.99,26.85,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1256,2025-02-10 12:00:00,64.98333333333333,0.0,5.5,68.26666666666667,63.57,0.0,70.99,28.19666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1257,2025-02-10 12:15:00,63.57,0.0,6.166666666666667,68.25666666666666,63.57,0.0,70.99,28.17,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1258,2025-02-10 12:30:00,65.68666666666667,0.0,6.333333333333333,68.40333333333334,63.57,0.0,70.99,28.61,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1259,2025-02-10 12:45:00,63.57,0.0,5.5,68.89999999999999,63.57,0.0,70.99,30.17,74.0,0.0,70.0,0.0,70.9,,67.0,69.0,85.0,68.0
1260,2025-02-10 13:00:00,65.68666666666667,0.0,5.166666666666667,69.65666666666665,63.57,0.0,70.99,31.8,74.0,0.0,70.0,0.0,70.86666666666667,,67.0,69.0,85.0,68.0
1261,2025-02-10 13:15:00,65.69,0.0,5.5,69.74666666666666,63.57,0.0,70.99,31.326666666666668,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1262,2025-02-10 13:30:00,65.68666666666667,0.0,6.0,69.80666666666666,63.57,0.0,70.99,31.21,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1263,2025-02-10 13:45:00,63.57,0.0,5.0,69.98333333333333,63.57,0.0,70.99,31.26333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1264,2025-02-10 14:00:00,64.27666666666666,0.0,4.833333333333333,69.44333333333334,63.57,0.0,70.99,29.46,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1265,2025-02-10 14:15:00,64.27666666666666,0.0,4.833333333333333,69.16333333333334,63.57,0.0,70.99,28.30666666666667,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1266,2025-02-10 14:30:00,64.98333333333333,0.0,4.5,68.70333333333333,63.57,0.0,70.99,26.540000000000003,74.0,0.0,70.0,0.0,71.13333333333333,,67.0,69.0,85.0,68.0
1267,2025-02-10 14:45:00,64.98333333333333,0.0,4.0,67.92666666666666,63.57,0.0,70.99,24.486666666666668,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
1268,2025-02-10 15:00:00,64.27666666666666,0.0,4.333333333333333,67.48333333333333,63.57,0.0,70.99,23.46333333333333,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0
1269,2025-02-10 15:15:00,64.27666666666666,0.0,5.333333333333333,66.84666666666666,63.57,0.0,70.99,21.876666666666665,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
1270,2025-02-10 15:30:00,66.39333333333333,0.0,4.833333333333333,67.01333333333334,63.57,0.0,70.99,22.10333333333333,74.0,0.0,70.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0
1271,2025-02-10 15:45:00,64.98333333333333,0.0,3.8333333333333335,67.16333333333334,63.57,0.0,70.99,21.37333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1272,2025-02-10 16:00:00,64.27666666666666,0.0,3.5,67.03333333333333,63.57,0.0,70.99,20.683333333333334,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1273,2025-02-10 16:15:00,64.27666666666666,0.0,3.5,67.14333333333333,63.57,0.0,70.99,19.82,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1274,2025-02-10 16:30:00,62.86333333333334,0.0,4.166666666666667,66.72666666666667,63.57,0.0,70.99,18.156666666666663,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
1275,2025-02-10 16:45:00,64.98,0.0,3.5,66.82000000000001,63.57,0.0,70.99,17.576666666666668,74.0,0.0,70.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0
1276,2025-02-10 17:00:00,64.98333333333333,0.0,3.5,66.21,63.57,0.0,70.99,16.01,74.0,0.0,70.0,0.0,71.13333333333333,,67.0,69.0,85.0,68.0
1277,2025-02-10 17:15:00,65.68666666666667,0.0,4.333333333333333,66.18666666666667,63.57,0.0,70.99,15.786666666666669,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1278,2025-02-10 17:30:00,64.27666666666666,0.0,3.5,65.85333333333334,63.57,0.0,70.99,14.533333333333331,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
1279,2025-02-10 17:45:00,64.98333333333333,0.0,3.5,65.84,63.57,0.0,70.99,13.44,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
1280,2025-02-10 18:00:00,65.69,0.0,3.0,65.92666666666666,63.57,0.0,70.99,13.22,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1281,2025-02-10 18:15:00,63.57,0.0,3.333333333333333,66.14666666666666,63.57,0.0,70.99,13.483333333333334,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1282,2025-02-10 18:30:00,65.69,0.0,3.333333333333333,66.73666666666666,63.57,0.0,70.99,14.763333333333334,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1283,2025-02-10 18:45:00,64.27666666666666,0.0,2.0,67.12333333333333,63.57,0.0,70.99,15.256666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1284,2025-02-10 19:00:00,64.27666666666666,0.0,2.0,67.21,63.57,0.0,70.99,15.453333333333331,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1285,2025-02-10 19:15:00,64.98,0.0,2.1666666666666665,67.41,63.57,0.0,70.99,14.826666666666668,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1286,2025-02-10 19:30:00,62.510000000000005,0.0,1.5,67.88,63.57,0.0,70.99,15.825,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1287,2025-02-10 19:45:00,65.69,0.0,1.3333333333333333,67.92333333333333,63.57,0.0,70.99,15.49,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
1288,2025-02-10 20:00:00,64.98,0.0,0.8333333333333334,67.33333333333333,63.57,0.0,70.99,13.833333333333334,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1289,2025-02-10 20:15:00,64.27666666666666,0.0,0.5,67.12,63.57,0.0,70.99,13.38,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1290,2025-02-10 20:30:00,64.27666666666666,0.0,0.1666666666666666,66.95,63.57,0.0,70.99,12.703333333333331,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1291,2025-02-10 20:45:00,65.68666666666667,0.0,0.0,66.65333333333334,63.57,0.0,70.99,11.336666666666666,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1292,2025-02-10 21:00:00,60.03666666666667,0.0,2.333333333333333,66.41666666666667,63.57,0.0,70.99,7.859999999999999,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,68.0
1293,2025-02-10 21:15:00,64.98333333333333,0.0,2.1666666666666665,66.36333333333333,63.57,0.0,70.99,5.013333333333334,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,68.0
1294,2025-02-10 21:30:00,63.57,0.0,2.833333333333333,66.49666666666667,63.57,0.0,70.99,1.02,74.0,0.0,70.0,0.0,71.34333333333333,,67.0,69.0,85.0,68.0
1295,2025-02-10 21:45:00,64.27666666666666,0.0,2.5,66.41666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
1296,2025-02-10 22:00:00,62.86333333333334,0.0,2.5,66.25333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
1297,2025-02-10 22:15:00,64.98333333333333,0.0,3.1666666666666665,66.08333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
1298,2025-02-10 22:30:00,64.27666666666666,0.0,3.5,65.84666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.30666666666666,,67.0,69.0,85.0,68.0
1299,2025-02-10 22:45:00,65.68666666666667,0.0,3.333333333333333,65.54,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.15666666666667,,67.0,69.0,85.0,68.0
1300,2025-02-10 23:00:00,64.27666666666666,0.0,3.0,65.28333333333333,63.57,0.0,70.99,0.32,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
1301,2025-02-10 23:15:00,64.27666666666666,0.0,3.8333333333333335,65.11333333333333,63.57,0.0,70.99,4.46,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
1302,2025-02-10 23:30:00,64.27666666666666,0.0,4.0,64.99333333333334,63.57,0.0,70.99,9.273333333333332,74.0,0.0,70.0,0.0,70.67,,67.0,69.0,85.0,68.0
1303,2025-02-10 23:45:00,64.27666666666666,0.0,4.833333333333333,65.79666666666667,63.57,0.0,70.99,14.51,74.0,0.0,70.0,0.0,70.55,,67.0,69.0,85.0,68.0
1304,2025-02-11 00:00:00,63.56999999999999,0.0,5.333333333333333,67.26333333333334,63.57,0.0,70.99,18.77,74.0,0.0,70.0,0.0,70.49333333333334,,67.0,69.0,85.0,68.0
1305,2025-02-11 00:15:00,65.68666666666667,0.0,5.5,67.61333333333333,63.57,0.0,70.99,18.87,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,68.0
1306,2025-02-11 00:30:00,64.27666666666666,0.0,5.833333333333333,68.13666666666667,63.57,0.0,70.99,21.683333333333337,74.0,0.0,70.0,0.0,70.62666666666667,,67.0,69.0,85.0,68.0
1307,2025-02-11 00:45:00,64.27666666666666,0.0,6.5,70.35333333333334,63.57,0.0,70.99,27.03333333333333,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0
1308,2025-02-11 01:00:00,64.98333333333333,0.0,6.5,71.47333333333334,63.57,0.0,70.99,29.64,74.0,0.0,70.0,0.0,70.57000000000001,,67.0,69.0,85.0,68.0
1309,2025-02-11 01:15:00,65.68666666666667,0.0,5.833333333333333,71.17333333333333,63.57,0.0,70.99,28.58333333333333,74.0,0.0,70.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0
1310,2025-02-11 01:30:00,64.98333333333333,0.0,5.833333333333333,71.03666666666666,63.57,0.0,70.99,28.69333333333333,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
1311,2025-02-11 01:45:00,64.98333333333333,0.0,7.333333333333333,71.26333333333334,63.57,0.0,70.99,28.93,74.0,0.0,70.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0
1312,2025-02-11 02:00:00,66.39333333333333,0.0,6.666666666666667,70.89999999999999,63.57,0.0,70.99,27.996666666666663,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1313,2025-02-11 02:15:00,64.27666666666666,0.0,5.666666666666667,70.94,63.57,0.0,70.99,28.186666666666667,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1314,2025-02-11 02:30:00,63.57,0.0,5.5,71.04666666666667,63.57,0.0,70.99,28.366666666666664,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1315,2025-02-11 02:45:00,64.27666666666666,0.0,6.666666666666667,71.68666666666667,63.57,0.0,70.99,30.076666666666664,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
1316,2025-02-11 03:00:00,62.156666666666666,0.0,7.333333333333333,72.67,63.57,0.0,70.99,31.916666666666668,74.0,0.0,70.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0
1317,2025-02-11 03:15:00,64.27666666666666,0.0,7.333333333333333,71.71333333333332,63.57,0.0,70.99,29.613333333333333,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1318,2025-02-11 03:30:00,66.39,0.0,6.666666666666667,70.52,63.57,0.0,70.99,27.246666666666663,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1319,2025-02-11 03:45:00,64.27666666666666,0.0,6.0,70.00333333333333,63.57,0.0,70.99,25.826666666666668,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
1320,2025-02-11 04:00:00,63.56999999999999,0.0,6.166666666666667,68.72,63.57,0.0,70.99,22.71,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
1321,2025-02-11 04:15:00,63.57,0.0,7.666666666666667,68.77333333333333,63.57,0.0,70.99,23.096666666666664,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
1322,2025-02-11 04:30:00,65.68666666666667,0.0,6.833333333333333,68.68333333333334,63.57,0.0,70.99,22.71666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1323,2025-02-11 04:45:00,64.27666666666666,0.0,6.166666666666667,68.38000000000001,63.57,0.0,70.99,21.98,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1324,2025-02-11 05:00:00,64.27666666666666,0.0,6.833333333333333,68.14333333333333,63.57,0.0,70.99,21.296666666666667,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1325,2025-02-11 05:15:00,64.27666666666666,0.0,7.166666666666667,67.99666666666667,63.57,0.0,70.99,20.703333333333333,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1326,2025-02-11 05:30:00,66.39333333333333,0.0,7.5,67.88,63.57,0.0,70.99,20.416666666666668,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1327,2025-02-11 05:45:00,65.68666666666667,0.0,7.5,67.72,63.57,0.0,70.99,20.36,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1328,2025-02-11 06:00:00,64.98333333333333,0.0,6.833333333333333,68.11333333333333,63.57,0.0,70.99,21.64333333333333,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1329,2025-02-11 06:15:00,64.98,0.0,7.5,68.38000000000001,63.57,0.0,70.99,21.96333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1330,2025-02-11 06:30:00,63.57,0.0,8.0,68.36,63.57,0.0,70.99,21.99333333333333,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1331,2025-02-11 06:45:00,64.98333333333333,0.0,7.666666666666667,68.46333333333334,63.57,0.0,70.99,22.376666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1332,2025-02-11 07:00:00,64.27666666666666,0.0,6.333333333333333,68.65666666666668,63.57,0.0,70.99,22.796666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1333,2025-02-11 07:15:00,63.57,0.0,7.333333333333333,68.48,63.57,0.0,70.99,22.27,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
1334,2025-02-11 07:30:00,64.27666666666666,0.0,6.333333333333333,68.19666666666667,63.57,0.0,70.99,21.91333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1335,2025-02-11 07:45:00,63.57,0.0,6.666666666666667,68.62,63.57,0.0,70.99,22.78333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1336,2025-02-11 08:00:00,64.98333333333333,0.0,6.5,68.49666666666667,63.57,0.0,70.99,22.53,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
1337,2025-02-11 08:15:00,65.68666666666667,0.0,6.5,68.75666666666666,63.57,0.0,70.99,23.19333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1338,2025-02-11 08:30:00,63.57,0.0,6.0,68.49666666666667,63.57,0.0,70.99,22.12,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
1339,2025-02-11 08:45:00,62.86333333333334,0.0,5.666666666666667,67.77666666666666,63.57,0.0,70.99,20.25,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1340,2025-02-11 09:00:00,63.57,0.0,7.333333333333333,67.73,63.57,0.0,70.99,19.85333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1341,2025-02-11 09:15:00,65.69,0.0,7.5,67.67333333333333,63.57,0.0,70.99,20.093333333333334,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
1342,2025-02-11 09:30:00,64.27666666666666,0.0,6.833333333333333,67.54,63.57,0.0,70.99,21.50333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1343,2025-02-11 09:45:00,64.27666666666666,0.0,6.0,67.29333333333334,63.57,0.0,70.99,21.93,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1344,2025-02-11 10:00:00,66.745,0.0,7.25,67.15,63.57,0.0,70.99,22.42,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1345,2025-02-11 10:15:00,63.57,0.0,6.0,67.22666666666667,63.57,0.0,70.99,22.816666666666663,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1346,2025-02-11 10:30:00,64.98333333333333,0.0,6.0,67.28,63.57,0.0,70.99,23.106666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1347,2025-02-11 10:45:00,64.27666666666666,0.0,6.333333333333333,67.38666666666667,63.57,0.0,70.99,23.38,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1348,2025-02-11 11:00:00,65.68666666666667,0.0,7.5,67.45666666666666,63.57,0.0,70.99,23.89333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1349,2025-02-11 11:15:00,66.39333333333333,0.0,6.666666666666667,67.54333333333334,63.57,0.0,70.99,24.313333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1350,2025-02-11 11:30:00,63.57,0.0,6.0,67.79,63.57,0.0,70.99,24.663333333333338,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1351,2025-02-11 11:45:00,64.98333333333333,0.0,7.166666666666667,68.0,63.57,0.0,70.99,24.953333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1352,2025-02-11 12:00:00,65.68666666666667,0.0,6.333333333333333,68.03,63.57,0.0,70.99,25.156666666666663,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1353,2025-02-11 12:15:00,65.68666666666667,0.0,6.666666666666667,68.14999999999999,63.57,0.0,70.99,25.540000000000003,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1354,2025-02-11 12:30:00,64.98,0.0,7.666666666666667,68.26666666666667,63.57,0.0,70.99,25.813333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1355,2025-02-11 12:45:00,64.98333333333333,0.0,7.833333333333333,68.57,63.57,0.0,70.99,26.30333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1356,2025-02-11 13:00:00,64.27666666666666,0.0,7.166666666666667,68.62,63.57,0.0,70.99,26.41,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1357,2025-02-11 13:15:00,66.39,0.0,7.0,68.72333333333334,63.57,0.0,70.99,26.71,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1358,2025-02-11 13:30:00,64.27666666666666,0.0,7.166666666666667,68.86333333333333,63.57,0.0,70.99,26.87,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1359,2025-02-11 13:45:00,62.86333333333334,0.0,6.666666666666667,68.90666666666667,63.57,0.0,70.99,27.09,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1360,2025-02-11 14:00:00,65.69,0.0,8.0,68.95,63.57,0.0,70.99,27.39333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1361,2025-02-11 14:15:00,64.27666666666666,0.0,6.833333333333333,68.60000000000001,63.57,0.0,70.99,26.146666666666665,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
1362,2025-02-11 14:30:00,64.98,0.0,7.0,68.35000000000001,63.57,0.0,70.99,25.566666666666663,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
1363,2025-02-11 14:45:00,64.27666666666666,0.0,6.0,68.26333333333334,63.57,0.0,70.99,25.856666666666666,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
1364,2025-02-11 15:00:00,64.27666666666666,0.0,6.0,68.00666666666666,63.57,0.0,70.99,24.936666666666667,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1365,2025-02-11 15:15:00,65.68666666666667,0.0,6.5,68.19333333333333,63.57,0.0,70.99,25.14333333333333,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1366,2025-02-11 15:30:00,64.27666666666666,0.0,6.0,68.15666666666667,63.57,0.0,70.99,24.64333333333333,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
1367,2025-02-11 15:45:00,61.45,0.0,6.666666666666667,68.52666666666667,63.57,0.0,70.99,25.94666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1368,2025-02-11 16:00:00,64.98333333333333,0.0,6.833333333333333,68.39,63.57,0.0,70.99,24.84,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1369,2025-02-11 16:15:00,66.39333333333333,0.0,5.833333333333333,68.12666666666667,63.57,0.0,70.99,24.453333333333333,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
1370,2025-02-11 16:30:00,63.57,0.0,5.333333333333333,67.76333333333334,63.57,0.0,70.99,23.376666666666665,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1371,2025-02-11 16:45:00,44.49666666666667,0.0,43.66666666666666,68.03,63.57,0.0,70.99,23.913333333333338,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1372,2025-02-11 17:00:00,61.45000000000001,0.0,26.5,68.02333333333333,63.57,0.0,70.99,24.176666666666662,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1373,2025-02-11 17:15:00,65.68666666666667,0.0,26.0,68.63333333333334,63.57,0.0,70.99,25.403333333333336,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1374,2025-02-11 17:30:00,62.86333333333334,0.0,25.666666666666668,68.74333333333333,63.57,0.0,70.99,25.433333333333334,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1375,2025-02-11 17:45:00,63.57,0.0,27.83333333333333,69.00333333333333,63.57,0.0,70.99,25.74,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1376,2025-02-11 18:00:00,65.69,0.0,26.0,69.16333333333334,63.57,0.0,70.99,26.02333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1377,2025-02-11 18:15:00,64.98,0.0,27.0,69.29666666666667,63.57,0.0,70.99,26.24,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1378,2025-02-11 18:30:00,63.56999999999999,0.0,27.33333333333333,69.31666666666666,63.57,0.0,70.99,26.46,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1379,2025-02-11 18:45:00,64.27666666666666,0.0,25.666666666666668,69.32,63.57,0.0,70.99,26.22,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1380,2025-02-11 19:00:00,63.57,0.0,27.166666666666668,68.69666666666667,63.57,0.0,70.99,24.42333333333333,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1381,2025-02-11 19:15:00,66.39333333333333,0.0,26.0,68.81666666666666,63.57,0.0,70.99,24.98,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1382,2025-02-11 19:30:00,65.68666666666667,0.0,24.666666666666668,68.63333333333334,63.57,0.0,70.99,24.776666666666667,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
1383,2025-02-11 19:45:00,64.27666666666666,0.0,25.0,68.43666666666667,63.57,0.0,70.99,24.52,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
1384,2025-02-11 20:00:00,64.98333333333333,0.0,26.166666666666668,68.8,63.57,0.0,70.99,25.71,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1385,2025-02-11 20:15:00,64.27666666666666,0.0,24.33333333333333,68.89999999999999,63.57,0.0,70.99,26.016666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1386,2025-02-11 20:30:00,62.156666666666666,0.0,24.83333333333333,68.94333333333333,63.57,0.0,70.99,26.356666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1387,2025-02-11 20:45:00,63.57,0.0,27.166666666666668,69.12,63.57,0.0,70.99,26.953333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1388,2025-02-11 21:00:00,64.98333333333333,0.0,27.5,69.32000000000001,63.57,0.0,70.99,27.316666666666663,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1389,2025-02-11 21:15:00,63.57,0.0,26.166666666666668,69.42666666666666,63.57,0.0,70.99,27.47666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1390,2025-02-11 21:30:00,64.98333333333333,0.0,27.0,69.53,63.57,0.0,70.99,27.65,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1391,2025-02-11 21:45:00,66.39333333333333,0.0,28.0,69.54333333333334,63.57,0.0,70.99,27.74666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1392,2025-02-11 22:00:00,66.39333333333333,0.0,26.666666666666668,69.61333333333333,63.57,0.0,70.99,27.926666666666662,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1393,2025-02-11 22:15:00,64.98,0.0,27.5,69.80666666666666,63.57,0.0,70.99,28.25,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1394,2025-02-11 22:30:00,62.86333333333334,0.0,26.83333333333333,69.98,63.57,0.0,70.99,28.48,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
