,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1395,2025-02-11 22:45:00,65.68666666666667,0.0,26.5,69.67333333333333,63.57,0.0,70.99,28.08,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1396,2025-02-11 23:00:00,64.98333333333333,0.0,25.666666666666668,70.04333333333334,63.57,0.0,70.99,28.743333333333336,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1397,2025-02-11 23:15:00,64.27666666666666,0.0,27.5,69.51,63.57,0.0,70.99,26.94666666666667,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1398,2025-02-11 23:30:00,63.57,0.0,28.33333333333333,69.79666666666667,63.57,0.0,70.99,28.00333333333333,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1399,2025-02-11 23:45:00,64.27666666666666,0.0,27.5,70.15666666666667,63.57,0.0,70.99,28.843333333333334,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1400,2025-02-12 00:00:00,64.98333333333333,0.0,26.166666666666668,70.19,63.57,0.0,70.99,28.81,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1401,2025-02-12 00:15:00,64.27666666666666,0.0,27.5,70.50999999999999,63.57,0.0,70.99,29.320000000000004,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1402,2025-02-12 00:30:00,65.69,0.0,26.83333333333333,70.53333333333335,63.57,0.0,70.99,29.27333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1403,2025-02-12 00:45:00,64.27333333333333,0.0,26.666666666666668,70.41666666666667,63.57,0.0,70.99,28.796666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
1404,2025-02-12 01:00:00,65.68666666666667,0.0,29.0,70.7,63.57,0.0,70.99,29.396666666666665,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1405,2025-02-12 01:15:00,65.68666666666667,0.0,27.83333333333333,70.79333333333334,63.57,0.0,70.99,29.86,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1406,2025-02-12 01:30:00,65.69,0.0,26.83333333333333,70.82333333333334,63.57,0.0,70.99,30.09,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1407,2025-02-12 01:45:00,63.56666666666666,0.0,28.0,71.37,63.57,0.0,70.99,30.94,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1408,2025-02-12 02:00:00,64.98333333333333,0.0,27.666666666666668,71.28333333333335,63.57,0.0,70.99,31.0,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1409,2025-02-12 02:15:00,66.39333333333333,0.0,26.666666666666668,71.57666666666667,63.57,0.0,70.99,31.563333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1410,2025-02-12 02:30:00,64.98,0.0,27.0,71.64333333333333,63.57,0.0,70.99,31.47666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1411,2025-02-12 02:45:00,63.57,0.0,29.5,71.25333333333333,63.57,0.0,70.99,30.32333333333333,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
1412,2025-02-12 03:00:00,64.98,0.0,27.33333333333333,71.52,63.57,0.0,70.99,31.703333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1413,2025-02-12 03:15:00,64.98333333333333,0.0,26.666666666666668,71.86333333333333,63.57,0.0,70.99,32.086666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1414,2025-02-12 03:30:00,64.98333333333333,0.0,28.83333333333333,72.01666666666667,63.57,0.0,70.99,32.27,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1415,2025-02-12 03:45:00,64.27666666666666,0.0,27.0,72.03,63.57,0.0,70.99,32.43333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1416,2025-02-12 04:00:00,63.57,0.0,27.666666666666668,71.86666666666666,63.57,0.0,70.99,31.703333333333333,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
1417,2025-02-12 04:15:00,64.27666666666666,0.0,28.166666666666668,71.17,63.57,0.0,70.99,30.74666666666667,74.0,0.0,70.0,0.0,71.03000000000002,,67.0,69.0,85.0,68.0
1418,2025-02-12 04:30:00,65.68666666666667,0.0,29.83333333333333,71.96,63.57,0.0,70.99,32.086666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1419,2025-02-12 04:45:00,65.68666666666667,0.0,27.166666666666668,71.69,63.57,0.0,70.99,31.546666666666667,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1420,2025-02-12 05:00:00,63.57,0.0,27.666666666666668,71.28666666666668,63.57,0.0,70.99,30.85666666666667,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1421,2025-02-12 05:15:00,66.39333333333333,0.0,28.666666666666668,71.65333333333332,63.57,0.0,70.99,31.33,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1422,2025-02-12 05:30:00,62.86333333333334,0.0,26.5,71.04333333333334,63.57,0.0,70.99,30.08333333333333,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1423,2025-02-12 05:45:00,63.57,0.0,28.0,71.22333333333334,63.57,0.0,70.99,30.69333333333333,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
1424,2025-02-12 06:00:00,67.09666666666666,0.0,29.0,71.71,63.57,0.0,70.99,31.763333333333332,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1425,2025-02-12 06:15:00,64.98333333333333,0.0,27.166666666666668,71.78666666666668,63.57,0.0,70.99,31.95,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1426,2025-02-12 06:30:00,65.68666666666667,0.0,27.5,71.86666666666667,63.57,0.0,70.99,31.96666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1427,2025-02-12 06:45:00,64.98333333333333,0.0,27.0,71.22333333333334,63.57,0.0,70.99,30.67,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
1428,2025-02-12 07:00:00,64.98333333333333,0.0,26.5,70.69,63.57,0.0,70.99,29.876666666666665,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1429,2025-02-12 07:15:00,64.98333333333333,0.0,26.5,70.52,63.57,0.0,70.99,29.456666666666667,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
1430,2025-02-12 07:30:00,62.86333333333334,0.0,28.33333333333333,70.83666666666666,63.57,0.0,70.99,29.813333333333333,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1431,2025-02-12 07:45:00,64.98,0.0,28.0,71.09666666666668,63.57,0.0,70.99,30.50333333333333,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1432,2025-02-12 08:00:00,65.68666666666667,0.0,26.666666666666668,71.36333333333333,63.57,0.0,70.99,31.10333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1433,2025-02-12 08:15:00,63.57,0.0,26.83333333333333,71.56,63.57,0.0,70.99,31.39,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1434,2025-02-12 08:30:00,64.27666666666666,0.0,26.666666666666668,71.54666666666667,63.57,0.0,70.99,31.64,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1435,2025-02-12 08:45:00,62.86333333333334,0.0,28.83333333333333,71.93666666666667,63.57,0.0,70.99,31.899999999999995,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1436,2025-02-12 09:00:00,64.27666666666666,0.0,28.33333333333333,71.29333333333334,63.57,0.0,70.99,30.453333333333333,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1437,2025-02-12 09:15:00,63.56999999999999,0.0,26.33333333333333,70.33333333333333,63.57,0.0,70.99,29.006666666666664,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1438,2025-02-12 09:30:00,63.57,0.0,27.0,70.31,63.57,0.0,70.99,28.59,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1439,2025-02-12 09:45:00,65.69,0.0,27.83333333333333,70.69666666666667,63.57,0.0,70.99,30.133333333333336,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1440,2025-02-12 10:00:00,64.27666666666666,0.0,27.0,71.3,63.57,0.0,70.99,31.03333333333333,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
1441,2025-02-12 10:15:00,65.69,0.0,27.33333333333333,71.58333333333333,63.57,0.0,70.99,31.69666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1442,2025-02-12 10:30:00,65.68666666666667,0.0,26.0,71.97666666666667,63.57,0.0,70.99,32.330000000000005,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1443,2025-02-12 10:45:00,63.57,0.0,25.5,72.19333333333333,63.57,0.0,70.99,32.96666666666667,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1444,2025-02-12 11:00:00,64.27666666666666,0.0,27.0,72.30333333333333,63.57,0.0,70.99,32.99666666666667,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
1445,2025-02-12 11:15:00,64.98333333333333,0.0,28.5,72.41666666666667,63.57,0.0,70.99,33.14,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1446,2025-02-12 11:30:00,64.27666666666666,0.0,28.0,72.5,63.57,0.0,70.99,33.43333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1447,2025-02-12 11:45:00,65.69,0.0,26.166666666666668,72.5,63.57,0.0,70.99,33.49666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1448,2025-02-12 12:00:00,64.27666666666666,0.0,25.5,72.17666666666666,63.57,0.0,70.99,32.733333333333334,74.0,0.0,70.0,0.0,71.00999999999999,,67.0,69.0,85.0,68.0
1449,2025-02-12 12:15:00,64.98333333333333,0.0,28.33333333333333,72.11999999999999,63.57,0.0,70.99,32.419999999999995,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1450,2025-02-12 12:30:00,65.69,0.0,29.0,71.65333333333332,63.57,0.0,70.99,31.31,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1451,2025-02-12 12:45:00,66.39333333333333,0.0,27.33333333333333,71.44333333333333,63.57,0.0,70.99,31.05,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1452,2025-02-12 13:00:00,65.68666666666667,0.0,26.5,71.43333333333334,63.57,0.0,70.99,31.32333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1453,2025-02-12 13:15:00,61.45,0.0,25.5,70.79666666666667,63.57,0.0,70.99,31.186666666666667,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1454,2025-02-12 13:30:00,64.98333333333333,0.0,23.83333333333333,71.36666666666667,63.57,0.0,70.99,32.27333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1455,2025-02-12 13:45:00,63.57,0.0,23.5,71.01666666666667,63.57,0.0,70.99,31.126666666666665,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
1456,2025-02-12 14:00:00,63.57,0.0,23.666666666666668,70.45333333333333,63.57,0.0,70.99,30.19333333333333,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0
1457,2025-02-12 14:15:00,21.896666666666665,0.0,54.5,71.35333333333334,63.57,0.0,70.99,31.52,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1458,2025-02-12 14:30:00,48.73666666666666,0.0,51.5,72.52333333333333,63.57,0.0,70.99,25.8,74.0,0.0,70.0,0.0,71.23,,67.0,69.0,85.0,68.0
1459,2025-02-12 14:45:00,63.57,0.0,25.166666666666668,68.71,63.57,0.0,70.99,24.86,74.0,0.0,70.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0
1460,2025-02-12 15:00:00,64.27666666666666,0.0,25.83333333333333,68.85000000000001,63.57,0.0,70.99,25.64,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1461,2025-02-12 15:15:00,65.68666666666667,0.0,24.666666666666668,68.78333333333335,63.57,0.0,70.99,25.92333333333333,74.0,0.0,70.0,0.0,71.05666666666667,,67.0,69.0,85.0,68.0
1462,2025-02-12 15:30:00,62.156666666666666,0.0,27.666666666666668,69.96,63.57,0.0,70.99,27.776666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1463,2025-02-12 15:45:00,67.09666666666666,0.0,28.33333333333333,70.22666666666667,63.57,0.0,70.99,27.973333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1464,2025-02-12 16:00:00,62.86333333333334,0.0,26.666666666666668,70.20333333333333,63.57,0.0,70.99,27.973333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1465,2025-02-12 16:15:00,63.56999999999999,0.0,28.166666666666668,70.22,63.57,0.0,70.99,27.78333333333333,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1466,2025-02-12 16:30:00,64.98,0.0,28.666666666666668,69.98,63.57,0.0,70.99,26.84,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1467,2025-02-12 16:45:00,64.27666666666666,0.0,27.0,70.62,63.57,0.0,70.99,28.296666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1468,2025-02-12 17:00:00,64.98333333333333,0.0,26.166666666666668,70.68333333333334,63.57,0.0,70.99,28.453333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1469,2025-02-12 17:15:00,63.57,0.0,25.33333333333333,70.32333333333334,63.57,0.0,70.99,27.766666666666666,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
1470,2025-02-12 17:30:00,64.98,0.0,27.666666666666668,70.97333333333334,63.57,0.0,70.99,28.726666666666663,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1471,2025-02-12 17:45:00,63.56999999999999,0.0,26.33333333333333,71.11333333333333,63.57,0.0,70.99,29.03,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1472,2025-02-12 18:00:00,64.27666666666666,0.0,28.0,71.25666666666666,63.57,0.0,70.99,29.106666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1473,2025-02-12 18:15:00,65.68666666666667,0.0,25.166666666666668,71.29,63.57,0.0,70.99,29.383333333333336,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1474,2025-02-12 18:30:00,64.98,0.0,24.0,70.91000000000001,63.57,0.0,70.99,28.326666666666668,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
1475,2025-02-12 18:45:00,64.27666666666666,0.0,23.5,70.38,63.57,0.0,70.99,27.066666666666663,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1476,2025-02-12 19:00:00,63.57,0.0,24.83333333333333,71.09666666666668,63.57,0.0,70.99,29.026666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1477,2025-02-12 19:15:00,64.98333333333333,0.0,23.5,70.68,63.57,0.0,70.99,27.433333333333334,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1478,2025-02-12 19:30:00,64.98333333333333,0.0,23.0,70.47333333333334,63.57,0.0,70.99,27.2,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
1479,2025-02-12 19:45:00,63.57,0.0,23.0,71.19,63.57,0.0,70.99,28.540000000000003,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1480,2025-02-12 20:00:00,64.27666666666666,0.0,23.0,70.62666666666667,63.57,0.0,70.99,26.50333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1481,2025-02-12 20:15:00,63.57,0.0,23.0,70.58500000000001,63.57,0.0,70.99,26.56,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1482,2025-02-12 20:30:00,64.98,0.0,23.0,70.22,63.57,0.0,70.99,25.816666666666663,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1483,2025-02-12 20:45:00,64.63,0.0,22.875,69.8375,63.57,0.0,70.99,24.9275,74.0,0.0,70.0,0.0,71.07,,67.0,69.0,85.0,68.0
1484,2025-02-12 21:00:00,64.98333333333333,0.0,23.166666666666668,70.46,63.57,0.0,70.99,26.863333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1485,2025-02-12 21:15:00,64.27666666666666,0.0,23.83333333333333,70.29,63.57,0.0,70.99,26.13,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
1486,2025-02-12 21:30:00,64.98333333333333,0.0,24.5,70.38333333333334,63.57,0.0,70.99,26.45,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1487,2025-02-12 21:45:00,63.57,0.0,24.166666666666668,70.62333333333333,63.57,0.0,70.99,26.78,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1488,2025-02-12 22:00:00,64.27333333333333,0.0,24.166666666666668,70.03666666666668,63.57,0.0,70.99,25.206666666666667,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1489,2025-02-12 22:15:00,64.98333333333333,0.0,24.666666666666668,69.82,63.57,0.0,70.99,24.39,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1490,2025-02-12 22:30:00,62.156666666666666,0.0,24.666666666666668,70.14,63.57,0.0,70.99,25.31,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
1491,2025-02-12 22:45:00,63.57,0.0,25.0,69.89999999999999,63.57,0.0,70.99,24.276666666666667,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
1492,2025-02-12 23:00:00,63.57,0.0,25.0,70.63666666666667,63.57,0.0,70.99,25.766666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1493,2025-02-12 23:15:00,63.57,0.0,25.0,70.54333333333334,63.57,0.0,70.99,25.61,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1494,2025-02-12 23:30:00,64.27666666666666,0.0,25.0,69.69,63.57,0.0,70.99,23.590000000000003,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1495,2025-02-12 23:45:00,64.27666666666666,0.0,25.33333333333333,70.39,63.57,0.0,70.99,25.35,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1496,2025-02-13 00:00:00,64.98333333333333,0.0,24.666666666666668,70.0,63.57,0.0,70.99,24.26333333333333,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1497,2025-02-13 00:15:00,63.57,0.0,24.5,69.57666666666667,63.57,0.0,70.99,23.73,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1498,2025-02-13 00:30:00,65.69,0.0,24.83333333333333,70.24666666666667,63.57,0.0,70.99,24.75,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1499,2025-02-13 00:45:00,63.57,0.0,25.666666666666668,70.16666666666667,63.57,0.0,70.99,24.456666666666667,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1500,2025-02-13 01:00:00,65.69,0.0,26.0,70.45666666666666,63.57,0.0,70.99,25.19333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1501,2025-02-13 01:15:00,64.98333333333333,0.0,25.166666666666668,70.57666666666667,63.57,0.0,70.99,25.53333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1502,2025-02-13 01:30:00,62.86333333333334,0.0,26.5,70.81333333333333,63.57,0.0,70.99,25.62,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1503,2025-02-13 01:45:00,64.27666666666666,0.0,26.0,70.95333333333333,63.57,0.0,70.99,25.886666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1504,2025-02-13 02:00:00,64.27666666666666,0.0,26.166666666666668,70.92333333333333,63.57,0.0,70.99,25.683333333333334,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
1505,2025-02-13 02:15:00,62.86333333333334,0.0,26.5,70.42333333333333,63.57,0.0,70.99,24.363333333333333,74.0,0.0,70.0,0.0,71.03000000000002,,67.0,69.0,85.0,68.0
1506,2025-02-13 02:30:00,65.69,0.0,25.83333333333333,71.02666666666666,63.57,0.0,70.99,25.766666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1507,2025-02-13 02:45:00,63.57,0.0,24.83333333333333,70.80333333333334,63.57,0.0,70.99,24.606666666666666,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1508,2025-02-13 03:00:00,65.69,0.0,25.0,70.32000000000001,63.57,0.0,70.99,23.486666666666665,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1509,2025-02-13 03:15:00,62.86333333333334,0.0,24.5,69.98666666666666,63.57,0.0,70.99,23.546666666666667,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1510,2025-02-13 03:30:00,62.156666666666666,0.0,25.0,69.56666666666666,63.57,0.0,70.99,22.786666666666665,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1511,2025-02-13 03:45:00,64.27666666666666,0.0,26.0,70.14666666666666,63.57,0.0,70.99,24.41333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1512,2025-02-13 04:00:00,63.57,0.0,26.5,70.25333333333333,63.57,0.0,70.99,24.743333333333336,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1513,2025-02-13 04:15:00,64.98333333333333,0.0,26.166666666666668,70.27333333333333,63.57,0.0,70.99,24.886666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1514,2025-02-13 04:30:00,63.57,0.0,25.5,70.51333333333334,63.57,0.0,70.99,25.436666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1515,2025-02-13 04:45:00,64.98,0.0,26.5,69.86666666666667,63.57,0.0,70.99,23.64333333333333,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1516,2025-02-13 05:00:00,64.27666666666666,0.0,27.0,69.00333333333333,63.57,0.0,70.99,22.44,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1517,2025-02-13 05:15:00,62.86333333333334,0.0,27.0,68.67666666666666,63.57,0.0,70.99,21.883333333333336,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1518,2025-02-13 05:30:00,63.56999999999999,0.0,27.5,68.50333333333333,63.57,0.0,70.99,22.01,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1519,2025-02-13 05:45:00,62.86333333333334,0.0,28.666666666666668,68.60000000000001,63.57,0.0,70.99,22.85333333333333,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
1520,2025-02-13 06:00:00,63.57,0.0,29.5,69.16000000000001,63.57,0.0,70.99,23.836666666666662,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1521,2025-02-13 06:15:00,65.68666666666667,0.0,30.5,69.42666666666666,63.57,0.0,70.99,24.183333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1522,2025-02-13 06:30:00,65.69,0.0,28.0,69.53333333333335,63.57,0.0,70.99,24.933333333333334,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1523,2025-02-13 06:45:00,63.57,0.0,27.0,70.29333333333334,63.57,0.0,70.99,26.683333333333334,74.0,0.0,70.0,0.0,70.86666666666666,,67.0,69.0,85.0,68.0
1524,2025-02-13 07:00:00,66.39333333333333,0.0,26.83333333333333,70.27333333333333,63.57,0.0,70.99,27.24,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
1525,2025-02-13 07:15:00,64.98333333333333,0.0,26.5,71.47333333333333,63.57,0.0,70.99,29.94333333333333,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
1526,2025-02-13 07:30:00,64.27666666666666,0.0,26.5,72.0,63.57,0.0,70.99,31.126666666666665,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
1527,2025-02-13 07:45:00,62.86333333333334,0.0,26.33333333333333,72.46333333333332,63.57,0.0,70.99,32.37,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
1528,2025-02-13 08:00:00,62.156666666666666,0.0,27.666666666666668,72.85333333333334,63.57,0.0,70.99,33.64333333333333,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
1529,2025-02-13 08:15:00,65.69,0.0,30.0,72.98,63.57,0.0,70.99,34.07666666666667,74.0,0.0,70.0,0.0,70.86666666666666,,67.0,69.0,85.0,68.0
1530,2025-02-13 08:30:00,64.98333333333333,0.0,30.166666666666668,73.37,63.57,0.0,70.99,34.17666666666667,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
1531,2025-02-13 08:45:00,66.39,0.0,29.33333333333333,73.45666666666666,63.57,0.0,70.99,34.29333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1532,2025-02-13 09:00:00,64.27666666666666,0.0,29.166666666666668,73.39666666666666,63.57,0.0,70.99,34.153333333333336,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1533,2025-02-13 09:15:00,65.69,0.0,27.83333333333333,73.29,63.57,0.0,70.99,34.35,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1534,2025-02-13 09:30:00,64.27666666666666,0.0,28.0,73.66333333333334,63.57,0.0,70.99,34.42666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1535,2025-02-13 09:45:00,64.27666666666666,0.0,29.0,73.40666666666667,63.57,0.0,70.99,34.6,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1536,2025-02-13 10:00:00,64.27666666666666,0.0,29.0,73.08999999999999,63.57,0.0,70.99,34.85,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1537,2025-02-13 10:15:00,64.27666666666666,0.0,28.666666666666668,72.21333333333332,63.57,0.0,70.99,32.92666666666667,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1538,2025-02-13 10:30:00,66.39333333333333,0.0,28.0,71.61,63.57,0.0,70.99,31.6,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1539,2025-02-13 10:45:00,64.98,0.0,27.166666666666668,71.38333333333334,63.57,0.0,70.99,30.71333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1540,2025-02-13 11:00:00,63.57,0.0,27.0,69.91333333333334,63.57,0.0,70.99,27.76,74.0,0.0,70.0,0.0,71.19333333333333,,67.0,69.0,85.0,68.0
1541,2025-02-13 11:15:00,66.39333333333333,0.0,26.666666666666668,69.00666666666667,63.57,0.0,70.99,26.23,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
1542,2025-02-13 11:30:00,63.57,0.0,27.33333333333333,68.23333333333333,63.57,0.0,70.99,24.316666666666663,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,68.0
1543,2025-02-13 11:45:00,64.27333333333333,0.0,29.666666666666668,67.44666666666667,63.57,0.0,70.99,22.933333333333334,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
1544,2025-02-13 12:00:00,64.27666666666666,0.0,28.166666666666668,67.12333333333333,63.57,0.0,70.99,22.50333333333333,74.0,0.0,70.0,0.0,71.15333333333332,,67.0,69.0,85.0,68.0
1545,2025-02-13 12:15:00,64.27666666666666,0.0,27.83333333333333,66.89,63.57,0.0,70.99,22.25333333333333,74.0,0.0,70.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0
1546,2025-02-13 12:30:00,63.57,0.0,27.5,66.95666666666666,63.57,0.0,70.99,21.790000000000003,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1547,2025-02-13 12:45:00,65.69,0.0,27.33333333333333,67.23666666666666,63.57,0.0,70.99,23.26666666666667,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1548,2025-02-13 13:00:00,67.09666666666666,0.0,26.83333333333333,67.36666666666666,63.57,0.0,70.99,23.56,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1549,2025-02-13 13:15:00,63.57,0.0,27.166666666666668,67.62333333333333,63.57,0.0,70.99,24.16333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1550,2025-02-13 13:30:00,67.10000000000001,0.0,28.5,67.91000000000001,63.57,0.0,70.99,24.593333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1551,2025-02-13 13:45:00,64.98333333333333,0.0,26.5,67.80666666666667,63.57,0.0,70.99,24.87,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1552,2025-02-13 14:00:00,64.27666666666666,0.0,26.5,67.27999999999999,63.57,0.0,70.99,23.84,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
1553,2025-02-13 14:15:00,65.68666666666667,0.0,26.5,67.70666666666666,63.57,0.0,70.99,24.66333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1554,2025-02-13 14:30:00,64.98,0.0,26.83333333333333,67.87666666666667,63.57,0.0,70.99,25.126666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1555,2025-02-13 14:45:00,64.27666666666666,0.0,26.166666666666668,67.94666666666667,63.57,0.0,70.99,25.88,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1556,2025-02-13 15:00:00,63.57,0.0,26.33333333333333,68.04666666666667,63.57,0.0,70.99,25.756666666666664,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1557,2025-02-13 15:15:00,63.57,0.0,27.666666666666668,68.19666666666667,63.57,0.0,70.99,26.063333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1558,2025-02-13 15:30:00,64.27666666666666,0.0,26.0,68.38000000000001,63.57,0.0,70.99,26.386666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1559,2025-02-13 15:45:00,65.69,0.0,25.83333333333333,68.33,63.57,0.0,70.99,26.87333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1560,2025-02-13 16:00:00,64.27666666666666,0.0,25.5,68.44333333333333,63.57,0.0,70.99,27.563333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1561,2025-02-13 16:15:00,64.27666666666666,0.0,25.5,68.45333333333333,63.57,0.0,70.99,27.516666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1562,2025-02-13 16:30:00,62.86333333333334,0.0,27.666666666666668,68.41333333333334,63.57,0.0,70.99,27.88,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1563,2025-02-13 16:45:00,65.69,0.0,28.166666666666668,68.74333333333334,63.57,0.0,70.99,29.08333333333333,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1564,2025-02-13 17:00:00,65.69,0.0,26.33333333333333,68.86,63.57,0.0,70.99,29.76,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
1565,2025-02-13 17:15:00,64.98333333333333,0.0,26.0,69.75999999999999,63.57,0.0,70.99,31.790000000000003,74.0,0.0,70.0,0.0,70.85000000000001,,67.0,69.0,85.0,68.0
1566,2025-02-13 17:30:00,64.98333333333333,0.0,25.666666666666668,70.97333333333334,63.57,0.0,70.99,33.71666666666667,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
1567,2025-02-13 17:45:00,64.98,0.0,26.0,71.04,63.57,0.0,70.99,34.02333333333333,74.0,0.0,70.0,0.0,70.86666666666667,,67.0,69.0,85.0,68.0
1568,2025-02-13 18:00:00,64.27666666666666,0.0,25.5,70.68,63.57,0.0,70.99,33.403333333333336,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1569,2025-02-13 18:15:00,63.56999999999999,0.0,25.666666666666668,72.42,63.57,0.0,70.99,36.42,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
1570,2025-02-13 18:30:00,63.56999999999999,0.0,28.0,72.11,63.57,0.0,70.99,35.32333333333333,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1571,2025-02-13 18:45:00,65.69,0.0,28.0,71.92,63.57,0.0,70.99,35.35666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1572,2025-02-13 19:00:00,64.98,0.0,27.5,71.03,63.57,0.0,70.99,33.43,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1573,2025-02-13 19:15:00,64.27666666666666,0.0,27.0,70.15666666666667,63.57,0.0,70.99,31.926666666666662,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1574,2025-02-13 19:30:00,64.27666666666666,0.0,26.33333333333333,70.99,63.57,0.0,70.99,34.29666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1575,2025-02-13 19:45:00,62.86333333333334,0.0,26.33333333333333,71.54666666666667,63.57,0.0,70.99,34.74,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1576,2025-02-13 20:00:00,65.69,0.0,27.83333333333333,71.67333333333333,63.57,0.0,70.99,34.86666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1577,2025-02-13 20:15:00,65.68666666666667,0.0,26.166666666666668,71.82333333333334,63.57,0.0,70.99,35.02,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1578,2025-02-13 20:30:00,64.98333333333333,0.0,25.5,71.46333333333332,63.57,0.0,70.99,34.46,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1579,2025-02-13 20:45:00,64.27666666666666,0.0,25.0,71.64999999999999,63.57,0.0,70.99,34.77333333333333,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1580,2025-02-13 21:00:00,66.39333333333333,0.0,26.83333333333333,70.79,63.57,0.0,70.99,32.86666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1581,2025-02-13 21:15:00,65.69,0.0,25.33333333333333,70.33333333333333,63.57,0.0,70.99,32.08,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1582,2025-02-13 21:30:00,63.57,0.0,25.0,70.21333333333332,63.57,0.0,70.99,32.39333333333334,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1583,2025-02-13 21:45:00,64.98333333333333,0.0,26.666666666666668,70.06333333333333,63.57,0.0,70.99,31.57333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1584,2025-02-13 22:00:00,64.98333333333333,0.0,26.5,69.96,63.57,0.0,70.99,31.86666666666667,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1585,2025-02-13 22:15:00,64.27666666666666,0.0,25.83333333333333,71.31666666666668,63.57,0.0,70.99,34.18,74.0,0.0,70.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0
1586,2025-02-13 22:30:00,63.57,0.0,26.666666666666668,71.38333333333333,63.57,0.0,70.99,34.15333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1587,2025-02-13 22:45:00,65.69,0.0,26.5,70.28333333333335,63.57,0.0,70.99,32.21666666666667,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
1588,2025-02-13 23:00:00,64.27666666666666,0.0,25.33333333333333,70.89999999999999,63.57,0.0,70.99,33.67333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1589,2025-02-13 23:15:00,64.98333333333333,0.0,25.0,70.82666666666667,63.57,0.0,70.99,33.96,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1590,2025-02-13 23:30:00,64.98333333333333,0.0,26.0,70.72333333333334,63.57,0.0,70.99,34.23333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1591,2025-02-13 23:45:00,64.27666666666666,0.0,27.666666666666668,70.95,63.57,0.0,70.99,34.553333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1592,2025-02-14 00:00:00,64.98333333333333,0.0,28.0,70.95333333333333,63.57,0.0,70.99,34.79,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1593,2025-02-14 00:15:00,64.98333333333333,0.0,27.83333333333333,71.00666666666666,63.57,0.0,70.99,35.193333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1594,2025-02-14 00:30:00,64.27666666666666,0.0,26.166666666666668,71.18333333333334,63.57,0.0,70.99,35.57666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1595,2025-02-14 00:45:00,65.69,0.0,25.83333333333333,71.62666666666667,63.57,0.0,70.99,36.47666666666667,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1596,2025-02-14 01:00:00,64.27666666666666,0.0,25.83333333333333,71.64999999999999,63.57,0.0,70.99,36.77666666666667,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1597,2025-02-14 01:15:00,64.27666666666666,0.0,25.5,71.77,63.57,0.0,70.99,37.22,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1598,2025-02-14 01:30:00,64.27666666666666,0.0,25.666666666666668,71.95666666666666,63.57,0.0,70.99,37.45,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1599,2025-02-14 01:45:00,64.27666666666666,0.0,27.0,72.12333333333333,63.57,0.0,70.99,37.903333333333336,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
1600,2025-02-14 02:00:00,64.27666666666666,0.0,27.83333333333333,72.19,63.57,0.0,70.99,37.97666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1601,2025-02-14 02:15:00,64.27666666666666,0.0,28.5,72.62333333333333,63.57,0.0,70.99,38.52,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1602,2025-02-14 02:30:00,63.57,0.0,28.5,72.66,63.57,0.0,70.99,38.333333333333336,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1603,2025-02-14 02:45:00,63.57,0.0,28.5,71.05333333333334,63.57,0.0,70.99,36.09,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1604,2025-02-14 03:00:00,65.68666666666667,0.0,28.5,71.08333333333333,63.57,0.0,70.99,35.71,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1605,2025-02-14 03:15:00,66.39333333333333,0.0,26.5,70.56,63.57,0.0,70.99,35.60333333333333,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1606,2025-02-14 03:30:00,64.98333333333333,0.0,26.166666666666668,70.13333333333334,63.57,0.0,70.99,34.71666666666667,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1607,2025-02-14 03:45:00,63.57,0.0,26.0,71.28,63.57,0.0,70.99,36.96333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1608,2025-02-14 04:00:00,64.27666666666666,0.0,26.0,71.26333333333334,63.57,0.0,70.99,37.07666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1609,2025-02-14 04:15:00,64.27666666666666,0.0,26.166666666666668,71.29333333333334,63.57,0.0,70.99,36.98666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1610,2025-02-14 04:30:00,65.68666666666667,0.0,27.83333333333333,71.59,63.57,0.0,70.99,37.49,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1611,2025-02-14 04:45:00,64.98333333333333,0.0,28.0,71.7,63.57,0.0,70.99,37.50666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1612,2025-02-14 05:00:00,65.68666666666667,0.0,27.83333333333333,71.8,63.57,0.0,70.99,38.016666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1613,2025-02-14 05:15:00,64.27666666666666,0.0,26.166666666666668,72.08,63.57,0.0,70.99,38.67,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1614,2025-02-14 05:30:00,63.57,0.0,26.0,72.25,63.57,0.0,70.99,38.89666666666667,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1615,2025-02-14 05:45:00,62.86333333333334,0.0,25.666666666666668,72.30333333333333,63.57,0.0,70.99,39.123333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1616,2025-02-14 06:00:00,64.98,0.0,26.5,72.82333333333334,63.57,0.0,70.99,39.85333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1617,2025-02-14 06:15:00,64.98333333333333,0.0,26.5,72.76,63.57,0.0,70.99,39.95666666666667,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1618,2025-02-14 06:30:00,64.98333333333333,0.0,26.0,72.81333333333333,63.57,0.0,70.99,40.27666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1619,2025-02-14 06:45:00,62.156666666666666,0.0,26.166666666666668,72.92,63.57,0.0,70.99,40.46666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1620,2025-02-14 07:00:00,63.57,0.0,27.33333333333333,72.99333333333333,63.57,0.0,70.99,40.76666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1621,2025-02-14 07:15:00,64.27666666666666,0.0,27.5,72.98,63.57,0.0,70.99,40.98666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1622,2025-02-14 07:30:00,64.27666666666666,0.0,27.5,73.09,63.57,0.0,70.99,41.24,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1623,2025-02-14 07:45:00,64.98333333333333,0.0,26.33333333333333,73.29333333333334,63.57,0.0,70.99,41.56,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1624,2025-02-14 08:00:00,64.27666666666666,0.0,25.83333333333333,73.59666666666668,63.57,0.0,70.99,41.89333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1625,2025-02-14 08:15:00,65.69,0.0,25.666666666666668,73.7,63.57,0.0,70.99,42.193333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1626,2025-02-14 08:30:00,64.27666666666666,0.0,25.666666666666668,73.77666666666666,63.57,0.0,70.99,42.38333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1627,2025-02-14 08:45:00,63.56999999999999,0.0,27.666666666666668,74.27666666666666,63.57,0.0,70.99,43.00333333333333,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
1628,2025-02-14 09:00:00,64.98333333333333,0.0,27.83333333333333,74.14666666666666,63.57,0.0,70.99,43.09333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1629,2025-02-14 09:15:00,64.98,0.0,26.5,74.21666666666665,63.57,0.0,70.99,43.303333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1630,2025-02-14 09:30:00,63.57,0.0,30.5,74.98666666666666,63.57,0.0,70.99,43.75666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1631,2025-02-14 09:45:00,64.27666666666666,0.0,26.5,74.71,63.57,0.0,70.99,43.82333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1632,2025-02-14 10:00:00,64.98,0.0,26.166666666666668,74.37333333333333,63.57,0.0,70.99,43.96666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1633,2025-02-14 10:15:00,64.98333333333333,0.0,25.83333333333333,74.60000000000001,63.57,0.0,70.99,44.24666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1634,2025-02-14 10:30:00,64.27666666666666,0.0,28.33333333333333,75.05,63.57,0.0,70.99,44.41666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1635,2025-02-14 10:45:00,65.68666666666667,0.0,26.83333333333333,75.06,63.57,0.0,70.99,45.02666666666667,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1636,2025-02-14 11:00:00,64.27666666666666,0.0,26.166666666666668,75.20333333333333,63.57,0.0,70.99,45.52333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1637,2025-02-14 11:15:00,64.27666666666666,0.0,25.5,75.11666666666666,63.57,0.0,70.99,45.64333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1638,2025-02-14 11:30:00,63.57,0.0,25.5,75.60333333333334,63.57,0.0,70.99,46.56333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1639,2025-02-14 11:45:00,62.86333333333334,0.0,26.0,76.07,63.57,0.0,70.99,47.10666666666666,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1640,2025-02-14 12:00:00,64.98333333333333,0.0,26.666666666666668,77.96666666666665,63.57,0.0,70.99,50.053333333333335,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
1641,2025-02-14 12:15:00,64.98333333333333,0.0,25.33333333333333,77.3,63.57,0.0,70.99,48.75333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1642,2025-02-14 12:30:00,65.68666666666667,0.0,25.0,77.41333333333334,63.57,0.0,70.99,49.07333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1643,2025-02-14 12:45:00,64.98333333333333,0.0,24.83333333333333,78.90333333333332,63.57,0.0,70.99,51.32666666666666,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
1644,2025-02-14 13:00:00,63.57,0.0,28.33333333333333,80.33,63.57,0.0,70.99,52.406666666666666,74.0,0.0,70.0,0.0,70.87333333333333,,67.0,69.0,85.0,68.0
1645,2025-02-14 13:15:00,64.27666666666666,0.0,25.666666666666668,79.54333333333334,63.57,0.0,70.99,51.12,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1646,2025-02-14 13:30:00,64.98333333333333,0.0,25.0,79.22666666666667,63.57,0.0,70.99,50.04,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1647,2025-02-14 13:45:00,63.57,0.0,25.666666666666668,77.57666666666667,63.57,0.0,70.99,46.51666666666667,74.0,0.0,70.0,0.0,71.15666666666667,,67.0,69.0,85.0,68.0
1648,2025-02-14 14:00:00,64.98333333333333,0.0,27.5,75.26,63.57,0.0,70.99,43.403333333333336,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
1649,2025-02-14 14:15:00,63.57,0.0,25.666666666666668,73.98333333333333,63.57,0.0,70.99,41.52666666666666,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
1650,2025-02-14 14:30:00,65.68666666666667,0.0,25.166666666666668,73.61,63.57,0.0,70.99,40.23333333333333,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
1651,2025-02-14 14:45:00,65.69,0.0,24.166666666666668,72.75666666666666,63.57,0.0,70.99,38.70333333333334,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
1652,2025-02-14 15:00:00,64.27666666666666,0.0,23.5,71.92999999999999,63.57,0.0,70.99,37.60333333333333,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
1653,2025-02-14 15:15:00,62.86333333333334,0.0,23.5,72.23666666666666,63.57,0.0,70.99,37.77666666666667,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
1654,2025-02-14 15:30:00,62.86333333333334,0.0,26.0,72.49333333333334,63.57,0.0,70.99,37.22,74.0,0.0,70.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0
1655,2025-02-14 15:45:00,66.39333333333333,0.0,26.0,72.07000000000001,63.57,0.0,70.99,36.03666666666667,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,68.0
1656,2025-02-14 16:00:00,66.39333333333333,0.0,25.0,72.02666666666666,63.57,0.0,70.99,35.56,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1657,2025-02-14 16:15:00,64.98,0.0,24.5,71.73666666666666,63.57,0.0,70.99,34.193333333333335,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
1658,2025-02-14 16:30:00,64.98333333333333,0.0,24.5,71.11333333333333,63.57,0.0,70.99,32.32666666666667,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0
1659,2025-02-14 16:45:00,64.27666666666666,0.0,25.666666666666668,70.88666666666667,63.57,0.0,70.99,31.30666666666667,74.0,0.0,70.0,0.0,71.14999999999999,,67.0,69.0,85.0,68.0
1660,2025-02-14 17:00:00,64.98333333333333,0.0,26.5,70.30333333333333,63.57,0.0,70.99,29.41,74.0,0.0,70.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0
1661,2025-02-14 17:15:00,62.156666666666666,0.0,26.83333333333333,69.96,63.57,0.0,70.99,28.48333333333333,74.0,0.0,70.0,0.0,71.15333333333334,,67.0,69.0,85.0,68.0
1662,2025-02-14 17:30:00,64.98333333333333,0.0,27.0,69.88333333333333,63.57,0.0,70.99,26.62,74.0,0.0,70.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0
1663,2025-02-14 17:45:00,65.68666666666667,0.0,25.33333333333333,68.91333333333334,63.57,0.0,70.99,24.00333333333333,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
1664,2025-02-14 18:00:00,64.27666666666666,0.0,24.5,67.94,63.57,0.0,70.99,21.07,74.0,0.0,70.0,0.0,71.28666666666668,,67.0,69.0,85.0,68.0
1665,2025-02-14 18:15:00,62.156666666666666,0.0,25.166666666666668,66.59666666666666,63.57,0.0,70.99,16.703333333333333,74.0,0.0,70.0,0.0,71.37,,67.0,69.0,85.0,68.0
1666,2025-02-14 18:30:00,66.39333333333333,0.0,24.33333333333333,65.7,63.57,0.0,70.99,14.420000000000002,74.0,0.0,70.0,0.0,71.33666666666666,,67.0,69.0,85.0,68.0
1667,2025-02-14 18:45:00,65.68666666666667,0.0,23.5,65.85666666666667,63.57,0.0,70.99,14.403333333333334,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
1668,2025-02-14 19:00:00,64.27666666666666,0.0,23.0,65.35333333333334,63.57,0.0,70.99,12.3,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,68.0
1669,2025-02-14 19:15:00,65.68666666666667,0.0,22.5,65.00666666666666,63.57,0.0,70.99,10.85,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
1670,2025-02-14 19:30:00,64.98333333333333,0.0,22.33333333333333,64.71666666666667,63.57,0.0,70.99,9.663333333333334,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
1671,2025-02-14 19:45:00,64.27666666666666,0.0,22.5,64.43666666666667,63.57,0.0,70.99,10.61,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1672,2025-02-14 20:00:00,64.27666666666666,0.0,21.83333333333333,64.48666666666666,63.57,0.0,70.99,9.93,74.0,0.0,70.0,0.0,71.09666666666666,,67.0,69.0,85.0,68.0
1673,2025-02-14 20:15:00,64.27666666666666,0.0,21.5,64.49,63.57,0.0,70.99,9.033333333333331,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1674,2025-02-14 20:30:00,62.86333333333334,0.0,21.5,64.38333333333333,63.57,0.0,70.99,8.43,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1675,2025-02-14 20:45:00,65.69,0.0,21.166666666666668,64.3,63.57,0.0,70.99,8.126666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1676,2025-02-14 21:00:00,64.27666666666666,0.0,21.0,64.39666666666666,63.57,0.0,70.99,10.256666666666668,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1677,2025-02-14 21:15:00,63.57,0.0,21.0,64.39,63.57,0.0,70.99,10.526666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1678,2025-02-14 21:30:00,63.57,0.0,21.33333333333333,64.32666666666667,63.57,0.0,70.99,11.016666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1679,2025-02-14 21:45:00,62.86333333333334,0.0,22.83333333333333,64.87666666666667,63.57,0.0,70.99,13.283333333333331,74.0,0.0,70.0,0.0,70.86,,67.0,69.0,85.0,68.0
1680,2025-02-14 22:00:00,64.27666666666666,0.0,23.33333333333333,65.99000000000001,63.57,0.0,70.99,16.406666666666666,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
1681,2025-02-14 22:15:00,62.86333333333334,0.0,23.83333333333333,67.37,63.57,0.0,70.99,20.456666666666667,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
1682,2025-02-14 22:30:00,66.39333333333333,0.0,24.33333333333333,68.48666666666666,63.57,0.0,70.99,23.063333333333333,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,68.0
1683,2025-02-14 22:45:00,66.39333333333333,0.0,24.0,69.41666666666667,63.57,0.0,70.99,25.493333333333336,74.0,0.0,70.0,0.0,70.67,,67.0,69.0,85.0,68.0
1684,2025-02-14 23:00:00,64.98,0.0,23.33333333333333,69.77333333333333,63.57,0.0,70.99,26.206666666666667,74.0,0.0,70.0,0.0,70.74666666666667,,67.0,69.0,85.0,68.0
1685,2025-02-14 23:15:00,66.39333333333333,0.0,22.5,69.89666666666666,63.57,0.0,70.99,26.72666666666667,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
1686,2025-02-14 23:30:00,64.27666666666666,0.0,23.0,70.22333333333334,63.57,0.0,70.99,27.903333333333336,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
1687,2025-02-14 23:45:00,62.86333333333334,0.0,23.5,70.45,63.57,0.0,70.99,28.18,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
1688,2025-02-15 00:00:00,64.98333333333333,0.0,23.83333333333333,70.29333333333334,63.57,0.0,70.99,28.06,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
1689,2025-02-15 00:15:00,64.27666666666666,0.0,23.83333333333333,70.36,63.57,0.0,70.99,28.35,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1690,2025-02-15 00:30:00,62.156666666666666,0.0,23.83333333333333,70.28333333333335,63.57,0.0,70.99,28.05,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1691,2025-02-15 00:45:00,65.68666666666667,0.0,24.5,70.28666666666668,63.57,0.0,70.99,28.27333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1692,2025-02-15 01:00:00,64.27666666666666,0.0,25.0,70.50666666666666,63.57,0.0,70.99,28.2,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1693,2025-02-15 01:15:00,64.27666666666666,0.0,25.33333333333333,69.74333333333334,63.57,0.0,70.99,26.116666666666664,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1694,2025-02-15 01:30:00,64.27666666666666,0.0,23.5,69.41000000000001,63.57,0.0,70.99,25.57333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1695,2025-02-15 01:45:00,64.98,0.0,24.166666666666668,69.21666666666665,63.57,0.0,70.99,25.236666666666668,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1696,2025-02-15 02:00:00,63.57,0.0,23.5,69.16666666666667,63.57,0.0,70.99,25.19,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
1697,2025-02-15 02:15:00,64.98333333333333,0.0,23.33333333333333,69.52666666666666,63.57,0.0,70.99,26.126666666666665,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1698,2025-02-15 02:30:00,64.27666666666666,0.0,23.83333333333333,68.93666666666667,63.57,0.0,70.99,24.53333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1699,2025-02-15 02:45:00,62.86333333333334,0.0,23.33333333333333,69.60333333333334,63.57,0.0,70.99,26.376666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1700,2025-02-15 03:00:00,64.27666666666666,0.0,24.5,69.41666666666667,63.57,0.0,70.99,25.356666666666666,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1701,2025-02-15 03:15:00,62.86333333333334,0.0,23.83333333333333,69.11,63.57,0.0,70.99,24.84,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1702,2025-02-15 03:30:00,63.56999999999999,0.0,24.0,69.30666666666667,63.57,0.0,70.99,25.21666666666667,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1703,2025-02-15 03:45:00,62.86333333333334,0.0,24.83333333333333,68.94333333333333,63.57,0.0,70.99,24.383333333333336,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1704,2025-02-15 04:00:00,64.27666666666666,0.0,25.0,69.54,63.57,0.0,70.99,25.86,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1705,2025-02-15 04:15:00,64.27666666666666,0.0,25.0,69.62666666666667,63.57,0.0,70.99,25.826666666666668,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1706,2025-02-15 04:30:00,64.27666666666666,0.0,25.0,69.32,63.57,0.0,70.99,24.736666666666665,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
