,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1707,2025-02-15 04:45:00,65.68666666666667,0.0,25.5,69.67333333333333,63.57,0.0,70.99,25.80333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1708,2025-02-15 05:00:00,64.98333333333333,0.0,24.83333333333333,69.37333333333333,63.57,0.0,70.99,24.83,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1709,2025-02-15 05:15:00,65.68666666666667,0.0,25.0,69.23666666666666,63.57,0.0,70.99,24.85333333333333,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1710,2025-02-15 05:30:00,65.69,0.0,23.5,69.83999999999999,63.57,0.0,70.99,25.916666666666668,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1711,2025-02-15 05:45:00,64.27666666666666,0.0,23.5,69.3,63.57,0.0,70.99,24.39333333333333,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1712,2025-02-15 06:00:00,65.68666666666667,0.0,24.0,69.57666666666667,63.57,0.0,70.99,25.83333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1713,2025-02-15 06:15:00,64.27666666666666,0.0,23.83333333333333,69.73333333333333,63.57,0.0,70.99,25.87,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1714,2025-02-15 06:30:00,64.98333333333333,0.0,24.0,69.45333333333333,63.57,0.0,70.99,25.47666666666667,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1715,2025-02-15 06:45:00,64.27666666666666,0.0,24.0,69.97333333333333,63.57,0.0,70.99,26.28,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1716,2025-02-15 07:00:00,62.86333333333334,0.0,24.33333333333333,69.82333333333334,63.57,0.0,70.99,25.956666666666667,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1717,2025-02-15 07:15:00,64.27666666666666,0.0,24.83333333333333,69.45333333333333,63.57,0.0,70.99,25.7,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1718,2025-02-15 07:30:00,64.98,0.0,24.666666666666668,69.95666666666666,63.57,0.0,70.99,26.46,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1719,2025-02-15 07:45:00,63.57,0.0,24.166666666666668,70.04,63.57,0.0,70.99,25.986666666666665,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
1720,2025-02-15 08:00:00,62.156666666666666,0.0,23.83333333333333,70.23333333333333,63.57,0.0,70.99,26.62333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1721,2025-02-15 08:15:00,66.39,0.0,24.5,70.3,63.57,0.0,70.99,26.706666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1722,2025-02-15 08:30:00,64.27666666666666,0.0,25.166666666666668,69.55,63.57,0.0,70.99,25.436666666666667,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
1723,2025-02-15 08:45:00,64.98333333333333,0.0,23.666666666666668,70.28666666666668,63.57,0.0,70.99,26.8,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1724,2025-02-15 09:00:00,63.57,0.0,24.5,70.07666666666667,63.57,0.0,70.99,25.766666666666666,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
1725,2025-02-15 09:15:00,64.27666666666666,0.0,24.33333333333333,69.39333333333333,63.57,0.0,70.99,24.73333333333333,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1726,2025-02-15 09:30:00,66.39333333333333,0.0,23.666666666666668,69.91333333333334,63.57,0.0,70.99,26.30333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1727,2025-02-15 09:45:00,63.57,0.0,24.83333333333333,69.92999999999999,63.57,0.0,70.99,26.63,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1728,2025-02-15 10:00:00,65.69,0.0,24.666666666666668,69.94333333333334,63.57,0.0,70.99,26.87333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1729,2025-02-15 10:15:00,63.57,0.0,23.666666666666668,70.20333333333333,63.57,0.0,70.99,27.433333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1730,2025-02-15 10:30:00,64.98333333333333,0.0,23.5,70.21666666666667,63.57,0.0,70.99,27.743333333333336,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1731,2025-02-15 10:45:00,63.57,0.0,23.5,70.51666666666667,63.57,0.0,70.99,28.576666666666668,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1732,2025-02-15 11:00:00,65.68666666666667,0.0,23.5,70.89999999999999,63.57,0.0,70.99,29.366666666666664,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1733,2025-02-15 11:15:00,64.98333333333333,0.0,23.666666666666668,70.87333333333333,63.57,0.0,70.99,29.166666666666668,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1734,2025-02-15 11:30:00,64.27666666666666,0.0,23.666666666666668,71.16666666666667,63.57,0.0,70.99,29.676666666666662,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1735,2025-02-15 11:45:00,64.27666666666666,0.0,24.83333333333333,71.29333333333334,63.57,0.0,70.99,30.09,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1736,2025-02-15 12:00:00,63.57,0.0,23.5,71.52333333333333,63.57,0.0,70.99,30.13,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1737,2025-02-15 12:15:00,62.86333333333334,0.0,23.666666666666668,71.64666666666666,63.57,0.0,70.99,30.33333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1738,2025-02-15 12:30:00,64.27666666666666,0.0,24.33333333333333,71.65333333333334,63.57,0.0,70.99,30.386666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1739,2025-02-15 12:45:00,64.98,0.0,24.5,71.41333333333334,63.57,0.0,70.99,29.89333333333333,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
1740,2025-02-15 13:00:00,63.57,0.0,24.166666666666668,71.19666666666666,63.57,0.0,70.99,29.536666666666665,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1741,2025-02-15 13:15:00,64.98333333333333,0.0,23.666666666666668,70.98333333333333,63.57,0.0,70.99,28.866666666666664,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1742,2025-02-15 13:30:00,62.86333333333334,0.0,24.0,71.0,63.57,0.0,70.99,28.826666666666668,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1743,2025-02-15 13:45:00,64.98333333333333,0.0,24.5,70.64666666666666,63.57,0.0,70.99,27.846666666666668,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1744,2025-02-15 14:00:00,65.69,0.0,24.5,70.35333333333334,63.57,0.0,70.99,27.786666666666665,74.0,0.0,70.0,0.0,71.03000000000002,,67.0,69.0,85.0,68.0
1745,2025-02-15 14:15:00,64.98333333333333,0.0,24.5,70.96333333333332,63.57,0.0,70.99,29.2,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1746,2025-02-15 14:30:00,66.39333333333333,0.0,24.0,71.09666666666666,63.57,0.0,70.99,29.1,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1747,2025-02-15 14:45:00,66.39333333333333,0.0,23.166666666666668,70.92333333333333,63.57,0.0,70.99,28.840000000000003,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1748,2025-02-15 15:00:00,64.27666666666666,0.0,24.5,71.31333333333333,63.57,0.0,70.99,29.570000000000004,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1749,2025-02-15 15:15:00,66.39333333333333,0.0,23.5,71.08,63.57,0.0,70.99,28.820000000000004,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
1750,2025-02-15 15:30:00,64.27666666666666,0.0,24.33333333333333,71.22333333333333,63.57,0.0,70.99,28.82,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1751,2025-02-15 15:45:00,64.27666666666666,0.0,24.5,71.47333333333334,63.57,0.0,70.99,28.81,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
1752,2025-02-15 16:00:00,64.98333333333333,0.0,23.666666666666668,71.00333333333333,63.57,0.0,70.99,27.396666666666665,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1753,2025-02-15 16:15:00,64.27666666666666,0.0,22.83333333333333,70.82000000000001,63.57,0.0,70.99,26.69,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1754,2025-02-15 16:30:00,64.98333333333333,0.0,24.166666666666668,70.66000000000001,63.57,0.0,70.99,25.82333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1755,2025-02-15 16:45:00,65.68666666666667,0.0,23.666666666666668,70.23,63.57,0.0,70.99,25.093333333333334,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1756,2025-02-15 17:00:00,65.69,0.0,23.5,70.4,63.57,0.0,70.99,25.256666666666664,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1757,2025-02-15 17:15:00,65.68666666666667,0.0,23.5,70.46333333333332,63.57,0.0,70.99,24.703333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1758,2025-02-15 17:30:00,64.27666666666666,0.0,22.666666666666668,70.13666666666667,63.57,0.0,70.99,23.913333333333338,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1759,2025-02-15 17:45:00,63.57,0.0,22.5,70.58,63.57,0.0,70.99,25.25,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1760,2025-02-15 18:00:00,64.27666666666666,0.0,23.33333333333333,70.25,63.57,0.0,70.99,23.683333333333334,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1761,2025-02-15 18:15:00,64.27666666666666,0.0,24.0,70.52666666666666,63.57,0.0,70.99,24.116666666666664,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1762,2025-02-15 18:30:00,63.57,0.0,24.0,70.58666666666666,63.57,0.0,70.99,23.486666666666665,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1763,2025-02-15 18:45:00,64.27666666666666,0.0,24.0,70.16,63.57,0.0,70.99,21.74,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1764,2025-02-15 19:00:00,65.69,0.0,23.83333333333333,70.22333333333334,63.57,0.0,70.99,21.06,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1765,2025-02-15 19:15:00,63.57,0.0,22.5,70.38,63.57,0.0,70.99,19.986666666666665,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1766,2025-02-15 19:30:00,65.68666666666667,0.0,22.0,69.23,63.57,0.0,70.99,17.786666666666665,74.0,0.0,70.0,0.0,71.16666666666667,,67.0,69.0,85.0,68.0
1767,2025-02-15 19:45:00,60.74333333333333,0.0,23.166666666666668,69.41666666666667,63.57,0.0,70.99,17.93,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1768,2025-02-15 20:00:00,65.68666666666667,0.0,23.666666666666668,68.60000000000001,63.57,0.0,70.99,14.903333333333334,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
1769,2025-02-15 20:15:00,64.98333333333333,0.0,22.33333333333333,68.47333333333333,63.57,0.0,70.99,14.92,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
1770,2025-02-15 20:30:00,65.68666666666667,0.0,22.33333333333333,68.56,63.57,0.0,70.99,14.246666666666668,74.0,0.0,70.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0
1771,2025-02-15 20:45:00,65.69,0.0,21.83333333333333,67.87333333333333,63.57,0.0,70.99,11.943333333333332,74.0,0.0,70.0,0.0,71.18,,67.0,69.0,85.0,68.0
1772,2025-02-15 21:00:00,64.98333333333333,0.0,21.83333333333333,67.81666666666666,63.57,0.0,70.99,11.096666666666666,74.0,0.0,70.0,0.0,71.15666666666668,,67.0,69.0,85.0,68.0
1773,2025-02-15 21:15:00,64.98,0.0,21.5,67.75,63.57,0.0,70.99,9.056666666666668,74.0,0.0,70.0,0.0,71.19,,67.0,69.0,85.0,68.0
1774,2025-02-15 21:30:00,63.57,0.0,21.5,67.79,63.57,0.0,70.99,7.373333333333334,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
1775,2025-02-15 21:45:00,62.86333333333334,0.0,21.5,67.69333333333333,63.57,0.0,70.99,5.739999999999999,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
1776,2025-02-15 22:00:00,63.57,0.0,21.5,67.72333333333334,63.57,0.0,70.99,4.5633333333333335,74.0,0.0,70.0,0.0,71.18,,67.0,69.0,85.0,68.0
1777,2025-02-15 22:15:00,63.57,0.0,22.0,67.5,63.57,0.0,70.99,5.03,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1778,2025-02-15 22:30:00,64.27666666666666,0.0,22.0,67.45666666666666,63.57,0.0,70.99,4.38,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1779,2025-02-15 22:45:00,64.27666666666666,0.0,22.33333333333333,67.14666666666666,63.57,0.0,70.99,3.713333333333333,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1780,2025-02-15 23:00:00,62.86333333333332,0.0,22.83333333333333,67.25333333333333,63.57,0.0,70.99,3.893333333333333,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1781,2025-02-15 23:15:00,64.27666666666666,0.0,23.0,67.33333333333333,63.57,0.0,70.99,4.3933333333333335,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
1782,2025-02-15 23:30:00,64.27666666666666,0.0,23.33333333333333,67.37333333333333,63.57,0.0,70.99,5.453333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1783,2025-02-15 23:45:00,64.27666666666666,0.0,23.0,67.46333333333332,63.57,0.0,70.99,5.91,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1784,2025-02-16 00:00:00,66.39333333333333,0.0,22.5,67.39999999999999,63.57,0.0,70.99,6.506666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1785,2025-02-16 00:15:00,64.27666666666666,0.0,22.5,67.49,63.57,0.0,70.99,6.966666666666666,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1786,2025-02-16 00:30:00,63.57,0.0,22.0,67.53666666666668,63.57,0.0,70.99,7.82,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1787,2025-02-16 00:45:00,65.69,0.0,22.33333333333333,67.56666666666666,63.57,0.0,70.99,8.26,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1788,2025-02-16 01:00:00,63.57,0.0,23.33333333333333,67.58999999999999,63.57,0.0,70.99,9.1,74.0,0.0,70.0,0.0,70.90666666666668,,67.0,69.0,85.0,68.0
1789,2025-02-16 01:15:00,64.98333333333333,0.0,23.33333333333333,67.42333333333333,63.57,0.0,70.99,11.206666666666663,74.0,0.0,70.0,0.0,70.85333333333334,,67.0,69.0,85.0,68.0
1790,2025-02-16 01:30:00,64.98333333333333,0.0,23.0,67.45,63.57,0.0,70.99,12.49,74.0,0.0,70.0,0.0,70.83666666666666,,67.0,69.0,85.0,68.0
1791,2025-02-16 01:45:00,63.57,0.0,23.0,68.14,63.57,0.0,70.99,14.050000000000002,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
1792,2025-02-16 02:00:00,63.56999999999999,0.0,23.5,68.7,63.57,0.0,70.99,15.416666666666666,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
1793,2025-02-16 02:15:00,63.57,0.0,23.5,68.74333333333334,63.57,0.0,70.99,15.123333333333331,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
1794,2025-02-16 02:30:00,66.39333333333333,0.0,23.83333333333333,68.82333333333334,63.57,0.0,70.99,15.37,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
1795,2025-02-16 02:45:00,64.98333333333333,0.0,23.666666666666668,69.19666666666666,63.57,0.0,70.99,16.546666666666667,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
1796,2025-02-16 03:00:00,64.98333333333333,0.0,23.33333333333333,69.05666666666667,63.57,0.0,70.99,16.166666666666668,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1797,2025-02-16 03:15:00,64.98333333333333,0.0,22.0,69.17,63.57,0.0,70.99,16.383333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1798,2025-02-16 03:30:00,63.57,0.0,23.5,69.35666666666667,63.57,0.0,70.99,16.676666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1799,2025-02-16 03:45:00,65.69,0.0,23.5,69.32333333333334,63.57,0.0,70.99,16.62,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1800,2025-02-16 04:00:00,64.27666666666666,0.0,23.5,69.38000000000001,63.57,0.0,70.99,16.986666666666668,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1801,2025-02-16 04:15:00,64.98333333333333,0.0,23.666666666666668,69.30666666666666,63.57,0.0,70.99,16.416666666666668,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1802,2025-02-16 04:30:00,65.69,0.0,23.5,69.19333333333333,63.57,0.0,70.99,16.44333333333333,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
1803,2025-02-16 04:45:00,64.98333333333333,0.0,23.5,69.27333333333333,63.57,0.0,70.99,17.053333333333335,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1804,2025-02-16 05:00:00,64.98333333333333,0.0,23.5,68.72666666666667,63.57,0.0,70.99,15.526666666666666,74.0,0.0,70.0,0.0,71.03000000000002,,67.0,69.0,85.0,68.0
1805,2025-02-16 05:15:00,63.57,0.0,23.5,69.16333333333334,63.57,0.0,70.99,17.123333333333335,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1806,2025-02-16 05:30:00,64.98333333333333,0.0,23.5,69.34333333333332,63.57,0.0,70.99,17.37,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1807,2025-02-16 05:45:00,64.98333333333333,0.0,24.0,69.16666666666667,63.57,0.0,70.99,17.036666666666665,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1808,2025-02-16 06:00:00,64.27666666666666,0.0,23.5,69.33666666666666,63.57,0.0,70.99,17.683333333333334,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1809,2025-02-16 06:15:00,64.27666666666666,0.0,23.83333333333333,69.45333333333333,63.57,0.0,70.99,17.916666666666668,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1810,2025-02-16 06:30:00,62.86333333333334,0.0,24.5,69.33,63.57,0.0,70.99,18.216666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1811,2025-02-16 06:45:00,64.98333333333333,0.0,24.33333333333333,69.20333333333333,63.57,0.0,70.99,18.636666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1812,2025-02-16 07:00:00,63.57,0.0,24.33333333333333,69.26666666666667,63.57,0.0,70.99,18.74333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1813,2025-02-16 07:15:00,64.98,0.0,24.666666666666668,69.36666666666666,63.57,0.0,70.99,19.12,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1814,2025-02-16 07:30:00,67.09666666666666,0.0,24.0,69.63,63.57,0.0,70.99,19.85,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1815,2025-02-16 07:45:00,64.98333333333333,0.0,23.0,69.7,63.57,0.0,70.99,19.89,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1816,2025-02-16 08:00:00,62.86333333333334,0.0,24.5,70.09,63.57,0.0,70.99,20.31,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1817,2025-02-16 08:15:00,65.69,0.0,25.0,70.23333333333333,63.57,0.0,70.99,20.933333333333334,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1818,2025-02-16 08:30:00,66.39333333333333,0.0,24.33333333333333,70.24,63.57,0.0,70.99,20.78,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1819,2025-02-16 08:45:00,64.27666666666666,0.0,23.5,70.30666666666667,63.57,0.0,70.99,21.063333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1820,2025-02-16 09:00:00,63.57,0.0,23.33333333333333,70.37666666666667,63.57,0.0,70.99,20.85333333333333,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
1821,2025-02-16 09:15:00,63.57,0.0,24.5,69.23,63.57,0.0,70.99,18.346666666666668,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1822,2025-02-16 09:30:00,63.57,0.0,25.0,68.69,63.57,0.0,70.99,17.713333333333335,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1823,2025-02-16 09:45:00,64.98333333333333,0.0,23.5,68.32666666666667,63.57,0.0,70.99,17.293333333333333,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1824,2025-02-16 10:00:00,62.86333333333334,0.0,24.166666666666668,68.25333333333333,63.57,0.0,70.99,19.05666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1825,2025-02-16 10:15:00,64.98333333333333,0.0,24.83333333333333,68.37666666666667,63.57,0.0,70.99,21.066666666666663,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
1826,2025-02-16 10:30:00,64.27666666666666,0.0,25.0,69.19333333333333,63.57,0.0,70.99,23.77333333333333,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
1827,2025-02-16 10:45:00,65.69,0.0,24.166666666666668,69.45333333333333,63.57,0.0,70.99,26.413333333333338,74.0,0.0,70.0,0.0,70.74666666666667,,67.0,69.0,85.0,68.0
1828,2025-02-16 11:00:00,63.57,0.0,25.0,71.03,63.57,0.0,70.99,30.146666666666665,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
1829,2025-02-16 11:15:00,65.69,0.0,25.666666666666668,71.94333333333333,63.57,0.0,70.99,32.49666666666667,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
1830,2025-02-16 11:30:00,63.57,0.0,25.5,73.05333333333334,63.57,0.0,70.99,34.943333333333335,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
1831,2025-02-16 11:45:00,64.98333333333333,0.0,24.666666666666668,74.31666666666666,63.57,0.0,70.99,37.13333333333333,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
1832,2025-02-16 12:00:00,65.69,0.0,25.0,73.72333333333334,63.57,0.0,70.99,36.32,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
1833,2025-02-16 12:15:00,64.98333333333333,0.0,25.0,74.16333333333334,63.57,0.0,70.99,37.73,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
1834,2025-02-16 12:30:00,64.27666666666666,0.0,25.166666666666668,74.57333333333334,63.57,0.0,70.99,38.656666666666666,74.0,0.0,70.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0
1835,2025-02-16 12:45:00,64.98333333333333,0.0,26.0,73.93666666666667,63.57,0.0,70.99,37.31666666666667,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1836,2025-02-16 13:00:00,64.27666666666666,0.0,25.0,74.02333333333333,63.57,0.0,70.99,37.330000000000005,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1837,2025-02-16 13:15:00,64.98333333333333,0.0,24.5,73.67,63.57,0.0,70.99,36.09666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1838,2025-02-16 13:30:00,64.27666666666666,0.0,24.5,72.98333333333333,63.57,0.0,70.99,34.656666666666666,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1839,2025-02-16 13:45:00,64.27666666666666,0.0,25.33333333333333,72.61,63.57,0.0,70.99,33.79666666666667,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1840,2025-02-16 14:00:00,64.27666666666666,0.0,26.0,71.79333333333334,63.57,0.0,70.99,32.71,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1841,2025-02-16 14:15:00,64.98333333333333,0.0,26.0,71.45,63.57,0.0,70.99,31.9,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1842,2025-02-16 14:30:00,64.27666666666666,0.0,26.0,71.19666666666667,63.57,0.0,70.99,31.22,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1843,2025-02-16 14:45:00,64.98333333333333,0.0,25.83333333333333,70.67999999999999,63.57,0.0,70.99,30.346666666666664,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1844,2025-02-16 15:00:00,65.68666666666667,0.0,25.33333333333333,70.04333333333334,63.57,0.0,70.99,29.656666666666663,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1845,2025-02-16 15:15:00,64.98333333333333,0.0,24.83333333333333,69.95,63.57,0.0,70.99,28.986666666666668,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1846,2025-02-16 15:30:00,64.27666666666666,0.0,24.5,69.78333333333333,63.57,0.0,70.99,28.9,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1847,2025-02-16 15:45:00,64.27666666666666,0.0,25.0,70.19666666666667,63.57,0.0,70.99,30.14,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
1848,2025-02-16 16:00:00,64.27666666666666,0.0,26.33333333333333,70.08999999999999,63.57,0.0,70.99,29.03,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1849,2025-02-16 16:15:00,64.27666666666666,0.0,26.5,69.73333333333333,63.57,0.0,70.99,28.91333333333333,74.0,0.0,70.0,0.0,71.03333333333333,,67.0,69.0,85.0,68.0
1850,2025-02-16 16:30:00,64.98333333333333,0.0,26.83333333333333,70.55000000000001,63.57,0.0,70.99,29.790000000000003,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1851,2025-02-16 16:45:00,64.98333333333333,0.0,25.5,69.75999999999999,63.57,0.0,70.99,29.263333333333332,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1852,2025-02-16 17:00:00,66.39333333333333,0.0,25.0,70.32000000000001,63.57,0.0,70.99,30.39333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1853,2025-02-16 17:15:00,64.27666666666666,0.0,25.0,70.41333333333334,63.57,0.0,70.99,30.69333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1854,2025-02-16 17:30:00,64.98333333333333,0.0,25.5,70.45,63.57,0.0,70.99,30.996666666666663,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1855,2025-02-16 17:45:00,63.57,0.0,25.5,70.59333333333333,63.57,0.0,70.99,31.320000000000004,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1856,2025-02-16 18:00:00,65.68666666666667,0.0,24.83333333333333,70.83,63.57,0.0,70.99,31.666666666666668,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1857,2025-02-16 18:15:00,65.68666666666667,0.0,24.5,70.93666666666667,63.57,0.0,70.99,31.81,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1858,2025-02-16 18:30:00,63.57,0.0,24.5,71.29,63.57,0.0,70.99,32.13666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1859,2025-02-16 18:45:00,65.68666666666667,0.0,24.33333333333333,71.30666666666667,63.57,0.0,70.99,32.24333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1860,2025-02-16 19:00:00,64.98333333333333,0.0,25.666666666666668,71.36333333333333,63.57,0.0,70.99,32.29333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1861,2025-02-16 19:15:00,64.27666666666666,0.0,25.5,71.13666666666667,63.57,0.0,70.99,32.63666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1862,2025-02-16 19:30:00,63.57,0.0,25.33333333333333,71.22333333333334,63.57,0.0,70.99,32.97,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1863,2025-02-16 19:45:00,64.98333333333333,0.0,25.5,71.47,63.57,0.0,70.99,33.21666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1864,2025-02-16 20:00:00,63.57,0.0,25.0,71.58999999999999,63.57,0.0,70.99,33.45,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1865,2025-02-16 20:15:00,64.27666666666666,0.0,25.0,71.34333333333333,63.57,0.0,70.99,33.690000000000005,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1866,2025-02-16 20:30:00,64.98333333333333,0.0,25.5,71.41333333333334,63.57,0.0,70.99,33.93,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1867,2025-02-16 20:45:00,64.27666666666666,0.0,26.0,71.67,63.57,0.0,70.99,34.32666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1868,2025-02-16 21:00:00,64.27666666666666,0.0,26.0,71.91666666666667,63.57,0.0,70.99,34.473333333333336,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1869,2025-02-16 21:15:00,64.98333333333333,0.0,26.0,71.97666666666667,63.57,0.0,70.99,34.75666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1870,2025-02-16 21:30:00,64.98333333333333,0.0,26.0,72.27,63.57,0.0,70.99,34.93,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1871,2025-02-16 21:45:00,64.98,0.0,24.83333333333333,71.82333333333334,63.57,0.0,70.99,34.21,74.0,0.0,70.0,0.0,71.00999999999999,,67.0,69.0,85.0,68.0
1872,2025-02-16 22:00:00,64.98333333333333,0.0,24.5,71.51666666666667,63.57,0.0,70.99,33.309999999999995,74.0,0.0,70.0,0.0,71.03333333333333,,67.0,69.0,85.0,68.0
1873,2025-02-16 22:15:00,64.27666666666666,0.0,24.5,71.06,63.57,0.0,70.99,32.85666666666666,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1874,2025-02-16 22:30:00,64.27666666666666,0.0,25.0,70.88333333333334,63.57,0.0,70.99,32.54666666666666,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
1875,2025-02-16 22:45:00,64.63,0.0,25.75,71.13,63.57,0.0,70.99,33.46,74.0,0.0,70.0,0.0,70.97999999999999,,67.0,69.0,85.0,68.0
1876,2025-02-16 23:00:00,64.98,0.0,25.666666666666668,70.63,63.57,0.0,70.99,32.126666666666665,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
1877,2025-02-16 23:15:00,63.57,0.0,25.666666666666668,71.25333333333333,63.57,0.0,70.99,33.6,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1878,2025-02-16 23:30:00,64.98,0.0,26.166666666666668,71.17333333333333,63.57,0.0,70.99,33.9,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1879,2025-02-16 23:45:00,64.98333333333333,0.0,26.0,71.34333333333333,63.57,0.0,70.99,34.38666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1880,2025-02-17 00:00:00,64.27666666666666,0.0,25.666666666666668,71.27333333333333,63.57,0.0,70.99,34.6,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1881,2025-02-17 00:15:00,66.39333333333333,0.0,25.0,71.61666666666666,63.57,0.0,70.99,34.776666666666664,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1882,2025-02-17 00:30:00,64.27666666666666,0.0,24.5,71.88666666666667,63.57,0.0,70.99,34.983333333333334,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1883,2025-02-17 00:45:00,63.57,0.0,26.33333333333333,71.55666666666667,63.57,0.0,70.99,34.43,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
1884,2025-02-17 01:00:00,65.69,0.0,26.166666666666668,71.37333333333333,63.57,0.0,70.99,34.29,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
1885,2025-02-17 01:15:00,63.57,0.0,26.0,71.38333333333334,63.57,0.0,70.99,34.50666666666667,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
1886,2025-02-17 01:30:00,65.68666666666667,0.0,26.0,71.34666666666666,63.57,0.0,70.99,34.31666666666666,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
1887,2025-02-17 01:45:00,64.98333333333333,0.0,25.5,70.96,63.57,0.0,70.99,34.163333333333334,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
1888,2025-02-17 02:00:00,64.98333333333333,0.0,25.5,71.37333333333333,63.57,0.0,70.99,34.98666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1889,2025-02-17 02:15:00,64.27666666666666,0.0,25.33333333333333,71.7,63.57,0.0,70.99,35.306666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1890,2025-02-17 02:30:00,65.69,0.0,26.0,72.03666666666668,63.57,0.0,70.99,35.46333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1891,2025-02-17 02:45:00,64.27666666666666,0.0,24.5,71.38666666666667,63.57,0.0,70.99,35.166666666666664,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1892,2025-02-17 03:00:00,62.156666666666666,0.0,26.0,71.96,63.57,0.0,70.99,35.81666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1893,2025-02-17 03:15:00,66.39333333333333,0.0,25.666666666666668,71.80666666666667,63.57,0.0,70.99,35.78,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1894,2025-02-17 03:30:00,64.27666666666666,0.0,25.5,72.08,63.57,0.0,70.99,36.25666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1895,2025-02-17 03:45:00,64.98,0.0,25.0,71.96,63.57,0.0,70.99,36.51333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1896,2025-02-17 04:00:00,62.86333333333334,0.0,25.166666666666668,72.20666666666666,63.57,0.0,70.99,36.78,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1897,2025-02-17 04:15:00,64.27666666666666,0.0,26.0,72.17333333333333,63.57,0.0,70.99,37.12,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1898,2025-02-17 04:30:00,64.27666666666666,0.0,26.5,72.3,63.57,0.0,70.99,37.41,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1899,2025-02-17 04:45:00,64.98,0.0,25.666666666666668,72.53333333333333,63.57,0.0,70.99,37.98666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1900,2025-02-17 05:00:00,64.98333333333333,0.0,24.666666666666668,72.96,63.57,0.0,70.99,38.556666666666665,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1901,2025-02-17 05:15:00,64.27666666666666,0.0,24.5,72.82666666666667,63.57,0.0,70.99,38.70333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1902,2025-02-17 05:30:00,64.98333333333333,0.0,24.33333333333333,73.13000000000001,63.57,0.0,70.99,39.46,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1903,2025-02-17 05:45:00,64.98333333333333,0.0,24.0,73.58,63.57,0.0,70.99,40.330000000000005,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1904,2025-02-17 06:00:00,62.86333333333334,0.0,24.33333333333333,73.24,63.57,0.0,70.99,40.6,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1905,2025-02-17 06:15:00,64.98333333333333,0.0,27.0,74.32666666666667,63.57,0.0,70.99,41.56,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
1906,2025-02-17 06:30:00,64.98333333333333,0.0,26.666666666666668,74.5,63.57,0.0,70.99,42.28666666666667,74.0,0.0,70.0,0.0,70.90666666666668,,67.0,69.0,85.0,68.0
1907,2025-02-17 06:45:00,64.98333333333333,0.0,26.33333333333333,74.97666666666667,63.57,0.0,70.99,42.60333333333333,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1908,2025-02-17 07:00:00,64.27666666666666,0.0,25.83333333333333,75.01333333333334,63.57,0.0,70.99,42.43,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1909,2025-02-17 07:15:00,64.98333333333333,0.0,26.0,75.86,63.57,0.0,70.99,42.46666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1910,2025-02-17 07:30:00,66.39333333333333,0.0,25.5,74.03333333333333,63.57,0.0,70.99,41.03,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
1911,2025-02-17 07:45:00,64.98333333333333,0.0,25.0,75.12,63.57,0.0,70.99,42.41666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1912,2025-02-17 08:00:00,63.57,0.0,26.33333333333333,74.42,63.57,0.0,70.99,41.303333333333335,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
1913,2025-02-17 08:15:00,64.98,0.0,26.33333333333333,74.3,63.57,0.0,70.99,41.70333333333333,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
1914,2025-02-17 08:30:00,64.27666666666666,0.0,26.0,74.67333333333333,63.57,0.0,70.99,42.473333333333336,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1915,2025-02-17 08:45:00,64.98333333333333,0.0,26.0,74.88000000000001,63.57,0.0,70.99,42.41666666666666,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
1916,2025-02-17 09:00:00,64.98333333333333,0.0,25.33333333333333,74.16666666666667,63.57,0.0,70.99,41.53666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1917,2025-02-17 09:15:00,64.98333333333333,0.0,24.5,74.63666666666667,63.57,0.0,70.99,42.22,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1918,2025-02-17 09:30:00,64.27666666666666,0.0,24.5,74.01333333333334,63.57,0.0,70.99,41.59333333333333,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1919,2025-02-17 09:45:00,63.57,0.0,24.5,74.54,63.57,0.0,70.99,41.96333333333333,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1920,2025-02-17 10:00:00,63.57,0.0,24.5,74.40333333333334,63.57,0.0,70.99,42.0,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1921,2025-02-17 10:15:00,62.156666666666666,0.0,25.666666666666668,74.51666666666667,63.57,0.0,70.99,42.656666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
1922,2025-02-17 10:30:00,66.39,0.0,26.33333333333333,74.65333333333332,63.57,0.0,70.99,42.96,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1923,2025-02-17 10:45:00,64.63,0.0,25.25,74.805,63.57,0.0,70.99,43.3,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1924,2025-02-17 11:00:00,64.98333333333333,0.0,25.0,74.72666666666667,63.57,0.0,70.99,43.580000000000005,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1925,2025-02-17 11:15:00,64.98333333333333,0.0,24.666666666666668,74.75333333333333,63.57,0.0,70.99,43.95666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1926,2025-02-17 11:30:00,63.57,0.0,25.83333333333333,75.39666666666666,63.57,0.0,70.99,44.580000000000005,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1927,2025-02-17 11:45:00,64.98333333333333,0.0,26.5,75.52666666666666,63.57,0.0,70.99,44.56,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1928,2025-02-17 12:00:00,64.98333333333333,0.0,26.166666666666668,75.72666666666667,63.57,0.0,70.99,45.196666666666665,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1929,2025-02-17 12:15:00,63.56999999999999,0.0,24.5,75.85666666666667,63.57,0.0,70.99,45.73333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1930,2025-02-17 12:30:00,63.57,0.0,24.666666666666668,76.17666666666666,63.57,0.0,70.99,45.76,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1931,2025-02-17 12:45:00,67.09666666666666,0.0,26.0,76.76,63.57,0.0,70.99,46.74,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1932,2025-02-17 13:00:00,63.57,0.0,24.83333333333333,77.29,63.57,0.0,70.99,47.20333333333334,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
1933,2025-02-17 13:15:00,66.39333333333333,0.0,24.33333333333333,77.38333333333333,63.57,0.0,70.99,47.60333333333333,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
1934,2025-02-17 13:30:00,66.39333333333333,0.0,23.83333333333333,76.30333333333333,63.57,0.0,70.99,45.78333333333333,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1935,2025-02-17 13:45:00,64.98333333333333,0.0,23.83333333333333,74.93666666666667,63.57,0.0,70.99,44.03,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1936,2025-02-17 14:00:00,63.57,0.0,23.5,74.84333333333333,63.57,0.0,70.99,44.20666666666667,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1937,2025-02-17 14:15:00,64.98,0.0,25.5,74.85333333333334,63.57,0.0,70.99,43.78666666666667,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
1938,2025-02-17 14:30:00,64.98333333333333,0.0,24.166666666666668,74.87333333333333,63.57,0.0,70.99,43.616666666666674,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1939,2025-02-17 14:45:00,65.68666666666667,0.0,23.5,74.89333333333333,63.57,0.0,70.99,43.77,74.0,0.0,70.0,0.0,71.03000000000002,,67.0,69.0,85.0,68.0
1940,2025-02-17 15:00:00,66.39333333333333,0.0,23.166666666666668,74.12666666666667,63.57,0.0,70.99,42.76333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1941,2025-02-17 15:15:00,64.98333333333333,0.0,23.0,74.16,63.57,0.0,70.99,42.09333333333333,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0
1942,2025-02-17 15:30:00,64.98333333333333,0.0,23.0,73.52,63.57,0.0,70.99,41.26333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1943,2025-02-17 15:45:00,65.69,0.0,22.83333333333333,73.76666666666667,63.57,0.0,70.99,41.73,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
1944,2025-02-17 16:00:00,64.27666666666666,0.0,22.5,74.93333333333334,63.57,0.0,70.99,42.27,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
1945,2025-02-17 16:15:00,64.98333333333333,0.0,22.5,73.83999999999999,63.57,0.0,70.99,40.66666666666666,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1946,2025-02-17 16:30:00,63.57,0.0,23.666666666666668,73.52,63.57,0.0,70.99,40.00333333333334,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
1947,2025-02-17 16:45:00,65.69,0.0,23.5,72.81666666666666,63.57,0.0,70.99,39.11333333333334,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1948,2025-02-17 17:00:00,65.68666666666667,0.0,23.33333333333333,72.61,63.57,0.0,70.99,38.31,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1949,2025-02-17 17:15:00,64.98333333333333,0.0,22.5,72.54333333333334,63.57,0.0,70.99,38.78,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1950,2025-02-17 17:30:00,63.57,0.0,22.5,72.71333333333332,63.57,0.0,70.99,37.766666666666666,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1951,2025-02-17 17:45:00,64.98333333333333,0.0,22.5,71.81333333333333,63.57,0.0,70.99,36.303333333333335,74.0,0.0,70.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0
1952,2025-02-17 18:00:00,66.39333333333333,0.0,22.5,70.89666666666666,63.57,0.0,70.99,34.93333333333334,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
1953,2025-02-17 18:15:00,64.98333333333333,0.0,22.5,70.96333333333334,63.57,0.0,70.99,34.556666666666665,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1954,2025-02-17 18:30:00,64.98333333333333,0.0,22.0,70.13666666666667,63.57,0.0,70.99,31.793333333333333,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0
1955,2025-02-17 18:45:00,65.69,0.0,22.0,68.10000000000001,63.57,0.0,70.99,27.57333333333333,74.0,0.0,70.0,0.0,71.29333333333334,,67.0,69.0,85.0,68.0
1956,2025-02-17 19:00:00,65.69,0.0,22.0,67.09666666666666,63.57,0.0,70.99,26.44,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0
1957,2025-02-17 19:15:00,65.69,0.0,21.666666666666668,67.26333333333334,63.57,0.0,70.99,26.896666666666665,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
1958,2025-02-17 19:30:00,64.98333333333333,0.0,21.5,67.57666666666667,63.57,0.0,70.99,27.24,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1959,2025-02-17 19:45:00,64.27666666666666,0.0,21.0,68.20333333333333,63.57,0.0,70.99,28.65333333333333,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
1960,2025-02-17 20:00:00,64.98333333333333,0.0,21.0,69.15333333333334,63.57,0.0,70.99,31.41,74.0,0.0,70.0,0.0,70.87,,67.0,69.0,85.0,68.0
1961,2025-02-17 20:15:00,64.63,0.0,20.75,69.63499999999999,63.57,0.0,70.99,31.235,74.0,0.0,70.0,0.0,70.905,,67.0,69.0,85.0,68.0
1962,2025-02-17 20:30:00,63.57,0.0,21.83333333333333,70.08666666666666,63.57,0.0,70.99,33.88333333333333,74.0,0.0,70.0,0.0,70.84,,67.0,69.0,85.0,68.0
1963,2025-02-17 20:45:00,64.98333333333333,0.0,21.666666666666668,71.46,63.57,0.0,70.99,36.21666666666667,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,68.0
1964,2025-02-17 21:00:00,64.98333333333333,0.0,21.5,71.94666666666666,63.57,0.0,70.99,37.34666666666666,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
1965,2025-02-17 21:15:00,64.98333333333333,0.0,21.5,73.07666666666667,63.57,0.0,70.99,38.373333333333335,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
1966,2025-02-17 21:30:00,64.98333333333333,0.0,21.83333333333333,72.65666666666668,63.57,0.0,70.99,37.123333333333335,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1967,2025-02-17 21:45:00,65.68666666666667,0.0,20.83333333333333,72.16333333333334,63.57,0.0,70.99,36.93,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1968,2025-02-17 22:00:00,63.57,0.0,20.5,72.38333333333334,63.57,0.0,70.99,37.086666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1969,2025-02-17 22:15:00,65.68666666666667,0.0,19.83333333333333,71.82000000000001,63.57,0.0,70.99,36.61,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
1970,2025-02-17 22:30:00,62.86333333333334,0.0,20.33333333333333,70.83333333333333,63.57,0.0,70.99,35.01,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
1971,2025-02-17 22:45:00,64.98333333333333,0.0,21.5,71.27,63.57,0.0,70.99,36.54666666666667,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
1972,2025-02-17 23:00:00,63.57,0.0,21.83333333333333,71.79,63.57,0.0,70.99,37.49666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1973,2025-02-17 23:15:00,63.57,0.0,22.166666666666668,72.02,63.57,0.0,70.99,37.79,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
1974,2025-02-17 23:30:00,65.68666666666667,0.0,22.83333333333333,72.50333333333333,63.57,0.0,70.99,38.703333333333326,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
1975,2025-02-17 23:45:00,65.69,0.0,22.5,72.52333333333333,63.57,0.0,70.99,38.88333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1976,2025-02-18 00:00:00,64.27666666666666,0.0,23.33333333333333,72.69,63.57,0.0,70.99,39.13,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
1977,2025-02-18 00:15:00,64.98333333333333,0.0,23.666666666666668,72.83,63.57,0.0,70.99,39.16,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
1978,2025-02-18 00:30:00,65.69,0.0,24.33333333333333,72.17666666666666,63.57,0.0,70.99,38.35333333333333,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
1979,2025-02-18 00:45:00,64.98333333333333,0.0,24.5,72.2,63.57,0.0,70.99,38.51333333333333,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
1980,2025-02-18 01:00:00,62.86333333333334,0.0,24.5,72.19,63.57,0.0,70.99,38.07333333333333,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1981,2025-02-18 01:15:00,65.69,0.0,25.166666666666668,71.92333333333333,63.57,0.0,70.99,37.78333333333333,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
1982,2025-02-18 01:30:00,64.98333333333333,0.0,26.33333333333333,72.03,63.57,0.0,70.99,37.75666666666667,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
1983,2025-02-18 01:45:00,64.98,0.0,24.5,72.86,63.57,0.0,70.99,39.52333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1984,2025-02-18 02:00:00,64.27666666666666,0.0,24.166666666666668,73.42333333333333,63.57,0.0,70.99,40.78666666666667,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
1985,2025-02-18 02:15:00,64.27333333333333,0.0,23.83333333333333,74.15666666666667,63.57,0.0,70.99,41.19,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
1986,2025-02-18 02:30:00,64.98333333333333,0.0,23.5,73.98666666666666,63.57,0.0,70.99,41.24666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
1987,2025-02-18 02:45:00,64.98333333333333,0.0,23.5,74.42,63.57,0.0,70.99,41.71666666666667,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
1988,2025-02-18 03:00:00,66.39333333333333,0.0,24.83333333333333,74.81666666666666,63.57,0.0,70.99,42.14,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
1989,2025-02-18 03:15:00,62.86333333333334,0.0,25.5,74.91333333333334,63.57,0.0,70.99,42.16666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1990,2025-02-18 03:30:00,64.27666666666666,0.0,24.166666666666668,75.09333333333333,63.57,0.0,70.99,42.39333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1991,2025-02-18 03:45:00,64.98333333333333,0.0,23.83333333333333,75.52333333333333,63.57,0.0,70.99,42.830000000000005,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1992,2025-02-18 04:00:00,63.57,0.0,24.166666666666668,75.57000000000001,63.57,0.0,70.99,43.126666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1993,2025-02-18 04:15:00,66.39333333333333,0.0,24.666666666666668,75.45666666666666,63.57,0.0,70.99,43.35666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
1994,2025-02-18 04:30:00,64.27666666666666,0.0,23.33333333333333,75.62,63.57,0.0,70.99,43.580000000000005,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
1995,2025-02-18 04:45:00,65.69,0.0,23.0,74.90666666666668,63.57,0.0,70.99,42.6,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
1996,2025-02-18 05:00:00,64.27666666666666,0.0,22.83333333333333,74.37333333333333,63.57,0.0,70.99,41.96,74.0,0.0,70.0,0.0,71.03000000000002,,67.0,69.0,85.0,68.0
1997,2025-02-18 05:15:00,64.98333333333333,0.0,23.0,73.63333333333333,63.57,0.0,70.99,40.65,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
1998,2025-02-18 05:30:00,66.39333333333333,0.0,23.33333333333333,72.85666666666667,63.57,0.0,70.99,39.62,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1999,2025-02-18 05:45:00,64.27666666666666,0.0,23.5,71.94666666666667,63.57,0.0,70.99,38.75333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2000,2025-02-18 06:00:00,64.27666666666666,0.0,23.166666666666668,71.49333333333333,63.57,0.0,70.99,38.28666666666667,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2001,2025-02-18 06:15:00,63.57,0.0,22.666666666666668,72.23666666666666,63.57,0.0,70.99,39.32,74.0,0.0,70.0,0.0,71.00999999999999,,67.0,69.0,85.0,68.0
2002,2025-02-18 06:30:00,63.57,0.0,22.5,71.59333333333333,63.57,0.0,70.99,38.41,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
2003,2025-02-18 06:45:00,63.57,0.0,22.5,72.54,63.57,0.0,70.99,39.953333333333326,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2004,2025-02-18 07:00:00,62.86333333333334,0.0,23.0,72.77666666666667,63.57,0.0,70.99,40.196666666666665,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2005,2025-02-18 07:15:00,63.57,0.0,23.5,72.89666666666666,63.57,0.0,70.99,40.26333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2006,2025-02-18 07:30:00,63.57,0.0,24.0,73.14333333333333,63.57,0.0,70.99,40.69,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2007,2025-02-18 07:45:00,64.98333333333333,0.0,24.0,73.28333333333335,63.57,0.0,70.99,40.95333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2008,2025-02-18 08:00:00,63.57,0.0,23.666666666666668,73.38333333333334,63.57,0.0,70.99,41.07,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2009,2025-02-18 08:15:00,65.68666666666667,0.0,23.33333333333333,73.44666666666667,63.57,0.0,70.99,41.38333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2010,2025-02-18 08:30:00,65.68666666666667,0.0,22.5,73.27,63.57,0.0,70.99,41.43333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2011,2025-02-18 08:45:00,64.98333333333333,0.0,22.5,73.46666666666665,63.57,0.0,70.99,41.76,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2012,2025-02-18 09:00:00,64.98333333333333,0.0,22.5,73.42333333333333,63.57,0.0,70.99,42.06333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2013,2025-02-18 09:15:00,63.57,0.0,22.5,73.77666666666666,63.57,0.0,70.99,42.38666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2014,2025-02-18 09:30:00,64.27666666666666,0.0,23.83333333333333,73.48,63.57,0.0,70.99,42.21666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2015,2025-02-18 09:45:00,65.68666666666667,0.0,24.0,73.63666666666667,63.57,0.0,70.99,42.71333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2016,2025-02-18 10:00:00,64.98333333333333,0.0,23.83333333333333,73.83666666666666,63.57,0.0,70.99,42.98666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2017,2025-02-18 10:15:00,65.69,0.0,23.0,73.91000000000001,63.57,0.0,70.99,43.21666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2018,2025-02-18 10:30:00,63.57,0.0,22.5,74.17333333333333,63.57,0.0,70.99,43.53666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2019,2025-02-18 10:45:00,64.27666666666666,0.0,22.5,74.40333333333334,63.57,0.0,70.99,43.71333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2020,2025-02-18 11:00:00,66.39333333333333,0.0,22.5,74.77,63.57,0.0,70.99,44.03666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2021,2025-02-18 11:15:00,64.27666666666666,0.0,22.83333333333333,74.76333333333334,63.57,0.0,70.99,44.24333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2022,2025-02-18 11:30:00,64.27666666666666,0.0,23.5,74.66666666666667,63.57,0.0,70.99,44.403333333333336,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
