,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2023,2025-02-18 11:45:00,64.27666666666666,0.0,23.5,74.82,63.57,0.0,70.99,44.8,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2024,2025-02-18 12:00:00,64.98,0.0,23.83333333333333,75.08999999999999,63.57,0.0,70.99,45.173333333333325,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2025,2025-02-18 12:15:00,63.57,0.0,24.5,75.44666666666666,63.57,0.0,70.99,45.31,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2026,2025-02-18 12:30:00,64.98333333333333,0.0,24.166666666666668,75.48666666666666,63.57,0.0,70.99,45.59333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2027,2025-02-18 12:45:00,64.27666666666666,0.0,23.33333333333333,75.75666666666667,63.57,0.0,70.99,45.806666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2028,2025-02-18 13:00:00,66.39333333333333,0.0,26.166666666666668,76.42,63.57,0.0,70.99,45.656666666666666,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2029,2025-02-18 13:15:00,64.27666666666666,0.0,24.0,75.30333333333334,63.57,0.0,70.99,44.583333333333336,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
2030,2025-02-18 13:30:00,65.68666666666667,0.0,23.5,74.88000000000001,63.57,0.0,70.99,43.803333333333335,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
2031,2025-02-18 13:45:00,65.69,0.0,23.0,74.65666666666665,63.57,0.0,70.99,44.38999999999999,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2032,2025-02-18 14:00:00,63.57,0.0,22.5,74.89333333333333,63.57,0.0,70.99,44.1,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
2033,2025-02-18 14:15:00,64.98333333333333,0.0,22.5,73.52666666666666,63.57,0.0,70.99,42.77,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2034,2025-02-18 14:30:00,64.27666666666666,0.0,22.5,74.46333333333332,63.57,0.0,70.99,43.906666666666666,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2035,2025-02-18 14:45:00,63.57,0.0,22.5,73.49000000000001,63.57,0.0,70.99,43.35999999999999,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
2036,2025-02-18 15:00:00,66.39333333333333,0.0,22.5,73.84666666666668,63.57,0.0,70.99,43.97,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2037,2025-02-18 15:15:00,64.98333333333333,0.0,22.5,73.91333333333333,63.57,0.0,70.99,43.74,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2038,2025-02-18 15:30:00,64.98333333333333,0.0,22.5,73.31,63.57,0.0,70.99,42.60666666666666,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2039,2025-02-18 15:45:00,63.57,0.0,23.666666666666668,74.23666666666666,63.57,0.0,70.99,44.23,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2040,2025-02-18 16:00:00,63.57,0.0,24.0,73.36333333333333,63.57,0.0,70.99,42.21333333333333,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
2041,2025-02-18 16:15:00,64.27666666666666,0.0,24.5,72.85000000000001,63.57,0.0,70.99,41.18,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2042,2025-02-18 16:30:00,64.98333333333333,0.0,24.666666666666668,72.38666666666667,63.57,0.0,70.99,40.46,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2043,2025-02-18 16:45:00,66.39333333333333,0.0,23.166666666666668,71.32000000000001,63.57,0.0,70.99,38.79,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
2044,2025-02-18 17:00:00,64.27666666666666,0.0,22.33333333333333,70.58333333333333,63.57,0.0,70.99,37.973333333333336,74.0,0.0,70.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0
2045,2025-02-18 17:15:00,62.86333333333334,0.0,23.33333333333333,70.91333333333334,63.57,0.0,70.99,37.81,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
2046,2025-02-18 17:30:00,64.27666666666666,0.0,23.5,70.61333333333333,63.57,0.0,70.99,37.21666666666667,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2047,2025-02-18 17:45:00,65.69,0.0,23.166666666666668,70.55666666666667,63.57,0.0,70.99,37.15333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2048,2025-02-18 18:00:00,64.98,0.0,22.5,69.88333333333333,63.57,0.0,70.99,35.86666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2049,2025-02-18 18:15:00,63.57,0.0,22.5,70.46666666666667,63.57,0.0,70.99,37.03333333333333,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
2050,2025-02-18 18:30:00,65.68666666666667,0.0,22.83333333333333,70.58333333333333,63.57,0.0,70.99,37.07,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2051,2025-02-18 18:45:00,64.98,0.0,22.166666666666668,70.09,63.57,0.0,70.99,35.79333333333333,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2052,2025-02-18 19:00:00,64.27666666666666,0.0,21.5,69.94,63.57,0.0,70.99,35.61333333333334,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
2053,2025-02-18 19:15:00,64.98333333333333,0.0,21.666666666666668,69.5,63.57,0.0,70.99,34.95,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2054,2025-02-18 19:30:00,63.57,0.0,21.666666666666668,69.10666666666667,63.57,0.0,70.99,34.49333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2055,2025-02-18 19:45:00,63.57,0.0,22.666666666666668,69.89666666666666,63.57,0.0,70.99,35.89666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2056,2025-02-18 20:00:00,64.27666666666666,0.0,23.5,70.30666666666666,63.57,0.0,70.99,35.89,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2057,2025-02-18 20:15:00,65.69,0.0,23.166666666666668,70.02333333333333,63.57,0.0,70.99,35.76333333333333,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2058,2025-02-18 20:30:00,65.69,0.0,22.0,70.91000000000001,63.57,0.0,70.99,36.82666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2059,2025-02-18 20:45:00,64.27666666666666,0.0,21.666666666666668,71.12666666666667,63.57,0.0,70.99,37.10666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2060,2025-02-18 21:00:00,65.69,0.0,21.5,71.30333333333333,63.57,0.0,70.99,37.306666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2061,2025-02-18 21:15:00,64.98333333333333,0.0,21.33333333333333,71.37333333333333,63.57,0.0,70.99,37.43,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2062,2025-02-18 21:30:00,64.98333333333333,0.0,21.0,71.44666666666667,63.57,0.0,70.99,37.42666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2063,2025-02-18 21:45:00,64.27666666666666,0.0,20.666666666666668,71.58999999999999,63.57,0.0,70.99,38.02666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2064,2025-02-18 22:00:00,63.57,0.0,21.166666666666668,71.74333333333334,63.57,0.0,70.99,38.39,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2065,2025-02-18 22:15:00,65.68666666666667,0.0,22.166666666666668,71.81333333333333,63.57,0.0,70.99,39.01333333333333,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
2066,2025-02-18 22:30:00,63.57,0.0,22.33333333333333,72.84,63.57,0.0,70.99,40.95,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,68.0
2067,2025-02-18 22:45:00,66.39333333333333,0.0,23.0,73.13333333333334,63.57,0.0,70.99,41.046666666666674,74.0,0.0,70.0,0.0,70.90333333333334,,67.0,69.0,85.0,68.0
2068,2025-02-18 23:00:00,63.57,0.0,23.166666666666668,73.04333333333334,63.57,0.0,70.99,41.10666666666666,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
2069,2025-02-18 23:15:00,64.27666666666666,0.0,23.83333333333333,73.42666666666666,63.57,0.0,70.99,41.73333333333333,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
2070,2025-02-18 23:30:00,64.27666666666666,0.0,24.0,73.69333333333333,63.57,0.0,70.99,42.11,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
2071,2025-02-18 23:45:00,62.86333333333334,0.0,24.0,73.80333333333333,63.57,0.0,70.99,42.376666666666665,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
2072,2025-02-19 00:00:00,64.27666666666666,0.0,24.0,74.46666666666665,63.57,0.0,70.99,43.59,74.0,0.0,70.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0
2073,2025-02-19 00:15:00,62.86333333333334,0.0,24.0,74.62333333333333,63.57,0.0,70.99,43.36666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2074,2025-02-19 00:30:00,63.57,0.0,24.5,74.77,63.57,0.0,70.99,43.53,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2075,2025-02-19 00:45:00,65.69,0.0,24.5,74.95666666666666,63.57,0.0,70.99,43.693333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2076,2025-02-19 01:00:00,65.69,0.0,24.5,74.27666666666666,63.57,0.0,70.99,42.67666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
2077,2025-02-19 01:15:00,64.98,0.0,24.666666666666668,74.31666666666666,63.57,0.0,70.99,42.78,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
2078,2025-02-19 01:30:00,64.98333333333333,0.0,25.0,74.27999999999999,63.57,0.0,70.99,42.63999999999999,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
2079,2025-02-19 01:45:00,64.98333333333333,0.0,24.83333333333333,73.14333333333333,63.57,0.0,70.99,41.09666666666666,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2080,2025-02-19 02:00:00,65.68666666666667,0.0,23.33333333333333,72.84333333333333,63.57,0.0,70.99,40.84333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2081,2025-02-19 02:15:00,66.39,0.0,23.166666666666668,72.73333333333333,63.57,0.0,70.99,40.74,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2082,2025-02-19 02:30:00,64.27666666666666,0.0,23.33333333333333,73.41666666666667,63.57,0.0,70.99,42.080000000000005,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2083,2025-02-19 02:45:00,64.98333333333333,0.0,24.0,73.13,63.57,0.0,70.99,41.54333333333333,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
2084,2025-02-19 03:00:00,63.57,0.0,24.33333333333333,73.19666666666667,63.57,0.0,70.99,41.79,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
2085,2025-02-19 03:15:00,64.98333333333333,0.0,24.0,73.45333333333333,63.57,0.0,70.99,42.2,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2086,2025-02-19 03:30:00,64.98333333333333,0.0,23.83333333333333,73.43666666666667,63.57,0.0,70.99,42.080000000000005,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2087,2025-02-19 03:45:00,65.68666666666667,0.0,23.166666666666668,73.12,63.57,0.0,70.99,42.05,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2088,2025-02-19 04:00:00,63.57,0.0,22.5,73.56666666666666,63.57,0.0,70.99,42.84333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2089,2025-02-19 04:15:00,63.57,0.0,23.166666666666668,73.69666666666666,63.57,0.0,70.99,42.873333333333335,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2090,2025-02-19 04:30:00,64.27666666666666,0.0,23.5,73.33,63.57,0.0,70.99,42.656666666666666,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
2091,2025-02-19 04:45:00,63.57,0.0,24.0,73.57333333333334,63.57,0.0,70.99,43.17666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2092,2025-02-19 05:00:00,64.27666666666666,0.0,24.0,73.79,63.57,0.0,70.99,43.580000000000005,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2093,2025-02-19 05:15:00,64.27666666666666,0.0,24.5,73.98,63.57,0.0,70.99,43.89333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2094,2025-02-19 05:30:00,64.27666666666666,0.0,24.5,74.09666666666668,63.57,0.0,70.99,44.25333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2095,2025-02-19 05:45:00,65.68666666666667,0.0,23.166666666666668,74.27,63.57,0.0,70.99,44.70333333333334,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2096,2025-02-19 06:00:00,63.57,0.0,22.666666666666668,74.90666666666668,63.57,0.0,70.99,45.27333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2097,2025-02-19 06:15:00,62.86333333333334,0.0,22.5,75.14,63.57,0.0,70.99,45.52333333333333,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
2098,2025-02-19 06:30:00,62.86333333333334,0.0,22.5,75.10333333333334,63.57,0.0,70.99,45.69333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2099,2025-02-19 06:45:00,66.39333333333333,0.0,22.5,75.39,63.57,0.0,70.99,46.00333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2100,2025-02-19 07:00:00,64.98333333333333,0.0,22.5,75.36666666666667,63.57,0.0,70.99,46.31666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2101,2025-02-19 07:15:00,64.27666666666666,0.0,22.5,75.69,63.57,0.0,70.99,46.71666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2102,2025-02-19 07:30:00,65.69,0.0,22.5,76.02,63.57,0.0,70.99,47.05,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2103,2025-02-19 07:45:00,65.68666666666667,0.0,22.5,76.10666666666667,63.57,0.0,70.99,47.26666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2104,2025-02-19 08:00:00,63.56999999999999,0.0,22.5,76.27999999999999,63.57,0.0,70.99,47.61666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2105,2025-02-19 08:15:00,61.45,0.0,23.0,76.51333333333334,63.57,0.0,70.99,47.85,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2106,2025-02-19 08:30:00,63.57,0.0,24.33333333333333,76.67666666666668,63.57,0.0,70.99,48.03,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2107,2025-02-19 08:45:00,66.39333333333333,0.0,24.5,76.90333333333334,63.57,0.0,70.99,48.32,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2108,2025-02-19 09:00:00,64.98333333333333,0.0,24.83333333333333,77.11333333333333,63.57,0.0,70.99,48.47,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2109,2025-02-19 09:15:00,66.39333333333333,0.0,24.0,76.98333333333333,63.57,0.0,70.99,48.72666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2110,2025-02-19 09:30:00,64.27666666666666,0.0,23.166666666666668,77.37333333333333,63.57,0.0,70.99,49.10999999999999,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2111,2025-02-19 09:45:00,64.98,0.0,23.33333333333333,76.66666666666667,63.57,0.0,70.99,47.96,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
2112,2025-02-19 10:00:00,63.57,0.0,23.5,76.16333333333334,63.57,0.0,70.99,47.303333333333335,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
2113,2025-02-19 10:15:00,64.27666666666666,0.0,24.33333333333333,75.88,63.57,0.0,70.99,47.10333333333333,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
2114,2025-02-19 10:30:00,64.27666666666666,0.0,24.5,75.96333333333332,63.57,0.0,70.99,47.25666666666667,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
2115,2025-02-19 10:45:00,64.98333333333333,0.0,24.83333333333333,76.8,63.57,0.0,70.99,48.34666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2116,2025-02-19 11:00:00,65.68666666666667,0.0,25.0,76.64,63.57,0.0,70.99,48.28333333333333,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2117,2025-02-19 11:15:00,67.09666666666666,0.0,24.5,75.81666666666666,63.57,0.0,70.99,47.583333333333336,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
2118,2025-02-19 11:30:00,63.57,0.0,23.33333333333333,76.38666666666667,63.57,0.0,70.99,48.45666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2119,2025-02-19 11:45:00,64.98333333333333,0.0,23.0,76.21999999999998,63.57,0.0,70.99,48.21666666666667,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2120,2025-02-19 12:00:00,63.57,0.0,23.166666666666668,76.83,63.57,0.0,70.99,48.81,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2121,2025-02-19 12:15:00,63.57,0.0,23.166666666666668,77.14,63.57,0.0,70.99,49.120000000000005,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2122,2025-02-19 12:30:00,62.86333333333334,0.0,23.5,77.16666666666667,63.57,0.0,70.99,48.95333333333334,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2123,2025-02-19 12:45:00,64.27666666666666,0.0,23.83333333333333,77.51666666666667,63.57,0.0,70.99,49.44333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2124,2025-02-19 13:00:00,62.86333333333334,0.0,24.666666666666668,77.17666666666666,63.57,0.0,70.99,48.336666666666666,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
2125,2025-02-19 13:15:00,63.57,0.0,25.33333333333333,76.27,63.57,0.0,70.99,47.25,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2126,2025-02-19 13:30:00,65.69,0.0,25.0,75.82666666666667,63.57,0.0,70.99,46.870000000000005,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
2127,2025-02-19 13:45:00,65.69,0.0,24.0,75.73,63.57,0.0,70.99,46.333333333333336,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2128,2025-02-19 14:00:00,64.27666666666666,0.0,23.5,75.23,63.57,0.0,70.99,45.23,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
2129,2025-02-19 14:15:00,64.27666666666666,0.0,23.33333333333333,74.69,63.57,0.0,70.99,44.46666666666667,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
2130,2025-02-19 14:30:00,64.27666666666666,0.0,23.0,74.57666666666667,63.57,0.0,70.99,44.19333333333333,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2131,2025-02-19 14:45:00,63.57,0.0,23.33333333333333,74.22,63.57,0.0,70.99,43.74666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2132,2025-02-19 15:00:00,64.27666666666666,0.0,23.5,74.28333333333333,63.57,0.0,70.99,43.78666666666667,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
2133,2025-02-19 15:15:00,63.57,0.0,23.166666666666668,74.02333333333333,63.57,0.0,70.99,43.75666666666666,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
2134,2025-02-19 15:30:00,64.27666666666666,0.0,23.166666666666668,74.07000000000001,63.57,0.0,70.99,43.06666666666666,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
2135,2025-02-19 15:45:00,63.57,0.0,23.33333333333333,74.0,63.57,0.0,70.99,42.29333333333333,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2136,2025-02-19 16:00:00,64.98333333333333,0.0,23.0,73.44333333333333,63.57,0.0,70.99,40.88666666666666,74.0,0.0,70.0,0.0,71.09666666666666,,67.0,69.0,85.0,68.0
2137,2025-02-19 16:15:00,65.69,0.0,23.0,71.87,63.57,0.0,70.99,37.84666666666666,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
2138,2025-02-19 16:30:00,64.27666666666666,0.0,22.5,69.82333333333334,63.57,0.0,70.99,35.54333333333333,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
2139,2025-02-19 16:45:00,65.69,0.0,22.5,70.24333333333333,63.57,0.0,70.99,36.04333333333334,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
2140,2025-02-19 17:00:00,64.98333333333333,0.0,22.5,70.81666666666666,63.57,0.0,70.99,36.35333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2141,2025-02-19 17:15:00,64.27666666666666,0.0,22.5,70.74,63.57,0.0,70.99,36.09,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2142,2025-02-19 17:30:00,64.27666666666666,0.0,22.83333333333333,70.44333333333333,63.57,0.0,70.99,35.95666666666667,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
2143,2025-02-19 17:45:00,64.98333333333333,0.0,23.0,70.86666666666667,63.57,0.0,70.99,36.193333333333335,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
2144,2025-02-19 18:00:00,65.68666666666667,0.0,22.666666666666668,69.79333333333334,63.57,0.0,70.99,34.07666666666667,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
2145,2025-02-19 18:15:00,63.57,0.0,22.666666666666668,69.34666666666666,63.57,0.0,70.99,33.43,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2146,2025-02-19 18:30:00,66.39333333333333,0.0,22.666666666666668,68.76,63.57,0.0,70.99,32.20666666666667,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
2147,2025-02-19 18:45:00,64.98333333333333,0.0,21.666666666666668,67.96666666666667,63.57,0.0,70.99,31.21666666666667,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
2148,2025-02-19 19:00:00,65.69,0.0,21.5,67.92,63.57,0.0,70.99,31.17,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2149,2025-02-19 19:15:00,64.27666666666666,0.0,21.5,68.21333333333332,63.57,0.0,70.99,32.41,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2150,2025-02-19 19:30:00,64.98333333333333,0.0,21.5,68.52666666666666,63.57,0.0,70.99,33.38666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2151,2025-02-19 19:45:00,64.98333333333333,0.0,22.0,69.56666666666666,63.57,0.0,70.99,35.71666666666667,74.0,0.0,70.0,0.0,70.87333333333333,,67.0,69.0,85.0,68.0
2152,2025-02-19 20:00:00,64.27666666666666,0.0,22.33333333333333,69.86,63.57,0.0,70.99,35.51333333333333,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
2153,2025-02-19 20:15:00,64.27666666666666,0.0,21.83333333333333,70.01666666666667,63.57,0.0,70.99,35.69,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2154,2025-02-19 20:30:00,64.98333333333333,0.0,21.166666666666668,71.10333333333334,63.57,0.0,70.99,37.38333333333333,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
2155,2025-02-19 20:45:00,64.98333333333333,0.0,21.0,70.74666666666667,63.57,0.0,70.99,36.76,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2156,2025-02-19 21:00:00,64.98333333333333,0.0,21.83333333333333,70.77,63.57,0.0,70.99,36.95333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2157,2025-02-19 21:15:00,64.98333333333333,0.0,22.0,71.05333333333334,63.57,0.0,70.99,37.20333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2158,2025-02-19 21:30:00,64.98333333333333,0.0,23.166666666666668,71.14666666666666,63.57,0.0,70.99,37.48,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2159,2025-02-19 21:45:00,64.27666666666666,0.0,22.83333333333333,71.25333333333333,63.57,0.0,70.99,37.8,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2160,2025-02-19 22:00:00,63.57,0.0,23.33333333333333,71.62333333333333,63.57,0.0,70.99,38.55,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2161,2025-02-19 22:15:00,64.27666666666666,0.0,24.0,72.82333333333334,63.57,0.0,70.99,41.01,74.0,0.0,70.0,0.0,70.86,,67.0,69.0,85.0,68.0
2162,2025-02-19 22:30:00,65.1575,0.0,24.0,74.2675,63.57,0.0,70.99,42.825,74.0,0.0,70.0,0.0,70.825,,67.0,69.0,85.0,68.0
2163,2025-02-19 22:45:00,64.98333333333333,0.0,24.5,74.17333333333333,63.57,0.0,70.99,42.376666666666665,74.0,0.0,70.0,0.0,70.90333333333334,,67.0,69.0,85.0,68.0
2164,2025-02-19 23:00:00,65.69,0.0,24.5,75.14666666666666,63.57,0.0,70.99,44.26333333333334,74.0,0.0,70.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0
2165,2025-02-19 23:15:00,65.69,0.0,24.5,75.19,63.57,0.0,70.99,44.06,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
2166,2025-02-19 23:30:00,62.86333333333334,0.0,24.666666666666668,74.91666666666667,63.57,0.0,70.99,44.01666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2167,2025-02-19 23:45:00,64.98333333333333,0.0,24.0,74.96666666666667,63.57,0.0,70.99,43.906666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2168,2025-02-20 00:00:00,63.57,0.0,23.0,74.36666666666666,63.57,0.0,70.99,42.696666666666665,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2169,2025-02-20 00:15:00,65.68666666666667,0.0,23.0,72.97333333333333,63.57,0.0,70.99,41.35333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2170,2025-02-20 00:30:00,64.98333333333333,0.0,23.5,73.67333333333333,63.57,0.0,70.99,42.68000000000001,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2171,2025-02-20 00:45:00,67.09666666666666,0.0,23.5,73.47666666666667,63.57,0.0,70.99,41.67,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
2172,2025-02-20 01:00:00,64.98,0.0,23.166666666666668,73.18333333333334,63.57,0.0,70.99,41.79,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
2173,2025-02-20 01:15:00,63.57,0.0,23.83333333333333,73.57333333333334,63.57,0.0,70.99,42.36666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2174,2025-02-20 01:30:00,64.98333333333333,0.0,25.0,73.55,63.57,0.0,70.99,42.5,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
2175,2025-02-20 01:45:00,64.98333333333333,0.0,24.33333333333333,73.68,63.57,0.0,70.99,42.79,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2176,2025-02-20 02:00:00,65.69,0.0,23.5,74.08333333333333,63.57,0.0,70.99,43.31333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2177,2025-02-20 02:15:00,65.68666666666667,0.0,23.33333333333333,74.34666666666666,63.57,0.0,70.99,43.57,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2178,2025-02-20 02:30:00,62.86333333333334,0.0,24.0,74.60000000000001,63.57,0.0,70.99,43.38,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2179,2025-02-20 02:45:00,65.68666666666667,0.0,24.0,72.76333333333334,63.57,0.0,70.99,41.68,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
2180,2025-02-20 03:00:00,63.57,0.0,23.0,73.63666666666667,63.57,0.0,70.99,43.48,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2181,2025-02-20 03:15:00,64.98333333333333,0.0,23.0,74.27666666666666,63.57,0.0,70.99,44.03666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2182,2025-02-20 03:30:00,64.98333333333333,0.0,23.0,74.42666666666666,63.57,0.0,70.99,44.38666666666666,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2183,2025-02-20 03:45:00,63.57,0.0,22.666666666666668,74.76,63.57,0.0,70.99,44.89333333333334,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2184,2025-02-20 04:00:00,64.98333333333333,0.0,22.83333333333333,75.08333333333333,63.57,0.0,70.99,45.52,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2185,2025-02-20 04:15:00,62.86333333333334,0.0,23.666666666666668,75.63,63.57,0.0,70.99,46.06,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
2186,2025-02-20 04:30:00,63.57,0.0,24.166666666666668,75.79666666666667,63.57,0.0,70.99,46.60333333333333,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
2187,2025-02-20 04:45:00,64.27666666666666,0.0,24.0,76.29,63.57,0.0,70.99,47.29666666666666,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
2188,2025-02-20 05:00:00,65.69,0.0,23.666666666666668,76.15333333333334,63.57,0.0,70.99,47.38666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2189,2025-02-20 05:15:00,65.68666666666667,0.0,23.33333333333333,76.66333333333334,63.57,0.0,70.99,47.96666666666667,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2190,2025-02-20 05:30:00,64.27666666666666,0.0,23.0,77.07333333333334,63.57,0.0,70.99,48.11333333333334,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2191,2025-02-20 05:45:00,63.57,0.0,23.5,77.5,63.57,0.0,70.99,49.0,74.0,0.0,70.0,0.0,70.90666666666668,,67.0,69.0,85.0,68.0
2192,2025-02-20 06:00:00,65.69,0.0,24.33333333333333,78.38,63.57,0.0,70.99,50.20666666666667,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
2193,2025-02-20 06:15:00,64.27666666666666,0.0,24.33333333333333,78.85333333333334,63.57,0.0,70.99,51.51666666666667,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
2194,2025-02-20 06:30:00,65.69,0.0,23.5,80.41000000000001,63.57,0.0,70.99,53.8,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
2195,2025-02-20 06:45:00,64.27666666666666,0.0,23.33333333333333,81.22,63.57,0.0,70.99,54.44,74.0,0.0,70.0,0.0,70.84666666666668,,67.0,69.0,85.0,68.0
2196,2025-02-20 07:00:00,63.57,0.0,23.33333333333333,80.81,63.57,0.0,70.99,53.48,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
2197,2025-02-20 07:15:00,63.57,0.0,24.166666666666668,80.68,63.57,0.0,70.99,53.52666666666666,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
2198,2025-02-20 07:30:00,64.27666666666666,0.0,25.0,82.17333333333333,63.57,0.0,70.99,56.6,74.0,0.0,70.0,0.0,70.83999999999999,,67.0,69.0,85.0,68.0
2199,2025-02-20 07:45:00,64.98,0.0,24.5,83.44,63.57,0.0,70.99,58.13999999999999,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
2200,2025-02-20 08:00:00,64.27666666666666,0.0,24.83333333333333,84.31666666666666,63.57,0.0,70.99,59.74333333333334,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
2201,2025-02-20 08:15:00,64.98333333333333,0.0,24.83333333333333,85.02999999999999,63.57,0.0,70.99,60.97,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
2202,2025-02-20 08:30:00,64.98333333333333,0.0,24.5,85.56666666666666,63.57,0.0,70.99,62.11666666666667,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
2203,2025-02-20 08:45:00,63.57,0.0,25.166666666666668,86.76333333333334,63.57,0.0,70.99,63.53,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
2204,2025-02-20 09:00:00,65.68666666666667,0.0,24.5,86.52333333333333,63.57,0.0,70.99,63.13,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
2205,2025-02-20 09:15:00,64.98333333333333,0.0,23.5,86.08666666666666,63.57,0.0,70.99,62.67666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2206,2025-02-20 09:30:00,64.98333333333333,0.0,23.5,85.98666666666666,63.57,0.0,70.99,62.876666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2207,2025-02-20 09:45:00,64.27666666666666,0.0,23.5,86.18666666666667,63.57,0.0,70.99,63.13999999999999,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2208,2025-02-20 10:00:00,64.98333333333333,0.0,23.83333333333333,86.43,63.57,0.0,70.99,63.68333333333333,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
2209,2025-02-20 10:15:00,65.68666666666667,0.0,24.0,86.26333333333332,63.57,0.0,70.99,64.10000000000001,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2210,2025-02-20 10:30:00,64.98333333333333,0.0,23.666666666666668,86.64666666666666,63.57,0.0,70.99,65.59333333333333,74.0,0.0,70.0,0.0,70.89,,67.0,69.0,85.0,68.0
2211,2025-02-20 10:45:00,64.98333333333333,0.0,23.166666666666668,88.42333333333333,63.57,0.0,70.99,67.97333333333334,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
2212,2025-02-20 11:00:00,64.27666666666666,0.0,23.0,88.29,63.57,0.0,70.99,68.00333333333333,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
2213,2025-02-20 11:15:00,64.27666666666666,0.0,23.0,87.81666666666666,63.57,0.0,70.99,67.63666666666667,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
2214,2025-02-20 11:30:00,63.57,0.0,23.0,87.73333333333333,63.57,0.0,70.99,67.96666666666667,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
2215,2025-02-20 11:45:00,63.57,0.0,23.33333333333333,88.58666666666666,63.57,0.0,70.99,69.39333333333333,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
2216,2025-02-20 12:00:00,62.86333333333334,0.0,23.666666666666668,89.92999999999999,63.57,0.0,70.99,71.39999999999999,74.0,0.0,70.0,0.0,70.83666666666666,,67.0,69.0,85.0,68.0
2217,2025-02-20 12:15:00,65.69,0.0,24.5,90.02,63.57,0.0,70.99,71.47,74.0,0.0,70.0,0.0,70.87666666666667,,67.0,69.0,85.0,68.0
2218,2025-02-20 12:30:00,64.27666666666666,0.0,24.5,90.13,63.57,0.0,70.99,72.45,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
2219,2025-02-20 12:45:00,64.98333333333333,0.0,24.5,90.42333333333332,63.57,0.0,70.99,73.49666666666667,74.0,0.0,70.0,0.0,70.87666666666667,,67.0,69.0,85.0,68.0
2220,2025-02-20 13:00:00,65.69,0.0,24.33333333333333,91.33333333333331,63.57,0.0,70.99,75.65333333333332,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
2221,2025-02-20 13:15:00,66.39333333333333,0.0,23.33333333333333,91.98,63.57,0.0,70.99,77.30333333333334,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
2222,2025-02-20 13:30:00,66.39333333333333,0.0,23.33333333333333,93.45333333333332,63.57,0.0,70.99,81.31333333333333,74.0,0.0,70.0,0.0,70.69333333333334,,67.0,69.0,85.0,68.0
2223,2025-02-20 13:45:00,64.98,0.0,23.166666666666668,94.31666666666666,63.57,0.0,70.99,84.06666666666666,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
2224,2025-02-20 14:00:00,64.27666666666666,0.0,23.0,95.84,63.57,0.0,70.99,86.35333333333334,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
2225,2025-02-20 14:15:00,65.69,0.0,23.0,95.72666666666667,63.57,0.0,70.99,86.77,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,68.0
2226,2025-02-20 14:30:00,63.57,0.0,23.33333333333333,95.42666666666666,63.57,0.0,70.99,85.64,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
2227,2025-02-20 14:45:00,64.27666666666666,0.0,24.5,94.82,63.57,0.0,70.99,84.28666666666668,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
2228,2025-02-20 15:00:00,63.57,0.0,24.666666666666668,94.35333333333334,63.57,0.0,70.99,81.29666666666667,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,68.0
2229,2025-02-20 15:15:00,63.57,0.0,25.166666666666668,93.05666666666669,63.57,0.0,70.99,77.26666666666667,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2230,2025-02-20 15:30:00,65.68666666666667,0.0,24.33333333333333,91.25666666666666,63.57,0.0,70.99,73.47333333333334,74.0,0.0,70.0,0.0,71.30666666666667,,67.0,69.0,85.0,68.0
2231,2025-02-20 15:45:00,64.98333333333333,0.0,23.5,89.49,63.57,0.0,70.99,70.3,74.0,0.0,70.0,0.0,71.35000000000001,,67.0,69.0,85.0,68.0
2232,2025-02-20 16:00:00,63.57,0.0,23.5,86.93333333333334,63.57,0.0,70.99,66.10333333333334,74.0,0.0,70.0,0.0,71.42333333333333,,67.0,69.0,85.0,68.0
2233,2025-02-20 16:15:00,65.69,0.0,23.33333333333333,83.2,63.57,0.0,70.99,58.63,74.0,0.0,70.0,0.0,71.59333333333335,,67.0,69.0,85.0,68.0
2234,2025-02-20 16:30:00,64.98333333333333,0.0,23.0,78.83,63.57,0.0,70.99,51.69,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,68.0
2235,2025-02-20 16:45:00,64.27666666666666,0.0,23.166666666666668,74.35666666666667,63.57,0.0,70.99,44.88,74.0,0.0,70.0,0.0,71.76666666666667,,67.0,69.0,85.0,68.0
2236,2025-02-20 17:00:00,65.69,0.0,23.33333333333333,72.36333333333333,63.57,0.0,70.99,41.723333333333336,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
2237,2025-02-20 17:15:00,64.27666666666666,0.0,23.0,71.69666666666667,63.57,0.0,70.99,41.60333333333333,74.0,0.0,70.0,0.0,71.43333333333334,,67.0,69.0,85.0,68.0
2238,2025-02-20 17:30:00,62.86333333333334,0.0,23.166666666666668,71.39,63.57,0.0,70.99,39.10333333333333,74.0,0.0,70.0,0.0,71.42,,67.0,69.0,85.0,68.0
2239,2025-02-20 17:45:00,63.57,0.0,24.83333333333333,67.68333333333334,63.57,0.0,70.99,32.60333333333333,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0
2240,2025-02-20 18:00:00,67.09666666666666,0.0,24.33333333333333,67.79,63.57,0.0,70.99,33.63666666666666,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,68.0
2241,2025-02-20 18:15:00,66.39333333333333,0.0,23.166666666666668,68.76333333333334,63.57,0.0,70.99,35.1,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0
2242,2025-02-20 18:30:00,64.98,0.0,23.0,69.68333333333334,63.57,0.0,70.99,36.03,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2243,2025-02-20 18:45:00,62.86333333333334,0.0,22.666666666666668,70.45666666666666,63.57,0.0,70.99,36.65,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
2244,2025-02-20 19:00:00,64.27666666666666,0.0,22.5,70.52999999999999,63.57,0.0,70.99,36.59,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
2245,2025-02-20 19:15:00,63.57,0.0,23.166666666666668,69.86666666666666,63.57,0.0,70.99,35.21666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2246,2025-02-20 19:30:00,63.57,0.0,24.0,70.55,63.57,0.0,70.99,37.193333333333335,74.0,0.0,70.0,0.0,70.96666666666667,,67.0,69.0,85.0,68.0
2247,2025-02-20 19:45:00,64.27666666666666,0.0,24.33333333333333,71.91,63.57,0.0,70.99,38.42,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
2248,2025-02-20 20:00:00,66.39,0.0,22.666666666666668,71.97333333333333,63.57,0.0,70.99,38.623333333333335,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
2249,2025-02-20 20:15:00,65.68666666666667,0.0,21.83333333333333,72.18333333333334,63.57,0.0,70.99,38.82333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2250,2025-02-20 20:30:00,64.98333333333333,0.0,21.33333333333333,71.88,63.57,0.0,70.99,38.42666666666667,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
2251,2025-02-20 20:45:00,64.98333333333333,0.0,20.83333333333333,71.14333333333333,63.57,0.0,70.99,36.74666666666666,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2252,2025-02-20 21:00:00,64.27666666666666,0.0,20.5,71.86333333333333,63.57,0.0,70.99,38.41,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2253,2025-02-20 21:15:00,65.68666666666667,0.0,20.33333333333333,71.49333333333334,63.57,0.0,70.99,37.35666666666667,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
2254,2025-02-20 21:30:00,63.57,0.0,20.0,71.18333333333334,63.57,0.0,70.99,37.17333333333334,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
2255,2025-02-20 21:45:00,66.39333333333333,0.0,19.5,71.11333333333334,63.57,0.0,70.99,37.123333333333335,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
2256,2025-02-20 22:00:00,64.98333333333333,0.0,19.33333333333333,70.09333333333333,63.57,0.0,70.99,35.61666666666667,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2257,2025-02-20 22:15:00,65.68666666666667,0.0,19.0,69.49,63.57,0.0,70.99,35.01,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2258,2025-02-20 22:30:00,63.56999999999999,0.0,18.83333333333333,69.86,63.57,0.0,70.99,35.96,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
2259,2025-02-20 22:45:00,62.156666666666666,0.0,19.83333333333333,70.2,63.57,0.0,70.99,36.91,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2260,2025-02-20 23:00:00,64.27666666666666,0.0,20.83333333333333,70.21,63.57,0.0,70.99,37.580000000000005,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2261,2025-02-20 23:15:00,64.27666666666666,0.0,21.666666666666668,70.62333333333333,63.57,0.0,70.99,38.87,74.0,0.0,70.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0
2262,2025-02-20 23:30:00,63.57,0.0,22.166666666666668,71.86333333333333,63.57,0.0,70.99,41.29,74.0,0.0,70.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0
2263,2025-02-20 23:45:00,65.68666666666667,0.0,22.83333333333333,73.15333333333334,63.57,0.0,70.99,42.76333333333333,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
2264,2025-02-21 00:00:00,61.45,0.0,23.25,73.78,63.57,0.0,70.99,43.825,74.0,0.0,70.0,0.0,70.82,,67.0,69.0,85.0,68.0
2265,2025-02-21 00:15:00,64.27666666666666,0.0,23.166666666666668,74.80333333333334,63.57,0.0,70.99,45.43,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
2266,2025-02-21 00:30:00,64.98333333333333,0.0,22.33333333333333,75.40333333333334,63.57,0.0,70.99,46.943333333333335,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
2267,2025-02-21 00:45:00,64.98333333333333,0.0,22.166666666666668,76.94666666666667,63.57,0.0,70.99,49.0,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,68.0
2268,2025-02-21 01:00:00,64.27666666666666,0.0,21.83333333333333,78.00333333333333,63.57,0.0,70.99,50.696666666666665,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
2269,2025-02-21 01:15:00,63.57,0.0,23.33333333333333,78.73333333333333,63.57,0.0,70.99,52.123333333333335,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,68.0
2270,2025-02-21 01:30:00,62.86333333333334,0.0,23.5,79.29333333333334,63.57,0.0,70.99,53.21333333333333,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
2271,2025-02-21 01:45:00,64.27666666666666,0.0,23.5,80.24,63.57,0.0,70.99,54.84666666666667,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
2272,2025-02-21 02:00:00,63.57,0.0,23.5,81.39333333333333,63.57,0.0,70.99,56.43,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,68.0
2273,2025-02-21 02:15:00,64.98333333333333,0.0,23.83333333333333,82.41333333333334,63.57,0.0,70.99,58.02,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
2274,2025-02-21 02:30:00,64.98333333333333,0.0,24.0,84.11666666666666,63.57,0.0,70.99,61.46666666666667,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
2275,2025-02-21 02:45:00,66.39333333333333,0.0,24.0,87.95,63.57,0.0,70.99,67.33,74.0,0.0,70.0,0.0,70.55,,67.0,69.0,85.0,68.0
2276,2025-02-21 03:00:00,63.57,0.0,23.83333333333333,90.57333333333334,63.57,0.0,70.99,71.01666666666667,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0
2277,2025-02-21 03:15:00,64.98333333333333,0.0,23.5,92.35333333333334,63.57,0.0,70.99,74.55666666666666,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2278,2025-02-21 03:30:00,64.27666666666666,0.0,23.5,92.79333333333334,63.57,0.0,70.99,75.33666666666666,74.0,0.0,70.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0
2279,2025-02-21 03:45:00,63.57,0.0,23.5,92.79333333333334,63.57,0.0,70.99,75.27666666666666,74.0,0.0,70.0,0.0,70.76666666666667,,67.0,69.0,85.0,68.0
2280,2025-02-21 04:00:00,64.98333333333333,0.0,23.666666666666668,92.39666666666666,63.57,0.0,70.99,74.22333333333334,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,68.0
2281,2025-02-21 04:15:00,65.68666666666667,0.0,24.166666666666668,91.52666666666669,63.57,0.0,70.99,73.10666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2282,2025-02-21 04:30:00,64.98333333333333,0.0,23.83333333333333,90.95333333333332,63.57,0.0,70.99,72.53666666666668,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2283,2025-02-21 04:45:00,64.98333333333333,0.0,22.5,90.40333333333332,63.57,0.0,70.99,71.21,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2284,2025-02-21 05:00:00,65.69,0.0,22.5,90.21666666666664,63.57,0.0,70.99,70.87666666666667,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
2285,2025-02-21 05:15:00,64.98333333333333,0.0,22.5,90.83666666666666,63.57,0.0,70.99,72.12,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2286,2025-02-21 05:30:00,63.57,0.0,22.5,91.05,63.57,0.0,70.99,72.31,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2287,2025-02-21 05:45:00,63.57,0.0,23.0,91.21999999999998,63.57,0.0,70.99,73.08333333333333,74.0,0.0,70.0,0.0,70.94,,67.0,69.0,85.0,68.0
2288,2025-02-21 06:00:00,63.57,0.0,23.83333333333333,92.28000000000002,63.57,0.0,70.99,75.67666666666668,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
2289,2025-02-21 06:15:00,65.68666666666667,0.0,24.0,92.91666666666669,63.57,0.0,70.99,77.00333333333333,74.0,0.0,70.0,0.0,70.84333333333333,,67.0,69.0,85.0,68.0
2290,2025-02-21 06:30:00,63.57,0.0,24.0,92.74666666666668,63.57,0.0,70.99,76.44666666666667,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
2291,2025-02-21 06:45:00,64.27666666666666,0.0,24.166666666666668,92.56,63.57,0.0,70.99,76.12,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2292,2025-02-21 07:00:00,63.57,0.0,24.83333333333333,92.67666666666666,63.57,0.0,70.99,75.48333333333333,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2293,2025-02-21 07:15:00,64.98333333333333,0.0,23.166666666666668,91.64,63.57,0.0,70.99,73.58999999999999,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2294,2025-02-21 07:30:00,65.68666666666667,0.0,22.83333333333333,90.48666666666668,63.57,0.0,70.99,71.70333333333333,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
2295,2025-02-21 07:45:00,63.57,0.0,22.5,88.73,63.57,0.0,70.99,68.38,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
2296,2025-02-21 08:00:00,64.27666666666666,0.0,22.5,87.28666666666668,63.57,0.0,70.99,66.22333333333334,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2297,2025-02-21 08:15:00,62.86333333333334,0.0,22.0,85.99000000000001,63.57,0.0,70.99,64.43666666666667,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2298,2025-02-21 08:30:00,64.98333333333333,0.0,22.0,84.74,63.57,0.0,70.99,62.626666666666665,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2299,2025-02-21 08:45:00,63.57,0.0,22.0,83.00666666666666,63.57,0.0,70.99,60.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,68.0
2300,2025-02-21 09:00:00,64.27666666666666,0.0,22.0,80.49333333333334,63.57,0.0,70.99,56.30666666666667,74.0,0.0,70.0,0.0,71.34333333333332,,67.0,69.0,85.0,68.0
2301,2025-02-21 09:15:00,64.27666666666666,0.0,22.33333333333333,78.59333333333333,63.57,0.0,70.99,53.16666666666666,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0
2302,2025-02-21 09:30:00,64.27666666666666,0.0,22.166666666666668,76.49,63.57,0.0,70.99,50.22666666666667,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
2303,2025-02-21 09:45:00,63.57,0.0,22.0,75.26666666666667,63.57,0.0,70.99,49.196666666666665,74.0,0.0,70.0,0.0,71.29,,67.0,69.0,85.0,68.0
2304,2025-02-21 10:00:00,63.57,0.0,22.0,74.93,63.57,0.0,70.99,48.626666666666665,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
2305,2025-02-21 10:15:00,65.69,0.0,22.0,75.06333333333333,63.57,0.0,70.99,49.15,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
2306,2025-02-21 10:30:00,64.27666666666666,0.0,21.666666666666668,75.19333333333333,63.57,0.0,70.99,49.196666666666665,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2307,2025-02-21 10:45:00,63.57,0.0,21.666666666666668,76.22666666666667,63.57,0.0,70.99,50.72666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2308,2025-02-21 11:00:00,64.98333333333333,0.0,21.666666666666668,76.93666666666667,63.57,0.0,70.99,51.803333333333335,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2309,2025-02-21 11:15:00,64.27666666666666,0.0,21.5,77.54666666666667,63.57,0.0,70.99,53.42,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
2310,2025-02-21 11:30:00,64.98333333333333,0.0,23.0,79.37333333333333,63.57,0.0,70.99,55.81333333333333,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
2311,2025-02-21 11:45:00,65.68666666666667,0.0,23.5,80.21333333333332,63.57,0.0,70.99,57.32,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
2312,2025-02-21 12:00:00,65.68666666666667,0.0,23.0,81.52666666666667,63.57,0.0,70.99,59.52,74.0,0.0,70.0,0.0,70.77,,67.0,69.0,85.0,68.0
2313,2025-02-21 12:15:00,64.98333333333333,0.0,22.166666666666668,82.95333333333333,63.57,0.0,70.99,61.48,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,68.0
2314,2025-02-21 12:30:00,64.27666666666666,0.0,22.0,85.64666666666666,63.57,0.0,70.99,65.49333333333334,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
2315,2025-02-21 12:45:00,64.27666666666666,0.0,22.666666666666668,87.91000000000001,63.57,0.0,70.99,68.26666666666667,74.0,0.0,70.0,0.0,70.65,,67.0,69.0,85.0,68.0
2316,2025-02-21 13:00:00,64.27666666666666,0.0,23.5,89.73666666666666,63.57,0.0,70.99,70.89,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0
2317,2025-02-21 13:15:00,63.57,0.0,23.5,91.33,63.57,0.0,70.99,73.36999999999999,74.0,0.0,70.0,0.0,70.65333333333334,,67.0,69.0,85.0,68.0
2318,2025-02-21 13:30:00,65.68666666666667,0.0,23.5,91.81333333333332,63.57,0.0,70.99,73.7,74.0,0.0,70.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0
2319,2025-02-21 13:45:00,64.98333333333333,0.0,23.83333333333333,92.14333333333332,63.57,0.0,70.99,73.93666666666667,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
2320,2025-02-21 14:00:00,64.27666666666666,0.0,23.666666666666668,91.60333333333334,63.57,0.0,70.99,71.94,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2321,2025-02-21 14:15:00,64.98333333333333,0.0,23.5,89.95333333333333,63.57,0.0,70.99,68.60000000000001,74.0,0.0,70.0,0.0,71.12333333333333,,67.0,69.0,85.0,68.0
2322,2025-02-21 14:30:00,64.27666666666666,0.0,24.166666666666668,87.59666666666668,63.57,0.0,70.99,63.906666666666666,74.0,0.0,70.0,0.0,71.27999999999999,,67.0,69.0,85.0,68.0
2323,2025-02-21 14:45:00,64.98333333333333,0.0,23.5,82.49,63.57,0.0,70.99,56.01,74.0,0.0,70.0,0.0,71.53333333333335,,67.0,69.0,85.0,68.0
2324,2025-02-21 15:00:00,64.98333333333333,0.0,22.33333333333333,75.55666666666667,63.57,0.0,70.99,44.88,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
2325,2025-02-21 15:15:00,65.69,0.0,21.5,71.47333333333333,63.57,0.0,70.99,39.12,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
2326,2025-02-21 15:30:00,64.27666666666666,0.0,20.83333333333333,69.97333333333333,63.57,0.0,70.99,36.85,74.0,0.0,70.0,0.0,71.63333333333334,,67.0,69.0,85.0,68.0
2327,2025-02-21 15:45:00,64.98333333333333,0.0,20.83333333333333,69.58999999999999,63.57,0.0,70.99,35.583333333333336,74.0,0.0,70.0,0.0,71.46666666666665,,67.0,69.0,85.0,68.0
2328,2025-02-21 16:00:00,66.39333333333333,0.0,20.666666666666668,69.5,63.57,0.0,70.99,35.20666666666667,74.0,0.0,70.0,0.0,71.34333333333333,,67.0,69.0,85.0,68.0
2329,2025-02-21 16:15:00,63.57,0.0,21.5,69.81333333333333,63.57,0.0,70.99,34.57,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,68.0
2330,2025-02-21 16:30:00,62.156666666666666,0.0,22.33333333333333,69.63666666666667,63.57,0.0,70.99,34.17333333333334,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0
2331,2025-02-21 16:45:00,64.27666666666666,0.0,22.666666666666668,70.42666666666666,63.57,0.0,70.99,35.013333333333335,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2332,2025-02-21 17:00:00,64.27666666666666,0.0,23.166666666666668,70.24666666666667,63.57,0.0,70.99,34.14333333333334,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2333,2025-02-21 17:15:00,63.57,0.0,23.5,70.44,63.57,0.0,70.99,33.663333333333334,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2334,2025-02-21 17:30:00,64.98333333333333,0.0,23.33333333333333,70.43666666666667,63.57,0.0,70.99,33.083333333333336,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2335,2025-02-21 17:45:00,65.68666666666667,0.0,22.166666666666668,70.16,63.57,0.0,70.99,32.10333333333333,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2336,2025-02-21 18:00:00,63.57,0.0,21.5,69.98333333333333,63.57,0.0,70.99,31.55666666666667,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
2337,2025-02-21 18:15:00,64.98333333333333,0.0,21.666666666666668,69.93666666666667,63.57,0.0,70.99,30.84,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2338,2025-02-21 18:30:00,64.27666666666666,0.0,23.0,69.56666666666666,63.57,0.0,70.99,29.93,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
