,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2339,2025-02-21 18:45:00,65.69,0.0,21.666666666666668,69.15666666666667,63.57,0.0,70.99,28.793333333333333,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
2340,2025-02-21 19:00:00,64.27666666666666,0.0,20.666666666666668,68.24,63.57,0.0,70.99,25.39333333333333,74.0,0.0,70.0,0.0,71.21,,67.0,69.0,85.0,68.0
2341,2025-02-21 19:15:00,65.68666666666667,0.0,20.33333333333333,67.45666666666666,63.57,0.0,70.99,23.94333333333333,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
2342,2025-02-21 19:30:00,62.156666666666666,0.0,19.83333333333333,67.49333333333334,63.57,0.0,70.99,24.493333333333336,74.0,0.0,70.0,0.0,71.12333333333333,,67.0,69.0,85.0,68.0
2343,2025-02-21 19:45:00,64.98333333333333,0.0,20.0,67.64666666666666,63.57,0.0,70.99,24.436666666666667,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2344,2025-02-21 20:00:00,65.68666666666667,0.0,18.666666666666668,68.04,63.57,0.0,70.99,25.67,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
2345,2025-02-21 20:15:00,65.69,0.0,17.833333333333332,67.98666666666666,63.57,0.0,70.99,24.69,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2346,2025-02-21 20:30:00,64.27666666666666,0.0,17.5,68.39,63.57,0.0,70.99,26.036666666666665,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2347,2025-02-21 20:45:00,64.98333333333333,0.0,17.166666666666668,68.62,63.57,0.0,70.99,26.41,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2348,2025-02-21 21:00:00,63.57,0.0,17.0,68.88000000000001,63.57,0.0,70.99,26.7,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2349,2025-02-21 21:15:00,65.68666666666667,0.0,17.0,69.10333333333334,63.57,0.0,70.99,27.62333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
2350,2025-02-21 21:30:00,65.69,0.0,16.666666666666668,69.26,63.57,0.0,70.99,28.166666666666668,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
2351,2025-02-21 21:45:00,65.68666666666667,0.0,16.333333333333332,69.49333333333333,63.57,0.0,70.99,29.23333333333333,74.0,0.0,70.0,0.0,70.89999999999999,,67.0,69.0,85.0,68.0
2352,2025-02-21 22:00:00,63.57,0.0,16.5,70.31666666666666,63.57,0.0,70.99,31.16,74.0,0.0,70.0,0.0,70.83666666666666,,67.0,69.0,85.0,68.0
2353,2025-02-21 22:15:00,63.57,0.0,16.166666666666668,70.04,63.57,0.0,70.99,30.83,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
2354,2025-02-21 22:30:00,64.27666666666666,0.0,16.166666666666668,70.19666666666667,63.57,0.0,70.99,31.456666666666667,74.0,0.0,70.0,0.0,70.90666666666668,,67.0,69.0,85.0,68.0
2355,2025-02-21 22:45:00,64.27666666666666,0.0,16.5,70.76,63.57,0.0,70.99,32.98333333333333,74.0,0.0,70.0,0.0,70.87,,67.0,69.0,85.0,68.0
2356,2025-02-21 23:00:00,63.57,0.0,16.666666666666668,70.38666666666667,63.57,0.0,70.99,32.656666666666666,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
2357,2025-02-21 23:15:00,62.156666666666666,0.0,17.833333333333332,70.34666666666668,63.57,0.0,70.99,33.29333333333333,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
2358,2025-02-21 23:30:00,63.57,0.0,18.666666666666668,71.15333333333334,63.57,0.0,70.99,35.413333333333334,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
2359,2025-02-21 23:45:00,64.27666666666666,0.0,19.83333333333333,71.87333333333333,63.57,0.0,70.99,36.46,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
2360,2025-02-22 00:00:00,62.156666666666666,0.0,20.166666666666668,72.28666666666668,63.57,0.0,70.99,37.32,74.0,0.0,70.0,0.0,70.87,,67.0,69.0,85.0,68.0
2361,2025-02-22 00:15:00,64.98333333333333,0.0,20.83333333333333,72.03666666666668,63.57,0.0,70.99,37.07333333333333,74.0,0.0,70.0,0.0,70.91000000000001,,67.0,69.0,85.0,68.0
2362,2025-02-22 00:30:00,64.27333333333333,0.0,21.5,71.98666666666666,63.57,0.0,70.99,37.156666666666666,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2363,2025-02-22 00:45:00,63.57,0.0,22.0,72.29,63.57,0.0,70.99,37.57333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2364,2025-02-22 01:00:00,62.86333333333334,0.0,22.5,72.32333333333334,63.57,0.0,70.99,37.59666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2365,2025-02-22 01:15:00,64.98,0.0,22.0,72.26666666666667,63.57,0.0,70.99,37.92333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2366,2025-02-22 01:30:00,64.98333333333333,0.0,21.166666666666668,72.45333333333333,63.57,0.0,70.99,38.2,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2367,2025-02-22 01:45:00,64.27666666666666,0.0,22.5,72.64999999999999,63.57,0.0,70.99,38.59666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2368,2025-02-22 02:00:00,63.57,0.0,23.0,72.87333333333333,63.57,0.0,70.99,38.79,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2369,2025-02-22 02:15:00,64.27666666666666,0.0,23.0,72.86,63.57,0.0,70.99,38.97666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2370,2025-02-22 02:30:00,63.57,0.0,23.166666666666668,73.01,63.57,0.0,70.99,39.27333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2371,2025-02-22 02:45:00,66.39333333333333,0.0,22.0,73.12333333333333,63.57,0.0,70.99,39.64333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2372,2025-02-22 03:00:00,63.57,0.0,21.5,73.18,63.57,0.0,70.99,39.763333333333335,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2373,2025-02-22 03:15:00,62.156666666666666,0.0,22.0,73.42,63.57,0.0,70.99,40.01333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2374,2025-02-22 03:30:00,63.57,0.0,22.666666666666668,73.41000000000001,63.57,0.0,70.99,39.79,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
2375,2025-02-22 03:45:00,64.98333333333333,0.0,23.0,72.67666666666666,63.57,0.0,70.99,39.26666666666667,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2376,2025-02-22 04:00:00,64.98333333333333,0.0,22.33333333333333,73.17333333333333,63.57,0.0,70.99,40.21333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2377,2025-02-22 04:15:00,64.27666666666666,0.0,23.33333333333333,73.58333333333333,63.57,0.0,70.99,40.46666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2378,2025-02-22 04:30:00,65.68666666666667,0.0,22.83333333333333,73.19,63.57,0.0,70.99,40.39,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2379,2025-02-22 04:45:00,63.57,0.0,21.666666666666668,73.45333333333333,63.57,0.0,70.99,40.803333333333335,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2380,2025-02-22 05:00:00,63.57,0.0,22.0,73.41333333333334,63.57,0.0,70.99,40.48666666666667,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
2381,2025-02-22 05:15:00,64.98,0.0,23.166666666666668,73.31,63.57,0.0,70.99,40.75,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2382,2025-02-22 05:30:00,65.69,0.0,23.0,73.65333333333334,63.57,0.0,70.99,40.91666666666666,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2383,2025-02-22 05:45:00,64.98333333333333,0.0,22.666666666666668,73.12333333333333,63.57,0.0,70.99,40.23333333333333,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
2384,2025-02-22 06:00:00,65.69,0.0,22.5,73.45333333333333,63.57,0.0,70.99,41.193333333333335,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2385,2025-02-22 06:15:00,66.39333333333333,0.0,21.83333333333333,73.65333333333332,63.57,0.0,70.99,41.56333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2386,2025-02-22 06:30:00,62.86333333333334,0.0,21.5,73.75666666666666,63.57,0.0,70.99,41.79,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2387,2025-02-22 06:45:00,63.57,0.0,21.5,73.92666666666668,63.57,0.0,70.99,41.98,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2388,2025-02-22 07:00:00,64.98333333333333,0.0,21.5,74.13333333333333,63.57,0.0,70.99,42.29666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2389,2025-02-22 07:15:00,64.27666666666666,0.0,21.5,74.18333333333334,63.57,0.0,70.99,42.53333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2390,2025-02-22 07:30:00,64.27666666666666,0.0,21.83333333333333,74.37333333333333,63.57,0.0,70.99,42.80666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2391,2025-02-22 07:45:00,64.27666666666666,0.0,22.83333333333333,74.64,63.57,0.0,70.99,43.10333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2392,2025-02-22 08:00:00,64.98333333333333,0.0,23.0,74.63,63.57,0.0,70.99,43.336666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2393,2025-02-22 08:15:00,63.57,0.0,23.33333333333333,74.95,63.57,0.0,70.99,43.6,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2394,2025-02-22 08:30:00,64.98333333333333,0.0,23.33333333333333,74.98,63.57,0.0,70.99,43.86666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2395,2025-02-22 08:45:00,64.98333333333333,0.0,21.83333333333333,75.07666666666667,63.57,0.0,70.99,44.156666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2396,2025-02-22 09:00:00,63.56999999999999,0.0,21.666666666666668,75.18666666666667,63.57,0.0,70.99,44.336666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2397,2025-02-22 09:15:00,63.57,0.0,22.33333333333333,75.46333333333334,63.57,0.0,70.99,44.693333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2398,2025-02-22 09:30:00,65.68666666666667,0.0,23.0,75.55333333333333,63.57,0.0,70.99,44.9,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2399,2025-02-22 09:45:00,64.98333333333333,0.0,23.5,75.81333333333333,63.57,0.0,70.99,45.14333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2400,2025-02-22 10:00:00,67.09666666666666,0.0,22.666666666666668,75.75666666666666,63.57,0.0,70.99,45.39000000000001,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2401,2025-02-22 10:15:00,64.98333333333333,0.0,21.5,75.90333333333332,63.57,0.0,70.99,45.61333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2402,2025-02-22 10:30:00,64.98333333333333,0.0,21.5,75.94,63.57,0.0,70.99,45.76,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2403,2025-02-22 10:45:00,63.56999999999999,0.0,21.666666666666668,76.13,63.57,0.0,70.99,45.85666666666666,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2404,2025-02-22 11:00:00,65.69,0.0,22.33333333333333,76.23666666666666,63.57,0.0,70.99,46.10999999999999,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2405,2025-02-22 11:15:00,63.57,0.0,22.5,76.23333333333333,63.57,0.0,70.99,46.03666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2406,2025-02-22 11:30:00,64.98333333333333,0.0,22.666666666666668,76.33,63.57,0.0,70.99,46.19333333333333,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2407,2025-02-22 11:45:00,65.69,0.0,23.0,75.92666666666668,63.57,0.0,70.99,46.03333333333333,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
2408,2025-02-22 12:00:00,66.39333333333333,0.0,23.0,76.23333333333333,63.57,0.0,70.99,46.14000000000001,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2409,2025-02-22 12:15:00,64.27666666666666,0.0,22.666666666666668,76.45333333333333,63.57,0.0,70.99,46.73333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2410,2025-02-22 12:30:00,64.27666666666666,0.0,22.5,76.17,63.57,0.0,70.99,45.94333333333333,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
2411,2025-02-22 12:45:00,64.27666666666666,0.0,22.33333333333333,75.85333333333334,63.57,0.0,70.99,45.45333333333334,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
2412,2025-02-22 13:00:00,64.98333333333333,0.0,21.5,75.71,63.57,0.0,70.99,44.84666666666666,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
2413,2025-02-22 13:15:00,64.27666666666666,0.0,22.666666666666668,75.31333333333333,63.57,0.0,70.99,43.97,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2414,2025-02-22 13:30:00,66.39333333333333,0.0,22.33333333333333,75.02,63.57,0.0,70.99,43.14666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2415,2025-02-22 13:45:00,64.27666666666666,0.0,21.5,74.78,63.57,0.0,70.99,42.28666666666666,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
2416,2025-02-22 14:00:00,64.98333333333333,0.0,21.5,74.08333333333333,63.57,0.0,70.99,41.43666666666667,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2417,2025-02-22 14:15:00,64.98333333333333,0.0,21.5,73.86,63.57,0.0,70.99,40.86000000000001,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
2418,2025-02-22 14:30:00,64.27666666666666,0.0,21.5,73.62333333333333,63.57,0.0,70.99,40.24,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2419,2025-02-22 14:45:00,64.98333333333333,0.0,21.5,73.32000000000001,63.57,0.0,70.99,39.36333333333334,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2420,2025-02-22 15:00:00,62.86333333333334,0.0,21.5,73.28,63.57,0.0,70.99,38.77666666666667,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2421,2025-02-22 15:15:00,63.57,0.0,21.5,73.04666666666667,63.57,0.0,70.99,37.906666666666666,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2422,2025-02-22 15:30:00,64.98,0.0,21.666666666666668,72.84,63.57,0.0,70.99,37.06666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2423,2025-02-22 15:45:00,64.27333333333333,0.0,22.0,72.95,63.57,0.0,70.99,36.25666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2424,2025-02-22 16:00:00,66.39333333333333,0.0,21.666666666666668,72.14333333333333,63.57,0.0,70.99,33.85,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0
2425,2025-02-22 16:15:00,64.98,0.0,21.0,71.10333333333334,63.57,0.0,70.99,31.433333333333334,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,68.0
2426,2025-02-22 16:30:00,64.98333333333333,0.0,21.5,70.20333333333333,63.57,0.0,70.99,29.646666666666665,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
2427,2025-02-22 16:45:00,64.27666666666666,0.0,21.83333333333333,69.82333333333334,63.57,0.0,70.99,27.5,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2428,2025-02-22 17:00:00,64.98333333333333,0.0,22.0,68.96333333333332,63.57,0.0,70.99,25.43,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2429,2025-02-22 17:15:00,64.27666666666666,0.0,21.83333333333333,68.07000000000001,63.57,0.0,70.99,22.473333333333333,74.0,0.0,70.0,0.0,71.28666666666668,,67.0,69.0,85.0,68.0
2430,2025-02-22 17:30:00,64.98333333333333,0.0,21.0,67.53333333333332,63.57,0.0,70.99,20.9,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
2431,2025-02-22 17:45:00,65.68666666666667,0.0,21.666666666666668,66.94333333333334,63.57,0.0,70.99,19.48333333333333,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2432,2025-02-22 18:00:00,64.98333333333333,0.0,22.33333333333333,66.58333333333333,63.57,0.0,70.99,17.78,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
2433,2025-02-22 18:15:00,67.80333333333333,0.0,21.666666666666668,66.14999999999999,63.57,0.0,70.99,16.61,74.0,0.0,70.0,0.0,71.21,,67.0,69.0,85.0,68.0
2434,2025-02-22 18:30:00,63.57,0.0,21.5,66.13666666666667,63.57,0.0,70.99,15.566666666666668,74.0,0.0,70.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0
2435,2025-02-22 18:45:00,64.98333333333333,0.0,20.666666666666668,66.05,63.57,0.0,70.99,15.313333333333333,74.0,0.0,70.0,0.0,71.13333333333333,,67.0,69.0,85.0,68.0
2436,2025-02-22 19:00:00,65.69,0.0,20.5,66.23666666666666,63.57,0.0,70.99,15.236666666666666,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2437,2025-02-22 19:15:00,64.98333333333333,0.0,20.166666666666668,66.55333333333333,63.57,0.0,70.99,15.88,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
2438,2025-02-22 19:30:00,64.27666666666666,0.0,19.5,67.08,63.57,0.0,70.99,17.426666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2439,2025-02-22 19:45:00,64.27666666666666,0.0,19.5,67.11333333333333,63.57,0.0,70.99,18.32,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
2440,2025-02-22 20:00:00,64.27666666666666,0.0,19.33333333333333,67.67999999999999,63.57,0.0,70.99,20.27333333333333,74.0,0.0,70.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0
2441,2025-02-22 20:15:00,64.98,0.0,19.83333333333333,68.49333333333334,63.57,0.0,70.99,22.593333333333334,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
2442,2025-02-22 20:30:00,64.98333333333333,0.0,20.0,69.37666666666667,63.57,0.0,70.99,24.866666666666664,74.0,0.0,70.0,0.0,70.77666666666666,,67.0,69.0,85.0,68.0
2443,2025-02-22 20:45:00,64.98333333333333,0.0,19.0,70.25666666666666,63.57,0.0,70.99,26.46,74.0,0.0,70.0,0.0,70.77,,67.0,69.0,85.0,68.0
2444,2025-02-22 21:00:00,65.68666666666667,0.0,18.83333333333333,71.14333333333333,63.57,0.0,70.99,27.876666666666665,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
2445,2025-02-22 21:15:00,65.68666666666667,0.0,18.166666666666668,71.56666666666666,63.57,0.0,70.99,28.89,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
2446,2025-02-22 21:30:00,63.57,0.0,18.0,71.68333333333334,63.57,0.0,70.99,28.62333333333333,74.0,0.0,70.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0
2447,2025-02-22 21:45:00,64.27666666666666,0.0,18.0,70.94666666666667,63.57,0.0,70.99,28.22,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
2448,2025-02-22 22:00:00,65.69,0.0,18.5,71.04333333333334,63.57,0.0,70.99,28.906666666666663,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2449,2025-02-22 22:15:00,65.68666666666667,0.0,19.33333333333333,71.10333333333334,63.57,0.0,70.99,29.133333333333336,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2450,2025-02-22 22:30:00,64.27666666666666,0.0,20.33333333333333,71.30333333333333,63.57,0.0,70.99,30.126666666666665,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
2451,2025-02-22 22:45:00,64.27666666666666,0.0,20.666666666666668,71.49,63.57,0.0,70.99,30.66333333333333,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
2452,2025-02-22 23:00:00,64.98333333333333,0.0,21.33333333333333,71.78,63.57,0.0,70.99,31.30333333333333,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
2453,2025-02-22 23:15:00,66.39333333333333,0.0,21.166666666666668,71.93333333333334,63.57,0.0,70.99,31.94333333333333,74.0,0.0,70.0,0.0,70.90666666666668,,67.0,69.0,85.0,68.0
2454,2025-02-22 23:30:00,64.98333333333333,0.0,20.33333333333333,72.01,63.57,0.0,70.99,31.986666666666668,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2455,2025-02-22 23:45:00,62.156666666666666,0.0,21.166666666666668,72.19333333333333,63.57,0.0,70.99,32.446666666666665,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2456,2025-02-23 00:00:00,64.98333333333333,0.0,21.5,72.11666666666667,63.57,0.0,70.99,32.60333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2457,2025-02-23 00:15:00,63.57,0.0,20.83333333333333,72.14,63.57,0.0,70.99,32.77666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2458,2025-02-23 00:30:00,62.86333333333334,0.0,21.83333333333333,72.26666666666667,63.57,0.0,70.99,32.96,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2459,2025-02-23 00:45:00,67.8,0.0,21.666666666666668,72.24666666666667,63.57,0.0,70.99,33.196666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2460,2025-02-23 01:00:00,64.27666666666666,0.0,20.83333333333333,72.35666666666667,63.57,0.0,70.99,33.49,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2461,2025-02-23 01:15:00,64.27666666666666,0.0,22.0,72.45666666666666,63.57,0.0,70.99,33.54333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2462,2025-02-23 01:30:00,65.68666666666667,0.0,21.0,71.73333333333333,63.57,0.0,70.99,32.36666666666667,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
2463,2025-02-23 01:45:00,63.57,0.0,21.83333333333333,71.71666666666665,63.57,0.0,70.99,32.43,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
2464,2025-02-23 02:00:00,64.98333333333333,0.0,22.166666666666668,71.12,63.57,0.0,70.99,31.38,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2465,2025-02-23 02:15:00,65.68666666666667,0.0,22.33333333333333,70.78666666666668,63.57,0.0,70.99,30.83,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2466,2025-02-23 02:30:00,65.68666666666667,0.0,22.5,70.37666666666667,63.57,0.0,70.99,30.11,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2467,2025-02-23 02:45:00,66.39333333333333,0.0,22.5,69.89999999999999,63.57,0.0,70.99,29.51,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2468,2025-02-23 03:00:00,64.27666666666666,0.0,22.83333333333333,69.58666666666666,63.57,0.0,70.99,29.02,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2469,2025-02-23 03:15:00,65.69,0.0,22.83333333333333,69.24333333333333,63.57,0.0,70.99,28.37333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2470,2025-02-23 03:30:00,64.27666666666666,0.0,23.166666666666668,69.07666666666667,63.57,0.0,70.99,28.046666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2471,2025-02-23 03:45:00,64.98333333333333,0.0,23.5,68.67333333333333,63.57,0.0,70.99,27.453333333333333,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
2472,2025-02-23 04:00:00,64.98333333333333,0.0,23.5,68.89999999999999,63.57,0.0,70.99,28.36,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2473,2025-02-23 04:15:00,64.98333333333333,0.0,23.5,68.74666666666667,63.57,0.0,70.99,28.863333333333333,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
2474,2025-02-23 04:30:00,64.98333333333333,0.0,23.33333333333333,68.90666666666667,63.57,0.0,70.99,29.39333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2475,2025-02-23 04:45:00,65.69,0.0,23.0,69.21,63.57,0.0,70.99,29.77,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2476,2025-02-23 05:00:00,64.98333333333333,0.0,22.83333333333333,69.32666666666667,63.57,0.0,70.99,29.93,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2477,2025-02-23 05:15:00,65.69,0.0,24.0,69.47666666666667,63.57,0.0,70.99,30.46,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2478,2025-02-23 05:30:00,66.39333333333333,0.0,24.0,69.52666666666666,63.57,0.0,70.99,30.64,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2479,2025-02-23 05:45:00,65.69,0.0,22.666666666666668,69.57666666666667,63.57,0.0,70.99,30.956666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2480,2025-02-23 06:00:00,64.98333333333333,0.0,22.0,69.66333333333334,63.57,0.0,70.99,31.15,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2481,2025-02-23 06:15:00,64.27333333333333,0.0,22.0,69.71666666666667,63.57,0.0,70.99,31.37333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2482,2025-02-23 06:30:00,63.57,0.0,22.0,69.75666666666666,63.57,0.0,70.99,31.636666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2483,2025-02-23 06:45:00,64.98333333333333,0.0,22.0,69.87666666666667,63.57,0.0,70.99,31.98333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2484,2025-02-23 07:00:00,62.86333333333334,0.0,22.0,70.03333333333333,63.57,0.0,70.99,32.45,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2485,2025-02-23 07:15:00,62.86333333333334,0.0,22.0,70.31666666666666,63.57,0.0,70.99,33.193333333333335,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2486,2025-02-23 07:30:00,64.27666666666666,0.0,21.666666666666668,70.54666666666667,63.57,0.0,70.99,33.946666666666665,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
2487,2025-02-23 07:45:00,64.27666666666666,0.0,21.83333333333333,71.28333333333333,63.57,0.0,70.99,35.43333333333334,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,68.0
2488,2025-02-23 08:00:00,64.27666666666666,0.0,22.166666666666668,72.03666666666668,63.57,0.0,70.99,36.41333333333333,74.0,0.0,70.0,0.0,70.86666666666666,,67.0,69.0,85.0,68.0
2489,2025-02-23 08:15:00,64.98,0.0,22.83333333333333,72.23333333333333,63.57,0.0,70.99,37.28333333333334,74.0,0.0,70.0,0.0,70.87333333333333,,67.0,69.0,85.0,68.0
2490,2025-02-23 08:30:00,64.27666666666666,0.0,22.83333333333333,72.30666666666667,63.57,0.0,70.99,37.13333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
2491,2025-02-23 08:45:00,64.27666666666666,0.0,23.0,72.45,63.57,0.0,70.99,37.45333333333333,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
2492,2025-02-23 09:00:00,63.56666666666666,0.0,22.33333333333333,72.57333333333334,63.57,0.0,70.99,37.75333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2493,2025-02-23 09:15:00,64.27666666666666,0.0,22.666666666666668,72.77333333333333,63.57,0.0,70.99,38.03,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2494,2025-02-23 09:30:00,64.98333333333333,0.0,23.166666666666668,72.92333333333333,63.57,0.0,70.99,38.50333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2495,2025-02-23 09:45:00,63.56666666666666,0.0,21.666666666666668,73.02,63.57,0.0,70.99,38.56333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2496,2025-02-23 10:00:00,65.69,0.0,21.5,73.16,63.57,0.0,70.99,38.73,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2497,2025-02-23 10:15:00,64.98333333333333,0.0,21.5,73.25,63.57,0.0,70.99,38.86333333333334,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2498,2025-02-23 10:30:00,65.69,0.0,21.5,72.62,63.57,0.0,70.99,38.31666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2499,2025-02-23 10:45:00,64.98333333333333,0.0,21.5,73.04666666666667,63.57,0.0,70.99,38.75,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
2500,2025-02-23 11:00:00,64.27666666666666,0.0,21.5,72.93333333333334,63.57,0.0,70.99,38.81666666666666,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2501,2025-02-23 11:15:00,64.98333333333333,0.0,21.5,72.40666666666667,63.57,0.0,70.99,37.98333333333333,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
2502,2025-02-23 11:30:00,65.68666666666667,0.0,21.5,73.02,63.57,0.0,70.99,39.13666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2503,2025-02-23 11:45:00,64.98,0.0,21.5,72.62333333333333,63.57,0.0,70.99,38.11,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
2504,2025-02-23 12:00:00,64.27666666666666,0.0,22.0,72.61333333333333,63.57,0.0,70.99,38.48,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
2505,2025-02-23 12:15:00,64.98333333333333,0.0,22.0,73.08666666666666,63.57,0.0,70.99,39.18333333333334,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2506,2025-02-23 12:30:00,64.98333333333333,0.0,21.666666666666668,72.60666666666667,63.57,0.0,70.99,38.54,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
2507,2025-02-23 12:45:00,64.98333333333333,0.0,21.166666666666668,72.83,63.57,0.0,70.99,39.10666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2508,2025-02-23 13:00:00,64.98333333333333,0.0,21.0,73.40666666666665,63.57,0.0,70.99,39.16666666666666,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
2509,2025-02-23 13:15:00,64.27666666666666,0.0,21.0,72.7,63.57,0.0,70.99,37.36666666666667,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2510,2025-02-23 13:30:00,63.57,0.0,21.0,72.72,63.57,0.0,70.99,36.86666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2511,2025-02-23 13:45:00,62.86333333333334,0.0,21.0,72.84333333333335,63.57,0.0,70.99,36.32333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
2512,2025-02-23 14:00:00,62.86333333333334,0.0,22.33333333333333,72.62666666666667,63.57,0.0,70.99,34.946666666666665,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2513,2025-02-23 14:15:00,66.39333333333333,0.0,22.0,72.60333333333334,63.57,0.0,70.99,34.10333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2514,2025-02-23 14:30:00,64.98333333333333,0.0,21.0,72.19666666666667,63.57,0.0,70.99,32.06,74.0,0.0,70.0,0.0,71.14666666666666,,67.0,69.0,85.0,68.0
2515,2025-02-23 14:45:00,64.98,0.0,21.33333333333333,71.27,63.57,0.0,70.99,29.47,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
2516,2025-02-23 15:00:00,64.27666666666666,0.0,21.5,70.58333333333333,63.57,0.0,70.99,27.21,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
2517,2025-02-23 15:15:00,64.98333333333333,0.0,21.33333333333333,69.27999999999999,63.57,0.0,70.99,22.906666666666663,74.0,0.0,70.0,0.0,71.34333333333335,,67.0,69.0,85.0,68.0
2518,2025-02-23 15:30:00,64.27333333333333,0.0,20.83333333333333,67.76666666666667,63.57,0.0,70.99,19.396666666666665,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
2519,2025-02-23 15:45:00,62.86333333333334,0.0,21.5,66.77666666666666,63.57,0.0,70.99,16.163333333333334,74.0,0.0,70.0,0.0,71.39333333333333,,67.0,69.0,85.0,68.0
2520,2025-02-23 16:00:00,65.68666666666667,0.0,21.83333333333333,65.53666666666668,63.57,0.0,70.99,11.676666666666668,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0
2521,2025-02-23 16:15:00,64.98333333333333,0.0,21.166666666666668,65.34666666666668,63.57,0.0,70.99,7.85,74.0,0.0,70.0,0.0,71.46666666666665,,67.0,69.0,85.0,68.0
2522,2025-02-23 16:30:00,64.27333333333333,0.0,22.0,65.49333333333334,63.57,0.0,70.99,3.42,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
2523,2025-02-23 16:45:00,63.57,0.0,21.5,65.60333333333334,63.57,0.0,70.99,0.2233333333333333,74.0,0.0,70.0,0.0,71.53,,67.0,69.0,85.0,68.0
2524,2025-02-23 17:00:00,63.57,0.0,21.5,65.80666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.53666666666668,,67.0,69.0,85.0,68.0
2525,2025-02-23 17:15:00,63.57,0.0,20.5,65.94,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.58666666666666,,67.0,69.0,85.0,68.0
2526,2025-02-23 17:30:00,64.98,0.0,20.83333333333333,66.10333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.62666666666667,,67.0,69.0,85.0,68.0
2527,2025-02-23 17:45:00,66.39,0.0,20.0,66.50333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.62,,67.0,69.0,85.0,68.0
2528,2025-02-23 18:00:00,63.57,0.0,20.83333333333333,66.64333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.56666666666666,,67.0,69.0,85.0,68.0
2529,2025-02-23 18:15:00,65.68666666666667,0.0,20.0,66.69,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.45333333333333,,67.0,69.0,85.0,68.0
2530,2025-02-23 18:30:00,66.39333333333333,0.0,19.5,66.90666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
2531,2025-02-23 18:45:00,63.57,0.0,19.5,67.14,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,68.0
2532,2025-02-23 19:00:00,64.98,0.0,19.33333333333333,67.19333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2533,2025-02-23 19:15:00,65.69,0.0,19.0,67.30333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2534,2025-02-23 19:30:00,65.69,0.0,18.33333333333333,67.36,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
2535,2025-02-23 19:45:00,65.69,0.0,18.0,67.44333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
2536,2025-02-23 20:00:00,64.98333333333333,0.0,17.5,67.55,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
2537,2025-02-23 20:15:00,66.39333333333333,0.0,17.0,67.73666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
2538,2025-02-23 20:30:00,64.27666666666666,0.0,16.333333333333332,67.68,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0
2539,2025-02-23 20:45:00,64.27666666666666,0.0,16.0,67.75,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.42333333333333,,67.0,69.0,85.0,68.0
2540,2025-02-23 21:00:00,64.98333333333333,0.0,16.0,67.74,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
2541,2025-02-23 21:15:00,64.98333333333333,0.0,16.0,67.75333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.60333333333334,,67.0,69.0,85.0,68.0
2542,2025-02-23 21:30:00,64.27666666666666,0.0,16.0,67.71666666666665,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,67.0,69.0,85.0,68.0
2543,2025-02-23 21:45:00,64.27666666666666,0.0,16.0,67.60333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.69666666666667,,67.0,69.0,85.0,68.0
2544,2025-02-23 22:00:00,64.27666666666666,0.0,16.0,67.44666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.75333333333333,,67.0,69.0,85.0,68.0
2545,2025-02-23 22:15:00,64.98333333333333,0.0,16.166666666666668,67.31333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.77333333333333,,67.0,69.0,85.0,68.0
2546,2025-02-23 22:30:00,64.98333333333333,0.0,16.5,67.09333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,68.0
2547,2025-02-23 22:45:00,65.69,0.0,16.5,66.92666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
2548,2025-02-23 23:00:00,64.27666666666666,0.0,16.5,66.58333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.56,,67.0,69.0,85.0,68.0
2549,2025-02-23 23:15:00,64.27333333333333,0.0,16.5,66.26,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
2550,2025-02-23 23:30:00,66.39333333333333,0.0,16.166666666666668,65.91666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,68.0
2551,2025-02-23 23:45:00,64.98,0.0,15.666666666666666,65.71333333333332,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
2552,2025-02-24 00:00:00,64.98333333333333,0.0,16.5,65.27666666666666,63.57,0.0,70.99,0.7766666666666667,74.0,0.0,70.0,0.0,70.96666666666667,,67.0,69.0,85.0,68.0
2553,2025-02-24 00:15:00,64.27666666666666,0.0,17.833333333333332,65.10666666666667,63.57,0.0,70.99,4.14,74.0,0.0,70.0,0.0,70.82666666666667,,67.0,69.0,85.0,68.0
2554,2025-02-24 00:30:00,63.57,0.0,18.33333333333333,65.12666666666667,63.57,0.0,70.99,8.513333333333334,74.0,0.0,70.0,0.0,70.69666666666667,,67.0,69.0,85.0,68.0
2555,2025-02-24 00:45:00,64.27666666666666,0.0,19.0,65.53333333333333,63.57,0.0,70.99,13.46,74.0,0.0,70.0,0.0,70.58666666666666,,67.0,69.0,85.0,68.0
2556,2025-02-24 01:00:00,65.69,0.0,19.5,67.09333333333332,63.57,0.0,70.99,18.05666666666667,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0
2557,2025-02-24 01:15:00,62.86333333333334,0.0,19.5,68.91000000000001,63.57,0.0,70.99,21.606666666666666,74.0,0.0,70.0,0.0,70.52666666666666,,67.0,69.0,85.0,68.0
2558,2025-02-24 01:30:00,64.98333333333333,0.0,19.666666666666668,70.04333333333334,63.57,0.0,70.99,24.796666666666667,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0
2559,2025-02-24 01:45:00,64.98333333333333,0.0,20.166666666666668,70.2,63.57,0.0,70.99,26.64333333333333,74.0,0.0,70.0,0.0,70.60666666666667,,67.0,69.0,85.0,68.0
2560,2025-02-24 02:00:00,62.86333333333334,0.0,20.5,70.46666666666667,63.57,0.0,70.99,28.24666666666667,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0
2561,2025-02-24 02:15:00,64.98333333333333,0.0,21.0,71.18333333333334,63.57,0.0,70.99,30.2,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
2562,2025-02-24 02:30:00,63.57,0.0,21.166666666666668,71.43333333333334,63.57,0.0,70.99,30.683333333333334,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,68.0
2563,2025-02-24 02:45:00,63.57,0.0,21.5,71.57333333333334,63.57,0.0,70.99,31.313333333333333,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
2564,2025-02-24 03:00:00,64.27666666666666,0.0,21.5,72.07333333333334,63.57,0.0,70.99,31.69,74.0,0.0,70.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0
2565,2025-02-24 03:15:00,64.27666666666666,0.0,21.33333333333333,71.37333333333333,63.57,0.0,70.99,30.67333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2566,2025-02-24 03:30:00,65.69,0.0,21.33333333333333,71.18,63.57,0.0,70.99,30.57333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2567,2025-02-24 03:45:00,65.69,0.0,20.5,70.92,63.57,0.0,70.99,30.403333333333336,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2568,2025-02-24 04:00:00,63.57,0.0,20.83333333333333,70.43666666666667,63.57,0.0,70.99,29.203333333333333,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
2569,2025-02-24 04:15:00,64.27666666666666,0.0,22.0,69.66000000000001,63.57,0.0,70.99,27.94,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2570,2025-02-24 04:30:00,64.98333333333333,0.0,21.83333333333333,69.18333333333334,63.57,0.0,70.99,26.85333333333333,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2571,2025-02-24 04:45:00,64.98,0.0,21.83333333333333,68.70333333333333,63.57,0.0,70.99,26.00333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2572,2025-02-24 05:00:00,64.27666666666666,0.0,23.33333333333333,68.31333333333333,63.57,0.0,70.99,25.21666666666667,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
2573,2025-02-24 05:15:00,67.8,0.0,22.5,68.06,63.57,0.0,70.99,24.4,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2574,2025-02-24 05:30:00,66.39333333333333,0.0,21.166666666666668,67.85000000000001,63.57,0.0,70.99,23.596666666666664,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2575,2025-02-24 05:45:00,64.98,0.0,20.83333333333333,67.36333333333333,63.57,0.0,70.99,22.42333333333333,74.0,0.0,70.0,0.0,71.10666666666667,,67.0,69.0,85.0,68.0
2576,2025-02-24 06:00:00,64.98333333333333,0.0,21.166666666666668,66.97000000000001,63.57,0.0,70.99,21.290000000000003,74.0,0.0,70.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0
2577,2025-02-24 06:15:00,64.98333333333333,0.0,21.83333333333333,66.41,63.57,0.0,70.99,19.896666666666665,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
2578,2025-02-24 06:30:00,64.98,0.0,21.166666666666668,65.85333333333334,63.57,0.0,70.99,18.786666666666665,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
2579,2025-02-24 06:45:00,64.98,0.0,22.33333333333333,65.75666666666666,63.57,0.0,70.99,18.57,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
2580,2025-02-24 07:00:00,63.57,0.0,22.0,65.57666666666667,63.57,0.0,70.99,17.863333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2581,2025-02-24 07:15:00,63.57,0.0,22.666666666666668,65.21,63.57,0.0,70.99,17.046666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2582,2025-02-24 07:30:00,64.63,0.0,23.0,64.975,63.57,0.0,70.99,16.47,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2583,2025-02-24 07:45:00,65.68666666666667,0.0,21.666666666666668,64.63666666666667,63.57,0.0,70.99,15.606666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2584,2025-02-24 08:00:00,66.39333333333333,0.0,21.166666666666668,64.32333333333334,63.57,0.0,70.99,15.123333333333331,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2585,2025-02-24 08:15:00,64.27666666666666,0.0,21.5,64.20333333333333,63.57,0.0,70.99,14.806666666666668,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2586,2025-02-24 08:30:00,64.27666666666666,0.0,22.0,63.873333333333335,63.57,0.0,70.99,14.17,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2587,2025-02-24 08:45:00,64.27666666666666,0.0,22.5,63.72,63.57,0.0,70.99,14.12,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0
2588,2025-02-24 09:00:00,65.68666666666667,0.0,21.5,64.07333333333334,63.57,0.0,70.99,14.896666666666668,74.0,0.0,70.0,0.0,70.99000000000001,,67.0,69.0,85.0,68.0
2589,2025-02-24 09:15:00,63.57,0.0,18.166666666666668,64.89,63.57,0.0,70.99,17.916666666666668,74.0,0.0,70.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0
2590,2025-02-24 09:30:00,64.27666666666666,0.0,18.0,66.12333333333333,63.57,0.0,70.99,21.65333333333333,74.0,0.0,70.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0
2591,2025-02-24 09:45:00,64.27666666666666,0.0,18.166666666666668,67.62333333333333,63.57,0.0,70.99,25.366666666666664,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
2592,2025-02-24 10:00:00,63.57,0.0,19.33333333333333,68.68333333333334,63.57,0.0,70.99,28.286666666666665,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,68.0
2593,2025-02-24 10:15:00,64.27666666666666,0.0,20.33333333333333,69.83333333333333,63.57,0.0,70.99,30.66333333333333,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,68.0
2594,2025-02-24 10:30:00,63.57,0.0,20.5,70.85000000000001,63.57,0.0,70.99,32.92666666666667,74.0,0.0,70.0,0.0,70.66666666666667,,67.0,69.0,85.0,68.0
2595,2025-02-24 10:45:00,64.98333333333333,0.0,20.5,71.83,63.57,0.0,70.99,34.28,74.0,0.0,70.0,0.0,70.71666666666668,,67.0,69.0,85.0,68.0
2596,2025-02-24 11:00:00,64.27666666666666,0.0,21.0,71.93666666666667,63.57,0.0,70.99,34.54666666666667,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
2597,2025-02-24 11:15:00,63.57,0.0,21.0,72.47666666666667,63.57,0.0,70.99,35.57666666666666,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
2598,2025-02-24 11:30:00,64.27666666666666,0.0,21.5,72.93333333333334,63.57,0.0,70.99,36.29333333333333,74.0,0.0,70.0,0.0,70.84666666666668,,67.0,69.0,85.0,68.0
2599,2025-02-24 11:45:00,64.98333333333333,0.0,21.5,72.63666666666667,63.57,0.0,70.99,35.67333333333334,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
2600,2025-02-24 12:00:00,64.27666666666666,0.0,21.5,72.89666666666666,63.57,0.0,70.99,35.916666666666664,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
2601,2025-02-24 12:15:00,63.57,0.0,22.0,72.70333333333333,63.57,0.0,70.99,35.71333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2602,2025-02-24 12:30:00,63.57,0.0,22.0,72.91000000000001,63.57,0.0,70.99,36.016666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2603,2025-02-24 12:45:00,64.98333333333333,0.0,22.0,72.59666666666666,63.57,0.0,70.99,35.20666666666667,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
2604,2025-02-24 13:00:00,65.69,0.0,21.33333333333333,71.87666666666667,63.57,0.0,70.99,33.663333333333334,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
2605,2025-02-24 13:15:00,65.69,0.0,20.166666666666668,72.14666666666666,63.57,0.0,70.99,32.84666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
2606,2025-02-24 13:30:00,64.27666666666666,0.0,20.0,72.18333333333334,63.57,0.0,70.99,31.866666666666664,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2607,2025-02-24 13:45:00,63.57,0.0,20.166666666666668,71.50999999999999,63.57,0.0,70.99,29.276666666666667,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
2608,2025-02-24 14:00:00,64.98333333333333,0.0,20.166666666666668,70.64,63.57,0.0,70.99,26.33,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
2609,2025-02-24 14:15:00,65.68666666666667,0.0,20.0,69.91666666666667,63.57,0.0,70.99,22.876666666666665,74.0,0.0,70.0,0.0,71.31333333333333,,67.0,69.0,85.0,68.0
2610,2025-02-24 14:30:00,64.98333333333333,0.0,19.666666666666668,68.65333333333334,63.57,0.0,70.99,18.93,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0
2611,2025-02-24 14:45:00,65.69,0.0,18.83333333333333,67.97666666666667,63.57,0.0,70.99,16.13,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
2612,2025-02-24 15:00:00,65.69,0.0,18.666666666666668,67.63,63.57,0.0,70.99,13.143333333333333,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
2613,2025-02-24 15:15:00,66.39333333333333,0.0,18.166666666666668,66.98666666666666,63.57,0.0,70.99,9.98,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,68.0
2614,2025-02-24 15:30:00,64.98333333333333,0.0,18.0,67.34333333333333,63.57,0.0,70.99,5.906666666666666,74.0,0.0,70.0,0.0,71.43666666666667,,67.0,69.0,85.0,68.0
2615,2025-02-24 15:45:00,64.27666666666666,0.0,18.0,67.79333333333334,63.57,0.0,70.99,1.0133333333333334,74.0,0.0,70.0,0.0,71.51666666666667,,67.0,69.0,85.0,68.0
2616,2025-02-24 16:00:00,62.86333333333334,0.0,18.83333333333333,68.01333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.59333333333335,,67.0,69.0,85.0,68.0
2617,2025-02-24 16:15:00,66.39333333333333,0.0,19.5,68.25666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
2618,2025-02-24 16:30:00,64.27666666666666,0.0,18.0,68.43333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
2619,2025-02-24 16:45:00,64.27333333333333,0.0,18.0,68.63333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
2620,2025-02-24 17:00:00,65.68666666666667,0.0,18.33333333333333,68.82333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
2621,2025-02-24 17:15:00,64.98333333333333,0.0,17.5,69.04,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.58333333333333,,67.0,69.0,85.0,68.0
2622,2025-02-24 17:30:00,63.57,0.0,19.0,61.64666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
2623,2025-02-24 17:45:00,64.98333333333333,0.0,18.83333333333333,64.61999999999999,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
2624,2025-02-24 18:00:00,62.86333333333334,0.0,18.33333333333333,60.906666666666666,63.57,0.0,70.99,1.413333333333333,74.0,0.0,70.0,0.0,70.96666666666665,,67.0,69.0,85.0,68.0
2625,2025-02-24 18:15:00,65.68666666666667,0.0,18.83333333333333,60.07333333333333,63.57,0.0,70.99,7.69,74.0,0.0,70.0,0.0,70.67666666666668,,67.0,69.0,85.0,68.0
2626,2025-02-24 18:30:00,63.57,0.0,17.5,61.44,63.57,0.0,70.99,15.64,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
2627,2025-02-24 18:45:00,64.27666666666666,0.0,17.166666666666668,64.38666666666667,63.57,0.0,70.99,22.526666666666667,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
2628,2025-02-24 19:00:00,64.98333333333333,0.0,17.0,66.99,63.57,0.0,70.99,29.16,74.0,0.0,70.0,0.0,70.25666666666666,,67.0,69.0,85.0,68.0
2629,2025-02-24 19:15:00,64.27666666666666,0.0,16.5,69.25333333333333,63.57,0.0,70.99,34.086666666666666,74.0,0.0,70.0,0.0,70.28,,67.0,69.0,85.0,68.0
2630,2025-02-24 19:30:00,66.39333333333333,0.0,16.5,71.05,63.57,0.0,70.99,37.336666666666666,74.0,0.0,70.0,0.0,70.37,,67.0,69.0,85.0,68.0
2631,2025-02-24 19:45:00,64.27666666666666,0.0,16.5,73.16666666666667,63.57,0.0,70.99,40.07666666666666,74.0,0.0,70.0,0.0,70.46,,67.0,69.0,85.0,68.0
2632,2025-02-24 20:00:00,62.156666666666666,0.0,16.5,73.16000000000001,63.57,0.0,70.99,40.126666666666665,74.0,0.0,70.0,0.0,70.62333333333333,,67.0,69.0,85.0,68.0
2633,2025-02-24 20:15:00,63.57,0.0,16.833333333333332,73.16000000000001,63.57,0.0,70.99,40.63333333333333,74.0,0.0,70.0,0.0,70.73,,67.0,69.0,85.0,68.0
2634,2025-02-24 20:30:00,65.68666666666667,0.0,17.833333333333332,72.95,63.57,0.0,70.99,40.60666666666666,74.0,0.0,70.0,0.0,70.80333333333333,,67.0,69.0,85.0,68.0
2635,2025-02-24 20:45:00,64.98,0.0,18.0,72.78,63.57,0.0,70.99,40.09666666666666,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
2636,2025-02-24 21:00:00,63.57,0.0,18.166666666666668,72.46333333333332,63.57,0.0,70.99,39.95,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
2637,2025-02-24 21:15:00,64.98333333333333,0.0,18.0,72.66666666666667,63.57,0.0,70.99,40.193333333333335,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2638,2025-02-24 21:30:00,64.98333333333333,0.0,17.0,72.56666666666666,63.57,0.0,70.99,40.25,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
2639,2025-02-24 21:45:00,63.57,0.0,17.166666666666668,73.10666666666667,63.57,0.0,70.99,40.4,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2640,2025-02-24 22:00:00,64.98,0.0,17.5,76.40333333333332,63.57,0.0,70.99,37.89666666666667,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2641,2025-02-24 22:15:00,63.57,0.0,17.666666666666668,72.00333333333333,63.57,0.0,70.99,36.02,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
2642,2025-02-24 22:30:00,64.98333333333333,0.0,17.0,74.04333333333334,63.57,0.0,70.99,34.17333333333333,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
2643,2025-02-24 22:45:00,63.57,0.0,17.333333333333332,73.00666666666667,63.57,0.0,70.99,33.413333333333334,74.0,0.0,70.0,0.0,71.14666666666666,,67.0,69.0,85.0,68.0
2644,2025-02-24 23:00:00,63.57,0.0,16.666666666666668,70.68666666666667,63.57,0.0,70.99,30.566666666666663,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
2645,2025-02-24 23:15:00,63.57,0.0,17.666666666666668,72.44666666666667,63.57,0.0,70.99,32.096666666666664,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
2646,2025-02-24 23:30:00,64.98,0.0,16.666666666666668,70.49,63.57,0.0,70.99,30.2,74.0,0.0,70.0,0.0,71.13333333333334,,67.0,69.0,85.0,68.0
2647,2025-02-24 23:45:00,66.39333333333333,0.0,17.333333333333332,74.01666666666667,63.57,0.0,70.99,29.590000000000003,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
2648,2025-02-25 00:00:00,64.27666666666666,0.0,17.0,69.47,63.57,0.0,70.99,26.906666666666663,74.0,0.0,70.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0
2649,2025-02-25 00:15:00,65.68666666666667,0.0,17.666666666666668,71.49333333333334,63.57,0.0,70.99,27.71333333333333,74.0,0.0,70.0,0.0,71.08999999999999,,67.0,69.0,85.0,68.0
2650,2025-02-25 00:30:00,64.27666666666666,0.0,17.833333333333332,69.10000000000001,63.57,0.0,70.99,27.993333333333336,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
2651,2025-02-25 00:45:00,64.98333333333333,0.0,16.666666666666668,72.26,63.57,0.0,70.99,27.71,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
2652,2025-02-25 01:00:00,62.86333333333334,0.0,17.833333333333332,69.51333333333334,63.57,0.0,70.99,28.436666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
2653,2025-02-25 01:15:00,65.68666666666667,0.0,16.5,72.15333333333334,63.57,0.0,70.99,29.34,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
