,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2964,2025-02-28 07:00:00,62.86333333333334,0.0,19.83333333333333,71.75,63.57,0.0,70.99,26.92333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
2965,2025-02-28 07:15:00,65.68666666666667,0.0,20.0,71.94,63.57,0.0,70.99,27.55333333333333,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
2966,2025-02-28 07:30:00,64.98333333333333,0.0,20.33333333333333,72.00666666666666,63.57,0.0,70.99,27.576666666666668,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2967,2025-02-28 07:45:00,64.98333333333333,0.0,19.166666666666668,72.16333333333334,63.57,0.0,70.99,28.113333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2968,2025-02-28 08:00:00,66.39333333333333,0.0,18.83333333333333,72.32666666666667,63.57,0.0,70.99,28.403333333333336,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
2969,2025-02-28 08:15:00,64.27666666666666,0.0,19.166666666666668,72.38,63.57,0.0,70.99,28.44333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2970,2025-02-28 08:30:00,64.98333333333333,0.0,19.5,72.45,63.57,0.0,70.99,28.743333333333336,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2971,2025-02-28 08:45:00,64.27666666666666,0.0,19.166666666666668,72.50666666666666,63.57,0.0,70.99,28.9,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2972,2025-02-28 09:00:00,63.57,0.0,17.5,72.49666666666667,63.57,0.0,70.99,29.08,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2973,2025-02-28 09:15:00,64.98333333333333,0.0,15.333333333333334,72.35666666666667,63.57,0.0,70.99,29.35333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2974,2025-02-28 09:30:00,63.57,0.0,16.166666666666668,71.87,63.57,0.0,70.99,28.62,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
2975,2025-02-28 09:45:00,65.69,0.0,16.833333333333332,71.85333333333334,63.57,0.0,70.99,29.376666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2976,2025-02-28 10:00:00,65.68666666666667,0.0,16.333333333333332,71.87,63.57,0.0,70.99,29.840000000000003,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2977,2025-02-28 10:15:00,64.27666666666666,0.0,16.5,71.89333333333333,63.57,0.0,70.99,30.146666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2978,2025-02-28 10:30:00,63.57,0.0,17.5,72.09333333333333,63.57,0.0,70.99,30.473333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2979,2025-02-28 10:45:00,66.39333333333333,0.0,17.5,72.24333333333334,63.57,0.0,70.99,30.790000000000003,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2980,2025-02-28 11:00:00,64.98333333333333,0.0,17.5,72.33999999999999,63.57,0.0,70.99,31.00333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2981,2025-02-28 11:15:00,62.156666666666666,0.0,17.666666666666668,72.55333333333333,63.57,0.0,70.99,31.266666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
2982,2025-02-28 11:30:00,64.27666666666666,0.0,18.0,72.67666666666666,63.57,0.0,70.99,31.57333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2983,2025-02-28 11:45:00,64.27666666666666,0.0,18.166666666666668,72.86333333333333,63.57,0.0,70.99,31.69666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2984,2025-02-28 12:00:00,63.57,0.0,18.33333333333333,72.69333333333334,63.57,0.0,70.99,31.986666666666668,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
2985,2025-02-28 12:15:00,63.57,0.0,18.5,72.41000000000001,63.57,0.0,70.99,32.196666666666665,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2986,2025-02-28 12:30:00,64.98333333333333,0.0,18.5,72.22333333333333,63.57,0.0,70.99,32.45333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2987,2025-02-28 12:45:00,64.27666666666666,0.0,18.666666666666668,72.45,63.57,0.0,70.99,32.77,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
2988,2025-02-28 13:00:00,64.98333333333333,0.0,19.0,72.70333333333333,63.57,0.0,70.99,32.71,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0
2989,2025-02-28 13:15:00,64.27666666666666,0.0,18.83333333333333,72.91,63.57,0.0,70.99,32.583333333333336,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
2990,2025-02-28 13:30:00,66.39333333333333,0.0,17.333333333333332,73.00333333333333,63.57,0.0,70.99,31.63,74.0,0.0,70.0,0.0,71.02666666666667,,67.0,69.0,85.0,68.0
2991,2025-02-28 13:45:00,64.98333333333333,0.0,16.666666666666668,72.84666666666668,63.57,0.0,70.99,30.1,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2992,2025-02-28 14:00:00,64.98333333333333,0.0,16.5,73.27999999999999,63.57,0.0,70.99,29.24,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
2993,2025-02-28 14:15:00,64.98333333333333,0.0,16.5,73.31666666666666,63.57,0.0,70.99,28.276666666666667,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
2994,2025-02-28 14:30:00,62.86333333333334,0.0,16.833333333333332,72.64999999999999,63.57,0.0,70.99,25.53,74.0,0.0,70.0,0.0,71.17666666666666,,67.0,69.0,85.0,68.0
2995,2025-02-28 14:45:00,64.27666666666666,0.0,17.0,72.62,63.57,0.0,70.99,24.51,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0
2996,2025-02-28 15:00:00,64.27666666666666,0.0,17.666666666666668,72.41000000000001,63.57,0.0,70.99,22.23,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
2997,2025-02-28 15:15:00,64.98333333333333,0.0,18.33333333333333,71.95666666666666,63.57,0.0,70.99,20.036666666666665,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
2998,2025-02-28 15:30:00,64.98333333333333,0.0,17.0,71.67333333333333,63.57,0.0,70.99,18.89333333333333,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
2999,2025-02-28 15:45:00,64.27666666666666,0.0,16.333333333333332,71.12666666666667,63.57,0.0,70.99,17.233333333333334,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
3000,2025-02-28 16:00:00,63.57,0.0,18.166666666666668,65.04,63.57,0.0,70.99,21.076666666666668,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3001,2025-02-28 16:15:00,62.86333333333334,0.0,20.33333333333333,67.2,63.57,0.0,70.99,30.146666666666665,74.0,0.0,70.0,0.0,70.61,,67.0,69.0,85.0,68.0
3002,2025-02-28 16:30:00,64.98333333333333,0.0,19.666666666666668,69.54333333333334,63.57,0.0,70.99,34.663333333333334,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
3003,2025-02-28 16:45:00,65.69,0.0,18.83333333333333,71.57666666666667,63.57,0.0,70.99,38.07,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
3004,2025-02-28 17:00:00,64.27666666666666,0.0,18.0,72.71,63.57,0.0,70.99,39.31,74.0,0.0,70.0,0.0,70.63000000000001,,67.0,69.0,85.0,68.0
3005,2025-02-28 17:15:00,65.68666666666667,0.0,17.5,73.51333333333334,63.57,0.0,70.99,39.92,74.0,0.0,70.0,0.0,70.71666666666667,,67.0,69.0,85.0,68.0
3006,2025-02-28 17:30:00,64.98,0.0,16.833333333333332,73.60333333333334,63.57,0.0,70.99,40.086666666666666,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
3007,2025-02-28 17:45:00,64.27666666666666,0.0,16.166666666666668,73.86333333333333,63.57,0.0,70.99,40.29666666666667,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
3008,2025-02-28 18:00:00,65.69,0.0,16.0,73.65666666666667,63.57,0.0,70.99,39.49333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3009,2025-02-28 18:15:00,64.98333333333333,0.0,15.5,73.51666666666667,63.57,0.0,70.99,39.56666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3010,2025-02-28 18:30:00,64.27666666666666,0.0,15.333333333333334,73.71,63.57,0.0,70.99,39.49333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3011,2025-02-28 18:45:00,64.27666666666666,0.0,15.333333333333334,73.8,63.57,0.0,70.99,39.39,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3012,2025-02-28 19:00:00,66.39333333333333,0.0,15.0,73.48,63.57,0.0,70.99,38.72666666666667,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3013,2025-02-28 19:15:00,64.98333333333333,0.0,14.833333333333334,72.39333333333333,63.57,0.0,70.99,37.44,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3014,2025-02-28 19:30:00,64.27666666666666,0.0,15.0,72.60666666666667,63.57,0.0,70.99,37.48,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3015,2025-02-28 19:45:00,64.98333333333333,0.0,14.333333333333334,72.34333333333335,63.57,0.0,70.99,37.193333333333335,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3016,2025-02-28 20:00:00,63.57,0.0,14.0,72.07666666666667,63.57,0.0,70.99,36.830000000000005,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3017,2025-02-28 20:15:00,64.98333333333333,0.0,14.0,72.42333333333333,63.57,0.0,70.99,37.27666666666667,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
3018,2025-02-28 20:30:00,66.39,0.0,13.666666666666666,71.83999999999999,63.57,0.0,70.99,35.903333333333336,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3019,2025-02-28 20:45:00,63.57,0.0,13.5,72.05666666666666,63.57,0.0,70.99,36.35666666666666,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
3020,2025-02-28 21:00:00,64.98333333333333,0.0,13.5,71.93333333333334,63.57,0.0,70.99,36.23666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3021,2025-02-28 21:15:00,64.98333333333333,0.0,13.0,71.30666666666667,63.57,0.0,70.99,35.27,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
3022,2025-02-28 21:30:00,65.68666666666667,0.0,13.333333333333334,71.69,63.57,0.0,70.99,36.51333333333333,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3023,2025-02-28 21:45:00,63.57,0.0,12.833333333333334,71.58,63.57,0.0,70.99,35.873333333333335,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
3024,2025-02-28 22:00:00,66.39333333333333,0.0,13.0,71.22333333333334,63.57,0.0,70.99,35.42666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3025,2025-02-28 22:15:00,64.27666666666666,0.0,12.833333333333334,71.68666666666667,63.57,0.0,70.99,36.59333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3026,2025-02-28 22:30:00,65.68666666666667,0.0,13.166666666666666,71.18666666666667,63.57,0.0,70.99,35.50666666666667,74.0,0.0,70.0,0.0,71.03000000000002,,67.0,69.0,85.0,68.0
3027,2025-02-28 22:45:00,64.98333333333333,0.0,13.0,71.18666666666667,63.57,0.0,70.99,36.00333333333334,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3028,2025-02-28 23:00:00,64.98333333333333,0.0,12.833333333333334,71.49333333333334,63.57,0.0,70.99,36.63666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3029,2025-02-28 23:15:00,65.68666666666667,0.0,12.833333333333334,70.94666666666666,63.57,0.0,70.99,36.04666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3030,2025-02-28 23:30:00,66.39333333333333,0.0,13.0,71.07666666666667,63.57,0.0,70.99,36.93666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3031,2025-02-28 23:45:00,64.98333333333333,0.0,13.5,71.29333333333334,63.57,0.0,70.99,37.23333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3032,2025-03-01 00:00:00,64.98333333333333,0.0,13.5,71.64333333333333,63.57,0.0,70.99,37.4,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3033,2025-03-01 00:15:00,65.68666666666667,0.0,15.0,72.03333333333333,63.57,0.0,70.99,37.7,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3034,2025-03-01 00:30:00,63.57,0.0,15.666666666666666,72.36666666666666,63.57,0.0,70.99,37.943333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3035,2025-03-01 00:45:00,63.56999999999999,0.0,16.5,72.62666666666667,63.57,0.0,70.99,38.09666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3036,2025-03-01 01:00:00,64.98333333333333,0.0,16.5,72.85333333333334,63.57,0.0,70.99,38.38666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3037,2025-03-01 01:15:00,64.27666666666666,0.0,16.833333333333332,72.68333333333334,63.57,0.0,70.99,37.68,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3038,2025-03-01 01:30:00,64.27666666666666,0.0,17.166666666666668,72.73333333333333,63.57,0.0,70.99,37.9,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3039,2025-03-01 01:45:00,63.57,0.0,17.0,73.20666666666666,63.57,0.0,70.99,38.67,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3040,2025-03-01 02:00:00,64.27666666666666,0.0,17.0,72.55666666666667,63.57,0.0,70.99,37.43,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3041,2025-03-01 02:15:00,62.156666666666666,0.0,17.5,72.59666666666666,63.57,0.0,70.99,38.13666666666666,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3042,2025-03-01 02:30:00,64.27666666666666,0.0,18.0,73.09666666666668,63.57,0.0,70.99,38.72666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3043,2025-03-01 02:45:00,64.98,0.0,17.166666666666668,72.68333333333334,63.57,0.0,70.99,37.88666666666666,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
3044,2025-03-01 03:00:00,63.57,0.0,16.833333333333332,73.12333333333333,63.57,0.0,70.99,38.41333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3045,2025-03-01 03:15:00,64.98,0.0,17.5,73.10000000000001,63.57,0.0,70.99,38.473333333333336,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3046,2025-03-01 03:30:00,62.86333333333334,0.0,17.833333333333332,72.62666666666667,63.57,0.0,70.99,37.66666666666666,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3047,2025-03-01 03:45:00,63.57,0.0,17.666666666666668,73.17,63.57,0.0,70.99,38.53,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3048,2025-03-01 04:00:00,65.68666666666667,0.0,17.0,72.76333333333334,63.57,0.0,70.99,37.56,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3049,2025-03-01 04:15:00,64.98333333333333,0.0,16.5,72.62666666666667,63.57,0.0,70.99,37.63333333333333,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3050,2025-03-01 04:30:00,62.86333333333334,0.0,16.333333333333332,72.97666666666667,63.57,0.0,70.99,38.6,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3051,2025-03-01 04:45:00,64.63,0.0,16.25,72.705,63.57,0.0,70.99,38.05,74.0,0.0,70.0,0.0,71.005,,67.0,69.0,85.0,68.0
3052,2025-03-01 05:00:00,65.69,0.0,18.0,72.45666666666666,63.57,0.0,70.99,37.623333333333335,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
3053,2025-03-01 05:15:00,66.39333333333333,0.0,17.666666666666668,72.63,63.57,0.0,70.99,37.64,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3054,2025-03-01 05:30:00,64.98333333333333,0.0,16.5,71.87,63.57,0.0,70.99,37.68333333333334,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3055,2025-03-01 05:45:00,66.39333333333333,0.0,17.333333333333332,75.17999999999999,63.57,0.0,70.99,37.71666666666667,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3056,2025-03-01 06:00:00,64.98,0.0,16.5,72.80666666666667,63.57,0.0,70.99,33.70333333333333,74.0,0.0,70.0,0.0,71.15333333333332,,67.0,69.0,85.0,68.0
3057,2025-03-01 06:15:00,66.39333333333333,0.0,17.333333333333332,74.76,63.57,0.0,70.99,33.53333333333333,74.0,0.0,70.0,0.0,71.12333333333333,,67.0,69.0,85.0,68.0
3058,2025-03-01 06:30:00,64.27666666666666,0.0,17.166666666666668,71.50666666666666,63.57,0.0,70.99,32.97333333333333,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
3059,2025-03-01 06:45:00,64.98333333333333,0.0,16.5,76.16666666666667,63.57,0.0,70.99,31.486666666666665,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
3060,2025-03-01 07:00:00,64.98,0.0,16.166666666666668,69.35333333333334,63.57,0.0,70.99,28.86,74.0,0.0,70.0,0.0,71.18,,67.0,69.0,85.0,68.0
3061,2025-03-01 07:15:00,64.98333333333333,0.0,16.5,74.56333333333333,63.57,0.0,70.99,31.046666666666667,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
3062,2025-03-01 07:30:00,63.57,0.0,15.166666666666666,74.12666666666667,63.57,0.0,70.99,27.166666666666668,74.0,0.0,70.0,0.0,71.19666666666666,,67.0,69.0,85.0,68.0
3063,2025-03-01 07:45:00,64.98333333333333,0.0,15.0,72.90666666666668,63.57,0.0,70.99,24.743333333333336,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
3064,2025-03-01 08:00:00,63.57,0.0,15.5,72.26666666666667,63.57,0.0,70.99,23.636666666666667,74.0,0.0,70.0,0.0,71.19333333333333,,67.0,69.0,85.0,68.0
3065,2025-03-01 08:15:00,62.86333333333334,0.0,16.333333333333332,71.52666666666667,63.57,0.0,70.99,22.91333333333333,74.0,0.0,70.0,0.0,71.16666666666667,,67.0,69.0,85.0,68.0
3066,2025-03-01 08:30:00,64.27666666666666,0.0,16.5,71.54,63.57,0.0,70.99,23.18,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
3067,2025-03-01 08:45:00,64.27666666666666,0.0,17.0,71.11333333333333,63.57,0.0,70.99,22.82333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
3068,2025-03-01 09:00:00,64.98333333333333,0.0,17.0,70.97,63.57,0.0,70.99,23.316666666666663,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3069,2025-03-01 09:15:00,64.98333333333333,0.0,17.166666666666668,71.42333333333333,63.57,0.0,70.99,24.78333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3070,2025-03-01 09:30:00,64.27666666666666,0.0,17.833333333333332,71.49666666666667,63.57,0.0,70.99,25.09,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3071,2025-03-01 09:45:00,64.98,0.0,18.0,71.43333333333334,63.57,0.0,70.99,25.41,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3072,2025-03-01 10:00:00,64.27666666666666,0.0,18.166666666666668,71.53,63.57,0.0,70.99,25.96666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3073,2025-03-01 10:15:00,64.98333333333333,0.0,18.5,71.61333333333333,63.57,0.0,70.99,26.52333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3074,2025-03-01 10:30:00,63.57,0.0,18.666666666666668,71.63333333333334,63.57,0.0,70.99,26.94,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3075,2025-03-01 10:45:00,63.57,0.0,19.33333333333333,71.71666666666665,63.57,0.0,70.99,27.72,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3076,2025-03-01 11:00:00,65.69,0.0,19.5,71.77333333333333,63.57,0.0,70.99,28.27,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3077,2025-03-01 11:15:00,64.98333333333333,0.0,19.5,72.11,63.57,0.0,70.99,29.546666666666667,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
3078,2025-03-01 11:30:00,66.39,0.0,18.5,72.27999999999999,63.57,0.0,70.99,30.36,74.0,0.0,70.0,0.0,70.89666666666666,,67.0,69.0,85.0,68.0
3079,2025-03-01 11:45:00,64.63,0.0,18.0,72.135,63.57,0.0,70.99,30.83,74.0,0.0,70.0,0.0,70.91,,67.0,69.0,85.0,68.0
3080,2025-03-01 12:00:00,63.57,0.0,18.166666666666668,72.87333333333333,63.57,0.0,70.99,32.18333333333333,74.0,0.0,70.0,0.0,70.86666666666666,,67.0,69.0,85.0,68.0
3081,2025-03-01 12:15:00,64.27666666666666,0.0,19.166666666666668,72.72666666666667,63.57,0.0,70.99,32.050000000000004,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
3082,2025-03-01 12:30:00,65.69,0.0,19.5,72.78666666666668,63.57,0.0,70.99,32.553333333333335,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
3083,2025-03-01 12:45:00,66.39333333333333,0.0,18.666666666666668,72.99333333333334,63.57,0.0,70.99,33.09,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
3084,2025-03-01 13:00:00,63.57,0.0,18.0,72.82666666666667,63.57,0.0,70.99,33.303333333333335,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3085,2025-03-01 13:15:00,64.98333333333333,0.0,18.0,72.84333333333333,63.57,0.0,70.99,33.53,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3086,2025-03-01 13:30:00,62.86333333333334,0.0,18.5,73.10333333333334,63.57,0.0,70.99,34.03333333333333,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
3087,2025-03-01 13:45:00,64.27666666666666,0.0,19.5,73.17999999999999,63.57,0.0,70.99,34.093333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3088,2025-03-01 14:00:00,64.98,0.0,19.0,73.30333333333333,63.57,0.0,70.99,34.31333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3089,2025-03-01 14:15:00,64.27666666666666,0.0,19.666666666666668,73.64,63.57,0.0,70.99,34.59,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3090,2025-03-01 14:30:00,63.57,0.0,18.33333333333333,73.50666666666667,63.57,0.0,70.99,34.126666666666665,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3091,2025-03-01 14:45:00,64.98333333333333,0.0,18.166666666666668,74.10333333333334,63.57,0.0,70.99,34.38,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
3092,2025-03-01 15:00:00,62.86333333333334,0.0,18.5,73.30666666666667,63.57,0.0,70.99,32.43,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3093,2025-03-01 15:15:00,64.98333333333333,0.0,19.33333333333333,72.91000000000001,63.57,0.0,70.99,31.94333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3094,2025-03-01 15:30:00,64.98,0.0,19.33333333333333,72.81333333333333,63.57,0.0,70.99,31.606666666666666,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3095,2025-03-01 15:45:00,63.57,0.0,18.33333333333333,72.67999999999999,63.57,0.0,70.99,31.02,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3096,2025-03-01 16:00:00,63.57,0.0,18.666666666666668,72.75333333333333,63.57,0.0,70.99,30.89333333333333,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3097,2025-03-01 16:15:00,66.39333333333333,0.0,18.0,72.81666666666666,63.57,0.0,70.99,31.03,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3098,2025-03-01 16:30:00,63.57,0.0,17.166666666666668,72.39333333333333,63.57,0.0,70.99,30.093333333333334,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3099,2025-03-01 16:45:00,64.27666666666666,0.0,17.833333333333332,72.57333333333332,63.57,0.0,70.99,30.456666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3100,2025-03-01 17:00:00,65.69,0.0,17.333333333333332,72.83,63.57,0.0,70.99,30.516666666666666,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3101,2025-03-01 17:15:00,62.86333333333334,0.0,17.666666666666668,72.53,63.57,0.0,70.99,29.21,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
3102,2025-03-01 17:30:00,62.86333333333334,0.0,17.833333333333332,72.59,63.57,0.0,70.99,29.666666666666668,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3103,2025-03-01 17:45:00,66.39333333333333,0.0,17.5,72.82333333333334,63.57,0.0,70.99,29.456666666666667,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3104,2025-03-01 18:00:00,64.27666666666666,0.0,17.166666666666668,72.28333333333333,63.57,0.0,70.99,29.1,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3105,2025-03-01 18:15:00,64.98333333333333,0.0,16.666666666666668,72.63333333333334,63.57,0.0,70.99,29.44333333333333,74.0,0.0,70.0,0.0,71.00999999999999,,67.0,69.0,85.0,68.0
3106,2025-03-01 18:30:00,64.98,0.0,16.333333333333332,72.14666666666666,63.57,0.0,70.99,28.4,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3107,2025-03-01 18:45:00,63.57,0.0,16.333333333333332,72.08666666666666,63.57,0.0,70.99,29.14333333333333,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3108,2025-03-01 19:00:00,64.98333333333333,0.0,16.0,72.51666666666667,63.57,0.0,70.99,29.65,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3109,2025-03-01 19:15:00,64.98333333333333,0.0,16.5,72.19,63.57,0.0,70.99,28.116666666666664,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3110,2025-03-01 19:30:00,65.68333333333334,0.0,15.5,72.35666666666667,63.57,0.0,70.99,27.76333333333333,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
3111,2025-03-01 19:45:00,65.68666666666667,0.0,15.0,71.82666666666667,63.57,0.0,70.99,27.24,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3112,2025-03-01 20:00:00,65.69,0.0,15.0,71.19666666666667,63.57,0.0,70.99,27.40333333333333,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3113,2025-03-01 20:15:00,64.98333333333333,0.0,14.5,71.99333333333334,63.57,0.0,70.99,28.65,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3114,2025-03-01 20:30:00,64.98,0.0,14.666666666666666,71.83333333333333,63.57,0.0,70.99,28.736666666666668,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3115,2025-03-01 20:45:00,64.27666666666666,0.0,15.666666666666666,71.45,63.57,0.0,70.99,28.24666666666667,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3116,2025-03-01 21:00:00,64.27666666666666,0.0,16.0,71.80333333333334,63.57,0.0,70.99,29.156666666666663,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3117,2025-03-01 21:15:00,65.69,0.0,15.833333333333334,71.88333333333333,63.57,0.0,70.99,29.436666666666667,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3118,2025-03-01 21:30:00,64.98333333333333,0.0,15.166666666666666,71.66,63.57,0.0,70.99,29.666666666666668,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3119,2025-03-01 21:45:00,63.57,0.0,15.0,71.81,63.57,0.0,70.99,30.55666666666667,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3120,2025-03-01 22:00:00,64.98333333333333,0.0,14.666666666666666,72.08,63.57,0.0,70.99,31.336666666666662,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3121,2025-03-01 22:15:00,65.69,0.0,14.5,72.14,63.57,0.0,70.99,31.26,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3122,2025-03-01 22:30:00,62.86333333333334,0.0,15.0,72.2,63.57,0.0,70.99,31.840000000000003,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3123,2025-03-01 22:45:00,64.27666666666666,0.0,16.0,72.24333333333334,63.57,0.0,70.99,32.11000000000001,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3124,2025-03-01 23:00:00,65.68666666666667,0.0,16.5,72.26666666666667,63.57,0.0,70.99,32.56,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3125,2025-03-01 23:15:00,65.69,0.0,15.5,72.50666666666666,63.57,0.0,70.99,33.343333333333334,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
3126,2025-03-01 23:30:00,62.86333333333334,0.0,16.5,72.50333333333333,63.57,0.0,70.99,33.38666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3127,2025-03-01 23:45:00,64.27666666666666,0.0,17.5,72.57,63.57,0.0,70.99,34.050000000000004,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3128,2025-03-02 00:00:00,64.27666666666666,0.0,17.666666666666668,72.88333333333334,63.57,0.0,70.99,34.67666666666667,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3129,2025-03-02 00:15:00,64.27333333333333,0.0,18.0,72.99333333333333,63.57,0.0,70.99,34.800000000000004,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3130,2025-03-02 00:30:00,63.57,0.0,18.0,73.25333333333333,63.57,0.0,70.99,35.583333333333336,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3131,2025-03-02 00:45:00,63.57,0.0,18.33333333333333,73.38333333333333,63.57,0.0,70.99,35.92333333333334,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3132,2025-03-02 01:00:00,64.98333333333333,0.0,18.83333333333333,73.24333333333334,63.57,0.0,70.99,36.03333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3133,2025-03-02 01:15:00,64.27666666666666,0.0,19.0,73.56666666666666,63.57,0.0,70.99,36.88,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3134,2025-03-02 01:30:00,66.39333333333333,0.0,19.0,73.56666666666666,63.57,0.0,70.99,36.95666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3135,2025-03-02 01:45:00,64.27666666666666,0.0,19.0,73.49666666666667,63.57,0.0,70.99,37.22666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3136,2025-03-02 02:00:00,64.27666666666666,0.0,19.5,73.78,63.57,0.0,70.99,37.723333333333336,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3137,2025-03-02 02:15:00,64.27666666666666,0.0,19.83333333333333,73.75666666666667,63.57,0.0,70.99,37.73,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3138,2025-03-02 02:30:00,64.98333333333333,0.0,19.666666666666668,73.76,63.57,0.0,70.99,38.02,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3139,2025-03-02 02:45:00,65.68666666666667,0.0,19.166666666666668,73.85333333333334,63.57,0.0,70.99,38.31666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3140,2025-03-02 03:00:00,64.98333333333333,0.0,18.5,74.04333333333334,63.57,0.0,70.99,38.57333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3141,2025-03-02 03:15:00,64.27666666666666,0.0,18.0,74.14333333333333,63.57,0.0,70.99,38.74333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3142,2025-03-02 03:30:00,64.27666666666666,0.0,19.0,74.34666666666666,63.57,0.0,70.99,39.056666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3143,2025-03-02 03:45:00,64.98333333333333,0.0,19.166666666666668,73.96666666666665,63.57,0.0,70.99,38.78,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3144,2025-03-02 04:00:00,64.27666666666666,0.0,19.0,74.30333333333334,63.57,0.0,70.99,39.34333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3145,2025-03-02 04:15:00,63.57,0.0,19.0,74.25333333333333,63.57,0.0,70.99,39.03,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3146,2025-03-02 04:30:00,64.27666666666666,0.0,18.83333333333333,73.72333333333333,63.57,0.0,70.99,38.84333333333333,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3147,2025-03-02 04:45:00,65.69,0.0,18.33333333333333,74.33,63.57,0.0,70.99,39.63,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3148,2025-03-02 05:00:00,63.56666666666666,0.0,18.0,73.85000000000001,63.57,0.0,70.99,38.56,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3149,2025-03-02 05:15:00,65.68666666666667,0.0,18.5,73.93333333333334,63.57,0.0,70.99,39.02333333333333,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3150,2025-03-02 05:30:00,65.69,0.0,18.5,74.46333333333334,63.57,0.0,70.99,39.74333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3151,2025-03-02 05:45:00,63.57,0.0,18.666666666666668,73.82666666666667,63.57,0.0,70.99,38.79333333333333,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3152,2025-03-02 06:00:00,62.86333333333334,0.0,19.33333333333333,74.17,63.57,0.0,70.99,39.78666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3153,2025-03-02 06:15:00,64.27666666666666,0.0,19.33333333333333,74.44333333333333,63.57,0.0,70.99,40.083333333333336,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3154,2025-03-02 06:30:00,64.98333333333333,0.0,18.5,73.90333333333332,63.57,0.0,70.99,39.47666666666667,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3155,2025-03-02 06:45:00,64.98333333333333,0.0,18.0,74.30666666666667,63.57,0.0,70.99,40.126666666666665,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3156,2025-03-02 07:00:00,62.86333333333334,0.0,18.0,74.43,63.57,0.0,70.99,40.23666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3157,2025-03-02 07:15:00,64.98,0.0,18.33333333333333,73.52,63.57,0.0,70.99,38.84,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3158,2025-03-02 07:30:00,63.57,0.0,19.166666666666668,74.17333333333333,63.57,0.0,70.99,40.20333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3159,2025-03-02 07:45:00,64.98333333333333,0.0,19.5,74.45666666666666,63.57,0.0,70.99,40.47666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3160,2025-03-02 08:00:00,63.57,0.0,19.0,73.62666666666667,63.57,0.0,70.99,39.56666666666667,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3161,2025-03-02 08:15:00,64.27666666666666,0.0,19.0,74.31666666666666,63.57,0.0,70.99,40.70666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3162,2025-03-02 08:30:00,64.27666666666666,0.0,18.33333333333333,74.44,63.57,0.0,70.99,40.61666666666667,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0
3163,2025-03-02 08:45:00,65.69,0.0,17.833333333333332,74.04333333333334,63.57,0.0,70.99,40.59333333333333,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3164,2025-03-02 09:00:00,64.98333333333333,0.0,17.833333333333332,74.58999999999999,63.57,0.0,70.99,41.32666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3165,2025-03-02 09:15:00,63.57,0.0,18.0,74.21,63.57,0.0,70.99,40.37,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
3166,2025-03-02 09:30:00,64.27333333333333,0.0,18.5,74.01333333333334,63.57,0.0,70.99,40.69,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3167,2025-03-02 09:45:00,63.57,0.0,18.83333333333333,74.60666666666667,63.57,0.0,70.99,41.41666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3168,2025-03-02 10:00:00,66.39333333333333,0.0,19.0,74.10333333333334,63.57,0.0,70.99,40.86333333333334,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
3169,2025-03-02 10:15:00,65.68666666666667,0.0,18.166666666666668,74.35333333333334,63.57,0.0,70.99,41.35333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3170,2025-03-02 10:30:00,64.98333333333333,0.0,18.166666666666668,74.81,63.57,0.0,70.99,41.71666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3171,2025-03-02 10:45:00,64.27666666666666,0.0,18.166666666666668,73.98666666666666,63.57,0.0,70.99,40.67333333333334,74.0,0.0,70.0,0.0,71.02666666666667,,67.0,69.0,85.0,68.0
3172,2025-03-02 11:00:00,64.27666666666666,0.0,18.0,74.46333333333332,63.57,0.0,70.99,41.74333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3173,2025-03-02 11:15:00,64.98,0.0,17.666666666666668,74.76333333333334,63.57,0.0,70.99,42.04666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3174,2025-03-02 11:30:00,64.27333333333333,0.0,17.5,74.26333333333334,63.57,0.0,70.99,41.51,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3175,2025-03-02 11:45:00,64.27666666666666,0.0,18.33333333333333,74.57666666666667,63.57,0.0,70.99,42.11333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3176,2025-03-02 12:00:00,64.98333333333333,0.0,19.0,74.81666666666666,63.57,0.0,70.99,42.38666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3177,2025-03-02 12:15:00,64.27666666666666,0.0,19.0,74.24,63.57,0.0,70.99,41.73,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3178,2025-03-02 12:30:00,64.27666666666666,0.0,19.0,74.83333333333333,63.57,0.0,70.99,42.70333333333334,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3179,2025-03-02 12:45:00,63.57,0.0,19.0,74.89333333333333,63.57,0.0,70.99,42.27333333333333,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
3180,2025-03-02 13:00:00,64.98333333333333,0.0,19.0,74.71,63.57,0.0,70.99,42.0,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
3181,2025-03-02 13:15:00,64.27666666666666,0.0,19.0,75.24666666666667,63.57,0.0,70.99,42.14333333333334,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
3182,2025-03-02 13:30:00,67.09666666666666,0.0,18.83333333333333,74.50333333333333,63.57,0.0,70.99,40.82,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
3183,2025-03-02 13:45:00,65.69,0.0,18.5,74.52333333333333,63.57,0.0,70.99,41.016666666666666,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3184,2025-03-02 14:00:00,64.27666666666666,0.0,18.5,74.87666666666667,63.57,0.0,70.99,40.806666666666665,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3185,2025-03-02 14:15:00,66.39333333333333,0.0,18.33333333333333,74.09666666666668,63.57,0.0,70.99,39.75333333333334,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3186,2025-03-02 14:30:00,66.39333333333333,0.0,17.833333333333332,74.46333333333332,63.57,0.0,70.99,40.04,74.0,0.0,70.0,0.0,71.03333333333333,,67.0,69.0,85.0,68.0
3187,2025-03-02 14:45:00,66.39333333333333,0.0,17.5,74.49666666666667,63.57,0.0,70.99,39.35666666666666,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3188,2025-03-02 15:00:00,64.98333333333333,0.0,17.666666666666668,73.72,63.57,0.0,70.99,38.31333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3189,2025-03-02 15:15:00,64.27666666666666,0.0,18.0,73.88000000000001,63.57,0.0,70.99,37.86,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
3190,2025-03-02 15:30:00,63.57,0.0,18.666666666666668,73.92333333333333,63.57,0.0,70.99,37.49,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3191,2025-03-02 15:45:00,65.68666666666667,0.0,18.166666666666668,73.37,63.57,0.0,70.99,36.57333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
3192,2025-03-02 16:00:00,65.69,0.0,17.166666666666668,73.54666666666667,63.57,0.0,70.99,36.556666666666665,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
3193,2025-03-02 16:15:00,63.56999999999999,0.0,17.166666666666668,73.36,63.57,0.0,70.99,36.18666666666667,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3194,2025-03-02 16:30:00,64.27666666666666,0.0,17.666666666666668,73.19,63.57,0.0,70.99,35.71666666666667,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3195,2025-03-02 16:45:00,64.27666666666666,0.0,18.166666666666668,73.57333333333334,63.57,0.0,70.99,36.38,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3196,2025-03-02 17:00:00,63.57,0.0,18.5,73.33999999999999,63.57,0.0,70.99,34.97,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3197,2025-03-02 17:15:00,65.68666666666667,0.0,18.5,73.22333333333334,63.57,0.0,70.99,34.92,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
3198,2025-03-02 17:30:00,66.39333333333333,0.0,18.166666666666668,73.58666666666666,63.57,0.0,70.99,35.36333333333334,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
3199,2025-03-02 17:45:00,64.27666666666666,0.0,17.666666666666668,73.09,63.57,0.0,70.99,34.17,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3200,2025-03-02 18:00:00,64.27666666666666,0.0,17.0,73.20666666666666,63.57,0.0,70.99,34.163333333333334,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3201,2025-03-02 18:15:00,64.27666666666666,0.0,17.666666666666668,73.14666666666666,63.57,0.0,70.99,33.556666666666665,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3202,2025-03-02 18:30:00,62.86333333333334,0.0,17.5,72.78333333333335,63.57,0.0,70.99,32.63333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3203,2025-03-02 18:45:00,64.27666666666666,0.0,17.166666666666668,72.87,63.57,0.0,70.99,32.263333333333335,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3204,2025-03-02 19:00:00,64.98333333333333,0.0,17.0,72.81333333333333,63.57,0.0,70.99,31.78333333333333,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
3205,2025-03-02 19:15:00,64.98333333333333,0.0,16.333333333333332,72.46666666666665,63.57,0.0,70.99,30.83,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
3206,2025-03-02 19:30:00,64.27666666666666,0.0,16.0,72.18333333333334,63.57,0.0,70.99,30.17,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3207,2025-03-02 19:45:00,64.27333333333333,0.0,15.5,72.12333333333333,63.57,0.0,70.99,29.793333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
3208,2025-03-02 20:00:00,64.98333333333333,0.0,14.5,71.73666666666666,63.57,0.0,70.99,29.25,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3209,2025-03-02 20:15:00,64.27666666666666,0.0,13.666666666666666,71.91000000000001,63.57,0.0,70.99,29.766666666666666,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
3210,2025-03-02 20:30:00,63.57,0.0,13.333333333333334,71.77,63.57,0.0,70.99,28.826666666666668,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3211,2025-03-02 20:45:00,64.27666666666666,0.0,12.833333333333334,71.56333333333333,63.57,0.0,70.99,28.42,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3212,2025-03-02 21:00:00,64.27666666666666,0.0,12.5,71.69333333333333,63.57,0.0,70.99,29.02333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3213,2025-03-02 21:15:00,63.57,0.0,11.833333333333334,71.10000000000001,63.57,0.0,70.99,27.933333333333334,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3214,2025-03-02 21:30:00,64.98,0.0,11.5,71.44333333333333,63.57,0.0,70.99,28.426666666666662,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3215,2025-03-02 21:45:00,65.69,0.0,11.5,71.40666666666668,63.57,0.0,70.99,28.166666666666668,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3216,2025-03-02 22:00:00,65.68666666666667,0.0,11.5,70.99333333333334,63.57,0.0,70.99,27.543333333333333,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3217,2025-03-02 22:15:00,62.86333333333334,0.0,11.333333333333334,71.38333333333333,63.57,0.0,70.99,28.176666666666662,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
3218,2025-03-02 22:30:00,64.27333333333333,0.0,12.333333333333334,71.08333333333333,63.57,0.0,70.99,27.396666666666665,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
3219,2025-03-02 22:45:00,64.98333333333333,0.0,11.5,70.91,63.57,0.0,70.99,27.8,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
3220,2025-03-02 23:00:00,64.27666666666666,0.0,11.5,71.28333333333333,63.57,0.0,70.99,28.626666666666665,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3221,2025-03-02 23:15:00,65.69,0.0,11.5,70.99,63.57,0.0,70.99,28.186666666666667,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
3222,2025-03-02 23:30:00,64.98333333333333,0.0,11.5,70.91333333333334,63.57,0.0,70.99,28.82333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3223,2025-03-02 23:45:00,63.57,0.0,12.166666666666666,70.98333333333333,63.57,0.0,70.99,29.666666666666668,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
3224,2025-03-03 00:00:00,66.39333333333333,0.0,13.333333333333334,70.95333333333333,63.57,0.0,70.99,29.793333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3225,2025-03-03 00:15:00,64.27666666666666,0.0,13.833333333333334,71.06666666666666,63.57,0.0,70.99,30.346666666666664,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3226,2025-03-03 00:30:00,64.98333333333333,0.0,14.833333333333334,71.57666666666667,63.57,0.0,70.99,31.856666666666666,74.0,0.0,70.0,0.0,70.89666666666666,,67.0,69.0,85.0,68.0
3227,2025-03-03 00:45:00,64.27666666666666,0.0,15.166666666666666,71.48,63.57,0.0,70.99,31.903333333333336,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3228,2025-03-03 01:00:00,63.57,0.0,15.833333333333334,71.96666666666665,63.57,0.0,70.99,32.86666666666667,74.0,0.0,70.0,0.0,70.90666666666667,,67.0,69.0,85.0,68.0
3229,2025-03-03 01:15:00,63.57,0.0,16.0,72.06666666666666,63.57,0.0,70.99,33.483333333333334,74.0,0.0,70.0,0.0,70.90333333333334,,67.0,69.0,85.0,68.0
3230,2025-03-03 01:30:00,64.98333333333333,0.0,16.166666666666668,71.89333333333333,63.57,0.0,70.99,33.93,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
3231,2025-03-03 01:45:00,62.86333333333334,0.0,16.5,72.46333333333332,63.57,0.0,70.99,35.11,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,68.0
3232,2025-03-03 02:00:00,63.57,0.0,16.5,72.64333333333333,63.57,0.0,70.99,34.910000000000004,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
3233,2025-03-03 02:15:00,64.98333333333333,0.0,17.0,72.69333333333333,63.57,0.0,70.99,35.196666666666665,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3234,2025-03-03 02:30:00,64.98333333333333,0.0,17.0,72.76666666666667,63.57,0.0,70.99,35.60333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3235,2025-03-03 02:45:00,66.39333333333333,0.0,16.666666666666668,72.73,63.57,0.0,70.99,35.873333333333335,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3236,2025-03-03 03:00:00,65.68666666666667,0.0,16.5,72.88,63.57,0.0,70.99,36.13333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3237,2025-03-03 03:15:00,62.86333333333334,0.0,16.833333333333332,73.02333333333333,63.57,0.0,70.99,36.34,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3238,2025-03-03 03:30:00,65.69,0.0,17.5,73.11666666666666,63.57,0.0,70.99,36.48,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3239,2025-03-03 03:45:00,64.98333333333333,0.0,17.333333333333332,73.31,63.57,0.0,70.99,36.82333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3240,2025-03-03 04:00:00,64.27666666666666,0.0,18.0,73.11666666666666,63.57,0.0,70.99,35.79,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3241,2025-03-03 04:15:00,64.98333333333333,0.0,18.166666666666668,72.58999999999999,63.57,0.0,70.99,35.81,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3242,2025-03-03 04:30:00,65.69,0.0,18.0,73.03333333333335,63.57,0.0,70.99,36.72,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3243,2025-03-03 04:45:00,62.86333333333334,0.0,18.0,72.96333333333332,63.57,0.0,70.99,36.15,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3244,2025-03-03 05:00:00,63.57,0.0,18.5,72.64999999999999,63.57,0.0,70.99,36.156666666666666,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3245,2025-03-03 05:15:00,64.27666666666666,0.0,18.83333333333333,73.21333333333332,63.57,0.0,70.99,36.943333333333335,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3246,2025-03-03 05:30:00,64.98333333333333,0.0,18.166666666666668,72.80666666666667,63.57,0.0,70.99,36.49333333333333,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3247,2025-03-03 05:45:00,65.69,0.0,17.0,72.90666666666668,63.57,0.0,70.99,37.14333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3248,2025-03-03 06:00:00,64.27666666666666,0.0,17.333333333333332,73.16666666666667,63.57,0.0,70.99,37.34,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3249,2025-03-03 06:15:00,62.156666666666666,0.0,18.0,72.96333333333332,63.57,0.0,70.99,37.01666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3250,2025-03-03 06:30:00,64.27666666666666,0.0,18.166666666666668,73.00333333333333,63.57,0.0,70.99,37.580000000000005,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3251,2025-03-03 06:45:00,63.57,0.0,18.33333333333333,73.17666666666666,63.57,0.0,70.99,37.76,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3252,2025-03-03 07:00:00,64.98333333333333,0.0,18.0,73.14333333333333,63.57,0.0,70.99,37.77,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3253,2025-03-03 07:15:00,64.27666666666666,0.0,18.33333333333333,73.44,63.57,0.0,70.99,38.14,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3254,2025-03-03 07:30:00,64.27666666666666,0.0,18.666666666666668,73.55,63.57,0.0,70.99,38.03,74.0,0.0,70.0,0.0,70.97333333333334,,67.0,69.0,85.0,68.0
3255,2025-03-03 07:45:00,64.98333333333333,0.0,18.0,73.20666666666666,63.57,0.0,70.99,38.02333333333333,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3256,2025-03-03 08:00:00,64.98333333333333,0.0,17.833333333333332,73.55,63.57,0.0,70.99,38.626666666666665,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3257,2025-03-03 08:15:00,64.98,0.0,17.5,73.31,63.57,0.0,70.99,38.15,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3258,2025-03-03 08:30:00,63.57,0.0,17.5,73.32333333333334,63.57,0.0,70.99,38.31,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
3259,2025-03-03 08:45:00,64.98333333333333,0.0,17.5,73.68666666666667,63.57,0.0,70.99,38.9,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3260,2025-03-03 09:00:00,62.86333333333334,0.0,18.5,73.06333333333333,63.57,0.0,70.99,37.91333333333333,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3261,2025-03-03 09:15:00,64.98333333333333,0.0,19.0,73.39999999999999,63.57,0.0,70.99,38.836666666666666,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3262,2025-03-03 09:30:00,65.68666666666667,0.0,18.666666666666668,73.69666666666667,63.57,0.0,70.99,38.96666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3263,2025-03-03 09:45:00,66.39333333333333,0.0,17.833333333333332,73.32000000000001,63.57,0.0,70.99,38.53,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
3264,2025-03-03 10:00:00,64.98333333333333,0.0,17.333333333333332,73.76666666666667,63.57,0.0,70.99,38.873333333333335,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3265,2025-03-03 10:15:00,63.56999999999999,0.0,18.33333333333333,73.16666666666667,63.57,0.0,70.99,37.876666666666665,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
3266,2025-03-03 10:30:00,62.86333333333334,0.0,18.83333333333333,73.03333333333335,63.57,0.0,70.99,37.96,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
3267,2025-03-03 10:45:00,64.27666666666666,0.0,19.0,73.59333333333333,63.57,0.0,70.99,38.73,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3268,2025-03-03 11:00:00,64.98333333333333,0.0,18.83333333333333,73.31,63.57,0.0,70.99,38.25,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3269,2025-03-03 11:15:00,66.39333333333333,0.0,18.33333333333333,73.04333333333334,63.57,0.0,70.99,37.71666666666667,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3270,2025-03-03 11:30:00,65.69,0.0,17.5,73.55,63.57,0.0,70.99,38.14,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
3271,2025-03-03 11:45:00,65.68666666666667,0.0,17.166666666666668,73.09333333333333,63.57,0.0,70.99,37.41666666666666,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3272,2025-03-03 12:00:00,63.57,0.0,17.333333333333332,72.68333333333334,63.57,0.0,70.99,36.53,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
3273,2025-03-03 12:15:00,64.27666666666666,0.0,17.666666666666668,73.28333333333335,63.57,0.0,70.99,37.49333333333333,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
