,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3586,2025-03-06 18:30:00,64.98333333333333,0.0,13.0,67.17666666666666,63.57,0.0,70.99,14.436666666666667,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
3587,2025-03-06 18:45:00,64.27666666666666,0.0,13.0,66.72666666666667,63.57,0.0,70.99,12.646666666666668,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
3588,2025-03-06 19:00:00,65.68666666666667,0.0,12.5,66.26333333333334,63.57,0.0,70.99,11.1,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
3589,2025-03-06 19:15:00,65.68666666666667,0.0,12.166666666666666,66.45333333333333,63.57,0.0,70.99,11.336666666666666,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
3590,2025-03-06 19:30:00,63.57,0.0,11.833333333333334,66.65666666666667,63.57,0.0,70.99,11.47,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3591,2025-03-06 19:45:00,64.98333333333333,0.0,11.333333333333334,66.95666666666666,63.57,0.0,70.99,13.2,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
3592,2025-03-06 20:00:00,65.69,0.0,11.0,67.61,63.57,0.0,70.99,13.99,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3593,2025-03-06 20:15:00,64.98,0.0,10.833333333333334,67.65333333333334,63.57,0.0,70.99,14.28,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3594,2025-03-06 20:30:00,66.39,0.0,10.333333333333334,67.59333333333333,63.57,0.0,70.99,13.136666666666663,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
3595,2025-03-06 20:45:00,65.68666666666667,0.0,10.0,66.90666666666667,63.57,0.0,70.99,11.13,74.0,0.0,70.0,0.0,71.09666666666666,,67.0,69.0,85.0,68.0
3596,2025-03-06 21:00:00,63.57,0.0,9.666666666666666,66.96333333333332,63.57,0.0,70.99,7.28,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
3597,2025-03-06 21:15:00,62.86333333333334,0.0,9.833333333333334,67.14,63.57,0.0,70.99,3.5966666666666662,74.0,0.0,70.0,0.0,71.30666666666666,,67.0,69.0,85.0,68.0
3598,2025-03-06 21:30:00,64.27666666666666,0.0,11.166666666666666,67.16666666666667,63.57,0.0,70.99,0.4233333333333333,74.0,0.0,70.0,0.0,71.35333333333334,,67.0,69.0,85.0,68.0
3599,2025-03-06 21:45:00,64.98,0.0,11.5,67.13666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.41666666666667,,67.0,69.0,85.0,68.0
3600,2025-03-06 22:00:00,64.98333333333333,0.0,11.5,66.97666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.55333333333333,,67.0,69.0,85.0,68.0
3601,2025-03-06 22:15:00,64.27666666666666,0.0,12.0,67.13,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,67.0,69.0,85.0,68.0
3602,2025-03-06 22:30:00,64.27666666666666,0.0,12.0,67.02333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65666666666668,,67.0,69.0,85.0,68.0
3603,2025-03-06 22:45:00,65.69,0.0,12.5,66.85333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
3604,2025-03-06 23:00:00,66.39333333333333,0.0,12.5,66.74666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.56333333333333,,67.0,69.0,85.0,68.0
3605,2025-03-06 23:15:00,64.27666666666666,0.0,12.5,66.51333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.44333333333333,,67.0,69.0,85.0,68.0
3606,2025-03-06 23:30:00,64.27666666666666,0.0,12.0,66.27333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.25999999999999,,67.0,69.0,85.0,68.0
3607,2025-03-06 23:45:00,66.39333333333333,0.0,10.666666666666666,65.80333333333334,63.57,0.0,70.99,0.2533333333333333,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3608,2025-03-07 00:00:00,63.57,0.0,10.833333333333334,65.53333333333333,63.57,0.0,70.99,2.8466666666666662,74.0,0.0,70.0,0.0,70.87333333333333,,67.0,69.0,85.0,68.0
3609,2025-03-07 00:15:00,63.57,0.0,12.333333333333334,65.37666666666667,63.57,0.0,70.99,5.31,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
3610,2025-03-07 00:30:00,64.27666666666666,0.0,12.833333333333334,65.18,63.57,0.0,70.99,9.226666666666668,74.0,0.0,70.0,0.0,70.69666666666667,,67.0,69.0,85.0,68.0
3611,2025-03-07 00:45:00,64.98333333333333,0.0,13.5,65.54666666666667,63.57,0.0,70.99,12.98,74.0,0.0,70.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0
3612,2025-03-07 01:00:00,64.27666666666666,0.0,14.166666666666666,67.04,63.57,0.0,70.99,17.896666666666665,74.0,0.0,70.0,0.0,70.54333333333334,,67.0,69.0,85.0,68.0
3613,2025-03-07 01:15:00,64.98,0.0,14.666666666666666,68.38000000000001,63.57,0.0,70.99,21.44333333333333,74.0,0.0,70.0,0.0,70.54666666666667,,67.0,69.0,85.0,68.0
3614,2025-03-07 01:30:00,64.98333333333333,0.0,14.5,68.90333333333332,63.57,0.0,70.99,22.606666666666666,74.0,0.0,70.0,0.0,70.63666666666667,,67.0,69.0,85.0,68.0
3615,2025-03-07 01:45:00,64.98333333333333,0.0,15.166666666666666,69.47,63.57,0.0,70.99,24.69333333333333,74.0,0.0,70.0,0.0,70.66,,67.0,69.0,85.0,68.0
3616,2025-03-07 02:00:00,64.27666666666666,0.0,15.833333333333334,70.33333333333333,63.57,0.0,70.99,26.820000000000004,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
3617,2025-03-07 02:15:00,63.57,0.0,16.333333333333332,70.55666666666667,63.57,0.0,70.99,27.5,74.0,0.0,70.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0
3618,2025-03-07 02:30:00,64.98333333333333,0.0,15.833333333333334,70.70666666666666,63.57,0.0,70.99,27.9,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
3619,2025-03-07 02:45:00,64.98333333333333,0.0,16.5,70.62333333333333,63.57,0.0,70.99,27.89333333333333,74.0,0.0,70.0,0.0,70.88666666666667,,67.0,69.0,85.0,68.0
3620,2025-03-07 03:00:00,64.98333333333333,0.0,16.0,70.83666666666666,63.57,0.0,70.99,28.75666666666667,74.0,0.0,70.0,0.0,70.86,,67.0,69.0,85.0,68.0
3621,2025-03-07 03:15:00,65.68666666666667,0.0,16.5,71.21,63.57,0.0,70.99,28.97,74.0,0.0,70.0,0.0,70.90333333333334,,67.0,69.0,85.0,68.0
3622,2025-03-07 03:30:00,63.56999999999999,0.0,15.833333333333334,70.38666666666667,63.57,0.0,70.99,26.540000000000003,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3623,2025-03-07 03:45:00,65.68666666666667,0.0,16.333333333333332,69.68666666666667,63.57,0.0,70.99,25.14,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
3624,2025-03-07 04:00:00,63.57,0.0,17.0,69.43666666666667,63.57,0.0,70.99,25.03333333333333,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0
3625,2025-03-07 04:15:00,65.69,0.0,16.166666666666668,69.74,63.57,0.0,70.99,25.44333333333333,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3626,2025-03-07 04:30:00,65.69,0.0,16.5,69.61999999999999,63.57,0.0,70.99,25.173333333333336,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3627,2025-03-07 04:45:00,64.27666666666666,0.0,16.5,69.92333333333333,63.57,0.0,70.99,25.423333333333336,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
3628,2025-03-07 05:00:00,64.98,0.0,15.5,69.35666666666667,63.57,0.0,70.99,24.33333333333333,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
3629,2025-03-07 05:15:00,62.156666666666666,0.0,16.333333333333332,69.64999999999999,63.57,0.0,70.99,25.35333333333333,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3630,2025-03-07 05:30:00,65.68666666666667,0.0,16.333333333333332,69.64666666666666,63.57,0.0,70.99,25.906666666666663,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3631,2025-03-07 05:45:00,63.57,0.0,15.833333333333334,69.50666666666666,63.57,0.0,70.99,25.56,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
3632,2025-03-07 06:00:00,64.98333333333333,0.0,17.0,69.51666666666667,63.57,0.0,70.99,26.16333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3633,2025-03-07 06:15:00,63.56999999999999,0.0,15.5,69.74,63.57,0.0,70.99,26.633333333333336,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3634,2025-03-07 06:30:00,64.98333333333333,0.0,16.166666666666668,69.82333333333332,63.57,0.0,70.99,26.386666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3635,2025-03-07 06:45:00,64.27666666666666,0.0,15.0,69.85000000000001,63.57,0.0,70.99,26.736666666666668,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3636,2025-03-07 07:00:00,64.27666666666666,0.0,15.333333333333334,69.96666666666665,63.57,0.0,70.99,26.8,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3637,2025-03-07 07:15:00,64.27666666666666,0.0,16.333333333333332,69.49333333333333,63.57,0.0,70.99,25.64,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3638,2025-03-07 07:30:00,63.57,0.0,15.0,69.79333333333334,63.57,0.0,70.99,26.723333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3639,2025-03-07 07:45:00,63.57,0.0,15.0,69.92,63.57,0.0,70.99,26.58,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3640,2025-03-07 08:00:00,64.98333333333333,0.0,15.333333333333334,69.36,63.57,0.0,70.99,25.596666666666664,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3641,2025-03-07 08:15:00,65.68666666666667,0.0,14.333333333333334,69.68666666666667,63.57,0.0,70.99,26.01,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3642,2025-03-07 08:30:00,63.56999999999999,0.0,14.333333333333334,69.61333333333333,63.57,0.0,70.99,25.816666666666663,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3643,2025-03-07 08:45:00,65.68666666666667,0.0,15.333333333333334,69.12,63.57,0.0,70.99,24.703333333333333,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
3644,2025-03-07 09:00:00,64.98333333333333,0.0,14.333333333333334,69.63666666666667,63.57,0.0,70.99,25.95,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3645,2025-03-07 09:15:00,64.98,0.0,14.333333333333334,69.69333333333333,63.57,0.0,70.99,25.663333333333338,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
3646,2025-03-07 09:30:00,63.57,0.0,15.5,69.32666666666667,63.57,0.0,70.99,25.27333333333333,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3647,2025-03-07 09:45:00,64.27333333333333,0.0,15.166666666666666,69.89,63.57,0.0,70.99,26.37333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3648,2025-03-07 10:00:00,64.27666666666666,0.0,14.666666666666666,69.84333333333333,63.57,0.0,70.99,26.006666666666664,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3649,2025-03-07 10:15:00,65.68666666666667,0.0,15.5,69.28,63.57,0.0,70.99,24.876666666666665,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3650,2025-03-07 10:30:00,66.39333333333333,0.0,14.166666666666666,69.83666666666666,63.57,0.0,70.99,26.25,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3651,2025-03-07 10:45:00,63.57,0.0,14.333333333333334,69.58,63.57,0.0,70.99,25.02333333333333,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3652,2025-03-07 11:00:00,63.57,0.0,14.5,69.29666666666667,63.57,0.0,70.99,24.403333333333336,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3653,2025-03-07 11:15:00,64.98333333333333,0.0,14.666666666666666,69.77666666666666,63.57,0.0,70.99,25.820000000000004,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3654,2025-03-07 11:30:00,64.27666666666666,0.0,15.166666666666666,69.40333333333332,63.57,0.0,70.99,24.793333333333333,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
3655,2025-03-07 11:45:00,64.98333333333333,0.0,15.333333333333334,69.35666666666667,63.57,0.0,70.99,24.923333333333336,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
3656,2025-03-07 12:00:00,64.27666666666666,0.0,14.333333333333334,69.84333333333333,63.57,0.0,70.99,25.896666666666665,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3657,2025-03-07 12:15:00,64.98,0.0,14.666666666666666,69.39333333333333,63.57,0.0,70.99,24.32,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3658,2025-03-07 12:30:00,64.98333333333333,0.0,14.333333333333334,69.39,63.57,0.0,70.99,24.790000000000003,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3659,2025-03-07 12:45:00,64.27666666666666,0.0,14.0,69.78333333333333,63.57,0.0,70.99,25.39333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3660,2025-03-07 13:00:00,64.27666666666666,0.0,14.666666666666666,69.36666666666666,63.57,0.0,70.99,23.563333333333333,74.0,0.0,70.0,0.0,71.06333333333333,,67.0,69.0,85.0,68.0
3661,2025-03-07 13:15:00,64.98333333333333,0.0,15.333333333333334,69.02333333333333,63.57,0.0,70.99,22.76,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3662,2025-03-07 13:30:00,63.57,0.0,14.833333333333334,69.12333333333333,63.57,0.0,70.99,22.49666666666667,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3663,2025-03-07 13:45:00,64.98333333333333,0.0,14.333333333333334,68.96666666666667,63.57,0.0,70.99,21.646666666666665,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
3664,2025-03-07 14:00:00,64.98333333333333,0.0,13.833333333333334,68.92,63.57,0.0,70.99,21.15,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
3665,2025-03-07 14:15:00,64.98333333333333,0.0,13.5,69.06333333333333,63.57,0.0,70.99,20.176666666666662,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3666,2025-03-07 14:30:00,63.57,0.0,13.333333333333334,69.07,63.57,0.0,70.99,19.043333333333333,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
3667,2025-03-07 14:45:00,63.57,0.0,13.0,68.57,63.57,0.0,70.99,16.746666666666666,74.0,0.0,70.0,0.0,71.16666666666667,,67.0,69.0,85.0,68.0
3668,2025-03-07 15:00:00,64.27666666666666,0.0,13.166666666666666,67.96666666666667,63.57,0.0,70.99,14.556666666666668,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
3669,2025-03-07 15:15:00,64.98333333333333,0.0,13.666666666666666,68.04,63.57,0.0,70.99,14.626666666666669,74.0,0.0,70.0,0.0,71.13333333333333,,67.0,69.0,85.0,68.0
3670,2025-03-07 15:30:00,65.68666666666667,0.0,13.833333333333334,68.32000000000001,63.57,0.0,70.99,14.346666666666666,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
3671,2025-03-07 15:45:00,64.98333333333333,0.0,13.0,68.2,63.57,0.0,70.99,13.586666666666666,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
3672,2025-03-07 16:00:00,64.98,0.0,12.5,68.30333333333333,63.57,0.0,70.99,11.926666666666668,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
3673,2025-03-07 16:15:00,64.27666666666666,0.0,13.0,68.15666666666667,63.57,0.0,70.99,8.75,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
3674,2025-03-07 16:30:00,64.27666666666666,0.0,13.833333333333334,68.21666666666668,63.57,0.0,70.99,6.673333333333333,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3675,2025-03-07 16:45:00,64.27666666666666,0.0,14.0,68.13666666666667,63.57,0.0,70.99,4.44,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0
3676,2025-03-07 17:00:00,65.68666666666667,0.0,12.833333333333334,68.25333333333333,63.57,0.0,70.99,1.7233333333333334,74.0,0.0,70.0,0.0,71.28666666666668,,67.0,69.0,85.0,68.0
3677,2025-03-07 17:15:00,64.98333333333333,0.0,12.0,68.63666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,67.0,69.0,85.0,68.0
3678,2025-03-07 17:30:00,64.27666666666666,0.0,12.0,68.87666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.35000000000001,,67.0,69.0,85.0,68.0
3679,2025-03-07 17:45:00,64.27666666666666,0.0,12.333333333333334,69.05333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.38,,67.0,69.0,85.0,68.0
3680,2025-03-07 18:00:00,62.86333333333334,0.0,13.166666666666666,62.27,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,68.0
3681,2025-03-07 18:15:00,63.57,0.0,15.0,63.866666666666674,63.57,0.0,70.99,0.2799999999999999,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3682,2025-03-07 18:30:00,64.27666666666666,0.0,14.5,63.44333333333333,63.57,0.0,70.99,1.3266666666666669,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
3683,2025-03-07 18:45:00,66.39333333333333,0.0,15.166666666666666,64.80333333333333,63.57,0.0,70.99,6.173333333333333,74.0,0.0,70.0,0.0,70.75,,67.0,69.0,85.0,68.0
3684,2025-03-07 19:00:00,63.57,0.0,14.666666666666666,63.23,63.57,0.0,70.99,9.983333333333333,74.0,0.0,70.0,0.0,70.67,,67.0,69.0,85.0,68.0
3685,2025-03-07 19:15:00,64.27666666666666,0.0,14.666666666666666,65.93666666666667,63.57,0.0,70.99,15.363333333333337,74.0,0.0,70.0,0.0,70.55333333333334,,67.0,69.0,85.0,68.0
3686,2025-03-07 19:30:00,63.57,0.0,16.833333333333332,63.303333333333335,63.57,0.0,70.99,20.176666666666662,74.0,0.0,70.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0
3687,2025-03-07 19:45:00,64.98333333333333,0.0,17.166666666666668,65.98333333333333,63.57,0.0,70.99,27.796666666666667,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
3688,2025-03-07 20:00:00,67.09666666666666,0.0,16.0,68.60666666666667,63.57,0.0,70.99,33.126666666666665,74.0,0.0,70.0,0.0,70.31333333333333,,67.0,69.0,85.0,68.0
3689,2025-03-07 20:15:00,64.27666666666666,0.0,15.833333333333334,70.38333333333334,63.57,0.0,70.99,36.46333333333334,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
3690,2025-03-07 20:30:00,65.68666666666667,0.0,15.666666666666666,71.80333333333333,63.57,0.0,70.99,38.803333333333335,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0
3691,2025-03-07 20:45:00,65.69,0.0,14.666666666666666,72.12,63.57,0.0,70.99,39.22666666666667,74.0,0.0,70.0,0.0,70.62666666666667,,67.0,69.0,85.0,68.0
3692,2025-03-07 21:00:00,64.98,0.0,14.333333333333334,75.23333333333333,63.57,0.0,70.99,39.74,74.0,0.0,70.0,0.0,70.72333333333334,,67.0,69.0,85.0,68.0
3693,2025-03-07 21:15:00,65.68666666666667,0.0,12.833333333333334,74.30666666666667,63.57,0.0,70.99,34.26666666666667,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
3694,2025-03-07 21:30:00,62.86333333333334,0.0,14.166666666666666,72.79666666666667,63.57,0.0,70.99,32.81333333333333,74.0,0.0,70.0,0.0,71.07333333333332,,67.0,69.0,85.0,68.0
3695,2025-03-07 21:45:00,62.156666666666666,0.0,13.0,71.03,63.57,0.0,70.99,29.7,74.0,0.0,70.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0
3696,2025-03-07 22:00:00,64.98333333333333,0.0,14.833333333333334,68.16333333333334,63.57,0.0,70.99,31.11,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0
3697,2025-03-07 22:15:00,64.98333333333333,0.0,14.333333333333334,72.65666666666667,63.57,0.0,70.99,32.126666666666665,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3698,2025-03-07 22:30:00,64.98,0.0,12.666666666666666,70.49333333333334,63.57,0.0,70.99,28.71333333333333,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
3699,2025-03-07 22:45:00,62.86333333333334,0.0,14.333333333333334,67.83333333333333,63.57,0.0,70.99,29.94666666666667,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
3700,2025-03-07 23:00:00,64.98333333333333,0.0,15.0,68.52333333333333,63.57,0.0,70.99,31.51333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3701,2025-03-07 23:15:00,64.27666666666666,0.0,13.5,72.78666666666668,63.57,0.0,70.99,29.52333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3702,2025-03-07 23:30:00,63.57,0.0,13.5,67.37,63.57,0.0,70.99,27.47666666666667,74.0,0.0,70.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0
3703,2025-03-07 23:45:00,64.98333333333333,0.0,14.666666666666666,67.94666666666667,63.57,0.0,70.99,29.916666666666668,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0
3704,2025-03-08 00:00:00,65.69,0.0,15.0,68.49,63.57,0.0,70.99,30.99333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3705,2025-03-08 00:15:00,65.68666666666667,0.0,15.0,71.98333333333333,63.57,0.0,70.99,31.313333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3706,2025-03-08 00:30:00,64.27666666666666,0.0,13.333333333333334,70.77333333333333,63.57,0.0,70.99,28.366666666666664,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3707,2025-03-08 00:45:00,64.98333333333333,0.0,15.166666666666666,69.54666666666667,63.57,0.0,70.99,29.67333333333333,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3708,2025-03-08 01:00:00,64.98,0.0,13.0,72.25333333333333,63.57,0.0,70.99,27.706666666666667,74.0,0.0,70.0,0.0,71.08999999999999,,67.0,69.0,85.0,68.0
3709,2025-03-08 01:15:00,63.56666666666666,0.0,14.666666666666666,68.93333333333334,63.57,0.0,70.99,26.55333333333333,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,68.0
3710,2025-03-08 01:30:00,64.27333333333333,0.0,13.166666666666666,70.36333333333333,63.57,0.0,70.99,25.536666666666665,74.0,0.0,70.0,0.0,71.12666666666667,,67.0,69.0,85.0,68.0
3711,2025-03-08 01:45:00,64.98333333333333,0.0,14.5,70.07666666666667,63.57,0.0,70.99,24.78,74.0,0.0,70.0,0.0,71.09666666666666,,67.0,69.0,85.0,68.0
3712,2025-03-08 02:00:00,63.57,0.0,13.333333333333334,68.21,63.57,0.0,70.99,22.78333333333333,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
3713,2025-03-08 02:15:00,64.98,0.0,14.5,70.20333333333333,63.57,0.0,70.99,22.94666666666667,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3714,2025-03-08 02:30:00,64.98333333333333,0.0,12.5,71.28,63.57,0.0,70.99,19.89333333333333,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0
3715,2025-03-08 02:45:00,64.27666666666666,0.0,12.0,69.83666666666666,63.57,0.0,70.99,15.949999999999998,74.0,0.0,70.0,0.0,71.29333333333334,,67.0,69.0,85.0,68.0
3716,2025-03-08 03:00:00,64.27666666666666,0.0,12.666666666666666,68.77999999999999,63.57,0.0,70.99,12.643333333333333,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,68.0
3717,2025-03-08 03:15:00,63.57,0.0,13.833333333333334,64.96333333333332,63.57,0.0,70.99,10.806666666666668,74.0,0.0,70.0,0.0,71.3,,67.0,69.0,85.0,68.0
3718,2025-03-08 03:30:00,64.27666666666666,0.0,14.666666666666666,65.22333333333333,63.57,0.0,70.99,12.806666666666668,74.0,0.0,70.0,0.0,71.12333333333333,,67.0,69.0,85.0,68.0
3719,2025-03-08 03:45:00,65.69,0.0,12.666666666666666,66.36333333333333,63.57,0.0,70.99,12.676666666666668,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3720,2025-03-08 04:00:00,65.68666666666667,0.0,14.666666666666666,65.16333333333334,63.57,0.0,70.99,14.03,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3721,2025-03-08 04:15:00,65.68666666666667,0.0,12.666666666666666,68.81666666666666,63.57,0.0,70.99,15.166666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3722,2025-03-08 04:30:00,62.86333333333334,0.0,12.166666666666666,68.5,63.57,0.0,70.99,13.736666666666666,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
3723,2025-03-08 04:45:00,64.98333333333333,0.0,12.666666666666666,68.16,63.57,0.0,70.99,12.73,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3724,2025-03-08 05:00:00,63.57,0.0,13.333333333333334,68.10333333333334,63.57,0.0,70.99,12.336666666666666,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
3725,2025-03-08 05:15:00,64.27666666666666,0.0,13.5,67.66333333333334,63.57,0.0,70.99,11.24,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3726,2025-03-08 05:30:00,62.86333333333334,0.0,14.0,67.55,63.57,0.0,70.99,10.833333333333334,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
3727,2025-03-08 05:45:00,64.27666666666666,0.0,13.666666666666666,67.45333333333333,63.57,0.0,70.99,10.443333333333332,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3728,2025-03-08 06:00:00,64.98,0.0,13.666666666666666,67.26333333333334,63.57,0.0,70.99,10.113333333333332,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3729,2025-03-08 06:15:00,63.57,0.0,14.0,66.92999999999999,63.57,0.0,70.99,11.203333333333331,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3730,2025-03-08 06:30:00,65.69,0.0,13.833333333333334,66.66666666666667,63.57,0.0,70.99,11.963333333333331,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3731,2025-03-08 06:45:00,64.98333333333333,0.0,13.0,66.58333333333333,63.57,0.0,70.99,12.73,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3732,2025-03-08 07:00:00,63.57,0.0,13.333333333333334,67.41666666666667,63.57,0.0,70.99,15.866666666666667,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
3733,2025-03-08 07:15:00,64.98333333333333,0.0,14.666666666666666,67.82,63.57,0.0,70.99,17.16,74.0,0.0,70.0,0.0,70.83,,67.0,69.0,85.0,68.0
3734,2025-03-08 07:30:00,64.27666666666666,0.0,15.5,68.32333333333332,63.57,0.0,70.99,18.63,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
3735,2025-03-08 07:45:00,64.27666666666666,0.0,16.0,68.96,63.57,0.0,70.99,19.966666666666665,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
3736,2025-03-08 08:00:00,64.27666666666666,0.0,16.0,69.44666666666666,63.57,0.0,70.99,21.16333333333333,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
3737,2025-03-08 08:15:00,63.57,0.0,15.333333333333334,69.76333333333334,63.57,0.0,70.99,21.813333333333333,74.0,0.0,70.0,0.0,70.85000000000001,,67.0,69.0,85.0,68.0
3738,2025-03-08 08:30:00,64.98333333333333,0.0,15.0,69.52333333333333,63.57,0.0,70.99,21.09,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
3739,2025-03-08 08:45:00,62.86333333333334,0.0,15.833333333333334,69.49333333333334,63.57,0.0,70.99,21.276666666666667,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3740,2025-03-08 09:00:00,64.27666666666666,0.0,16.333333333333332,69.60000000000001,63.57,0.0,70.99,21.64333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3741,2025-03-08 09:15:00,64.27666666666666,0.0,14.666666666666666,69.69666666666666,63.57,0.0,70.99,22.006666666666664,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3742,2025-03-08 09:30:00,64.27666666666666,0.0,15.5,69.75333333333333,63.57,0.0,70.99,22.08,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3743,2025-03-08 09:45:00,63.57,0.0,15.666666666666666,69.77666666666666,63.57,0.0,70.99,22.23,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3744,2025-03-08 10:00:00,63.57,0.0,15.666666666666666,69.83,63.57,0.0,70.99,22.516666666666666,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3745,2025-03-08 10:15:00,64.27666666666666,0.0,15.833333333333334,69.69,63.57,0.0,70.99,22.33666666666667,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0
3746,2025-03-08 10:30:00,62.86333333333334,0.0,16.166666666666668,69.82666666666667,63.57,0.0,70.99,22.876666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3747,2025-03-08 10:45:00,65.69,0.0,15.5,69.87,63.57,0.0,70.99,22.83666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3748,2025-03-08 11:00:00,64.27333333333333,0.0,15.0,69.69333333333333,63.57,0.0,70.99,22.5,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
3749,2025-03-08 11:15:00,62.86333333333334,0.0,15.333333333333334,69.85333333333334,63.57,0.0,70.99,23.256666666666664,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3750,2025-03-08 11:30:00,64.98333333333333,0.0,15.0,69.71,63.57,0.0,70.99,22.886666666666667,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3751,2025-03-08 11:45:00,66.39333333333333,0.0,14.5,69.72333333333333,63.57,0.0,70.99,23.386666666666667,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0
3752,2025-03-08 12:00:00,64.27666666666666,0.0,14.5,69.87666666666667,63.57,0.0,70.99,23.82333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3753,2025-03-08 12:15:00,64.27666666666666,0.0,14.5,69.47,63.57,0.0,70.99,22.99,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3754,2025-03-08 12:30:00,64.27666666666666,0.0,14.5,69.74666666666667,63.57,0.0,70.99,23.83,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3755,2025-03-08 12:45:00,64.27666666666666,0.0,14.833333333333334,69.78666666666668,63.57,0.0,70.99,24.22,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3756,2025-03-08 13:00:00,64.27666666666666,0.0,15.666666666666666,69.89999999999999,63.57,0.0,70.99,24.26666666666667,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3757,2025-03-08 13:15:00,67.10000000000001,0.0,14.5,70.03333333333333,63.57,0.0,70.99,24.596666666666664,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3758,2025-03-08 13:30:00,64.27666666666666,0.0,14.5,70.27333333333333,63.57,0.0,70.99,24.87,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3759,2025-03-08 13:45:00,64.27666666666666,0.0,15.166666666666666,69.91666666666667,63.57,0.0,70.99,24.09,74.0,0.0,70.0,0.0,71.00999999999999,,67.0,69.0,85.0,68.0
3760,2025-03-08 14:00:00,63.57,0.0,16.666666666666668,70.24,63.57,0.0,70.99,24.816666666666663,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3761,2025-03-08 14:15:00,64.98,0.0,16.333333333333332,69.92999999999999,63.57,0.0,70.99,24.040000000000003,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
3762,2025-03-08 14:30:00,63.57,0.0,15.5,70.19666666666667,63.57,0.0,70.99,24.570000000000004,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3763,2025-03-08 14:45:00,63.57,0.0,14.166666666666666,70.32,63.57,0.0,70.99,24.69333333333333,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3764,2025-03-08 15:00:00,62.86333333333334,0.0,15.0,69.65666666666665,63.57,0.0,70.99,23.206666666666667,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3765,2025-03-08 15:15:00,64.98333333333333,0.0,14.833333333333334,70.16000000000001,63.57,0.0,70.99,24.51333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3766,2025-03-08 15:30:00,63.57,0.0,14.666666666666666,70.28666666666668,63.57,0.0,70.99,23.933333333333334,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3767,2025-03-08 15:45:00,64.98333333333333,0.0,14.833333333333334,70.01333333333334,63.57,0.0,70.99,22.55666666666667,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3768,2025-03-08 16:00:00,64.27666666666666,0.0,13.5,69.94666666666666,63.57,0.0,70.99,21.86,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3769,2025-03-08 16:15:00,64.98333333333333,0.0,13.166666666666666,70.00999999999999,63.57,0.0,70.99,21.536666666666665,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3770,2025-03-08 16:30:00,62.86333333333334,0.0,13.166666666666666,69.75333333333333,63.57,0.0,70.99,20.41333333333333,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
3771,2025-03-08 16:45:00,63.57,0.0,13.5,69.56666666666666,63.57,0.0,70.99,19.68,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3772,2025-03-08 17:00:00,64.98,0.0,14.0,69.39999999999999,63.57,0.0,70.99,18.83,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
3773,2025-03-08 17:15:00,64.27666666666666,0.0,14.0,69.33999999999999,63.57,0.0,70.99,17.919999999999998,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
3774,2025-03-08 17:30:00,64.27666666666666,0.0,14.0,69.23333333333333,63.57,0.0,70.99,17.07,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,68.0
3775,2025-03-08 17:45:00,64.98333333333333,0.0,13.0,68.76666666666667,63.57,0.0,70.99,15.216666666666669,74.0,0.0,70.0,0.0,71.14999999999999,,67.0,69.0,85.0,68.0
3776,2025-03-08 18:00:00,66.39333333333333,0.0,12.5,68.59666666666666,63.57,0.0,70.99,14.343333333333334,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
3777,2025-03-08 18:15:00,64.27666666666666,0.0,12.0,68.48666666666666,63.57,0.0,70.99,13.199999999999998,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
3778,2025-03-08 18:30:00,64.98333333333333,0.0,12.0,68.02333333333333,63.57,0.0,70.99,10.74,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
3779,2025-03-08 18:45:00,64.98333333333333,0.0,11.5,68.0,63.57,0.0,70.99,8.866666666666667,74.0,0.0,70.0,0.0,71.21333333333332,,67.0,69.0,85.0,68.0
3780,2025-03-08 19:00:00,64.98333333333333,0.0,11.0,68.25333333333333,63.57,0.0,70.99,6.91,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
3781,2025-03-08 19:15:00,67.09666666666666,0.0,10.666666666666666,68.35666666666667,63.57,0.0,70.99,4.816666666666666,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
3782,2025-03-08 19:30:00,64.27666666666666,0.0,10.0,68.22,63.57,0.0,70.99,2.143333333333333,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,68.0
3783,2025-03-08 19:45:00,64.98333333333333,0.0,9.333333333333334,68.34666666666668,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
3784,2025-03-08 20:00:00,65.68666666666667,0.0,9.0,68.32000000000001,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.42999999999999,,67.0,69.0,85.0,68.0
3785,2025-03-08 20:15:00,64.27666666666666,0.0,9.0,68.51666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0
3786,2025-03-08 20:30:00,64.27333333333333,0.0,9.666666666666666,68.37333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,67.0,69.0,85.0,68.0
3787,2025-03-08 20:45:00,65.68666666666667,0.0,10.0,68.27,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.75666666666666,,67.0,69.0,85.0,68.0
3788,2025-03-08 21:00:00,64.27666666666666,0.0,10.166666666666666,68.31333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,68.0
3789,2025-03-08 21:15:00,64.27666666666666,0.0,10.5,68.35333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.96333333333332,,67.0,69.0,85.0,68.0
3790,2025-03-08 21:30:00,63.57,0.0,10.833333333333334,68.39,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
3791,2025-03-08 21:45:00,64.98333333333333,0.0,11.0,68.26,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.16000000000001,,67.0,69.0,85.0,68.0
3792,2025-03-08 22:00:00,64.27666666666666,0.0,11.333333333333334,68.14,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
3793,2025-03-08 22:15:00,64.98333333333333,0.0,11.333333333333334,68.07666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.32000000000001,,67.0,69.0,85.0,68.0
3794,2025-03-08 22:30:00,64.98333333333333,0.0,11.0,68.07,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.36333333333333,,67.0,69.0,85.0,68.0
3795,2025-03-08 22:45:00,64.27666666666666,0.0,10.666666666666666,68.06333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,68.0
3796,2025-03-08 23:00:00,63.57,0.0,10.333333333333334,67.91666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.36,,67.0,69.0,85.0,68.0
3797,2025-03-08 23:15:00,64.98333333333333,0.0,9.666666666666666,67.72,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
3798,2025-03-08 23:30:00,63.57,0.0,9.5,67.48666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,72.01333333333334,,67.0,69.0,85.0,68.0
3799,2025-03-08 23:45:00,63.57,0.0,10.666666666666666,67.23666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.83,,67.0,69.0,85.0,68.0
3800,2025-03-09 00:00:00,65.69,0.0,10.833333333333334,67.04333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.68333333333334,,67.0,69.0,85.0,68.0
3801,2025-03-09 00:15:00,64.27666666666666,0.0,9.333333333333334,66.83,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.53333333333333,,67.0,69.0,85.0,68.0
3802,2025-03-09 00:30:00,64.27666666666666,0.0,9.333333333333334,66.69,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.39666666666666,,67.0,69.0,85.0,68.0
3803,2025-03-09 00:45:00,63.57,0.0,10.833333333333334,66.59333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,68.0
3804,2025-03-09 01:00:00,62.86333333333334,0.0,11.5,66.46333333333332,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
3805,2025-03-09 01:15:00,65.68666666666667,0.0,12.333333333333334,65.86666666666666,63.57,0.0,70.99,0.3533333333333333,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
3806,2025-03-09 01:30:00,65.68666666666667,0.0,13.0,65.68666666666667,63.57,0.0,70.99,3.61,74.0,0.0,70.0,0.0,70.84,,67.0,69.0,85.0,68.0
3807,2025-03-09 01:45:00,64.98333333333333,0.0,13.166666666666666,65.57,63.57,0.0,70.99,7.733333333333334,74.0,0.0,70.0,0.0,70.71666666666668,,67.0,69.0,85.0,68.0
3808,2025-03-09 02:00:00,64.27666666666666,0.0,13.166666666666666,65.69666666666667,63.57,0.0,70.99,11.996666666666668,74.0,0.0,70.0,0.0,70.62333333333333,,67.0,69.0,85.0,68.0
3809,2025-03-09 02:15:00,66.39333333333333,0.0,13.0,67.31333333333333,63.57,0.0,70.99,16.896666666666665,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
3810,2025-03-09 02:30:00,64.27666666666666,0.0,13.333333333333334,68.74333333333334,63.57,0.0,70.99,20.18,74.0,0.0,70.0,0.0,70.54666666666667,,67.0,69.0,85.0,68.0
3811,2025-03-09 02:45:00,64.98333333333333,0.0,14.0,69.50666666666666,63.57,0.0,70.99,21.71333333333333,74.0,0.0,70.0,0.0,70.63000000000001,,67.0,69.0,85.0,68.0
3812,2025-03-09 03:00:00,63.57,0.0,14.166666666666666,69.89333333333333,63.57,0.0,70.99,23.096666666666664,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
3813,2025-03-09 03:15:00,64.27666666666666,0.0,14.833333333333334,69.93333333333334,63.57,0.0,70.99,23.320000000000004,74.0,0.0,70.0,0.0,70.75999999999999,,67.0,69.0,85.0,68.0
3814,2025-03-09 03:30:00,65.69,0.0,14.0,70.04,63.57,0.0,70.99,24.606666666666666,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
3815,2025-03-09 03:45:00,63.57,0.0,13.166666666666666,70.58333333333333,63.57,0.0,70.99,25.136666666666667,74.0,0.0,70.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0
3816,2025-03-09 04:00:00,64.98,0.0,15.5,70.11,63.57,0.0,70.99,24.22666666666667,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3817,2025-03-09 04:15:00,65.69,0.0,15.0,69.89666666666666,63.57,0.0,70.99,24.61,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
3818,2025-03-09 04:30:00,63.57,0.0,14.833333333333334,69.72333333333334,63.57,0.0,70.99,24.683333333333334,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3819,2025-03-09 04:45:00,64.98333333333333,0.0,14.333333333333334,69.55,63.57,0.0,70.99,25.043333333333333,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3820,2025-03-09 05:00:00,62.86333333333334,0.0,14.0,69.67333333333333,63.57,0.0,70.99,25.37333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3821,2025-03-09 05:15:00,64.27666666666666,0.0,15.166666666666666,69.66,63.57,0.0,70.99,25.48,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3822,2025-03-09 05:30:00,64.98333333333333,0.0,14.333333333333334,69.55333333333334,63.57,0.0,70.99,25.69333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3823,2025-03-09 05:45:00,64.98333333333333,0.0,14.0,69.62666666666667,63.57,0.0,70.99,25.63,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3824,2025-03-09 06:00:00,67.10000000000001,0.0,14.5,69.57333333333334,63.57,0.0,70.99,26.05333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3825,2025-03-09 06:15:00,64.27333333333333,0.0,14.0,69.79666666666667,63.57,0.0,70.99,26.42333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3826,2025-03-09 06:30:00,64.27666666666666,0.0,14.666666666666666,69.77,63.57,0.0,70.99,26.28333333333333,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
3827,2025-03-09 06:45:00,64.98,0.0,15.666666666666666,69.42333333333333,63.57,0.0,70.99,26.096666666666664,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
3828,2025-03-09 07:00:00,65.69,0.0,14.5,69.79333333333334,63.57,0.0,70.99,26.57333333333333,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
3829,2025-03-09 07:15:00,64.27666666666666,0.0,14.333333333333334,69.29,63.57,0.0,70.99,25.22666666666667,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
3830,2025-03-09 07:30:00,64.27333333333333,0.0,15.666666666666666,69.61333333333333,63.57,0.0,70.99,26.24,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3831,2025-03-09 07:45:00,65.68666666666667,0.0,14.166666666666666,69.15666666666667,63.57,0.0,70.99,25.08333333333333,74.0,0.0,70.0,0.0,71.03333333333333,,67.0,69.0,85.0,68.0
3832,2025-03-09 08:00:00,63.57,0.0,14.0,68.53,63.57,0.0,70.99,23.87333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
3833,2025-03-09 08:15:00,64.27666666666666,0.0,15.666666666666666,68.30333333333333,63.57,0.0,70.99,23.766666666666666,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0
3834,2025-03-09 08:30:00,66.39333333333333,0.0,15.5,68.41333333333334,63.57,0.0,70.99,24.18,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
3835,2025-03-09 08:45:00,63.57,0.0,14.0,67.89666666666666,63.57,0.0,70.99,22.95,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3836,2025-03-09 09:00:00,63.57,0.0,14.5,67.83333333333333,63.57,0.0,70.99,22.656666666666663,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
3837,2025-03-09 09:15:00,63.57,0.0,14.5,67.32333333333334,63.57,0.0,70.99,21.71666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3838,2025-03-09 09:30:00,64.27666666666666,0.0,13.666666666666666,67.01,63.57,0.0,70.99,21.12,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3839,2025-03-09 09:45:00,64.98333333333333,0.0,14.666666666666666,66.94,63.57,0.0,70.99,21.39333333333333,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
3840,2025-03-09 10:00:00,66.39333333333333,0.0,15.5,67.13,63.57,0.0,70.99,21.856666666666666,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3841,2025-03-09 10:15:00,64.98333333333333,0.0,13.833333333333334,67.08666666666666,63.57,0.0,70.99,22.070000000000004,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3842,2025-03-09 10:30:00,64.98333333333333,0.0,13.333333333333334,66.99666666666667,63.57,0.0,70.99,21.4,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
3843,2025-03-09 10:45:00,64.27666666666666,0.0,13.833333333333334,67.01666666666667,63.57,0.0,70.99,21.826666666666664,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
3844,2025-03-09 11:00:00,62.86333333333334,0.0,15.0,66.68,63.57,0.0,70.99,20.96333333333333,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
3845,2025-03-09 11:15:00,65.68666666666667,0.0,13.833333333333334,67.04333333333334,63.57,0.0,70.99,21.953333333333333,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3846,2025-03-09 11:30:00,64.27666666666666,0.0,13.0,66.97,63.57,0.0,70.99,21.87,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
3847,2025-03-09 11:45:00,62.86333333333334,0.0,13.0,66.88,63.57,0.0,70.99,21.863333333333333,74.0,0.0,70.0,0.0,70.97000000000001,,67.0,69.0,85.0,68.0
3848,2025-03-09 12:00:00,63.57,0.0,13.166666666666666,67.13333333333334,63.57,0.0,70.99,22.646666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3849,2025-03-09 12:15:00,65.68666666666667,0.0,13.166666666666666,67.15333333333334,63.57,0.0,70.99,22.85,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3850,2025-03-09 12:30:00,63.57,0.0,12.833333333333334,67.39999999999999,63.57,0.0,70.99,23.403333333333336,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3851,2025-03-09 12:45:00,62.156666666666666,0.0,13.833333333333334,67.71666666666665,63.57,0.0,70.99,23.78333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
3852,2025-03-09 13:00:00,65.68666666666667,0.0,13.666666666666666,67.88666666666667,63.57,0.0,70.99,23.96666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3853,2025-03-09 13:15:00,65.68666666666667,0.0,12.5,68.39,63.57,0.0,70.99,24.096666666666664,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
3854,2025-03-09 13:30:00,62.86333333333334,0.0,13.166666666666666,68.83666666666666,63.57,0.0,70.99,24.28,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
3855,2025-03-09 13:45:00,64.27666666666666,0.0,12.333333333333334,69.10666666666667,63.57,0.0,70.99,23.87333333333333,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
3856,2025-03-09 14:00:00,66.39333333333333,0.0,12.5,69.15333333333332,63.57,0.0,70.99,23.21333333333333,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
3857,2025-03-09 14:15:00,64.98333333333333,0.0,12.0,69.07333333333334,63.57,0.0,70.99,21.883333333333336,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3858,2025-03-09 14:30:00,64.27666666666666,0.0,11.833333333333334,68.99,63.57,0.0,70.99,20.96666666666667,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3859,2025-03-09 14:45:00,63.57,0.0,11.5,69.52333333333333,63.57,0.0,70.99,20.08,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
3860,2025-03-09 15:00:00,64.27666666666666,0.0,11.5,69.60666666666667,63.57,0.0,70.99,18.37333333333333,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
3861,2025-03-09 15:15:00,64.98333333333333,0.0,11.166666666666666,69.11666666666666,63.57,0.0,70.99,15.75,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
3862,2025-03-09 15:30:00,62.156666666666666,0.0,11.333333333333334,68.75666666666666,63.57,0.0,70.99,13.673333333333332,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
3863,2025-03-09 15:45:00,64.98333333333333,0.0,11.666666666666666,68.49666666666667,63.57,0.0,70.99,11.56,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3864,2025-03-09 16:00:00,64.27666666666666,0.0,11.0,68.31,63.57,0.0,70.99,9.576666666666666,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3865,2025-03-09 16:15:00,64.27666666666666,0.0,11.333333333333334,68.48666666666666,63.57,0.0,70.99,6.390000000000001,74.0,0.0,70.0,0.0,71.29333333333334,,67.0,69.0,85.0,68.0
3866,2025-03-09 16:30:00,65.68666666666667,0.0,11.166666666666666,68.72333333333334,63.57,0.0,70.99,3.2833333333333337,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,68.0
3867,2025-03-09 16:45:00,64.27666666666666,0.0,10.5,68.88,63.57,0.0,70.99,0.7466666666666667,74.0,0.0,70.0,0.0,71.34333333333332,,67.0,69.0,85.0,68.0
3868,2025-03-09 17:00:00,64.98333333333333,0.0,10.5,69.00666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.35,,67.0,69.0,85.0,68.0
3869,2025-03-09 17:15:00,64.27666666666666,0.0,10.5,69.21,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,67.0,69.0,85.0,68.0
3870,2025-03-09 17:30:00,63.57,0.0,11.0,69.38666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0
3871,2025-03-09 17:45:00,64.27666666666666,0.0,11.166666666666666,67.28666666666666,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
3872,2025-03-09 18:00:00,62.156666666666666,0.0,12.5,61.19333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
3873,2025-03-09 18:15:00,62.86333333333334,0.0,15.0,60.61333333333334,63.57,0.0,70.99,3.22,74.0,0.0,70.0,0.0,70.84333333333333,,67.0,69.0,85.0,68.0
3874,2025-03-09 18:30:00,65.68666666666667,0.0,15.666666666666666,60.71666666666666,63.57,0.0,70.99,9.99,74.0,0.0,70.0,0.0,70.60333333333334,,67.0,69.0,85.0,68.0
3875,2025-03-09 18:45:00,64.27666666666666,0.0,14.833333333333334,62.973333333333336,63.57,0.0,70.99,17.72,74.0,0.0,70.0,0.0,70.41000000000001,,67.0,69.0,85.0,68.0
3876,2025-03-09 19:00:00,64.27666666666666,0.0,14.666666666666666,66.27,63.57,0.0,70.99,25.290000000000003,74.0,0.0,70.0,0.0,70.28666666666666,,67.0,69.0,85.0,68.0
3877,2025-03-09 19:15:00,65.68666666666667,0.0,13.0,68.68,63.57,0.0,70.99,30.223333333333333,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
3878,2025-03-09 19:30:00,64.27666666666666,0.0,12.333333333333334,70.12666666666667,63.57,0.0,70.99,33.223333333333336,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
3879,2025-03-09 19:45:00,64.98333333333333,0.0,11.0,71.24333333333334,63.57,0.0,70.99,34.723333333333336,74.0,0.0,70.0,0.0,70.51333333333334,,67.0,69.0,85.0,68.0
3880,2025-03-09 20:00:00,66.39333333333333,0.0,10.5,71.63666666666667,63.57,0.0,70.99,35.346666666666664,74.0,0.0,70.0,0.0,70.63333333333334,,67.0,69.0,85.0,68.0
3881,2025-03-09 20:15:00,64.98333333333333,0.0,9.833333333333334,71.68333333333334,63.57,0.0,70.99,35.276666666666664,74.0,0.0,70.0,0.0,70.76,,67.0,69.0,85.0,68.0
3882,2025-03-09 20:30:00,64.98,0.0,9.166666666666666,71.23333333333333,63.57,0.0,70.99,34.87,74.0,0.0,70.0,0.0,70.85333333333334,,67.0,69.0,85.0,68.0
3883,2025-03-09 20:45:00,65.69,0.0,8.333333333333334,70.53333333333333,63.57,0.0,70.99,33.723333333333336,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
3884,2025-03-09 21:00:00,66.39333333333333,0.0,7.5,70.52666666666666,63.57,0.0,70.99,33.660000000000004,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3885,2025-03-09 21:15:00,64.98333333333333,0.0,7.333333333333333,70.05333333333334,63.57,0.0,70.99,33.373333333333335,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
3886,2025-03-09 21:30:00,64.98333333333333,0.0,7.5,69.27666666666666,63.57,0.0,70.99,31.906666666666663,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
3887,2025-03-09 21:45:00,65.68666666666667,0.0,7.833333333333333,69.27666666666666,63.57,0.0,70.99,32.72,74.0,0.0,70.0,0.0,70.99666666666667,,67.0,69.0,85.0,68.0
3888,2025-03-09 22:00:00,67.09666666666666,0.0,8.166666666666666,68.56,63.57,0.0,70.99,31.356666666666666,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
3889,2025-03-09 22:15:00,64.98,0.0,7.666666666666667,68.14999999999999,63.57,0.0,70.99,30.50333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3890,2025-03-09 22:30:00,65.68666666666667,0.0,7.666666666666667,67.85000000000001,63.57,0.0,70.99,29.776666666666667,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
3891,2025-03-09 22:45:00,66.39333333333333,0.0,6.833333333333333,67.68,63.57,0.0,70.99,30.663333333333338,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
3892,2025-03-09 23:00:00,64.98333333333333,0.0,8.333333333333334,68.17333333333333,63.57,0.0,70.99,31.74,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
3893,2025-03-09 23:15:00,64.98,0.0,7.333333333333333,68.60666666666667,63.57,0.0,70.99,33.11333333333334,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
3894,2025-03-09 23:30:00,64.98333333333333,0.0,8.0,72.76,63.57,0.0,70.99,32.74333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
