,time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
4208,2025-03-13 06:00:00,65.69,0.0,9.5,67.38666666666667,63.57,0.0,70.99,28.486666666666668,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
4209,2025-03-13 06:15:00,64.98333333333333,0.0,8.166666666666666,71.27,63.57,0.0,70.99,26.576666666666668,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
4210,2025-03-13 06:30:00,62.86333333333334,0.0,8.666666666666666,67.55,63.57,0.0,70.99,25.523333333333337,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
4211,2025-03-13 06:45:00,65.68666666666667,0.0,7.666666666666667,69.44666666666667,63.57,0.0,70.99,24.52333333333333,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
4212,2025-03-13 07:00:00,66.39333333333333,0.0,9.666666666666666,67.90666666666665,63.57,0.0,70.99,24.5,74.0,0.0,70.0,0.0,71.09666666666666,,67.0,69.0,85.0,68.0
4213,2025-03-13 07:15:00,64.27666666666666,0.0,7.833333333333333,68.27,63.57,0.0,70.99,23.536666666666665,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4214,2025-03-13 07:30:00,64.98333333333333,0.0,9.5,66.31,63.57,0.0,70.99,25.146666666666665,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
4215,2025-03-13 07:45:00,64.27666666666666,0.0,8.0,70.38333333333333,63.57,0.0,70.99,24.426666666666662,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
4216,2025-03-13 08:00:00,63.57,0.0,7.666666666666667,67.47,63.57,0.0,70.99,23.856666666666666,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
4217,2025-03-13 08:15:00,65.68666666666667,0.0,8.0,68.29,63.57,0.0,70.99,23.19333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
4218,2025-03-13 08:30:00,62.86333333333334,0.0,8.666666666666666,69.51,63.57,0.0,70.99,23.816666666666663,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
4219,2025-03-13 08:45:00,63.57,0.0,7.833333333333333,67.22000000000001,63.57,0.0,70.99,23.113333333333333,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
4220,2025-03-13 09:00:00,65.68666666666667,0.0,8.166666666666666,69.77,63.57,0.0,70.99,23.106666666666666,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
4221,2025-03-13 09:15:00,64.27333333333333,0.0,8.166666666666666,68.66,63.57,0.0,70.99,23.22666666666667,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
4222,2025-03-13 09:30:00,64.27666666666666,0.0,7.833333333333333,67.36333333333333,63.57,0.0,70.99,21.976666666666663,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
4223,2025-03-13 09:45:00,64.27666666666666,0.0,8.333333333333334,69.04,63.57,0.0,70.99,22.94,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
4224,2025-03-13 10:00:00,64.98,0.0,8.666666666666666,66.34333333333333,63.57,0.0,70.99,22.513333333333332,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
4225,2025-03-13 10:15:00,66.39333333333333,0.0,7.833333333333333,69.05666666666666,63.57,0.0,70.99,22.95,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
4226,2025-03-13 10:30:00,64.27666666666666,0.0,9.0,67.56333333333333,63.57,0.0,70.99,23.71,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4227,2025-03-13 10:45:00,64.27666666666666,0.0,7.333333333333333,68.04333333333334,63.57,0.0,70.99,22.53,74.0,0.0,70.0,0.0,71.01666666666667,,67.0,69.0,85.0,68.0
4228,2025-03-13 11:00:00,64.98,0.0,9.0,69.38333333333333,63.57,0.0,70.99,23.87333333333333,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4229,2025-03-13 11:15:00,64.27666666666666,0.0,8.0,66.76,63.57,0.0,70.99,22.933333333333334,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
4230,2025-03-13 11:30:00,65.68666666666667,0.0,9.5,66.05,63.57,0.0,70.99,25.42333333333333,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
4231,2025-03-13 11:45:00,64.98,0.0,8.5,68.36666666666667,63.57,0.0,70.99,28.07333333333333,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
4232,2025-03-13 12:00:00,65.68666666666667,0.0,7.833333333333333,70.32333333333334,63.57,0.0,70.99,27.180000000000003,74.0,0.0,70.0,0.0,70.90333333333334,,67.0,69.0,85.0,68.0
4233,2025-03-13 12:15:00,64.27666666666666,0.0,8.5,70.26,63.57,0.0,70.99,26.656666666666663,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4234,2025-03-13 12:30:00,63.57,0.0,7.833333333333333,68.49666666666667,63.57,0.0,70.99,24.42,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
4235,2025-03-13 12:45:00,64.98,0.0,8.333333333333334,70.08,63.57,0.0,70.99,23.49,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
4236,2025-03-13 13:00:00,63.57,0.0,8.5,65.53666666666668,63.57,0.0,70.99,22.766666666666666,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
4237,2025-03-13 13:15:00,65.68666666666667,0.0,8.833333333333334,69.79333333333334,63.57,0.0,70.99,24.176666666666662,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
4238,2025-03-13 13:30:00,64.98,0.0,7.5,66.83666666666666,63.57,0.0,70.99,22.743333333333336,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
4239,2025-03-13 13:45:00,64.27666666666666,0.0,9.0,66.06,63.57,0.0,70.99,24.35333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4240,2025-03-13 14:00:00,64.98333333333333,0.0,8.166666666666666,66.55333333333333,63.57,0.0,70.99,24.703333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4241,2025-03-13 14:15:00,64.27666666666666,0.0,7.5,67.22333333333334,63.57,0.0,70.99,25.50333333333333,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
4242,2025-03-13 14:30:00,62.86333333333334,0.0,8.666666666666666,67.74,63.57,0.0,70.99,25.786666666666665,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4243,2025-03-13 14:45:00,64.98333333333333,0.0,9.0,67.89999999999999,63.57,0.0,70.99,26.08666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4244,2025-03-13 15:00:00,64.27666666666666,0.0,8.833333333333334,68.48333333333333,63.57,0.0,70.99,26.42,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4245,2025-03-13 15:15:00,66.39333333333333,0.0,7.333333333333333,68.91666666666667,63.57,0.0,70.99,26.633333333333336,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4246,2025-03-13 15:30:00,64.98333333333333,0.0,6.666666666666667,68.55666666666667,63.57,0.0,70.99,25.00333333333333,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
4247,2025-03-13 15:45:00,63.57,0.0,6.5,68.20333333333333,63.57,0.0,70.99,23.756666666666664,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
4248,2025-03-13 16:00:00,64.98333333333333,0.0,6.5,67.71333333333332,63.57,0.0,70.99,22.886666666666667,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
4249,2025-03-13 16:15:00,65.68666666666667,0.0,6.5,67.18333333333334,63.57,0.0,70.99,21.916666666666668,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4250,2025-03-13 16:30:00,64.98333333333333,0.0,6.0,67.14666666666666,63.57,0.0,70.99,20.836666666666662,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
4251,2025-03-13 16:45:00,64.98333333333333,0.0,6.0,66.21333333333332,63.57,0.0,70.99,17.86,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0
4252,2025-03-13 17:00:00,64.27666666666666,0.0,6.0,65.98333333333333,63.57,0.0,70.99,16.173333333333332,74.0,0.0,70.0,0.0,71.2,,67.0,69.0,85.0,68.0
4253,2025-03-13 17:15:00,64.98333333333333,0.0,6.0,65.65333333333332,63.57,0.0,70.99,14.406666666666666,74.0,0.0,70.0,0.0,71.20666666666666,,67.0,69.0,85.0,68.0
4254,2025-03-13 17:30:00,64.27666666666666,0.0,5.833333333333333,65.16000000000001,63.57,0.0,70.99,12.26,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
4255,2025-03-13 17:45:00,63.57,0.0,6.0,64.71333333333332,63.57,0.0,70.99,9.126666666666669,74.0,0.0,70.0,0.0,71.28666666666668,,67.0,69.0,85.0,68.0
4256,2025-03-13 18:00:00,64.98,0.0,5.5,64.82000000000001,63.57,0.0,70.99,5.676666666666667,74.0,0.0,70.0,0.0,71.34333333333332,,67.0,69.0,85.0,68.0
4257,2025-03-13 18:15:00,64.27666666666666,0.0,6.5,65.01666666666667,63.57,0.0,70.99,2.1333333333333333,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0
4258,2025-03-13 18:30:00,64.98333333333333,0.0,7.0,65.20333333333333,63.57,0.0,70.99,0.0733333333333333,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
4259,2025-03-13 18:45:00,66.39333333333333,0.0,5.666666666666667,65.37666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.49666666666667,,67.0,69.0,85.0,68.0
4260,2025-03-13 19:00:00,64.27666666666666,0.0,5.0,65.71666666666667,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0
4261,2025-03-13 19:15:00,64.27666666666666,0.0,5.0,65.29333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.58999999999999,,67.0,69.0,85.0,68.0
4262,2025-03-13 19:30:00,64.27666666666666,0.0,5.166666666666667,64.94333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.62,,67.0,69.0,85.0,68.0
4263,2025-03-13 19:45:00,62.156666666666666,0.0,5.666666666666667,64.97333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.62666666666667,,67.0,69.0,85.0,68.0
4264,2025-03-13 20:00:00,64.27666666666666,0.0,6.333333333333333,64.93333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.64333333333333,,67.0,69.0,85.0,68.0
4265,2025-03-13 20:15:00,64.98333333333333,0.0,6.5,64.96333333333332,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,67.0,69.0,85.0,68.0
4266,2025-03-13 20:30:00,64.27666666666666,0.0,6.5,64.78,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
4267,2025-03-13 20:45:00,64.98333333333333,0.0,6.0,64.10000000000001,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.63666666666667,,67.0,69.0,85.0,68.0
4268,2025-03-13 21:00:00,65.69,0.0,5.0,63.13333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.55333333333334,,67.0,69.0,85.0,68.0
4269,2025-03-13 21:15:00,64.27666666666666,0.0,4.5,62.14333333333334,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.42333333333333,,67.0,69.0,85.0,68.0
4270,2025-03-13 21:30:00,64.27666666666666,0.0,4.5,62.10333333333333,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,68.0
4271,2025-03-13 21:45:00,66.39333333333333,0.0,4.5,61.57,63.57,0.0,70.99,0.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
4272,2025-03-13 22:00:00,62.86333333333334,0.0,6.333333333333333,57.01333333333333,63.57,0.0,70.99,0.6933333333333334,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
4273,2025-03-13 22:15:00,64.98333333333333,0.0,8.166666666666666,56.78666666666667,63.57,0.0,70.99,7.786666666666666,74.0,0.0,70.0,0.0,70.67,,67.0,69.0,85.0,68.0
4274,2025-03-13 22:30:00,64.98333333333333,0.0,8.333333333333334,58.553333333333335,63.57,0.0,70.99,15.94,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
4275,2025-03-13 22:45:00,64.98333333333333,0.0,6.833333333333333,61.126666666666665,63.57,0.0,70.99,22.33,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
4276,2025-03-13 23:00:00,63.57,0.0,6.5,63.00333333333333,63.57,0.0,70.99,27.093333333333334,74.0,0.0,70.0,0.0,70.35333333333334,,67.0,69.0,85.0,68.0
4277,2025-03-13 23:15:00,64.27666666666666,0.0,6.5,65.20333333333333,63.57,0.0,70.99,32.64333333333334,74.0,0.0,70.0,0.0,70.32333333333334,,67.0,69.0,85.0,68.0
4278,2025-03-13 23:30:00,63.57,0.0,7.0,67.53333333333335,63.57,0.0,70.99,37.35333333333333,74.0,0.0,70.0,0.0,70.34333333333333,,67.0,69.0,85.0,68.0
4279,2025-03-13 23:45:00,64.27666666666666,0.0,8.166666666666666,70.58,63.57,0.0,70.99,40.44,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0
4280,2025-03-14 00:00:00,66.39333333333333,0.0,6.5,73.62333333333333,63.57,0.0,70.99,40.24,74.0,0.0,70.0,0.0,70.61666666666667,,67.0,69.0,85.0,68.0
4281,2025-03-14 00:15:00,64.63,0.0,6.0,73.15,63.57,0.0,70.99,38.655,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
4282,2025-03-14 00:30:00,64.98333333333333,0.0,6.0,71.94,63.57,0.0,70.99,36.62,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4283,2025-03-14 00:45:00,63.57,0.0,6.5,71.17666666666666,63.57,0.0,70.99,34.38999999999999,74.0,0.0,70.0,0.0,71.06333333333333,,67.0,69.0,85.0,68.0
4284,2025-03-14 01:00:00,63.57,0.0,7.333333333333333,70.28,63.57,0.0,70.99,32.86333333333334,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4285,2025-03-14 01:15:00,64.98333333333333,0.0,7.5,69.68666666666667,63.57,0.0,70.99,31.706666666666667,74.0,0.0,70.0,0.0,71.11666666666666,,67.0,69.0,85.0,68.0
4286,2025-03-14 01:30:00,64.27666666666666,0.0,8.0,69.00333333333333,63.57,0.0,70.99,30.236666666666665,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
4287,2025-03-14 01:45:00,64.98333333333333,0.0,8.0,68.60666666666667,63.57,0.0,70.99,29.75666666666667,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
4288,2025-03-14 02:00:00,64.27666666666666,0.0,8.5,68.41666666666667,63.57,0.0,70.99,29.19666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4289,2025-03-14 02:15:00,64.98,0.0,8.5,68.12,63.57,0.0,70.99,28.473333333333333,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4290,2025-03-14 02:30:00,64.27666666666666,0.0,8.5,67.8,63.57,0.0,70.99,27.926666666666662,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
4291,2025-03-14 02:45:00,64.98333333333333,0.0,8.5,67.40333333333332,63.57,0.0,70.99,28.046666666666667,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
4292,2025-03-14 03:00:00,63.57,0.0,8.5,68.13,63.57,0.0,70.99,29.986666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4293,2025-03-14 03:15:00,63.57,0.0,8.5,68.14333333333333,63.57,0.0,70.99,30.16333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4294,2025-03-14 03:30:00,64.98333333333333,0.0,8.0,68.28666666666666,63.57,0.0,70.99,30.51,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4295,2025-03-14 03:45:00,64.27666666666666,0.0,8.666666666666666,68.43,63.57,0.0,70.99,30.83,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4296,2025-03-14 04:00:00,65.68666666666667,0.0,9.0,68.84666666666668,63.57,0.0,70.99,31.13,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4297,2025-03-14 04:15:00,64.27666666666666,0.0,9.0,69.00333333333333,63.57,0.0,70.99,31.606666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4298,2025-03-14 04:30:00,65.69,0.0,9.0,69.17666666666666,63.57,0.0,70.99,32.016666666666666,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4299,2025-03-14 04:45:00,64.98333333333333,0.0,8.666666666666666,69.35666666666667,63.57,0.0,70.99,32.71333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
4300,2025-03-14 05:00:00,64.98333333333333,0.0,8.833333333333334,69.67333333333333,63.57,0.0,70.99,33.75,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
4301,2025-03-14 05:15:00,64.98333333333333,0.0,9.0,69.90333333333332,63.57,0.0,70.99,34.12,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
4302,2025-03-14 05:30:00,64.98333333333333,0.0,9.0,70.14333333333333,63.57,0.0,70.99,34.63333333333333,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
4303,2025-03-14 05:45:00,64.98333333333333,0.0,9.0,70.55333333333334,63.57,0.0,70.99,35.23333333333333,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
4304,2025-03-14 06:00:00,65.69,0.0,9.0,70.46666666666667,63.57,0.0,70.99,35.013333333333335,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4305,2025-03-14 06:15:00,66.39333333333333,0.0,8.666666666666666,70.72333333333334,63.57,0.0,70.99,35.14666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4306,2025-03-14 06:30:00,64.27666666666666,0.0,7.666666666666667,70.79,63.57,0.0,70.99,35.546666666666674,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4307,2025-03-14 06:45:00,64.98333333333333,0.0,7.0,70.85666666666667,63.57,0.0,70.99,35.88333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4308,2025-03-14 07:00:00,64.98333333333333,0.0,7.5,70.65666666666668,63.57,0.0,70.99,36.02666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4309,2025-03-14 07:15:00,65.69,0.0,7.666666666666667,75.86333333333333,63.57,0.0,70.99,34.26,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
4310,2025-03-14 07:30:00,63.57,0.0,8.0,68.69666666666667,63.57,0.0,70.99,31.596666666666668,74.0,0.0,70.0,0.0,71.13333333333333,,67.0,69.0,85.0,68.0
4311,2025-03-14 07:45:00,62.86333333333334,0.0,8.333333333333334,75.45333333333333,63.57,0.0,70.99,32.89333333333334,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
4312,2025-03-14 08:00:00,64.27666666666666,0.0,7.333333333333333,68.63333333333334,63.57,0.0,70.99,29.316666666666663,74.0,0.0,70.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0
4313,2025-03-14 08:15:00,64.98333333333333,0.0,7.333333333333333,73.60666666666667,63.57,0.0,70.99,29.03333333333333,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
4314,2025-03-14 08:30:00,64.98333333333333,0.0,8.166666666666666,67.49666666666667,63.57,0.0,70.99,27.58666666666667,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
4315,2025-03-14 08:45:00,67.09666666666666,0.0,6.333333333333333,70.62,63.57,0.0,70.99,25.67,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0
4316,2025-03-14 09:00:00,65.685,0.0,8.25,68.535,63.57,0.0,70.99,24.925,74.0,0.0,70.0,0.0,71.15,,67.0,69.0,85.0,68.0
4317,2025-03-14 09:15:00,65.68666666666667,0.0,5.833333333333333,68.51,63.57,0.0,70.99,23.33333333333333,74.0,0.0,70.0,0.0,71.17999999999999,,67.0,69.0,85.0,68.0
4318,2025-03-14 09:30:00,65.68666666666667,0.0,7.5,69.40333333333332,63.57,0.0,70.99,23.83666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4319,2025-03-14 09:45:00,63.57,0.0,6.5,66.36333333333333,63.57,0.0,70.99,22.68,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,68.0
4320,2025-03-14 10:00:00,64.98333333333333,0.0,7.0,71.42,63.57,0.0,70.99,22.98,74.0,0.0,70.0,0.0,71.07,,67.0,69.0,85.0,68.0
4321,2025-03-14 10:15:00,64.98333333333333,0.0,7.166666666666667,65.56,63.57,0.0,70.99,21.923333333333336,74.0,0.0,70.0,0.0,71.08999999999999,,67.0,69.0,85.0,68.0
4322,2025-03-14 10:30:00,65.68666666666667,0.0,6.166666666666667,71.32333333333334,63.57,0.0,70.99,21.51333333333333,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
4323,2025-03-14 10:45:00,63.57,0.0,8.0,66.38333333333333,63.57,0.0,70.99,21.55,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
4324,2025-03-14 11:00:00,64.98333333333333,0.0,6.0,69.96666666666667,63.57,0.0,70.99,20.926666666666662,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
4325,2025-03-14 11:15:00,64.27666666666666,0.0,8.166666666666666,67.48333333333333,63.57,0.0,70.99,21.703333333333333,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
4326,2025-03-14 11:30:00,64.98333333333333,0.0,5.833333333333333,68.14999999999999,63.57,0.0,70.99,20.16333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
4327,2025-03-14 11:45:00,64.27333333333333,0.0,7.833333333333333,68.73333333333333,63.57,0.0,70.99,22.22666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4328,2025-03-14 12:00:00,64.27666666666666,0.0,5.833333333333333,70.24333333333334,63.57,0.0,70.99,20.216666666666665,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
4329,2025-03-14 12:15:00,62.86333333333334,0.0,8.0,64.94333333333333,63.57,0.0,70.99,19.936666666666667,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
4330,2025-03-14 12:30:00,63.57,0.0,6.5,66.27,63.57,0.0,70.99,21.649999999999995,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4331,2025-03-14 12:45:00,64.27666666666666,0.0,8.166666666666666,64.59333333333333,63.57,0.0,70.99,24.44333333333333,74.0,0.0,70.0,0.0,70.84666666666668,,67.0,69.0,85.0,68.0
4332,2025-03-14 13:00:00,65.68333333333334,0.0,8.166666666666666,65.74333333333334,63.57,0.0,70.99,27.526666666666667,74.0,0.0,70.0,0.0,70.78333333333333,,67.0,69.0,85.0,68.0
4333,2025-03-14 13:15:00,66.39333333333333,0.0,7.666666666666667,67.54333333333334,63.57,0.0,70.99,31.28,74.0,0.0,70.0,0.0,70.68,,67.0,69.0,85.0,68.0
4334,2025-03-14 13:30:00,64.27666666666666,0.0,6.5,68.33,63.57,0.0,70.99,32.303333333333335,74.0,0.0,70.0,0.0,70.73333333333333,,67.0,69.0,85.0,68.0
4335,2025-03-14 13:45:00,62.156666666666666,0.0,6.833333333333333,69.21666666666667,63.57,0.0,70.99,33.096666666666664,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
4336,2025-03-14 14:00:00,62.156666666666666,0.0,7.166666666666667,69.85666666666667,63.57,0.0,70.99,33.15,74.0,0.0,70.0,0.0,70.85333333333334,,67.0,69.0,85.0,68.0
4337,2025-03-14 14:15:00,64.27666666666666,0.0,7.833333333333333,69.38666666666667,63.57,0.0,70.99,31.71666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4338,2025-03-14 14:30:00,65.69,0.0,8.0,69.68333333333334,63.57,0.0,70.99,31.790000000000003,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4339,2025-03-14 14:45:00,64.27666666666666,0.0,8.0,69.69666666666667,63.57,0.0,70.99,30.683333333333334,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
4340,2025-03-14 15:00:00,63.57,0.0,6.666666666666667,69.11333333333333,63.57,0.0,70.99,28.526666666666667,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4341,2025-03-14 15:15:00,63.57,0.0,6.333333333333333,69.30333333333333,63.57,0.0,70.99,27.366666666666664,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
4342,2025-03-14 15:30:00,64.27333333333333,0.0,6.166666666666667,66.77,63.57,0.0,70.99,24.683333333333334,74.0,0.0,70.0,0.0,71.19333333333333,,67.0,69.0,85.0,68.0
4343,2025-03-14 15:45:00,64.27666666666666,0.0,7.833333333333333,63.556666666666665,63.57,0.0,70.99,26.51333333333333,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
4344,2025-03-14 16:00:00,64.98333333333333,0.0,7.833333333333333,64.25999999999999,63.57,0.0,70.99,28.94666666666667,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
4345,2025-03-14 16:15:00,63.57,0.0,6.0,65.29666666666667,63.57,0.0,70.99,32.07333333333333,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
4346,2025-03-14 16:30:00,63.57,0.0,6.666666666666667,66.5,63.57,0.0,70.99,33.93333333333333,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,68.0
4347,2025-03-14 16:45:00,62.86333333333334,0.0,7.666666666666667,67.71666666666667,63.57,0.0,70.99,35.53333333333333,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
4348,2025-03-14 17:00:00,64.27666666666666,0.0,8.166666666666666,68.12,63.57,0.0,70.99,36.656666666666666,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
4349,2025-03-14 17:15:00,64.27666666666666,0.0,8.5,69.01,63.57,0.0,70.99,37.91,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
4350,2025-03-14 17:30:00,64.27666666666666,0.0,8.5,69.86,63.57,0.0,70.99,38.67666666666667,74.0,0.0,70.0,0.0,70.83666666666666,,67.0,69.0,85.0,68.0
4351,2025-03-14 17:45:00,65.68666666666667,0.0,8.666666666666666,69.19,63.57,0.0,70.99,37.43666666666667,74.0,0.0,70.0,0.0,70.93333333333334,,67.0,69.0,85.0,68.0
4352,2025-03-14 18:00:00,65.68666666666667,0.0,6.666666666666667,69.34666666666666,63.57,0.0,70.99,37.34,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4353,2025-03-14 18:15:00,63.57,0.0,6.5,69.76666666666667,63.57,0.0,70.99,37.556666666666665,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4354,2025-03-14 18:30:00,64.98333333333333,0.0,6.5,68.78666666666666,63.57,0.0,70.99,35.60666666666667,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
4355,2025-03-14 18:45:00,64.27666666666666,0.0,6.5,68.06666666666666,63.57,0.0,70.99,34.71333333333333,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
4356,2025-03-14 19:00:00,64.98333333333333,0.0,6.166666666666667,68.06666666666666,63.57,0.0,70.99,35.15,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
4357,2025-03-14 19:15:00,66.39333333333333,0.0,6.0,67.73333333333333,63.57,0.0,70.99,34.05666666666667,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
4358,2025-03-14 19:30:00,64.27666666666666,0.0,5.5,67.17333333333333,63.57,0.0,70.99,32.79666666666667,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
4359,2025-03-14 19:45:00,64.27666666666666,0.0,5.5,66.81333333333333,63.57,0.0,70.99,32.120000000000005,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
4360,2025-03-14 20:00:00,63.57,0.0,5.5,66.61999999999999,63.57,0.0,70.99,31.89333333333333,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
4361,2025-03-14 20:15:00,64.27666666666666,0.0,6.0,66.28666666666668,63.57,0.0,70.99,31.24,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
4362,2025-03-14 20:30:00,65.68666666666667,0.0,6.0,65.75666666666667,63.57,0.0,70.99,30.346666666666664,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
4363,2025-03-14 20:45:00,66.39333333333333,0.0,5.833333333333333,65.32333333333332,63.57,0.0,70.99,29.666666666666668,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
4364,2025-03-14 21:00:00,65.69,0.0,5.5,65.20666666666666,63.57,0.0,70.99,29.35,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
4365,2025-03-14 21:15:00,65.69,0.0,5.0,64.91000000000001,63.57,0.0,70.99,29.286666666666665,74.0,0.0,70.0,0.0,71.04333333333334,,67.0,69.0,85.0,68.0
4366,2025-03-14 21:30:00,63.57,0.0,5.0,64.98,63.57,0.0,70.99,29.64333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
4367,2025-03-14 21:45:00,65.69,0.0,5.0,65.29,63.57,0.0,70.99,30.88,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4368,2025-03-14 22:00:00,64.98333333333333,0.0,5.0,65.08999999999999,63.57,0.0,70.99,31.3,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4369,2025-03-14 22:15:00,64.27666666666666,0.0,5.0,66.04666666666667,63.57,0.0,70.99,33.89666666666667,74.0,0.0,70.0,0.0,70.84666666666668,,67.0,69.0,85.0,68.0
4370,2025-03-14 22:30:00,64.98333333333333,0.0,5.0,67.13,63.57,0.0,70.99,36.31666666666667,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
4371,2025-03-14 22:45:00,62.156666666666666,0.0,6.0,68.26666666666667,63.57,0.0,70.99,38.26333333333333,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
4372,2025-03-14 23:00:00,65.69,0.0,7.0,69.30333333333334,63.57,0.0,70.99,40.06666666666666,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
4373,2025-03-14 23:15:00,62.156666666666666,0.0,7.166666666666667,70.11666666666667,63.57,0.0,70.99,41.46333333333333,74.0,0.0,70.0,0.0,70.78333333333335,,67.0,69.0,85.0,68.0
4374,2025-03-14 23:30:00,64.98333333333333,0.0,7.5,70.94666666666667,63.57,0.0,70.99,43.01333333333333,74.0,0.0,70.0,0.0,70.77666666666666,,67.0,69.0,85.0,68.0
4375,2025-03-14 23:45:00,62.86333333333334,0.0,7.5,71.48333333333333,63.57,0.0,70.99,43.84333333333333,74.0,0.0,70.0,0.0,70.81,,67.0,69.0,85.0,68.0
4376,2025-03-15 00:00:00,64.27666666666666,0.0,8.0,72.23,63.57,0.0,70.99,45.00666666666667,74.0,0.0,70.0,0.0,70.82333333333334,,67.0,69.0,85.0,68.0
4377,2025-03-15 00:15:00,62.86333333333334,0.0,8.0,72.74000000000001,63.57,0.0,70.99,45.85333333333333,74.0,0.0,70.0,0.0,70.83333333333333,,67.0,69.0,85.0,68.0
4378,2025-03-15 00:30:00,64.27666666666666,0.0,8.333333333333334,73.14333333333333,63.57,0.0,70.99,46.23,74.0,0.0,70.0,0.0,70.87666666666667,,67.0,69.0,85.0,68.0
4379,2025-03-15 00:45:00,63.57,0.0,8.833333333333334,73.48666666666666,63.57,0.0,70.99,47.16333333333333,74.0,0.0,70.0,0.0,70.87333333333333,,67.0,69.0,85.0,68.0
4380,2025-03-15 01:00:00,64.27666666666666,0.0,9.0,73.61333333333333,63.57,0.0,70.99,46.93666666666667,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
4381,2025-03-15 01:15:00,63.57,0.0,9.0,73.73,63.57,0.0,70.99,47.080000000000005,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
4382,2025-03-15 01:30:00,64.27666666666666,0.0,9.0,73.77333333333333,63.57,0.0,70.99,47.21333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4383,2025-03-15 01:45:00,64.27666666666666,0.0,9.333333333333334,73.95666666666666,63.57,0.0,70.99,47.60333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4384,2025-03-15 02:00:00,65.68666666666667,0.0,9.5,74.0,63.57,0.0,70.99,47.60999999999999,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4385,2025-03-15 02:15:00,64.98333333333333,0.0,9.5,74.15666666666667,63.57,0.0,70.99,47.88333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4386,2025-03-15 02:30:00,62.86333333333334,0.0,9.5,74.17666666666666,63.57,0.0,70.99,47.72666666666667,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
4387,2025-03-15 02:45:00,64.27666666666666,0.0,9.5,73.64333333333333,63.57,0.0,70.99,46.97333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
4388,2025-03-15 03:00:00,63.56999999999999,0.0,9.0,73.27666666666667,63.57,0.0,70.99,46.70666666666667,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
4389,2025-03-15 03:15:00,64.27666666666666,0.0,9.0,73.17666666666666,63.57,0.0,70.99,46.52,74.0,0.0,70.0,0.0,71.02,,67.0,69.0,85.0,68.0
4390,2025-03-15 03:30:00,64.27666666666666,0.0,9.5,73.22333333333334,63.57,0.0,70.99,46.656666666666666,74.0,0.0,70.0,0.0,71.00999999999999,,67.0,69.0,85.0,68.0
4391,2025-03-15 03:45:00,63.57,0.0,9.5,72.8,63.57,0.0,70.99,45.696666666666665,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
4392,2025-03-15 04:00:00,62.86333333333334,0.0,10.0,72.52333333333333,63.57,0.0,70.99,45.370000000000005,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
4393,2025-03-15 04:15:00,65.69,0.0,10.0,72.59,63.57,0.0,70.99,45.68,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
4394,2025-03-15 04:30:00,64.98,0.0,10.0,72.43666666666667,63.57,0.0,70.99,45.48,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
4395,2025-03-15 04:45:00,64.98333333333333,0.0,9.5,73.17,63.57,0.0,70.99,46.53333333333334,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
4396,2025-03-15 05:00:00,64.27666666666666,0.0,9.833333333333334,72.68666666666667,63.57,0.0,70.99,45.56,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
4397,2025-03-15 05:15:00,64.98333333333333,0.0,10.0,72.99666666666667,63.57,0.0,70.99,46.196666666666665,74.0,0.0,70.0,0.0,70.98,,67.0,69.0,85.0,68.0
4398,2025-03-15 05:30:00,63.57,0.0,10.166666666666666,72.98,63.57,0.0,70.99,45.70666666666667,74.0,0.0,70.0,0.0,71.00333333333333,,67.0,69.0,85.0,68.0
4399,2025-03-15 05:45:00,64.27666666666666,0.0,10.833333333333334,72.55666666666667,63.57,0.0,70.99,45.04333333333333,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
4400,2025-03-15 06:00:00,63.57,0.0,12.0,73.33666666666666,63.57,0.0,70.99,46.03666666666667,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
4401,2025-03-15 06:15:00,62.86333333333334,0.0,13.333333333333334,73.67333333333333,63.57,0.0,70.99,46.01333333333334,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
4402,2025-03-15 06:30:00,65.69,0.0,8.666666666666666,75.86333333333333,63.57,0.0,70.99,42.52,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
4403,2025-03-15 06:45:00,64.27666666666666,0.0,7.166666666666667,73.19,63.57,0.0,70.99,37.16666666666666,74.0,0.0,70.0,0.0,71.30666666666666,,67.0,69.0,85.0,68.0
4404,2025-03-15 07:00:00,64.27666666666666,0.0,7.0,71.03666666666668,63.57,0.0,70.99,33.53,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
4405,2025-03-15 07:15:00,64.98333333333333,0.0,7.0,69.67666666666666,63.57,0.0,70.99,30.743333333333336,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
4406,2025-03-15 07:30:00,64.27666666666666,0.0,7.0,68.82000000000001,63.57,0.0,70.99,28.87,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,68.0
4407,2025-03-15 07:45:00,62.86333333333334,0.0,7.5,68.62333333333333,63.57,0.0,70.99,28.320000000000004,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0
4408,2025-03-15 08:00:00,64.27666666666666,0.0,8.0,67.92999999999999,63.57,0.0,70.99,26.69333333333333,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
4409,2025-03-15 08:15:00,61.45,0.0,8.0,67.06,63.57,0.0,70.99,25.53,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0
4410,2025-03-15 08:30:00,63.57,0.0,12.833333333333334,63.59333333333333,63.57,0.0,70.99,27.996666666666663,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
4411,2025-03-15 08:45:00,64.27666666666666,0.0,14.166666666666666,64.96666666666667,63.57,0.0,70.99,32.20666666666667,74.0,0.0,70.0,0.0,70.84666666666668,,67.0,69.0,85.0,68.0
4412,2025-03-15 09:00:00,62.156666666666666,0.0,14.166666666666666,67.74,63.57,0.0,70.99,37.31,74.0,0.0,70.0,0.0,70.67333333333333,,67.0,69.0,85.0,68.0
4413,2025-03-15 09:15:00,65.69,0.0,15.0,70.0,63.57,0.0,70.99,40.586666666666666,74.0,0.0,70.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0
4414,2025-03-15 09:30:00,64.27666666666666,0.0,15.166666666666666,72.35000000000001,63.57,0.0,70.99,43.59333333333333,74.0,0.0,70.0,0.0,70.63,,67.0,69.0,85.0,68.0
4415,2025-03-15 09:45:00,65.69,0.0,14.0,73.78333333333335,63.57,0.0,70.99,45.46333333333334,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0
4416,2025-03-15 10:00:00,65.69,0.0,11.166666666666666,74.81666666666666,63.57,0.0,70.99,46.96,74.0,0.0,70.0,0.0,70.71,,67.0,69.0,85.0,68.0
4417,2025-03-15 10:15:00,64.98333333333333,0.0,9.5,74.35333333333334,63.57,0.0,70.99,46.616666666666674,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
4418,2025-03-15 10:30:00,64.27666666666666,0.0,9.0,74.29333333333334,63.57,0.0,70.99,46.29,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
4419,2025-03-15 10:45:00,63.57,0.0,9.333333333333334,74.01333333333334,63.57,0.0,70.99,45.76,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
4420,2025-03-15 11:00:00,62.86333333333334,0.0,10.0,73.97666666666667,63.57,0.0,70.99,45.76,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4421,2025-03-15 11:15:00,64.98333333333333,0.0,11.0,73.60333333333334,63.57,0.0,70.99,45.27333333333333,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
4422,2025-03-15 11:30:00,64.27666666666666,0.0,11.5,71.91333333333334,63.57,0.0,70.99,43.620000000000005,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
4423,2025-03-15 11:45:00,64.98333333333333,0.0,11.333333333333334,71.82666666666667,63.57,0.0,70.99,44.25333333333333,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
4424,2025-03-15 12:00:00,64.27666666666666,0.0,10.166666666666666,72.83,63.57,0.0,70.99,45.27666666666666,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4425,2025-03-15 12:15:00,64.98333333333333,0.0,10.0,73.16666666666667,63.57,0.0,70.99,45.07,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
4426,2025-03-15 12:30:00,63.57,0.0,10.0,73.65666666666667,63.57,0.0,70.99,45.48,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
4427,2025-03-15 12:45:00,63.57,0.0,9.666666666666666,73.63,63.57,0.0,70.99,45.79,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4428,2025-03-15 13:00:00,64.98333333333333,0.0,9.5,73.18333333333334,63.57,0.0,70.99,44.35333333333333,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
4429,2025-03-15 13:15:00,65.69,0.0,9.5,72.99,63.57,0.0,70.99,44.17333333333334,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
4430,2025-03-15 13:30:00,64.98333333333333,0.0,9.5,72.41,63.57,0.0,70.99,43.28666666666667,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
4431,2025-03-15 13:45:00,65.69,0.0,9.0,72.13333333333334,63.57,0.0,70.99,42.71333333333333,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
4432,2025-03-15 14:00:00,63.57,0.0,9.0,72.14666666666666,63.57,0.0,70.99,42.96666666666667,74.0,0.0,70.0,0.0,71.02666666666666,,67.0,69.0,85.0,68.0
4433,2025-03-15 14:15:00,64.98333333333333,0.0,9.0,71.84666666666666,63.57,0.0,70.99,42.083333333333336,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
4434,2025-03-15 14:30:00,65.68666666666667,0.0,9.0,71.53666666666666,63.57,0.0,70.99,42.01333333333333,74.0,0.0,70.0,0.0,71.03333333333335,,67.0,69.0,85.0,68.0
4435,2025-03-15 14:45:00,64.27666666666666,0.0,9.0,71.34666666666666,63.57,0.0,70.99,41.946666666666665,74.0,0.0,70.0,0.0,71.03333333333333,,67.0,69.0,85.0,68.0
4436,2025-03-15 15:00:00,63.57,0.0,8.5,71.12666666666667,63.57,0.0,70.99,41.45333333333333,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
4437,2025-03-15 15:15:00,63.57,0.0,8.5,71.26333333333334,63.57,0.0,70.99,41.696666666666665,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
4438,2025-03-15 15:30:00,64.98333333333333,0.0,8.5,71.89666666666666,63.57,0.0,70.99,42.73,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
4439,2025-03-15 15:45:00,63.57,0.0,8.166666666666666,72.01,63.57,0.0,70.99,43.01333333333334,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4440,2025-03-15 16:00:00,62.156666666666666,0.0,9.0,72.14999999999999,63.57,0.0,70.99,43.21,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4441,2025-03-15 16:15:00,64.27666666666666,0.0,10.666666666666666,72.11666666666666,63.57,0.0,70.99,43.57333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4442,2025-03-15 16:30:00,62.86333333333334,0.0,11.333333333333334,72.25333333333333,63.57,0.0,70.99,43.80666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4443,2025-03-15 16:45:00,64.27333333333333,0.0,14.0,72.64333333333333,63.57,0.0,70.99,44.24666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4444,2025-03-15 17:00:00,64.27666666666666,0.0,13.166666666666666,72.71666666666667,63.57,0.0,70.99,44.6,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4445,2025-03-15 17:15:00,61.45,0.0,13.0,73.16333333333334,63.57,0.0,70.99,44.946666666666665,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4446,2025-03-15 17:30:00,63.57,0.0,14.666666666666666,73.59333333333332,63.57,0.0,70.99,45.583333333333336,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
4447,2025-03-15 17:45:00,65.68666666666667,0.0,15.166666666666666,73.99333333333334,63.57,0.0,70.99,46.20666666666667,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
4448,2025-03-15 18:00:00,63.57,0.0,14.833333333333334,74.12,63.57,0.0,70.99,46.52333333333333,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
4449,2025-03-15 18:15:00,64.98333333333333,0.0,11.5,76.8,63.57,0.0,70.99,45.8,74.0,0.0,70.0,0.0,70.99333333333334,,67.0,69.0,85.0,68.0
4450,2025-03-15 18:30:00,65.68666666666667,0.0,9.5,74.86666666666667,63.57,0.0,70.99,41.75333333333334,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
4451,2025-03-15 18:45:00,65.68666666666667,0.0,8.666666666666666,72.79666666666667,63.57,0.0,70.99,38.75666666666667,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
4452,2025-03-15 19:00:00,63.57,0.0,8.0,71.83333333333333,63.57,0.0,70.99,36.723333333333336,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
4453,2025-03-15 19:15:00,64.27666666666666,0.0,8.0,70.49666666666667,63.57,0.0,70.99,33.93,74.0,0.0,70.0,0.0,71.28,,67.0,69.0,85.0,68.0
4454,2025-03-15 19:30:00,64.98333333333333,0.0,7.666666666666667,69.76333333333334,63.57,0.0,70.99,32.62,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
4455,2025-03-15 19:45:00,63.57,0.0,8.333333333333334,69.07666666666667,63.57,0.0,70.99,31.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
4456,2025-03-15 20:00:00,63.57,0.0,9.0,68.30666666666667,63.57,0.0,70.99,29.22,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
4457,2025-03-15 20:15:00,64.27666666666666,0.0,9.0,67.83999999999999,63.57,0.0,70.99,28.116666666666664,74.0,0.0,70.0,0.0,71.19666666666667,,67.0,69.0,85.0,68.0
4458,2025-03-15 20:30:00,65.69,0.0,9.0,68.00333333333333,63.57,0.0,70.99,28.903333333333336,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
4459,2025-03-15 20:45:00,64.98333333333333,0.0,9.0,67.86333333333333,63.57,0.0,70.99,28.38,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
4460,2025-03-15 21:00:00,65.69,0.0,8.166666666666666,67.78666666666668,63.57,0.0,70.99,28.31,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
4461,2025-03-15 21:15:00,64.27666666666666,0.0,8.0,68.42333333333333,63.57,0.0,70.99,29.69,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
4462,2025-03-15 21:30:00,64.98333333333333,0.0,8.0,68.77,63.57,0.0,70.99,30.4,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4463,2025-03-15 21:45:00,64.27666666666666,0.0,7.5,68.83,63.57,0.0,70.99,30.793333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4464,2025-03-15 22:00:00,62.86333333333334,0.0,8.666666666666666,68.99666666666667,63.57,0.0,70.99,30.993333333333336,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4465,2025-03-15 22:15:00,64.98333333333333,0.0,9.5,69.11333333333333,63.57,0.0,70.99,31.633333333333336,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4466,2025-03-15 22:30:00,63.57,0.0,9.5,69.42666666666666,63.57,0.0,70.99,32.416666666666664,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
4467,2025-03-15 22:45:00,64.27666666666666,0.0,9.5,69.41,63.57,0.0,70.99,32.516666666666666,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
4468,2025-03-15 23:00:00,64.98,0.0,9.833333333333334,69.86,63.57,0.0,70.99,33.53333333333333,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
4469,2025-03-15 23:15:00,64.98333333333333,0.0,10.0,70.3,63.57,0.0,70.99,34.330000000000005,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
4470,2025-03-15 23:30:00,64.98,0.0,10.0,70.3,63.57,0.0,70.99,34.413333333333334,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
4471,2025-03-15 23:45:00,64.27666666666666,0.0,10.0,70.47,63.57,0.0,70.99,34.74666666666667,74.0,0.0,70.0,0.0,70.93666666666667,,67.0,69.0,85.0,68.0
4472,2025-03-16 00:00:00,64.98333333333333,0.0,10.0,70.7,63.57,0.0,70.99,35.03666666666667,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4473,2025-03-16 00:15:00,64.27666666666666,0.0,9.5,70.64999999999999,63.57,0.0,70.99,35.083333333333336,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4474,2025-03-16 00:30:00,64.27666666666666,0.0,10.333333333333334,70.91333333333334,63.57,0.0,70.99,35.443333333333335,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4475,2025-03-16 00:45:00,62.156666666666666,0.0,11.666666666666666,71.08999999999999,63.57,0.0,70.99,35.61666666666667,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4476,2025-03-16 01:00:00,64.27666666666666,0.0,13.833333333333334,71.38333333333333,63.57,0.0,70.99,35.806666666666665,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4477,2025-03-16 01:15:00,64.63,0.0,14.0,71.34,63.57,0.0,70.99,36.125,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4478,2025-03-16 01:30:00,64.27666666666666,0.0,14.666666666666666,71.60333333333334,63.57,0.0,70.99,36.263333333333335,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
4479,2025-03-16 01:45:00,65.68666666666667,0.0,14.166666666666666,71.58333333333333,63.57,0.0,70.99,36.52333333333333,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4480,2025-03-16 02:00:00,64.27666666666666,0.0,13.833333333333334,71.86333333333333,63.57,0.0,70.99,36.85666666666666,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4481,2025-03-16 02:15:00,64.98333333333333,0.0,13.5,71.88333333333333,63.57,0.0,70.99,36.51,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
4482,2025-03-16 02:30:00,64.27666666666666,0.0,13.5,71.51666666666667,63.57,0.0,70.99,36.21,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
4483,2025-03-16 02:45:00,65.68666666666667,0.0,13.333333333333334,72.01333333333334,63.57,0.0,70.99,36.61666666666667,74.0,0.0,70.0,0.0,70.98333333333333,,67.0,69.0,85.0,68.0
4484,2025-03-16 03:00:00,64.27666666666666,0.0,13.333333333333334,70.99333333333334,63.57,0.0,70.99,34.910000000000004,74.0,0.0,70.0,0.0,71.05333333333334,,67.0,69.0,85.0,68.0
4485,2025-03-16 03:15:00,63.57,0.0,13.166666666666666,71.21,63.57,0.0,70.99,35.553333333333335,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
4486,2025-03-16 03:30:00,63.57,0.0,13.833333333333334,71.54,63.57,0.0,70.99,35.669999999999995,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
4487,2025-03-16 03:45:00,63.57,0.0,14.5,70.77,63.57,0.0,70.99,34.7,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
4488,2025-03-16 04:00:00,63.57,0.0,13.833333333333334,71.46,63.57,0.0,70.99,36.18,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4489,2025-03-16 04:15:00,63.57,0.0,13.5,71.90333333333332,63.57,0.0,70.99,36.41333333333333,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4490,2025-03-16 04:30:00,63.57,0.0,14.0,70.88333333333334,63.57,0.0,70.99,34.74333333333333,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
4491,2025-03-16 04:45:00,63.57,0.0,14.666666666666666,71.74333333333334,63.57,0.0,70.99,36.27,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
4492,2025-03-16 05:00:00,64.98333333333333,0.0,15.0,71.57000000000001,63.57,0.0,70.99,35.71333333333333,74.0,0.0,70.0,0.0,71.0,,67.0,69.0,85.0,68.0
4493,2025-03-16 05:15:00,63.57,0.0,13.666666666666666,71.21,63.57,0.0,70.99,35.583333333333336,74.0,0.0,70.0,0.0,71.00666666666667,,67.0,69.0,85.0,68.0
4494,2025-03-16 05:30:00,65.68666666666667,0.0,13.666666666666666,71.65666666666668,63.57,0.0,70.99,36.03,74.0,0.0,70.0,0.0,70.97666666666667,,67.0,69.0,85.0,68.0
4495,2025-03-16 05:45:00,64.98333333333333,0.0,14.333333333333334,71.17333333333333,63.57,0.0,70.99,34.42666666666667,74.0,0.0,70.0,0.0,71.04666666666667,,67.0,69.0,85.0,68.0
4496,2025-03-16 06:00:00,65.68666666666667,0.0,14.666666666666666,70.88666666666667,63.57,0.0,70.99,34.443333333333335,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
4497,2025-03-16 06:15:00,65.68666666666667,0.0,14.5,71.41,63.57,0.0,70.99,35.17333333333333,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
4498,2025-03-16 06:30:00,64.98333333333333,0.0,13.166666666666666,70.71,63.57,0.0,70.99,33.63333333333333,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
4499,2025-03-16 06:45:00,64.98333333333333,0.0,14.833333333333334,70.74333333333334,63.57,0.0,70.99,33.78333333333333,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
4500,2025-03-16 07:00:00,64.27333333333333,0.0,13.333333333333334,71.04666666666667,63.57,0.0,70.99,33.75333333333333,74.0,0.0,70.0,0.0,71.02333333333333,,67.0,69.0,85.0,68.0
4501,2025-03-16 07:15:00,66.39333333333333,0.0,13.666666666666666,70.21,63.57,0.0,70.99,32.376666666666665,74.0,0.0,70.0,0.0,71.07333333333334,,67.0,69.0,85.0,68.0
4502,2025-03-16 07:30:00,63.57,0.0,13.333333333333334,70.44666666666667,63.57,0.0,70.99,32.473333333333336,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
4503,2025-03-16 07:45:00,63.57,0.0,13.166666666666666,70.58,63.57,0.0,70.99,32.17666666666667,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
4504,2025-03-16 08:00:00,62.86333333333334,0.0,14.333333333333334,70.16,63.57,0.0,70.99,31.34,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
4505,2025-03-16 08:15:00,64.27666666666666,0.0,13.5,70.30333333333333,63.57,0.0,70.99,31.78333333333333,74.0,0.0,70.0,0.0,71.01333333333334,,67.0,69.0,85.0,68.0
4506,2025-03-16 08:30:00,64.98333333333333,0.0,13.166666666666666,70.10000000000001,63.57,0.0,70.99,31.266666666666666,74.0,0.0,70.0,0.0,71.03666666666668,,67.0,69.0,85.0,68.0
4507,2025-03-16 08:45:00,66.39333333333333,0.0,13.0,69.84333333333333,63.57,0.0,70.99,31.633333333333336,74.0,0.0,70.0,0.0,71.00666666666666,,67.0,69.0,85.0,68.0
4508,2025-03-16 09:00:00,64.98,0.0,13.5,70.52,63.57,0.0,70.99,32.526666666666664,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4509,2025-03-16 09:15:00,64.98333333333333,0.0,13.666666666666666,70.02333333333333,63.57,0.0,70.99,31.66333333333333,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
4510,2025-03-16 09:30:00,65.68666666666667,0.0,12.833333333333334,70.12333333333333,63.57,0.0,70.99,32.70333333333334,74.0,0.0,70.0,0.0,70.95666666666666,,67.0,69.0,85.0,68.0
4511,2025-03-16 09:45:00,64.27666666666666,0.0,12.833333333333334,70.20666666666666,63.57,0.0,70.99,33.06666666666667,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4512,2025-03-16 10:00:00,64.98333333333333,0.0,14.166666666666666,70.38333333333334,63.57,0.0,70.99,33.44333333333333,74.0,0.0,70.0,0.0,70.95,,67.0,69.0,85.0,68.0
4513,2025-03-16 10:15:00,63.57,0.0,14.5,70.45,63.57,0.0,70.99,33.95,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
4514,2025-03-16 10:30:00,64.27666666666666,0.0,14.5,70.74000000000001,63.57,0.0,70.99,34.669999999999995,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
4515,2025-03-16 10:45:00,63.57,0.0,13.5,70.75666666666667,63.57,0.0,70.99,35.303333333333335,74.0,0.0,70.0,0.0,70.92666666666668,,67.0,69.0,85.0,68.0
4516,2025-03-16 11:00:00,66.39,0.0,14.333333333333334,71.00666666666666,63.57,0.0,70.99,36.01,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
4517,2025-03-16 11:15:00,64.27666666666666,0.0,12.666666666666666,71.8,63.57,0.0,70.99,37.22,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
4518,2025-03-16 11:30:00,64.27666666666666,0.0,12.5,71.57,63.57,0.0,70.99,37.03666666666667,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
4519,2025-03-16 11:45:00,63.57,0.0,14.0,71.61666666666667,63.57,0.0,70.99,37.62,74.0,0.0,70.0,0.0,70.92333333333333,,67.0,69.0,85.0,68.0
4520,2025-03-16 12:00:00,64.27666666666666,0.0,13.333333333333334,71.77333333333333,63.57,0.0,70.99,38.66333333333333,74.0,0.0,70.0,0.0,70.91333333333334,,67.0,69.0,85.0,68.0
4521,2025-03-16 12:15:00,64.98333333333333,0.0,12.5,72.37333333333333,63.57,0.0,70.99,40.16666666666666,74.0,0.0,70.0,0.0,70.86333333333333,,67.0,69.0,85.0,68.0
4522,2025-03-16 12:30:00,65.68666666666667,0.0,12.0,73.40666666666665,63.57,0.0,70.99,41.126666666666665,74.0,0.0,70.0,0.0,70.85333333333334,,67.0,69.0,85.0,68.0
