,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
335,2025-01-31 16:15:00,550.91,0.0,,62.0,84.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.44666666666667,,67.0,69.0,85.0,68.0
336,2025-01-31 16:30:00,538.9,0.0,,62.0,84.77,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.58,,67.0,69.0,85.0,68.0
337,2025-01-31 16:45:00,536.7833333333333,0.0,,62.0,84.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.38,,67.0,69.0,85.0,68.0
338,2025-01-31 17:00:00,545.26,0.0,,62.333333333333336,84.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.79,,67.0,69.0,85.0,68.0
339,2025-01-31 17:15:00,543.8433333333332,0.0,,62.16666666666666,84.67333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.10333333333334,,67.0,69.0,85.0,68.0
340,2025-01-31 17:30:00,543.8466666666667,0.0,,62.16666666666666,84.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.64666666666666,,67.0,69.0,85.0,68.0
341,2025-01-31 17:45:00,548.79,0.0,,62.0,85.02333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.18333333333332,,67.0,69.0,85.0,68.0
342,2025-01-31 18:00:00,539.6066666666667,0.0,,62.16666666666666,85.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.09666666666668,,67.0,69.0,85.0,68.0
343,2025-01-31 18:15:00,536.7866666666667,0.0,,62.5,85.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.79,,67.0,69.0,85.0,68.0
344,2025-01-31 18:30:00,530.4266666666666,0.0,,62.5,85.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.14666666666666,,67.0,69.0,85.0,68.0
345,2025-01-31 18:45:00,542.4333333333333,0.0,,62.5,85.30666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.34333333333333,,67.0,69.0,85.0,68.0
346,2025-01-31 19:00:00,532.5433333333334,0.0,,62.16666666666666,85.46333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.54,,67.0,69.0,85.0,68.0
347,2025-01-31 19:15:00,531.84,0.0,,62.16666666666666,85.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.16333333333334,,67.0,69.0,85.0,68.0
348,2025-01-31 19:30:00,541.02,0.0,,62.16666666666666,85.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.68666666666667,,67.0,69.0,85.0,68.0
349,2025-01-31 19:45:00,531.1333333333333,0.0,,62.0,85.39333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.94333333333333,,67.0,69.0,85.0,68.0
350,2025-01-31 20:00:00,523.3633333333333,0.0,,61.833333333333336,85.28666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.28666666666668,,67.0,69.0,85.0,68.0
351,2025-01-31 20:15:00,536.0733333333333,0.0,,61.5,85.27999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.34666666666668,,67.0,69.0,85.0,68.0
352,2025-01-31 20:30:00,541.73,0.0,,61.5,84.99333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.46,,67.0,69.0,85.0,68.0
353,2025-01-31 20:45:00,545.9666666666667,0.0,,61.66666666666666,84.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,67.0,69.0,85.0,68.0
354,2025-01-31 21:00:00,536.7866666666667,0.0,,61.66666666666666,84.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,67.0,69.0,85.0,68.0
355,2025-01-31 21:15:00,538.1966666666666,0.0,,61.66666666666666,84.78,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.06,,67.0,69.0,85.0,68.0
356,2025-01-31 21:30:00,540.3133333333334,0.0,,61.66666666666666,84.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,67.0,69.0,85.0,68.0
357,2025-01-31 21:45:00,550.2033333333334,0.0,,61.66666666666666,84.50666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,67.0,69.0,85.0,68.0
358,2025-01-31 22:00:00,548.7866666666666,0.0,,62.0,84.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,67.0,69.0,85.0,68.0
359,2025-01-31 22:15:00,539.6066666666667,0.0,,61.66666666666666,83.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,67.0,69.0,85.0,68.0
360,2025-01-31 22:30:00,544.5533333333333,0.0,,62.16666666666666,90.16,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.53666666666668,,67.0,69.0,85.0,68.0
361,2025-01-31 22:45:00,548.79,0.0,,62.16666666666666,85.91000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.49,,67.0,69.0,85.0,68.0
362,2025-01-31 23:00:00,533.96,0.0,,62.16666666666666,88.22666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92,,67.0,69.0,85.0,68.0
363,2025-01-31 23:15:00,539.6066666666667,0.0,,62.66666666666666,86.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,67.0,69.0,85.0,68.0
364,2025-01-31 23:30:00,532.5466666666666,0.0,,62.16666666666666,85.96333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.88333333333333,,67.0,69.0,85.0,68.0
365,2025-01-31 23:45:00,532.5466666666666,0.0,,62.66666666666666,87.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,67.0,69.0,85.0,68.0
366,2025-02-01 00:00:00,528.3066666666667,0.0,,62.5,84.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,67.0,69.0,85.0,68.0
367,2025-02-01 00:15:00,539.61,0.0,,62.833333333333336,90.31333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,67.0,69.0,85.0,68.0
368,2025-02-01 00:30:00,533.2533333333334,0.0,,63.333333333333336,86.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,67.0,69.0,85.0,68.0
369,2025-02-01 00:45:00,545.9666666666667,0.0,,63.0,87.49000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74333333333334,,67.0,69.0,85.0,68.0
370,2025-02-01 01:00:00,550.91,0.0,,63.66666666666666,91.48666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52,,67.0,69.0,85.0,68.0
371,2025-02-01 01:15:00,534.6633333333333,0.0,,63.16666666666666,89.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63,,67.0,69.0,85.0,68.0
372,2025-02-01 01:30:00,536.7833333333333,0.0,,64.0,91.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.40333333333332,,67.0,69.0,85.0,68.0
373,2025-02-01 01:45:00,553.0233333333333,0.0,,63.66666666666666,89.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,67.0,69.0,85.0,68.0
374,2025-02-01 02:00:00,533.9566666666666,0.0,,64.16666666666667,90.14,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,67.0,69.0,85.0,68.0
375,2025-02-01 02:15:00,546.6733333333333,0.0,,64.0,92.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,67.0,69.0,85.0,68.0
376,2025-02-01 02:30:00,525.4833333333332,0.0,,64.5,92.9,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.68333333333334,,67.0,69.0,85.0,68.0
377,2025-02-01 02:45:00,547.3766666666667,0.0,,64.16666666666667,92.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69,,67.0,69.0,85.0,68.0
378,2025-02-01 03:00:00,541.0166666666665,0.0,,64.5,92.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64,,67.0,69.0,85.0,68.0
379,2025-02-01 03:15:00,538.9,0.0,,64.5,92.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56,,67.0,69.0,85.0,68.0
380,2025-02-01 03:30:00,543.8466666666667,0.0,,64.5,92.27333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.81666666666666,,67.0,69.0,85.0,68.0
381,2025-02-01 03:45:00,542.4333333333333,0.0,,64.66666666666667,92.12333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33333333333333,,67.0,69.0,85.0,68.0
382,2025-02-01 04:00:00,549.4966666666667,0.0,,64.5,92.09,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
383,2025-02-01 04:15:00,541.7233333333334,0.0,,65.0,91.85666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,67.0,69.0,85.0,68.0
384,2025-02-01 04:30:00,532.5466666666667,0.0,,64.83333333333333,91.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,67.0,69.0,85.0,68.0
385,2025-02-01 04:45:00,537.49,0.0,,65.0,92.03333333333336,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.54,,67.0,69.0,85.0,68.0
386,2025-02-01 05:00:00,530.4266666666667,0.0,,65.0,91.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,67.0,69.0,85.0,68.0
387,2025-02-01 05:15:00,540.3166666666667,0.0,,65.0,91.91666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,67.0,69.0,85.0,68.0
388,2025-02-01 05:30:00,532.5433333333334,0.0,,65.33333333333333,91.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,67.0,69.0,85.0,68.0
389,2025-02-01 05:45:00,537.4866666666667,0.0,,65.16666666666667,91.86666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,67.0,69.0,85.0,68.0
390,2025-02-01 06:00:00,536.08,0.0,,65.16666666666667,91.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69666666666666,,67.0,69.0,85.0,68.0
391,2025-02-01 06:15:00,536.7833333333333,0.0,,65.0,91.62333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64,,67.0,69.0,85.0,68.0
392,2025-02-01 06:30:00,531.13,0.0,,64.83333333333333,90.76,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60000000000001,,67.0,69.0,85.0,68.0
393,2025-02-01 06:45:00,546.67,0.0,,65.0,90.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.45666666666666,,67.0,69.0,85.0,68.0
394,2025-02-01 07:00:00,542.43,0.0,,64.66666666666667,90.1,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36,,67.0,69.0,85.0,68.0
395,2025-02-01 07:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
396,2025-02-01 07:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
397,2025-02-01 07:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
398,2025-02-01 08:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
399,2025-02-01 08:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
400,2025-02-01 08:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
401,2025-02-01 08:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
402,2025-02-01 09:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
403,2025-02-01 09:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
404,2025-02-01 09:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
405,2025-02-01 09:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
406,2025-02-01 10:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
407,2025-02-01 10:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
408,2025-02-01 10:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
409,2025-02-01 10:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
410,2025-02-01 11:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
411,2025-02-01 11:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
412,2025-02-01 11:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
413,2025-02-01 11:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
414,2025-02-01 12:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
415,2025-02-01 12:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
416,2025-02-01 12:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
417,2025-02-01 12:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
418,2025-02-01 13:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
419,2025-02-01 13:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
420,2025-02-01 13:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
421,2025-02-01 13:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
422,2025-02-01 14:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
423,2025-02-01 14:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
424,2025-02-01 14:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
425,2025-02-01 14:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
426,2025-02-01 15:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
427,2025-02-01 15:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
428,2025-02-01 15:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
429,2025-02-01 15:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
430,2025-02-01 16:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
431,2025-02-01 16:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
432,2025-02-01 16:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
433,2025-02-01 16:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
434,2025-02-01 17:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
435,2025-02-01 17:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
436,2025-02-01 17:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
437,2025-02-01 17:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
438,2025-02-01 18:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
439,2025-02-01 18:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
440,2025-02-01 18:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
441,2025-02-01 18:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
442,2025-02-01 19:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
443,2025-02-01 19:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
444,2025-02-01 19:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
445,2025-02-01 19:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
446,2025-02-01 20:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
447,2025-02-01 20:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
448,2025-02-01 20:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
449,2025-02-01 20:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
450,2025-02-01 21:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
451,2025-02-01 21:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
452,2025-02-01 21:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
453,2025-02-01 21:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
454,2025-02-01 22:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
455,2025-02-01 22:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
456,2025-02-01 22:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
457,2025-02-01 22:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
458,2025-02-01 23:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
459,2025-02-01 23:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
460,2025-02-01 23:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
461,2025-02-01 23:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
462,2025-02-02 00:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
463,2025-02-02 00:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
464,2025-02-02 00:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
465,2025-02-02 00:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
466,2025-02-02 01:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
467,2025-02-02 01:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
468,2025-02-02 01:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
469,2025-02-02 01:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
470,2025-02-02 02:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
471,2025-02-02 02:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
472,2025-02-02 02:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
473,2025-02-02 02:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
474,2025-02-02 03:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
475,2025-02-02 03:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
476,2025-02-02 03:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
477,2025-02-02 03:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
478,2025-02-02 04:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
479,2025-02-02 04:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
480,2025-02-02 04:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
481,2025-02-02 04:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
482,2025-02-02 05:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
483,2025-02-02 05:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
484,2025-02-02 05:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
485,2025-02-02 05:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
486,2025-02-02 06:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
487,2025-02-02 06:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
488,2025-02-02 06:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
489,2025-02-02 06:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
490,2025-02-02 07:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
491,2025-02-02 07:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
492,2025-02-02 07:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
493,2025-02-02 07:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
494,2025-02-02 08:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
495,2025-02-02 08:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
496,2025-02-02 08:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
497,2025-02-02 08:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
498,2025-02-02 09:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
499,2025-02-02 09:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
500,2025-02-02 09:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
501,2025-02-02 09:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
502,2025-02-02 10:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
503,2025-02-02 10:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
504,2025-02-02 10:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
505,2025-02-02 10:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
506,2025-02-02 11:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
507,2025-02-02 11:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
508,2025-02-02 11:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
509,2025-02-02 11:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
510,2025-02-02 12:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
511,2025-02-02 12:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
512,2025-02-02 12:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
513,2025-02-02 12:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
514,2025-02-02 13:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
515,2025-02-02 13:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
516,2025-02-02 13:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
517,2025-02-02 13:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
518,2025-02-02 14:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
519,2025-02-02 14:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
520,2025-02-02 14:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
521,2025-02-02 14:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
522,2025-02-02 15:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
523,2025-02-02 15:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
524,2025-02-02 15:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
525,2025-02-02 15:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
526,2025-02-02 16:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
527,2025-02-02 16:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
528,2025-02-02 16:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
529,2025-02-02 16:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
530,2025-02-02 17:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
531,2025-02-02 17:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
532,2025-02-02 17:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
533,2025-02-02 17:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
534,2025-02-02 18:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
535,2025-02-02 18:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
536,2025-02-02 18:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
537,2025-02-02 18:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
538,2025-02-02 19:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
539,2025-02-02 19:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
540,2025-02-02 19:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
541,2025-02-02 19:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
542,2025-02-02 20:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
543,2025-02-02 20:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
544,2025-02-02 20:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
545,2025-02-02 20:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
546,2025-02-02 21:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
547,2025-02-02 21:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
548,2025-02-02 21:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
549,2025-02-02 21:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
550,2025-02-02 22:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
551,2025-02-02 22:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
552,2025-02-02 22:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
553,2025-02-02 22:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
554,2025-02-02 23:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
555,2025-02-02 23:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
556,2025-02-02 23:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
557,2025-02-02 23:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
558,2025-02-03 00:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
559,2025-02-03 00:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
560,2025-02-03 00:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
561,2025-02-03 00:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
562,2025-02-03 01:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
563,2025-02-03 01:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
564,2025-02-03 01:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
565,2025-02-03 01:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
566,2025-02-03 02:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
567,2025-02-03 02:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
568,2025-02-03 02:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
569,2025-02-03 02:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
570,2025-02-03 03:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
571,2025-02-03 03:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
572,2025-02-03 03:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
573,2025-02-03 03:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
574,2025-02-03 04:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
575,2025-02-03 04:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
576,2025-02-03 04:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
577,2025-02-03 04:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
578,2025-02-03 05:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
579,2025-02-03 05:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
580,2025-02-03 05:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
581,2025-02-03 05:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
582,2025-02-03 06:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
583,2025-02-03 06:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
584,2025-02-03 06:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
585,2025-02-03 06:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
586,2025-02-03 07:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
587,2025-02-03 07:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
588,2025-02-03 07:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
589,2025-02-03 07:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
590,2025-02-03 08:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
591,2025-02-03 08:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
592,2025-02-03 08:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
593,2025-02-03 08:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
594,2025-02-03 09:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
595,2025-02-03 09:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
596,2025-02-03 09:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
597,2025-02-03 09:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
598,2025-02-03 10:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
599,2025-02-03 10:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
600,2025-02-03 10:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
601,2025-02-03 10:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
602,2025-02-03 11:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
603,2025-02-03 11:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
604,2025-02-03 11:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
605,2025-02-03 11:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
606,2025-02-03 12:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
607,2025-02-03 12:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
608,2025-02-03 12:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
609,2025-02-03 12:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
610,2025-02-03 13:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
611,2025-02-03 13:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
612,2025-02-03 13:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
613,2025-02-03 13:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
614,2025-02-03 14:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
615,2025-02-03 14:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
616,2025-02-03 14:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
617,2025-02-03 14:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
618,2025-02-03 15:00:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
619,2025-02-03 15:15:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
620,2025-02-03 15:30:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
621,2025-02-03 15:45:00,,,,,,538.2,,82.99,,,74.0,,70.0,0.0,,,67.0,69.0,85.0,68.0
622,2025-02-03 21:15:00,540.315,0.0,,41.75,86.985,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.875,,67.0,69.0,85.0,68.0
623,2025-02-03 21:30:00,529.72,0.0,,41.66666666666666,86.88333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.71,,67.0,69.0,85.0,68.0
624,2025-02-03 21:45:00,551.6133333333333,0.0,,41.66666666666666,86.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.50333333333333,,67.0,69.0,85.0,68.0
625,2025-02-03 22:00:00,525.48,0.0,,41.66666666666666,85.90666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.82333333333334,,67.0,69.0,85.0,68.0
626,2025-02-03 22:15:00,540.3133333333334,0.0,,42.0,85.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77999999999999,,67.0,69.0,85.0,68.0
627,2025-02-03 22:30:00,543.14,0.0,,41.66666666666666,85.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92666666666668,,67.0,69.0,85.0,68.0
628,2025-02-03 22:45:00,545.2566666666667,0.0,,41.833333333333336,85.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92,,67.0,69.0,85.0,68.0
629,2025-02-03 23:00:00,537.49,0.0,,42.0,85.61666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,67.0,69.0,85.0,68.0
630,2025-02-03 23:15:00,531.84,0.0,,42.333333333333336,85.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.96666666666667,,67.0,69.0,85.0,68.0
631,2025-02-03 23:30:00,531.13,0.0,,42.66666666666666,85.67666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37,,67.0,69.0,85.0,68.0
632,2025-02-03 23:45:00,532.5466666666667,0.0,,42.833333333333336,85.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.88666666666667,,67.0,69.0,85.0,68.0
633,2025-02-04 00:00:00,532.5466666666667,0.0,,43.0,85.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85333333333334,,67.0,69.0,85.0,68.0
634,2025-02-04 00:15:00,549.4966666666667,0.0,,43.0,85.8,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17,,67.0,69.0,85.0,68.0
635,2025-02-04 00:30:00,545.2566666666667,0.0,,43.0,85.76666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13666666666667,,67.0,69.0,85.0,68.0
636,2025-02-04 00:45:00,537.49,0.0,,43.333333333333336,85.44666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97000000000001,,67.0,69.0,85.0,68.0
637,2025-02-04 01:00:00,536.7833333333333,0.0,,43.5,85.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,67.0,69.0,85.0,68.0
638,2025-02-04 01:15:00,523.36,0.0,,43.833333333333336,85.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95333333333333,,67.0,69.0,85.0,68.0
639,2025-02-04 01:30:00,523.3633333333333,0.0,,44.0,85.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77333333333333,,67.0,69.0,85.0,68.0
640,2025-02-04 01:45:00,542.4366666666666,0.0,,44.0,85.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47,,67.0,69.0,85.0,68.0
641,2025-02-04 02:00:00,539.6066666666667,0.0,,44.0,85.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,67.0,69.0,85.0,68.0
642,2025-02-04 02:15:00,534.6666666666666,0.0,,44.333333333333336,85.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
643,2025-02-04 02:30:00,542.4333333333333,0.0,,44.333333333333336,85.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,67.0,69.0,85.0,68.0
644,2025-02-04 02:45:00,526.8966666666666,0.0,,44.5,85.99000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,67.0,69.0,85.0,68.0
645,2025-02-04 03:00:00,541.0233333333334,0.0,,44.5,85.99666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
646,2025-02-04 03:15:00,530.4266666666666,0.0,,44.5,86.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,67.0,69.0,85.0,68.0
647,2025-02-04 03:30:00,531.8366666666667,0.0,,44.66666666666666,85.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32,,67.0,69.0,85.0,68.0
648,2025-02-04 03:45:00,537.49,0.0,,44.5,86.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.42999999999999,,67.0,69.0,85.0,68.0
649,2025-02-04 04:00:00,529.72,0.0,,44.66666666666666,85.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.86999999999999,,67.0,69.0,85.0,68.0
650,2025-02-04 04:15:00,535.3733333333333,0.0,,45.0,85.57,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,68.0
651,2025-02-04 04:30:00,543.8466666666667,0.0,,44.833333333333336,85.43666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66,,67.0,69.0,85.0,68.0
652,2025-02-04 04:45:00,541.02,0.0,,44.833333333333336,85.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666665,,67.0,69.0,85.0,68.0
653,2025-02-04 05:00:00,541.0233333333334,0.0,,45.16666666666666,85.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57666666666667,,67.0,69.0,85.0,68.0
654,2025-02-04 05:15:00,543.8466666666667,0.0,,45.333333333333336,85.09666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.49,,67.0,69.0,85.0,68.0
655,2025-02-04 05:30:00,541.7266666666666,0.0,,45.0,84.94666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08,,67.0,69.0,85.0,68.0
656,2025-02-04 05:45:00,537.4866666666667,0.0,,45.0,84.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.28333333333335,,67.0,69.0,85.0,68.0
657,2025-02-04 06:00:00,530.4266666666667,0.0,,45.0,84.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36666666666666,,67.0,69.0,85.0,68.0
658,2025-02-04 06:15:00,539.6066666666667,0.0,,45.333333333333336,84.86666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.23333333333333,,67.0,69.0,85.0,68.0
659,2025-02-04 06:30:00,539.61,0.0,,45.0,84.84333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41666666666667,,67.0,69.0,85.0,68.0
660,2025-02-04 06:45:00,531.84,0.0,,45.333333333333336,84.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.09,,67.0,69.0,85.0,68.0
661,2025-02-04 07:00:00,531.1333333333333,0.0,,45.333333333333336,84.61333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,67.0,69.0,85.0,68.0
662,2025-02-04 07:15:00,547.3766666666667,0.0,,45.333333333333336,84.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,67.0,69.0,85.0,68.0
663,2025-02-04 07:30:00,541.7266666666666,0.0,,45.333333333333336,84.83666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58666666666666,,67.0,69.0,85.0,68.0
664,2025-02-04 07:45:00,545.9633333333333,0.0,,45.16666666666666,84.62666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.09,,67.0,69.0,85.0,68.0
665,2025-02-04 08:00:00,543.1366666666667,0.0,,45.66666666666666,84.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,67.0,69.0,85.0,68.0
666,2025-02-04 08:15:00,526.19,0.0,,45.66666666666666,84.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,67.0,69.0,85.0,68.0
667,2025-02-04 08:30:00,534.6633333333333,0.0,,45.66666666666666,84.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.39999999999999,,67.0,69.0,85.0,68.0
668,2025-02-04 08:45:00,539.61,0.0,,45.5,84.55333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44333333333333,,67.0,69.0,85.0,68.0
669,2025-02-04 09:00:00,538.1933333333333,0.0,,46.0,84.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,67.0,69.0,85.0,68.0
670,2025-02-04 09:15:00,539.6066666666667,0.0,,45.833333333333336,84.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.56,,67.0,69.0,85.0,68.0
671,2025-02-04 09:30:00,540.3133333333334,0.0,,45.66666666666666,84.15666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,67.0,69.0,85.0,68.0
672,2025-02-04 09:45:00,543.14,0.0,,45.5,84.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,67.0,69.0,85.0,68.0
673,2025-02-04 10:00:00,544.5533333333333,0.0,,45.5,88.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,67.0,69.0,85.0,68.0
674,2025-02-04 10:15:00,537.4866666666667,0.0,,45.5,91.87,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24666666666667,,67.0,69.0,85.0,68.0
675,2025-02-04 10:30:00,531.84,0.0,,45.16666666666666,91.63333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.64,,67.0,69.0,85.0,68.0
676,2025-02-04 10:45:00,538.9033333333333,0.0,,45.333333333333336,91.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,67.0,69.0,85.0,68.0
677,2025-02-04 11:00:00,538.9,0.0,,45.5,91.11333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.98,,67.0,69.0,85.0,68.0
678,2025-02-04 11:15:00,538.9,0.0,,45.16666666666666,90.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.83999999999999,,67.0,69.0,85.0,68.0
679,2025-02-04 11:30:00,548.79,0.0,,45.5,90.56666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,67.0,69.0,85.0,68.0
680,2025-02-04 11:45:00,533.2533333333334,0.0,,45.66666666666666,90.44666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41000000000001,,67.0,69.0,85.0,68.0
681,2025-02-04 12:00:00,538.1966666666667,0.0,,45.833333333333336,90.50333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78,,67.0,69.0,85.0,68.0
682,2025-02-04 12:15:00,533.9566666666666,0.0,,46.0,90.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.12333333333333,,67.0,69.0,85.0,68.0
683,2025-02-04 12:30:00,521.9499999999999,0.0,,46.0,90.05333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.08,,67.0,69.0,85.0,68.0
684,2025-02-04 12:45:00,551.6133333333333,0.0,,46.16666666666666,89.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,67.0,69.0,85.0,68.0
685,2025-02-04 13:00:00,541.7266666666666,0.0,,46.0,89.77999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,67.0,69.0,85.0,68.0
686,2025-02-04 13:15:00,530.4266666666667,0.0,,46.0,89.54,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.18,,67.0,69.0,85.0,68.0
687,2025-02-04 13:30:00,543.14,0.0,,46.333333333333336,89.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,67.0,69.0,85.0,68.0
688,2025-02-04 13:45:00,538.9,0.0,,46.5,89.30666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.91000000000001,,67.0,69.0,85.0,68.0
689,2025-02-04 14:00:00,531.13,0.0,,46.333333333333336,88.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,67.0,69.0,85.0,68.0
690,2025-02-04 14:15:00,550.2033333333334,0.0,,46.5,88.75999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13,,67.0,69.0,85.0,68.0
691,2025-02-04 14:30:00,536.7833333333333,0.0,,46.5,88.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,67.0,69.0,85.0,68.0
692,2025-02-04 14:45:00,543.8466666666667,0.0,,46.5,88.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.12,,67.0,69.0,85.0,68.0
693,2025-02-04 15:00:00,544.5533333333333,0.0,,46.5,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.39666666666666,,67.0,69.0,85.0,68.0
694,2025-02-04 15:15:00,534.6666666666666,0.0,,47.0,88.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.95333333333333,,67.0,69.0,85.0,68.0
695,2025-02-04 15:30:00,538.9033333333333,0.0,,47.16666666666666,88.35666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78333333333333,,67.0,69.0,85.0,68.0
696,2025-02-04 15:45:00,539.6066666666667,0.0,,47.333333333333336,88.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.14999999999999,,67.0,69.0,85.0,68.0
697,2025-02-04 16:00:00,535.3733333333333,0.0,,47.333333333333336,88.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,67.0,69.0,85.0,68.0
698,2025-02-04 16:15:00,527.6033333333334,0.0,,47.5,88.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,67.0,69.0,85.0,68.0
699,2025-02-04 16:30:00,543.1433333333333,0.0,,47.833333333333336,88.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.59666666666668,,67.0,69.0,85.0,68.0
700,2025-02-04 16:45:00,541.02,0.0,,47.833333333333336,89.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,67.0,69.0,85.0,68.0
701,2025-02-04 17:00:00,540.3166666666667,0.0,,47.833333333333336,89.02,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,67.0,69.0,85.0,68.0
702,2025-02-04 17:15:00,545.9633333333333,0.0,,47.5,89.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,67.0,69.0,85.0,68.0
703,2025-02-04 17:30:00,541.02,0.0,,48.0,89.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.43,,67.0,69.0,85.0,68.0
704,2025-02-04 17:45:00,552.32,0.0,,47.833333333333336,89.95333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.03333333333335,,67.0,69.0,85.0,68.0
705,2025-02-04 18:00:00,542.4333333333333,0.0,,47.833333333333336,90.12333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.97333333333334,,67.0,69.0,85.0,68.0
706,2025-02-04 18:15:00,547.3766666666667,0.0,,47.833333333333336,90.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.52333333333333,,67.0,69.0,85.0,68.0
707,2025-02-04 18:30:00,544.5533333333333,0.0,,47.5,90.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.38000000000001,,67.0,69.0,85.0,68.0
708,2025-02-04 18:45:00,543.8466666666667,0.0,,47.5,90.09333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.93666666666667,,67.0,69.0,85.0,68.0
709,2025-02-04 19:00:00,543.14,0.0,,47.5,90.33,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.66666666666667,,67.0,69.0,85.0,68.0
710,2025-02-04 19:15:00,543.14,0.0,,47.5,90.46333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.57666666666667,,67.0,69.0,85.0,68.0
711,2025-02-04 19:30:00,542.4333333333333,0.0,,47.66666666666666,90.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.75,,67.0,69.0,85.0,68.0
712,2025-02-04 19:45:00,538.9033333333333,0.0,,47.5,90.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.34333333333335,,67.0,69.0,85.0,68.0
713,2025-02-04 20:00:00,541.02,0.0,,47.66666666666666,91.00333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.79666666666667,,67.0,69.0,85.0,68.0
714,2025-02-04 20:15:00,538.9033333333333,0.0,,47.333333333333336,91.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.66666666666667,,67.0,69.0,85.0,68.0
715,2025-02-04 20:30:00,533.9566666666666,0.0,,47.333333333333336,91.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.95333333333333,,67.0,69.0,85.0,68.0
716,2025-02-04 20:45:00,546.67,0.0,,47.5,91.17666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.00666666666666,,67.0,69.0,85.0,68.0
717,2025-02-04 21:00:00,536.7800000000001,0.0,,47.5,90.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.50333333333333,,67.0,69.0,85.0,68.0
718,2025-02-04 21:15:00,527.6033333333334,0.0,,47.5,91.09,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.02,,67.0,69.0,85.0,68.0
719,2025-02-04 21:30:00,536.7833333333333,0.0,,47.16666666666666,90.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,67.0,69.0,85.0,68.0
720,2025-02-04 21:45:00,550.2033333333333,0.0,,47.333333333333336,90.87,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.76333333333334,,67.0,69.0,85.0,68.0
721,2025-02-04 22:00:00,544.55,0.0,,47.66666666666666,90.85,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.30666666666667,,67.0,69.0,85.0,68.0
722,2025-02-04 22:15:00,545.26,0.0,,47.5,90.74,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.96666666666667,,67.0,69.0,85.0,68.0
723,2025-02-04 22:30:00,541.7266666666666,0.0,,47.5,90.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.28333333333335,,67.0,69.0,85.0,68.0
724,2025-02-04 22:45:00,545.26,0.0,,47.5,90.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,67.0,69.0,85.0,68.0
725,2025-02-04 23:00:00,548.0833333333334,0.0,,47.66666666666666,90.17666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41,,67.0,69.0,85.0,68.0
726,2025-02-04 23:15:00,531.84,0.0,,48.0,90.01333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.3,,67.0,69.0,85.0,68.0
727,2025-02-04 23:30:00,550.91,0.0,,47.833333333333336,89.90666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,67.0,69.0,85.0,68.0
728,2025-02-04 23:45:00,534.6633333333333,0.0,,48.0,89.88666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,67.0,69.0,85.0,68.0
729,2025-02-05 00:00:00,535.37,0.0,,48.66666666666666,89.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85,,67.0,69.0,85.0,68.0
730,2025-02-05 00:15:00,539.6066666666667,0.0,,49.0,89.77999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.06,,67.0,69.0,85.0,68.0
731,2025-02-05 00:30:00,532.5466666666666,0.0,,49.333333333333336,89.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78333333333335,,67.0,69.0,85.0,68.0
732,2025-02-05 00:45:00,527.6,0.0,,49.5,89.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.52,,67.0,69.0,85.0,68.0
733,2025-02-05 01:00:00,555.1466666666666,0.0,,49.66666666666666,89.77999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.78666666666668,,67.0,69.0,85.0,68.0
734,2025-02-05 01:15:00,544.5500000000001,0.0,,50.0,89.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,67.0,69.0,85.0,68.0
735,2025-02-05 01:30:00,540.3133333333334,0.0,,50.0,89.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.25,,67.0,69.0,85.0,68.0
736,2025-02-05 01:45:00,529.72,0.0,,50.0,89.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,67.0,69.0,85.0,68.0
737,2025-02-05 02:00:00,538.9,0.0,,50.333333333333336,89.58,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,67.0,69.0,85.0,68.0
738,2025-02-05 02:15:00,541.7266666666666,0.0,,50.5,89.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22,,67.0,69.0,85.0,68.0
739,2025-02-05 02:30:00,543.14,0.0,,50.5,89.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,67.0,69.0,85.0,68.0
740,2025-02-05 02:45:00,538.9,0.0,,50.833333333333336,89.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.99000000000001,,67.0,69.0,85.0,68.0
741,2025-02-05 03:00:00,533.9566666666666,0.0,,50.66666666666666,89.90333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79,,67.0,69.0,85.0,68.0
742,2025-02-05 03:15:00,541.7266666666666,0.0,,50.66666666666666,89.78666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.94666666666667,,67.0,69.0,85.0,68.0
743,2025-02-05 03:30:00,543.14,0.0,,50.833333333333336,89.86333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,67.0,69.0,85.0,68.0
744,2025-02-05 03:45:00,532.5433333333334,0.0,,50.833333333333336,89.94333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,67.0,69.0,85.0,68.0
745,2025-02-05 04:00:00,535.37,0.0,,51.0,89.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76,,67.0,69.0,85.0,68.0
746,2025-02-05 04:15:00,531.1333333333333,0.0,,51.0,89.67666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,67.0,69.0,85.0,68.0
747,2025-02-05 04:30:00,538.1966666666667,0.0,,51.16666666666666,89.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23,,67.0,69.0,85.0,68.0
748,2025-02-05 04:45:00,536.7833333333333,0.0,,51.16666666666666,89.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.63333333333334,,67.0,69.0,85.0,68.0
749,2025-02-05 05:00:00,541.7266666666666,0.0,,51.16666666666666,89.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,67.0,69.0,85.0,68.0
750,2025-02-05 05:15:00,524.7733333333333,0.0,,51.16666666666666,89.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.71,,67.0,69.0,85.0,68.0
751,2025-02-05 05:30:00,540.3133333333334,0.0,,51.16666666666666,89.73666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.15666666666667,,67.0,69.0,85.0,68.0
752,2025-02-05 05:45:00,547.38,0.0,,51.0,89.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,67.0,69.0,85.0,68.0
753,2025-02-05 06:00:00,544.5533333333333,0.0,,51.16666666666666,89.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24333333333334,,67.0,69.0,85.0,68.0
754,2025-02-05 06:15:00,532.5433333333334,0.0,,51.333333333333336,89.60666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17333333333333,,67.0,69.0,85.0,68.0
755,2025-02-05 06:30:00,526.8966666666666,0.0,,51.16666666666666,89.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.88000000000001,,67.0,69.0,85.0,68.0
756,2025-02-05 06:45:00,537.49,0.0,,51.333333333333336,89.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,67.0,69.0,85.0,68.0
757,2025-02-05 07:00:00,534.6633333333333,0.0,,51.5,89.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75333333333334,,67.0,69.0,85.0,68.0
758,2025-02-05 07:15:00,531.1333333333333,0.0,,51.5,89.52999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,67.0,69.0,85.0,68.0
759,2025-02-05 07:30:00,545.9666666666667,0.0,,51.66666666666666,89.68666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.93333333333334,,67.0,69.0,85.0,68.0
760,2025-02-05 07:45:00,532.5466666666666,0.0,,51.5,89.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
761,2025-02-05 08:00:00,536.7833333333333,0.0,,51.66666666666666,89.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
