,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
762,2025-02-05 08:15:00,547.3766666666667,0.0,,51.5,89.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,67.0,69.0,85.0,68.0
763,2025-02-05 08:30:00,543.1433333333333,0.0,,51.66666666666666,89.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,67.0,69.0,85.0,68.0
764,2025-02-05 08:45:00,535.37,0.0,,51.66666666666666,89.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,67.0,69.0,85.0,68.0
765,2025-02-05 09:00:00,533.25,0.0,,51.833333333333336,89.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.12,,67.0,69.0,85.0,68.0
766,2025-02-05 09:15:00,536.0766666666667,0.0,,52.0,89.61333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,68.0
767,2025-02-05 09:30:00,543.8466666666667,0.0,,51.833333333333336,89.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
768,2025-02-05 09:45:00,547.38,0.0,,52.0,89.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03666666666666,,67.0,69.0,85.0,68.0
769,2025-02-05 10:00:00,535.37,0.0,,52.0,89.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
770,2025-02-05 10:15:00,539.6066666666667,0.0,,52.0,89.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04666666666667,,67.0,69.0,85.0,68.0
771,2025-02-05 10:30:00,539.61,0.0,,52.0,89.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,67.0,69.0,85.0,68.0
772,2025-02-05 10:45:00,541.0233333333333,0.0,,51.66666666666666,89.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,67.0,69.0,85.0,68.0
773,2025-02-05 11:00:00,547.38,0.0,,51.833333333333336,89.04333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46666666666667,,67.0,69.0,85.0,68.0
774,2025-02-05 11:15:00,538.1966666666667,0.0,,51.833333333333336,88.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
775,2025-02-05 11:30:00,550.91,0.0,,52.0,88.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.09,,67.0,69.0,85.0,68.0
776,2025-02-05 11:45:00,542.4333333333333,0.0,,52.0,88.94666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.00666666666666,,67.0,69.0,85.0,68.0
777,2025-02-05 12:00:00,531.8366666666667,0.0,,52.0,89.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333334,,67.0,69.0,85.0,68.0
778,2025-02-05 12:15:00,531.1366666666667,0.0,,52.16666666666666,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,67.0,69.0,85.0,68.0
779,2025-02-05 12:30:00,531.1366666666667,0.0,,52.333333333333336,88.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,67.0,69.0,85.0,68.0
780,2025-02-05 12:45:00,536.7833333333333,0.0,,52.0,88.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.02666666666666,,67.0,69.0,85.0,68.0
781,2025-02-05 13:00:00,536.0766666666667,0.0,,52.333333333333336,88.84333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.49,,67.0,69.0,85.0,68.0
782,2025-02-05 13:15:00,530.4233333333333,0.0,,52.333333333333336,88.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.07666666666667,,67.0,69.0,85.0,68.0
783,2025-02-05 13:30:00,542.4333333333334,0.0,,52.16666666666666,88.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85000000000001,,67.0,69.0,85.0,68.0
784,2025-02-05 13:45:00,547.38,0.0,,52.16666666666666,88.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.62,,67.0,69.0,85.0,68.0
785,2025-02-05 14:00:00,545.26,0.0,,52.5,88.40666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.89999999999999,,67.0,69.0,85.0,68.0
786,2025-02-05 14:15:00,548.0866666666667,0.0,,52.333333333333336,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.61,,67.0,69.0,85.0,68.0
787,2025-02-05 14:30:00,543.14,0.0,,52.333333333333336,88.49666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.82333333333334,,67.0,69.0,85.0,68.0
788,2025-02-05 14:45:00,541.73,0.0,,52.5,88.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.00333333333333,,67.0,69.0,85.0,68.0
789,2025-02-05 15:00:00,532.5433333333334,0.0,,52.5,88.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.31,,67.0,69.0,85.0,68.0
790,2025-02-05 15:15:00,541.7266666666666,0.0,,52.5,88.65666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.13333333333334,,67.0,69.0,85.0,68.0
791,2025-02-05 15:30:00,551.6166666666667,0.0,,52.66666666666666,88.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.08333333333333,,67.0,69.0,85.0,68.0
792,2025-02-05 15:45:00,540.3133333333334,0.0,,52.5,88.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.05333333333334,,67.0,69.0,85.0,68.0
793,2025-02-05 16:00:00,537.49,0.0,,52.5,88.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.63333333333334,,67.0,69.0,85.0,68.0
794,2025-02-05 16:15:00,541.02,0.0,,52.5,88.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.79333333333334,,67.0,69.0,85.0,68.0
795,2025-02-05 16:30:00,537.49,0.0,,52.333333333333336,88.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14999999999999,,67.0,69.0,85.0,68.0
796,2025-02-05 16:45:00,526.8933333333333,0.0,,52.66666666666666,89.02666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,67.0,69.0,85.0,68.0
797,2025-02-05 17:00:00,543.8466666666667,0.0,,52.5,89.05333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.52666666666666,,67.0,69.0,85.0,68.0
798,2025-02-05 17:15:00,547.38,0.0,,52.5,89.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,67.0,69.0,85.0,68.0
799,2025-02-05 17:30:00,545.9666666666667,0.0,,52.66666666666666,89.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.37333333333333,,67.0,69.0,85.0,68.0
800,2025-02-05 17:45:00,531.84,0.0,,52.66666666666666,89.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.67999999999999,,67.0,69.0,85.0,68.0
801,2025-02-05 18:00:00,552.3233333333333,0.0,,52.833333333333336,89.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.80333333333333,,67.0,69.0,85.0,68.0
802,2025-02-05 18:15:00,545.2566666666667,0.0,,52.66666666666666,89.63666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.7,,67.0,69.0,85.0,68.0
803,2025-02-05 18:30:00,541.7266666666666,0.0,,52.5,89.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.50666666666666,,67.0,69.0,85.0,68.0
804,2025-02-05 18:45:00,524.0666666666667,0.0,,52.833333333333336,89.67,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.64666666666666,,67.0,69.0,85.0,68.0
805,2025-02-05 19:00:00,532.5433333333334,0.0,,52.5,89.93666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.39333333333333,,67.0,69.0,85.0,68.0
806,2025-02-05 19:15:00,550.2033333333333,0.0,,52.5,89.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.92333333333333,,67.0,69.0,85.0,68.0
807,2025-02-05 19:30:00,546.67,0.0,,52.66666666666666,89.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.34666666666668,,67.0,69.0,85.0,68.0
808,2025-02-05 19:45:00,533.96,0.0,,52.66666666666666,89.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.00666666666666,,67.0,69.0,85.0,68.0
809,2025-02-05 20:00:00,531.1333333333333,0.0,,52.833333333333336,89.61666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97,,67.0,69.0,85.0,68.0
810,2025-02-05 20:15:00,545.61,0.0,,52.75,89.285,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.81,,67.0,69.0,85.0,68.0
811,2025-02-05 20:30:00,544.55,0.0,,53.0,89.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.23666666666666,,67.0,69.0,85.0,68.0
812,2025-02-05 20:45:00,532.5466666666667,0.0,,53.0,89.01333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.29,,67.0,69.0,85.0,68.0
813,2025-02-05 21:00:00,537.49,0.0,,53.0,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.85000000000001,,67.0,69.0,85.0,68.0
814,2025-02-05 21:15:00,534.6633333333333,0.0,,52.833333333333336,88.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57000000000001,,67.0,69.0,85.0,68.0
815,2025-02-05 21:30:00,548.79,0.0,,53.0,88.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.39,,67.0,69.0,85.0,68.0
816,2025-02-05 21:45:00,533.25,0.0,,53.0,88.73666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,67.0,69.0,85.0,68.0
817,2025-02-05 22:00:00,524.7766666666666,0.0,,53.16666666666666,88.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,67.0,69.0,85.0,68.0
818,2025-02-05 22:15:00,534.6633333333333,0.0,,53.0,88.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
819,2025-02-05 22:30:00,548.79,0.0,,53.16666666666666,88.41333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80666666666667,,67.0,69.0,85.0,68.0
820,2025-02-05 22:45:00,545.9666666666667,0.0,,53.16666666666666,88.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,67.0,69.0,85.0,68.0
821,2025-02-05 23:00:00,542.4333333333333,0.0,,53.5,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666665,,67.0,69.0,85.0,68.0
822,2025-02-05 23:15:00,543.1366666666667,0.0,,53.5,88.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,67.0,69.0,85.0,68.0
823,2025-02-05 23:30:00,536.7833333333333,0.0,,53.66666666666666,88.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89,,67.0,69.0,85.0,68.0
824,2025-02-05 23:45:00,543.8466666666667,0.0,,53.833333333333336,88.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22333333333334,,67.0,69.0,85.0,68.0
825,2025-02-06 00:00:00,539.6066666666667,0.0,,53.833333333333336,88.39333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.99333333333333,,67.0,69.0,85.0,68.0
826,2025-02-06 00:15:00,538.9033333333333,0.0,,54.0,88.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.08333333333333,,67.0,69.0,85.0,68.0
827,2025-02-06 00:30:00,541.7266666666666,0.0,,53.833333333333336,88.53333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.55666666666667,,67.0,69.0,85.0,68.0
828,2025-02-06 00:45:00,542.4333333333333,0.0,,54.0,88.75333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.36,,67.0,69.0,85.0,68.0
829,2025-02-06 01:00:00,544.55,0.0,,54.5,88.70333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.67,,67.0,69.0,85.0,68.0
830,2025-02-06 01:15:00,544.5533333333333,0.0,,54.5,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27999999999999,,67.0,69.0,85.0,68.0
831,2025-02-06 01:30:00,540.3133333333334,0.0,,54.5,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.16333333333334,,67.0,69.0,85.0,68.0
832,2025-02-06 01:45:00,533.96,0.0,,54.5,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.92666666666668,,67.0,69.0,85.0,68.0
833,2025-02-06 02:00:00,539.61,0.0,,54.833333333333336,88.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.73666666666666,,67.0,69.0,85.0,68.0
834,2025-02-06 02:15:00,541.73,0.0,,54.833333333333336,88.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,67.0,69.0,85.0,68.0
835,2025-02-06 02:30:00,538.9033333333333,0.0,,55.5,89.03666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61666666666666,,67.0,69.0,85.0,68.0
836,2025-02-06 02:45:00,543.14,0.0,,55.333333333333336,89.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.53666666666666,,67.0,69.0,85.0,68.0
837,2025-02-06 03:00:00,526.1866666666666,0.0,,55.5,89.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52,,67.0,69.0,85.0,68.0
838,2025-02-06 03:15:00,543.8466666666667,0.0,,55.833333333333336,89.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61,,67.0,69.0,85.0,68.0
839,2025-02-06 03:30:00,533.9566666666666,0.0,,55.66666666666666,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,67.0,69.0,85.0,68.0
840,2025-02-06 03:45:00,540.3133333333334,0.0,,56.0,89.40666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,67.0,69.0,85.0,68.0
841,2025-02-06 04:00:00,532.5466666666666,0.0,,56.0,89.37666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13666666666667,,67.0,69.0,85.0,68.0
842,2025-02-06 04:15:00,538.9,0.0,,56.16666666666666,89.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.89999999999999,,67.0,69.0,85.0,68.0
843,2025-02-06 04:30:00,536.0766666666667,0.0,,55.66666666666666,89.52666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.12666666666667,,67.0,69.0,85.0,68.0
844,2025-02-06 04:45:00,541.0233333333334,0.0,,56.0,89.60666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.45333333333333,,67.0,69.0,85.0,68.0
845,2025-02-06 05:00:00,538.9033333333333,0.0,,56.0,89.76666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,67.0,69.0,85.0,68.0
846,2025-02-06 05:15:00,536.78,0.0,,56.0,89.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,67.0,69.0,85.0,68.0
847,2025-02-06 05:30:00,531.84,0.0,,56.16666666666666,89.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89,,67.0,69.0,85.0,68.0
848,2025-02-06 05:45:00,539.6066666666667,0.0,,56.16666666666666,89.92999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,67.0,69.0,85.0,68.0
849,2025-02-06 06:00:00,548.0866666666667,0.0,,56.0,89.90666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,67.0,69.0,85.0,68.0
850,2025-02-06 06:15:00,538.9,0.0,,56.0,89.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.62333333333333,,67.0,69.0,85.0,68.0
851,2025-02-06 06:30:00,550.2033333333334,0.0,,56.333333333333336,90.17333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.12333333333333,,67.0,69.0,85.0,68.0
852,2025-02-06 06:45:00,539.61,0.0,,56.333333333333336,90.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,67.0,69.0,85.0,68.0
853,2025-02-06 07:00:00,532.5466666666667,0.0,,56.16666666666666,90.28333333333336,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76,,67.0,69.0,85.0,68.0
854,2025-02-06 07:15:00,524.07,0.0,,56.5,90.32666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71,,67.0,69.0,85.0,68.0
855,2025-02-06 07:30:00,529.0166666666668,0.0,,56.333333333333336,90.44666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.73333333333333,,67.0,69.0,85.0,68.0
856,2025-02-06 07:45:00,541.7266666666666,0.0,,56.333333333333336,90.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66000000000001,,67.0,69.0,85.0,68.0
857,2025-02-06 08:00:00,541.73,0.0,,56.5,90.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,68.0
858,2025-02-06 08:15:00,548.79,0.0,,56.5,91.09,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69,,67.0,69.0,85.0,68.0
859,2025-02-06 08:30:00,535.37,0.0,,56.5,92.18666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.45666666666666,,67.0,69.0,85.0,68.0
860,2025-02-06 08:45:00,544.5533333333333,0.0,,56.5,85.11666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.05333333333333,,67.0,69.0,85.0,68.0
861,2025-02-06 09:00:00,539.6066666666667,0.0,,56.333333333333336,85.14333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,67.0,69.0,85.0,68.0
862,2025-02-06 09:15:00,533.2533333333333,0.0,,56.66666666666666,85.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
863,2025-02-06 09:30:00,533.25,0.0,,56.333333333333336,85.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24333333333333,,67.0,69.0,85.0,68.0
864,2025-02-06 09:45:00,530.4266666666666,0.0,,56.5,85.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.15333333333332,,67.0,69.0,85.0,68.0
865,2025-02-06 10:00:00,532.5466666666666,0.0,,56.5,82.63,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85000000000001,,67.0,69.0,85.0,68.0
866,2025-02-06 10:15:00,545.26,0.0,,56.66666666666666,80.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.30666666666667,,67.0,69.0,85.0,68.0
867,2025-02-06 10:30:00,539.6066666666667,0.0,,57.5,80.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58999999999999,,67.0,69.0,85.0,68.0
868,2025-02-06 10:45:00,541.02,0.0,,57.5,80.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,68.0
869,2025-02-06 11:00:00,545.2566666666667,0.0,,57.5,79.76,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.02,,67.0,69.0,85.0,68.0
870,2025-02-06 11:15:00,526.8933333333333,0.0,,57.66666666666666,79.77,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
871,2025-02-06 11:30:00,533.96,0.0,,57.5,79.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,67.0,69.0,85.0,68.0
872,2025-02-06 11:45:00,552.32,0.0,,57.5,79.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26666666666667,,67.0,69.0,85.0,68.0
873,2025-02-06 12:00:00,531.1333333333333,0.0,,57.5,79.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.33666666666666,,67.0,69.0,85.0,68.0
874,2025-02-06 12:15:00,546.67,0.0,,57.5,80.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,67.0,69.0,85.0,68.0
875,2025-02-06 12:30:00,531.8433333333334,0.0,,57.0,83.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13000000000001,,67.0,69.0,85.0,68.0
876,2025-02-06 12:45:00,532.5466666666666,0.0,,56.833333333333336,84.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.46,,67.0,69.0,85.0,68.0
877,2025-02-06 13:00:00,535.37,0.0,,56.16666666666666,89.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,67.0,69.0,85.0,68.0
878,2025-02-06 13:15:00,529.72,0.0,,56.0,91.37333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.02666666666667,,67.0,69.0,85.0,68.0
879,2025-02-06 13:30:00,537.4866666666667,0.0,,55.833333333333336,92.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,67.0,69.0,85.0,68.0
880,2025-02-06 13:45:00,537.49,0.0,,56.0,92.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.98,,67.0,69.0,85.0,68.0
881,2025-02-06 14:00:00,548.79,0.0,,56.0,92.19,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24,,67.0,69.0,85.0,68.0
882,2025-02-06 14:15:00,538.1975,0.0,,56.25,92.2225,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33,,67.0,69.0,85.0,68.0
883,2025-02-06 14:30:00,546.67,0.0,,56.5,91.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.31666666666666,,67.0,69.0,85.0,68.0
884,2025-02-06 14:45:00,542.9675,0.0,,56.5,89.9125,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.355,,67.0,69.0,85.0,68.0
885,2025-02-06 15:00:00,534.6666666666666,0.0,,56.833333333333336,85.40666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.35000000000001,,67.0,69.0,85.0,68.0
886,2025-02-06 15:15:00,534.6666666666666,0.0,,56.5,88.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.44333333333333,,67.0,69.0,85.0,68.0
887,2025-02-06 15:30:00,538.9033333333333,0.0,,57.0,81.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,67.0,69.0,85.0,68.0
888,2025-02-06 15:45:00,547.3766666666667,0.0,,56.5,81.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75333333333333,,67.0,69.0,85.0,68.0
889,2025-02-06 16:00:00,544.55,0.0,,57.0,81.47,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.565,,67.0,69.0,85.0,68.0
890,2025-02-06 16:15:00,538.1949999999999,0.0,,56.5,81.58500000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47,,67.0,69.0,85.0,68.0
891,2025-02-06 16:30:00,536.7833333333333,0.0,,56.833333333333336,84.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,67.0,69.0,85.0,68.0
892,2025-02-06 16:45:00,543.8466666666667,0.0,,56.5,91.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.99,,67.0,69.0,85.0,68.0
893,2025-02-06 17:00:00,550.2033333333334,0.0,,56.5,89.69666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.54333333333334,,67.0,69.0,85.0,68.0
894,2025-02-06 17:15:00,541.0233333333334,0.0,,56.833333333333336,86.83999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.40333333333332,,67.0,69.0,85.0,68.0
895,2025-02-06 17:30:00,532.5466666666667,0.0,,57.0,90.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.0,,67.0,69.0,85.0,68.0
896,2025-02-06 17:45:00,544.5533333333333,0.0,,57.16666666666666,85.41000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.24666666666667,,67.0,69.0,85.0,68.0
897,2025-02-06 18:00:00,539.6066666666667,0.0,,57.16666666666666,89.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.27666666666666,,67.0,69.0,85.0,68.0
898,2025-02-06 18:15:00,535.37,0.0,,57.5,87.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.84666666666668,,67.0,69.0,85.0,68.0
899,2025-02-06 18:30:00,543.8466666666667,0.0,,57.333333333333336,89.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.88333333333334,,67.0,69.0,85.0,68.0
900,2025-02-06 18:45:00,545.2566666666667,0.0,,57.833333333333336,87.34333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.73,,67.0,69.0,85.0,68.0
901,2025-02-06 19:00:00,548.79,0.0,,57.333333333333336,86.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.40333333333334,,67.0,69.0,85.0,68.0
902,2025-02-06 19:15:00,535.37,0.0,,57.833333333333336,90.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.02666666666667,,67.0,69.0,85.0,68.0
903,2025-02-06 19:30:00,541.7266666666666,0.0,,57.66666666666666,92.15333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.06,,67.0,69.0,85.0,68.0
904,2025-02-06 19:45:00,548.0833333333334,0.0,,57.833333333333336,92.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97666666666667,,67.0,69.0,85.0,68.0
905,2025-02-06 20:00:00,548.79,0.0,,57.833333333333336,91.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.07333333333334,,67.0,69.0,85.0,68.0
906,2025-02-06 20:15:00,539.61,0.0,,58.0,85.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77,,67.0,69.0,85.0,68.0
907,2025-02-06 20:30:00,531.8366666666667,0.0,,57.66666666666666,89.69666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.63,,67.0,69.0,85.0,68.0
908,2025-02-06 20:45:00,539.6066666666667,0.0,,57.833333333333336,86.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.35666666666667,,67.0,69.0,85.0,68.0
909,2025-02-06 21:00:00,536.0766666666667,0.0,,57.5,87.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,67.0,69.0,85.0,68.0
910,2025-02-06 21:15:00,541.02,0.0,,58.0,91.11333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.24,,67.0,69.0,85.0,68.0
911,2025-02-06 21:30:00,526.8966666666666,0.0,,57.66666666666666,84.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.2,,67.0,69.0,85.0,68.0
912,2025-02-06 21:45:00,534.6633333333333,0.0,,57.66666666666666,90.85333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17999999999999,,67.0,69.0,85.0,68.0
913,2025-02-06 22:00:00,551.6166666666667,0.0,,57.66666666666666,85.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13,,67.0,69.0,85.0,68.0
914,2025-02-06 22:15:00,527.6,0.0,,58.0,91.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,67.0,69.0,85.0,68.0
915,2025-02-06 22:30:00,544.5533333333333,0.0,,58.0,91.67,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00666666666667,,67.0,69.0,85.0,68.0
916,2025-02-06 22:45:00,536.0766666666667,0.0,,58.0,91.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
917,2025-02-06 23:00:00,534.6633333333333,0.0,,58.16666666666666,91.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,68.0
918,2025-02-06 23:15:00,538.1966666666667,0.0,,58.16666666666666,91.13666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.09,,67.0,69.0,85.0,68.0
919,2025-02-06 23:30:00,539.255,0.0,,58.5,91.085,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.075,,67.0,69.0,85.0,68.0
920,2025-02-06 23:45:00,538.9,0.0,,58.833333333333336,90.75333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.05666666666667,,67.0,69.0,85.0,68.0
921,2025-02-07 00:00:00,531.84,0.0,,58.66666666666666,90.35666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,67.0,69.0,85.0,68.0
922,2025-02-07 00:15:00,538.9,0.0,,58.833333333333336,89.91666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.90666666666668,,67.0,69.0,85.0,68.0
923,2025-02-07 00:30:00,541.02,0.0,,59.16666666666666,89.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.84,,67.0,69.0,85.0,68.0
924,2025-02-07 00:45:00,551.6133333333333,0.0,,59.333333333333336,89.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80333333333334,,67.0,69.0,85.0,68.0
925,2025-02-07 01:00:00,530.4266666666667,0.0,,59.833333333333336,89.67666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.91666666666667,,67.0,69.0,85.0,68.0
926,2025-02-07 01:15:00,536.0766666666667,0.0,,60.0,89.69666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.88333333333334,,67.0,69.0,85.0,68.0
927,2025-02-07 01:30:00,542.4333333333333,0.0,,60.333333333333336,89.52333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80666666666666,,67.0,69.0,85.0,68.0
928,2025-02-07 01:45:00,536.7833333333333,0.0,,60.5,89.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,67.0,69.0,85.0,68.0
929,2025-02-07 02:00:00,531.1333333333333,0.0,,60.833333333333336,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
930,2025-02-07 02:15:00,532.5433333333333,0.0,,61.0,89.54,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,67.0,69.0,85.0,68.0
931,2025-02-07 02:30:00,531.1333333333333,0.0,,61.16666666666666,89.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,67.0,69.0,85.0,68.0
932,2025-02-07 02:45:00,527.6033333333334,0.0,,61.16666666666666,89.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
933,2025-02-07 03:00:00,541.02,0.0,,61.5,89.83333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
934,2025-02-07 03:15:00,537.4899999999999,0.0,,62.0,89.92666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,68.0
935,2025-02-07 03:30:00,531.1333333333333,0.0,,61.5,89.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.40666666666667,,67.0,69.0,85.0,68.0
936,2025-02-07 03:45:00,537.4866666666667,0.0,,61.833333333333336,89.57000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.40666666666668,,67.0,69.0,85.0,68.0
937,2025-02-07 04:00:00,533.9566666666666,0.0,,61.833333333333336,89.41333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.34,,67.0,69.0,85.0,68.0
938,2025-02-07 04:15:00,539.61,0.0,,62.0,89.3,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,67.0,69.0,85.0,68.0
939,2025-02-07 04:30:00,531.84,0.0,,62.333333333333336,89.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,67.0,69.0,85.0,68.0
940,2025-02-07 04:45:00,541.0233333333334,0.0,,62.5,89.18333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,68.0
941,2025-02-07 05:00:00,533.96,0.0,,62.5,89.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,68.0
942,2025-02-07 05:15:00,541.7266666666666,0.0,,62.5,89.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,67.0,69.0,85.0,68.0
943,2025-02-07 05:30:00,537.4899999999999,0.0,,62.5,89.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,68.0
944,2025-02-07 05:45:00,527.6,0.0,,62.5,88.94666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25999999999999,,67.0,69.0,85.0,68.0
945,2025-02-07 06:00:00,533.96,0.0,,62.5,89.03000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,68.0
946,2025-02-07 06:15:00,543.14,0.0,,62.16666666666666,89.03000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.17666666666666,,67.0,69.0,85.0,68.0
947,2025-02-07 06:30:00,544.5533333333333,0.0,,62.333333333333336,89.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08,,67.0,69.0,85.0,68.0
948,2025-02-07 06:45:00,526.19,0.0,,62.333333333333336,89.00999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
949,2025-02-07 07:00:00,537.49,0.0,,62.16666666666666,88.80333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
950,2025-02-07 07:15:00,533.2533333333334,0.0,,62.333333333333336,88.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
951,2025-02-07 07:30:00,536.0766666666667,0.0,,62.5,88.73666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
952,2025-02-07 07:45:00,539.61,0.0,,62.0,88.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,67.0,69.0,85.0,68.0
953,2025-02-07 08:00:00,547.38,0.0,,62.0,88.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,67.0,69.0,85.0,68.0
954,2025-02-07 08:15:00,522.3050000000001,0.0,,61.75,88.4,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.85499999999999,,67.0,69.0,85.0,68.0
955,2025-02-07 08:30:00,532.3675000000001,0.0,,62.5,88.3075,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.875,,67.0,69.0,85.0,68.0
956,2025-02-07 08:45:00,543.8466666666667,0.0,,62.333333333333336,88.21999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89333333333333,,67.0,69.0,85.0,68.0
957,2025-02-07 09:00:00,549.4966666666666,0.0,,62.16666666666666,87.97333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,67.0,69.0,85.0,68.0
958,2025-02-07 09:15:00,535.37,0.0,,62.16666666666666,87.96,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
959,2025-02-07 09:30:00,537.49,0.0,,61.833333333333336,87.87333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79,,67.0,69.0,85.0,68.0
960,2025-02-07 09:45:00,546.67,0.0,,62.0,87.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,67.0,69.0,85.0,68.0
961,2025-02-07 10:00:00,550.2033333333334,0.0,,62.16666666666666,87.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,67.0,69.0,85.0,68.0
962,2025-02-07 10:15:00,529.0166666666668,0.0,,62.0,87.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
963,2025-02-07 10:30:00,533.2533333333333,0.0,,61.5,87.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,67.0,69.0,85.0,68.0
964,2025-02-07 10:45:00,542.4333333333334,0.0,,61.5,87.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
965,2025-02-07 11:00:00,533.2533333333334,0.0,,61.66666666666666,87.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73333333333333,,67.0,69.0,85.0,68.0
966,2025-02-07 11:15:00,540.3133333333334,0.0,,61.66666666666666,87.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
967,2025-02-07 11:30:00,535.37,0.0,,62.16666666666666,87.17999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
968,2025-02-07 11:45:00,524.07,0.0,,62.0,87.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75333333333333,,67.0,69.0,85.0,68.0
969,2025-02-07 12:00:00,536.0766666666667,0.0,,62.0,87.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,67.0,69.0,85.0,68.0
970,2025-02-07 12:15:00,533.9566666666666,0.0,,62.0,87.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
971,2025-02-07 12:30:00,526.1866666666666,0.0,,62.0,86.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.84666666666666,,67.0,69.0,85.0,68.0
972,2025-02-07 12:45:00,541.7266666666666,0.0,,62.333333333333336,86.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83,,67.0,69.0,85.0,68.0
973,2025-02-07 13:00:00,543.8466666666667,0.0,,62.16666666666666,87.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,68.0
974,2025-02-07 13:15:00,544.5533333333333,0.0,,62.333333333333336,87.35666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
975,2025-02-07 13:30:00,546.67,0.0,,62.0,87.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
976,2025-02-07 13:45:00,535.37,0.0,,62.0,87.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.82333333333334,,67.0,69.0,85.0,68.0
977,2025-02-07 14:00:00,530.4233333333333,0.0,,62.0,87.83666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89333333333333,,67.0,69.0,85.0,68.0
978,2025-02-07 14:15:00,534.6666666666666,0.0,,61.66666666666666,88.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83666666666666,,67.0,69.0,85.0,68.0
979,2025-02-07 14:30:00,538.1933333333333,0.0,,61.66666666666666,88.36333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
980,2025-02-07 14:45:00,541.02,0.0,,62.0,88.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,68.0
981,2025-02-07 15:00:00,540.3166666666667,0.0,,62.333333333333336,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
982,2025-02-07 15:15:00,543.14,0.0,,62.0,89.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98333333333333,,67.0,69.0,85.0,68.0
983,2025-02-07 15:30:00,546.67,0.0,,62.5,89.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
984,2025-02-07 15:45:00,539.6066666666667,0.0,,62.333333333333336,89.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.17,,67.0,69.0,85.0,68.0
985,2025-02-07 16:00:00,533.2533333333334,0.0,,62.5,89.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
986,2025-02-07 16:15:00,543.1366666666667,0.0,,62.5,89.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,68.0
987,2025-02-07 16:30:00,548.0866666666667,0.0,,62.5,89.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,67.0,69.0,85.0,68.0
988,2025-02-07 16:45:00,526.8933333333333,0.0,,62.333333333333336,89.75666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
989,2025-02-07 17:00:00,543.8466666666667,0.0,,62.5,90.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.48,,67.0,69.0,85.0,68.0
990,2025-02-07 17:15:00,525.4833333333333,0.0,,62.5,90.36666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58,,67.0,69.0,85.0,68.0
991,2025-02-07 17:30:00,536.7833333333333,0.0,,62.833333333333336,90.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
992,2025-02-07 17:45:00,533.2533333333334,0.0,,62.5,90.37333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.75666666666666,,67.0,69.0,85.0,68.0
993,2025-02-07 18:00:00,546.67,0.0,,62.833333333333336,91.1,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.00666666666666,,67.0,69.0,85.0,68.0
994,2025-02-07 18:15:00,529.7199999999999,0.0,,62.833333333333336,91.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.16333333333334,,67.0,69.0,85.0,68.0
995,2025-02-07 18:30:00,543.14,0.0,,63.0,91.23,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.11333333333333,,67.0,69.0,85.0,68.0
996,2025-02-07 18:45:00,543.8433333333334,0.0,,62.833333333333336,91.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.97333333333334,,67.0,69.0,85.0,68.0
997,2025-02-07 19:00:00,548.0833333333334,0.0,,62.66666666666666,91.24666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.81666666666666,,67.0,69.0,85.0,68.0
998,2025-02-07 19:15:00,545.9633333333333,0.0,,62.66666666666666,91.15,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,67.0,69.0,85.0,68.0
999,2025-02-07 19:30:00,535.37,0.0,,62.66666666666666,91.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.71666666666665,,67.0,69.0,85.0,68.0
1000,2025-02-07 19:45:00,547.38,0.0,,62.66666666666666,91.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.53333333333335,,67.0,69.0,85.0,68.0
1001,2025-02-07 20:00:00,528.3066666666667,0.0,,62.16666666666666,91.17333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.56,,67.0,69.0,85.0,68.0
1002,2025-02-07 20:15:00,533.25,0.0,,62.66666666666666,90.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,67.0,69.0,85.0,68.0
1003,2025-02-07 20:30:00,556.56,0.0,,62.5,90.52666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38,,67.0,69.0,85.0,68.0
1004,2025-02-07 20:45:00,541.02,0.0,,62.5,90.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,67.0,69.0,85.0,68.0
1005,2025-02-07 21:00:00,541.0233333333334,0.0,,62.5,90.65,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.36333333333333,,67.0,69.0,85.0,68.0
1006,2025-02-07 21:15:00,543.8433333333332,0.0,,62.5,90.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.26333333333334,,67.0,69.0,85.0,68.0
1007,2025-02-07 21:30:00,549.4966666666666,0.0,,62.833333333333336,90.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,67.0,69.0,85.0,68.0
1008,2025-02-07 21:45:00,540.3166666666667,0.0,,62.66666666666666,90.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17666666666666,,67.0,69.0,85.0,68.0
1009,2025-02-07 22:00:00,546.67,0.0,,62.833333333333336,90.39333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,67.0,69.0,85.0,68.0
1010,2025-02-07 22:15:00,541.02,0.0,,63.0,90.32666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,67.0,69.0,85.0,68.0
1011,2025-02-07 22:30:00,543.14,0.0,,63.16666666666666,90.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,67.0,69.0,85.0,68.0
1012,2025-02-07 22:45:00,535.37,0.0,,63.333333333333336,90.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
1013,2025-02-07 23:00:00,528.3066666666667,0.0,,63.5,90.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,67.0,69.0,85.0,68.0
1014,2025-02-07 23:15:00,532.5466666666666,0.0,,63.5,90.41666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58666666666666,,67.0,69.0,85.0,68.0
1015,2025-02-07 23:30:00,535.37,0.0,,63.5,90.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
1016,2025-02-07 23:45:00,520.54,0.0,,63.5,90.33333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,67.0,69.0,85.0,68.0
1017,2025-02-08 00:00:00,540.3133333333334,0.0,,63.5,90.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
1018,2025-02-08 00:15:00,536.7833333333333,0.0,,63.5,90.1,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
1019,2025-02-08 00:30:00,539.61,0.0,,63.5,90.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38333333333334,,67.0,69.0,85.0,68.0
1020,2025-02-08 00:45:00,531.1333333333333,0.0,,64.0,90.15333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
1021,2025-02-08 01:00:00,548.79,0.0,,64.16666666666667,90.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.5,,67.0,69.0,85.0,68.0
1022,2025-02-08 01:15:00,524.7733333333334,0.0,,64.5,90.51,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,67.0,69.0,85.0,68.0
1023,2025-02-08 01:30:00,543.8466666666667,0.0,,64.16666666666667,90.46666666666664,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,67.0,69.0,85.0,68.0
1024,2025-02-08 01:45:00,534.6666666666666,0.0,,64.5,90.53333333333336,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.48,,67.0,69.0,85.0,68.0
1025,2025-02-08 02:00:00,539.6066666666667,0.0,,64.5,90.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,67.0,69.0,85.0,68.0
1026,2025-02-08 02:15:00,538.9,0.0,,65.0,90.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.30333333333333,,67.0,69.0,85.0,68.0
1027,2025-02-08 02:30:00,536.0766666666667,0.0,,65.0,90.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,67.0,69.0,85.0,68.0
1028,2025-02-08 02:45:00,533.9566666666666,0.0,,64.83333333333333,90.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
1029,2025-02-08 03:00:00,536.0733333333333,0.0,,65.16666666666667,90.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
1030,2025-02-08 03:15:00,538.1933333333333,0.0,,65.16666666666667,90.60666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,67.0,69.0,85.0,68.0
1031,2025-02-08 03:30:00,531.8366666666667,0.0,,65.33333333333333,90.73333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,68.0
1032,2025-02-08 03:45:00,533.96,0.0,,65.33333333333333,90.66666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
1033,2025-02-08 04:00:00,535.37,0.0,,65.16666666666667,90.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14,,67.0,69.0,85.0,68.0
1034,2025-02-08 04:15:00,537.4866666666667,0.0,,65.0,90.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,67.0,69.0,85.0,68.0
1035,2025-02-08 04:30:00,548.7866666666666,0.0,,65.16666666666667,90.1,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,68.0
1036,2025-02-08 04:45:00,533.9566666666666,0.0,,65.33333333333333,89.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,68.0
1037,2025-02-08 05:00:00,536.7833333333333,0.0,,65.5,89.68666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
1038,2025-02-08 05:15:00,534.66,0.0,,65.33333333333333,89.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.00666666666666,,67.0,69.0,85.0,68.0
1039,2025-02-08 05:30:00,550.91,0.0,,65.33333333333333,89.22000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
1040,2025-02-08 05:45:00,539.6066666666667,0.0,,65.5,89.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
1041,2025-02-08 06:00:00,536.0766666666667,0.0,,65.33333333333333,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,67.0,69.0,85.0,68.0
1042,2025-02-08 06:15:00,543.1433333333333,0.0,,65.33333333333333,89.40333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87,,67.0,69.0,85.0,68.0
1043,2025-02-08 06:30:00,545.26,0.0,,65.33333333333333,89.30333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1044,2025-02-08 06:45:00,547.3766666666667,0.0,,64.83333333333333,89.24666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,67.0,69.0,85.0,68.0
1045,2025-02-08 07:00:00,527.6,0.0,,65.0,89.25333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1046,2025-02-08 07:15:00,543.14,0.0,,64.66666666666667,89.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77333333333333,,67.0,69.0,85.0,68.0
1047,2025-02-08 07:30:00,543.495,0.0,,64.5,89.345,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77000000000001,,67.0,69.0,85.0,68.0
1048,2025-02-08 07:45:00,542.43,0.0,,64.5,89.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
1049,2025-02-08 08:00:00,534.6633333333333,0.0,,64.33333333333333,89.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76666666666667,,67.0,69.0,85.0,68.0
1050,2025-02-08 08:15:00,542.4333333333333,0.0,,64.16666666666667,89.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.7,,67.0,69.0,85.0,68.0
1051,2025-02-08 08:30:00,548.0833333333334,0.0,,64.5,89.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77333333333333,,67.0,69.0,85.0,68.0
1052,2025-02-08 08:45:00,532.5466666666667,0.0,,64.5,89.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73333333333333,,67.0,69.0,85.0,68.0
1053,2025-02-08 09:00:00,530.43,0.0,,63.833333333333336,89.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,67.0,69.0,85.0,68.0
1054,2025-02-08 09:15:00,546.6733333333333,0.0,,63.5,89.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77333333333333,,67.0,69.0,85.0,68.0
1055,2025-02-08 09:30:00,533.25,0.0,,63.5,89.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1056,2025-02-08 09:45:00,536.08,0.0,,63.5,89.18666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
1057,2025-02-08 10:00:00,548.79,0.0,,63.66666666666666,89.06333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1058,2025-02-08 10:15:00,540.3133333333334,0.0,,63.66666666666666,89.06,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
1059,2025-02-08 10:30:00,536.7833333333333,0.0,,63.833333333333336,89.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1060,2025-02-08 10:45:00,537.4866666666667,0.0,,64.0,89.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,68.0
1061,2025-02-08 11:00:00,538.1933333333333,0.0,,64.0,89.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1062,2025-02-08 11:15:00,536.08,0.0,,64.16666666666667,89.14999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75666666666666,,67.0,69.0,85.0,68.0
1063,2025-02-08 11:30:00,555.8533333333334,0.0,,64.33333333333333,89.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1064,2025-02-08 11:45:00,556.56,0.0,,64.33333333333333,89.24000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1065,2025-02-08 12:00:00,543.14,0.0,,64.33333333333333,89.23333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81666666666666,,67.0,69.0,85.0,68.0
1066,2025-02-08 12:15:00,525.4833333333333,0.0,,64.83333333333333,89.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1067,2025-02-08 12:30:00,552.32,0.0,,64.66666666666667,89.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,67.0,69.0,85.0,68.0
1068,2025-02-08 12:45:00,548.0833333333334,0.0,,64.83333333333333,89.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81333333333333,,67.0,69.0,85.0,68.0
1069,2025-02-08 13:00:00,530.4266666666667,0.0,,64.5,89.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,67.0,69.0,85.0,68.0
1070,2025-02-08 13:15:00,537.49,0.0,,64.83333333333333,89.44333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1071,2025-02-08 13:30:00,533.9566666666666,0.0,,65.0,89.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1072,2025-02-08 13:45:00,523.3633333333333,0.0,,64.83333333333333,89.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,68.0
1073,2025-02-08 14:00:00,544.5550000000001,0.0,,64.75,89.78,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
1074,2025-02-08 14:15:00,539.255,0.0,,65.0,89.8625,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91499999999999,,67.0,69.0,85.0,68.0
1075,2025-02-08 14:30:00,543.14,0.0,,64.83333333333333,89.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
1076,2025-02-08 14:45:00,533.25,0.0,,64.5,89.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,67.0,69.0,85.0,68.0
1077,2025-02-08 15:00:00,530.4233333333333,0.0,,64.5,89.53666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.01,,67.0,69.0,85.0,68.0
1078,2025-02-08 15:15:00,536.0766666666667,0.0,,64.33333333333333,89.76666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.01666666666667,,67.0,69.0,85.0,68.0
1079,2025-02-08 15:30:00,541.0233333333333,0.0,,64.33333333333333,90.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.05333333333333,,67.0,69.0,85.0,68.0
1080,2025-02-08 15:45:00,534.6633333333333,0.0,,64.33333333333333,90.05666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,68.0
1081,2025-02-08 16:00:00,542.4333333333333,0.0,,64.0,90.08333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13,,67.0,69.0,85.0,68.0
1082,2025-02-08 16:15:00,538.1966666666667,0.0,,64.0,90.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
1083,2025-02-08 16:30:00,536.0766666666667,0.0,,64.0,90.56666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
1084,2025-02-08 16:45:00,529.0133333333333,0.0,,64.0,90.95333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
1085,2025-02-08 17:00:00,546.67,0.0,,63.833333333333336,91.49666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,68.0
1086,2025-02-08 17:15:00,535.37,0.0,,63.833333333333336,91.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.42,,67.0,69.0,85.0,68.0
1087,2025-02-08 17:30:00,540.3166666666667,0.0,,64.0,92.15666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
1088,2025-02-08 17:45:00,541.7266666666666,0.0,,64.0,92.55666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,67.0,69.0,85.0,68.0
1089,2025-02-08 18:00:00,541.7266666666666,0.0,,63.66666666666666,92.79666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,67.0,69.0,85.0,68.0
