,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1090,2025-02-08 18:15:00,543.8466666666667,0.0,,63.5,92.95333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.85666666666667,,67.0,69.0,85.0,68.0
1091,2025-02-08 18:30:00,539.61,0.0,,63.66666666666666,93.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
1092,2025-02-08 18:45:00,542.4333333333333,0.0,,63.5,89.95333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.03666666666668,,67.0,69.0,85.0,68.0
1093,2025-02-08 19:00:00,548.0833333333334,0.0,,63.333333333333336,82.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74333333333333,,67.0,69.0,85.0,68.0
1094,2025-02-08 19:15:00,548.0833333333334,0.0,,63.0,83.19666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47,,67.0,69.0,85.0,68.0
1095,2025-02-08 19:30:00,526.8966666666666,0.0,,63.16666666666666,83.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38000000000001,,67.0,69.0,85.0,68.0
1096,2025-02-08 19:45:00,531.84,0.0,,63.16666666666666,84.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
1097,2025-02-08 20:00:00,542.4333333333333,0.0,,63.0,85.34666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
1098,2025-02-08 20:15:00,541.0233333333334,0.0,,62.5,85.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,67.0,69.0,85.0,68.0
1099,2025-02-08 20:30:00,538.9033333333333,0.0,,62.16666666666666,84.78666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
1100,2025-02-08 20:45:00,541.0233333333334,0.0,,62.66666666666666,80.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
1101,2025-02-08 21:00:00,541.73,0.0,,62.5,79.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98333333333333,,67.0,69.0,85.0,68.0
1102,2025-02-08 21:15:00,537.49,0.0,,62.66666666666666,79.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87,,67.0,69.0,85.0,68.0
1103,2025-02-08 21:30:00,539.61,0.0,,62.16666666666666,80.01333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.69333333333334,,67.0,69.0,85.0,68.0
1104,2025-02-08 21:45:00,553.0266666666666,0.0,,62.0,82.57666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.69333333333334,,67.0,69.0,85.0,68.0
1105,2025-02-08 22:00:00,532.5433333333334,0.0,,61.16666666666666,85.36333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.88333333333334,,67.0,69.0,85.0,68.0
1106,2025-02-08 22:15:00,532.5433333333334,0.0,,60.5,85.44666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
1107,2025-02-08 22:30:00,547.3766666666667,0.0,,60.66666666666666,84.91666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,67.0,69.0,85.0,68.0
1108,2025-02-08 22:45:00,539.61,0.0,,60.66666666666666,84.96666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
1109,2025-02-08 23:00:00,543.14,0.0,,60.66666666666666,84.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
1110,2025-02-08 23:15:00,525.4833333333333,0.0,,60.5,84.65666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92,,67.0,69.0,85.0,68.0
1111,2025-02-08 23:30:00,541.73,0.0,,60.66666666666666,90.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92,,67.0,69.0,85.0,68.0
1112,2025-02-08 23:45:00,535.3666666666667,0.0,,60.0,92.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,67.0,69.0,85.0,68.0
1113,2025-02-09 00:00:00,548.0833333333334,0.0,,59.333333333333336,92.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
1114,2025-02-09 00:15:00,539.61,0.0,,59.333333333333336,92.69666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,67.0,69.0,85.0,68.0
1115,2025-02-09 00:30:00,536.78,0.0,,59.0,92.53333333333336,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,68.0
1116,2025-02-09 00:45:00,529.0133333333333,0.0,,59.16666666666666,92.42333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77666666666667,,67.0,69.0,85.0,68.0
1117,2025-02-09 01:00:00,538.9,0.0,,59.16666666666666,92.12333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,67.0,69.0,85.0,68.0
1118,2025-02-09 01:15:00,533.2533333333334,0.0,,59.0,91.91666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,67.0,69.0,85.0,68.0
1119,2025-02-09 01:30:00,543.14,0.0,,58.66666666666666,91.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75333333333334,,67.0,69.0,85.0,68.0
1120,2025-02-09 01:45:00,545.2566666666667,0.0,,58.66666666666666,91.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77,,67.0,69.0,85.0,68.0
1121,2025-02-09 02:00:00,540.3166666666666,0.0,,58.16666666666666,91.13,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.67333333333333,,67.0,69.0,85.0,68.0
1122,2025-02-09 02:15:00,543.14,0.0,,58.0,90.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,67.0,69.0,85.0,68.0
1123,2025-02-09 02:30:00,547.3766666666667,0.0,,58.0,90.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,67.0,69.0,85.0,68.0
1124,2025-02-09 02:45:00,550.2033333333333,0.0,,58.16666666666666,89.62333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
1125,2025-02-09 03:00:00,545.2566666666667,0.0,,57.66666666666666,89.27666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.43666666666667,,67.0,69.0,85.0,68.0
1126,2025-02-09 03:15:00,530.4266666666666,0.0,,58.0,89.17999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
1127,2025-02-09 03:30:00,543.1366666666667,0.0,,58.5,89.18666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36,,67.0,69.0,85.0,68.0
1128,2025-02-09 03:45:00,543.8466666666667,0.0,,59.0,89.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,67.0,69.0,85.0,68.0
1129,2025-02-09 04:00:00,543.1366666666667,0.0,,59.16666666666666,89.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,67.0,69.0,85.0,68.0
1130,2025-02-09 04:15:00,531.8366666666667,0.0,,59.66666666666666,89.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,67.0,69.0,85.0,68.0
1131,2025-02-09 04:30:00,543.14,0.0,,59.5,89.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,67.0,69.0,85.0,68.0
1132,2025-02-09 04:45:00,538.9033333333333,0.0,,59.0,89.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16666666666667,,67.0,69.0,85.0,68.0
1133,2025-02-09 05:00:00,530.4266666666667,0.0,,59.16666666666666,88.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,67.0,69.0,85.0,68.0
1134,2025-02-09 05:15:00,533.9566666666666,0.0,,59.0,88.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.15,,67.0,69.0,85.0,68.0
1135,2025-02-09 05:30:00,543.14,0.0,,59.0,88.55666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
1136,2025-02-09 05:45:00,518.065,0.0,,58.5,88.46000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08,,67.0,69.0,85.0,68.0
1137,2025-02-09 06:00:00,544.025,0.0,,58.5,88.6325,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.0325,,67.0,69.0,85.0,68.0
1138,2025-02-09 06:15:00,539.6066666666667,0.0,,58.333333333333336,88.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99333333333334,,67.0,69.0,85.0,68.0
1139,2025-02-09 06:30:00,532.5433333333334,0.0,,58.0,88.24000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
1140,2025-02-09 06:45:00,547.38,0.0,,58.16666666666666,87.94333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
1141,2025-02-09 07:00:00,543.8466666666667,0.0,,58.16666666666666,88.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,67.0,69.0,85.0,68.0
1142,2025-02-09 07:15:00,541.7266666666666,0.0,,58.0,88.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,67.0,69.0,85.0,68.0
1143,2025-02-09 07:30:00,534.6633333333333,0.0,,57.5,88.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,67.0,69.0,85.0,68.0
1144,2025-02-09 07:45:00,536.7833333333333,0.0,,57.333333333333336,88.39333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.84333333333332,,67.0,69.0,85.0,68.0
1145,2025-02-09 08:00:00,545.9666666666667,0.0,,57.333333333333336,88.34666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83,,67.0,69.0,85.0,68.0
1146,2025-02-09 08:15:00,539.6066666666667,0.0,,57.16666666666666,88.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1147,2025-02-09 08:30:00,542.4333333333333,0.0,,57.16666666666666,88.34666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.84666666666668,,67.0,69.0,85.0,68.0
1148,2025-02-09 08:45:00,531.84,0.0,,56.66666666666666,88.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
1149,2025-02-09 09:00:00,555.1466666666666,0.0,,56.333333333333336,88.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1150,2025-02-09 09:15:00,545.26,0.0,,56.0,88.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.80666666666666,,67.0,69.0,85.0,68.0
1151,2025-02-09 09:30:00,533.25,0.0,,55.833333333333336,88.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,67.0,69.0,85.0,68.0
1152,2025-02-09 09:45:00,540.3166666666667,0.0,,55.5,88.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,67.0,69.0,85.0,68.0
1153,2025-02-09 10:00:00,550.91,0.0,,56.0,88.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.77666666666666,,67.0,69.0,85.0,68.0
1154,2025-02-09 10:15:00,533.25,0.0,,55.5,88.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
1155,2025-02-09 10:30:00,548.0866666666667,0.0,,55.333333333333336,88.10666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,68.0
1156,2025-02-09 10:45:00,536.0733333333333,0.0,,55.16666666666666,88.10666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.70666666666666,,67.0,69.0,85.0,68.0
1157,2025-02-09 11:00:00,535.37,0.0,,55.16666666666666,88.07666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73666666666666,,67.0,69.0,85.0,68.0
1158,2025-02-09 11:15:00,536.7833333333333,0.0,,54.66666666666666,87.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76,,67.0,69.0,85.0,68.0
1159,2025-02-09 11:30:00,545.9666666666667,0.0,,54.833333333333336,87.88333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.67666666666666,,67.0,69.0,85.0,68.0
1160,2025-02-09 11:45:00,545.9666666666667,0.0,,54.66666666666666,88.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,67.0,69.0,85.0,68.0
1161,2025-02-09 12:00:00,539.61,0.0,,55.0,87.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73,,67.0,69.0,85.0,68.0
1162,2025-02-09 12:15:00,537.4933333333333,0.0,,54.833333333333336,88.03333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
1163,2025-02-09 12:30:00,541.73,0.0,,54.66666666666666,87.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
1164,2025-02-09 12:45:00,541.02,0.0,,54.5,87.99666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61666666666667,,67.0,69.0,85.0,68.0
1165,2025-02-09 13:00:00,536.0766666666667,0.0,,54.16666666666666,87.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
1166,2025-02-09 13:15:00,531.84,0.0,,53.66666666666666,87.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.59666666666666,,67.0,69.0,85.0,68.0
1167,2025-02-09 13:30:00,543.14,0.0,,53.5,87.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.60666666666667,,67.0,69.0,85.0,68.0
1168,2025-02-09 13:45:00,536.0766666666667,0.0,,53.16666666666666,87.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.57333333333334,,67.0,69.0,85.0,68.0
1169,2025-02-09 14:00:00,546.67,0.0,,52.833333333333336,87.96666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.58333333333333,,67.0,69.0,85.0,68.0
1170,2025-02-09 14:15:00,538.9033333333333,0.0,,52.833333333333336,87.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,68.0
1171,2025-02-09 14:30:00,536.7833333333333,0.0,,52.5,88.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,67.0,69.0,85.0,68.0
1172,2025-02-09 14:45:00,533.2533333333334,0.0,,52.16666666666666,88.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61666666666667,,67.0,69.0,85.0,68.0
1173,2025-02-09 15:00:00,541.7266666666666,0.0,,52.0,88.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
1174,2025-02-09 15:15:00,526.1866666666666,0.0,,51.66666666666666,88.28333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.72333333333334,,67.0,69.0,85.0,68.0
1175,2025-02-09 15:30:00,545.2600000000001,0.0,,51.5,88.3,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73666666666666,,67.0,69.0,85.0,68.0
1176,2025-02-09 15:45:00,542.4333333333333,0.0,,51.0,88.41000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.72,,67.0,69.0,85.0,68.0
1177,2025-02-09 16:00:00,534.6666666666666,0.0,,50.833333333333336,88.70333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1178,2025-02-09 16:15:00,539.6066666666667,0.0,,50.66666666666666,88.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83,,67.0,69.0,85.0,68.0
1179,2025-02-09 16:30:00,545.26,0.0,,50.16666666666666,88.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.90333333333332,,67.0,69.0,85.0,68.0
1180,2025-02-09 16:45:00,539.6066666666667,0.0,,49.66666666666666,88.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
1181,2025-02-09 17:00:00,533.9566666666666,0.0,,49.833333333333336,88.93666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
1182,2025-02-09 17:15:00,546.67,0.0,,49.333333333333336,88.88666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.05333333333334,,67.0,69.0,85.0,68.0
1183,2025-02-09 17:30:00,526.1866666666666,0.0,,49.0,88.65666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,68.0
1184,2025-02-09 17:45:00,532.5466666666666,0.0,,48.5,88.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.06333333333333,,67.0,69.0,85.0,68.0
1185,2025-02-09 18:00:00,536.78,0.0,,48.66666666666666,88.87666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,67.0,69.0,85.0,68.0
1186,2025-02-09 18:15:00,529.72,0.0,,48.16666666666666,89.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13,,67.0,69.0,85.0,68.0
1187,2025-02-09 18:30:00,521.2466666666667,0.0,,48.0,89.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14,,67.0,69.0,85.0,68.0
1188,2025-02-09 18:45:00,536.7833333333333,0.0,,47.833333333333336,89.11333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.24333333333334,,67.0,69.0,85.0,68.0
1189,2025-02-09 19:00:00,537.49,0.0,,47.333333333333336,88.92666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.28,,67.0,69.0,85.0,68.0
1190,2025-02-09 19:15:00,547.38,0.0,,47.333333333333336,88.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,68.0
1191,2025-02-09 19:30:00,534.6666666666666,0.0,,47.16666666666666,88.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,67.0,69.0,85.0,68.0
1192,2025-02-09 19:45:00,530.4266666666667,0.0,,47.0,88.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21666666666667,,67.0,69.0,85.0,68.0
1193,2025-02-09 20:00:00,542.4366666666666,0.0,,46.5,89.09666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
1194,2025-02-09 20:15:00,536.0766666666667,0.0,,45.833333333333336,89.17999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.19666666666666,,67.0,69.0,85.0,68.0
1195,2025-02-09 20:30:00,538.1933333333333,0.0,,46.0,89.25999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
1196,2025-02-09 20:45:00,545.9666666666667,0.0,,45.66666666666666,89.2,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22333333333334,,67.0,69.0,85.0,68.0
1197,2025-02-09 21:00:00,542.4333333333333,0.0,,45.5,89.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,67.0,69.0,85.0,68.0
1198,2025-02-09 21:15:00,543.8466666666667,0.0,,45.5,89.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,67.0,69.0,85.0,68.0
1199,2025-02-09 21:30:00,536.7833333333333,0.0,,45.0,88.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
1200,2025-02-09 21:45:00,533.2533333333334,0.0,,45.16666666666666,88.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21,,67.0,69.0,85.0,68.0
1201,2025-02-09 22:00:00,543.1366666666667,0.0,,44.833333333333336,88.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,67.0,69.0,85.0,68.0
1202,2025-02-09 22:15:00,549.4966666666666,0.0,,45.0,88.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
1203,2025-02-09 22:30:00,533.25,0.0,,44.833333333333336,88.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.15333333333332,,67.0,69.0,85.0,68.0
1204,2025-02-09 22:45:00,545.9633333333333,0.0,,44.833333333333336,88.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
1205,2025-02-09 23:00:00,527.6033333333334,0.0,,44.333333333333336,88.56666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13666666666667,,67.0,69.0,85.0,68.0
1206,2025-02-09 23:15:00,538.9,0.0,,44.0,88.52666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,67.0,69.0,85.0,68.0
1207,2025-02-09 23:30:00,543.8466666666667,0.0,,44.0,88.52999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,68.0
1208,2025-02-09 23:45:00,542.4333333333334,0.0,,44.0,88.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
1209,2025-02-10 00:00:00,543.8466666666667,0.0,,43.66666666666666,88.53000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,67.0,69.0,85.0,68.0
1210,2025-02-10 00:15:00,531.1333333333333,0.0,,43.833333333333336,88.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,67.0,69.0,85.0,68.0
1211,2025-02-10 00:30:00,543.8466666666667,0.0,,44.16666666666666,88.57666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.96,,67.0,69.0,85.0,68.0
1212,2025-02-10 00:45:00,530.4266666666667,0.0,,43.66666666666666,88.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.02,,67.0,69.0,85.0,68.0
1213,2025-02-10 01:00:00,550.2033333333334,0.0,,43.5,88.47333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98666666666666,,67.0,69.0,85.0,68.0
1214,2025-02-10 01:15:00,545.26,0.0,,43.16666666666666,88.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
1215,2025-02-10 01:30:00,536.7833333333333,0.0,,43.16666666666666,88.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
1216,2025-02-10 01:45:00,532.5466666666667,0.0,,42.833333333333336,88.33333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97,,67.0,69.0,85.0,68.0
1217,2025-02-10 02:00:00,550.91,0.0,,42.5,88.52999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92999999999999,,67.0,69.0,85.0,68.0
1218,2025-02-10 02:15:00,548.79,0.0,,42.333333333333336,88.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
1219,2025-02-10 02:30:00,543.8466666666667,0.0,,42.0,88.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
1220,2025-02-10 02:45:00,533.96,0.0,,41.66666666666666,88.23333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,67.0,69.0,85.0,68.0
1221,2025-02-10 03:00:00,538.1933333333333,0.0,,41.5,88.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
1222,2025-02-10 03:15:00,548.79,0.0,,41.5,88.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97,,67.0,69.0,85.0,68.0
1223,2025-02-10 03:30:00,554.4399999999999,0.0,,41.333333333333336,87.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92999999999999,,67.0,69.0,85.0,68.0
1224,2025-02-10 03:45:00,534.6666666666666,0.0,,41.0,87.83333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92,,67.0,69.0,85.0,68.0
1225,2025-02-10 04:00:00,536.78,0.0,,40.66666666666666,87.86000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,67.0,69.0,85.0,68.0
1226,2025-02-10 04:15:00,545.9666666666667,0.0,,40.5,87.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,68.0
1227,2025-02-10 04:30:00,547.3766666666667,0.0,,40.5,87.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83999999999999,,67.0,69.0,85.0,68.0
1228,2025-02-10 04:45:00,541.02,0.0,,40.333333333333336,87.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
1229,2025-02-10 05:00:00,545.9633333333333,0.0,,39.833333333333336,87.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1230,2025-02-10 05:15:00,538.1966666666667,0.0,,39.833333333333336,87.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75666666666666,,67.0,69.0,85.0,68.0
1231,2025-02-10 05:30:00,541.02,0.0,,39.16666666666666,87.45333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.7,,67.0,69.0,85.0,68.0
1232,2025-02-10 05:45:00,542.4333333333333,0.0,,39.833333333333336,87.53000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.76666666666667,,67.0,69.0,85.0,68.0
1233,2025-02-10 06:00:00,533.2533333333333,0.0,,40.16666666666666,87.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.68666666666667,,67.0,69.0,85.0,68.0
1234,2025-02-10 06:15:00,545.9666666666667,0.0,,39.66666666666666,87.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
1235,2025-02-10 06:30:00,537.4866666666667,0.0,,39.0,87.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65,,67.0,69.0,85.0,68.0
1236,2025-02-10 06:45:00,535.37,0.0,,38.5,87.24000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.58,,67.0,69.0,85.0,68.0
1237,2025-02-10 07:00:00,541.02,0.0,,38.16666666666666,87.13999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.53666666666668,,67.0,69.0,85.0,68.0
1238,2025-02-10 07:15:00,535.3733333333333,0.0,,38.0,87.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.54,,67.0,69.0,85.0,68.0
1239,2025-02-10 07:30:00,533.9566666666666,0.0,,37.66666666666666,86.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
1240,2025-02-10 07:45:00,544.55,0.0,,37.5,86.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.42999999999999,,67.0,69.0,85.0,68.0
1241,2025-02-10 08:00:00,534.6633333333333,0.0,,37.333333333333336,86.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0
1242,2025-02-10 08:15:00,543.14,0.0,,37.333333333333336,86.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
1243,2025-02-10 08:30:00,546.67,0.0,,37.333333333333336,86.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.28333333333333,,67.0,69.0,85.0,68.0
1244,2025-02-10 08:45:00,538.9033333333333,0.0,,37.16666666666666,86.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
1245,2025-02-10 09:00:00,536.7833333333333,0.0,,37.5,86.41000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
1246,2025-02-10 09:15:00,541.0166666666665,0.0,,37.5,86.42999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.22,,67.0,69.0,85.0,68.0
1247,2025-02-10 09:30:00,544.5533333333333,0.0,,37.5,86.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.12333333333333,,67.0,69.0,85.0,68.0
1248,2025-02-10 09:45:00,545.2566666666667,0.0,,37.66666666666666,86.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
1249,2025-02-10 10:00:00,531.1333333333333,0.0,,37.66666666666666,86.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1250,2025-02-10 10:15:00,537.4899999999999,0.0,,38.0,86.36666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1251,2025-02-10 10:30:00,545.2600000000001,0.0,,38.0,86.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.09333333333332,,67.0,69.0,85.0,68.0
1252,2025-02-10 10:45:00,530.4266666666666,0.0,,37.66666666666666,86.23,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
1253,2025-02-10 11:00:00,538.9033333333333,0.0,,38.0,86.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.06,,67.0,69.0,85.0,68.0
1254,2025-02-10 11:15:00,525.4833333333332,0.0,,38.833333333333336,86.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.07,,67.0,69.0,85.0,68.0
1255,2025-02-10 11:30:00,545.61,0.0,,38.5,86.08500000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.035,,67.0,69.0,85.0,68.0
1256,2025-02-10 11:45:00,530.78,0.0,,38.5,86.0375,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.0975,,67.0,69.0,85.0,68.0
1257,2025-02-10 12:00:00,533.9566666666666,0.0,,38.0,85.91000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.42,,67.0,69.0,85.0,68.0
1258,2025-02-10 12:15:00,547.38,0.0,,38.5,85.42999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.49,,67.0,69.0,85.0,68.0
1259,2025-02-10 12:30:00,527.6,0.0,,38.333333333333336,85.40666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.43666666666667,,67.0,69.0,85.0,68.0
1260,2025-02-10 12:45:00,543.1366666666667,0.0,,38.16666666666666,85.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.36333333333333,,67.0,69.0,85.0,68.0
1261,2025-02-10 13:00:00,536.7833333333333,0.0,,38.16666666666666,85.42999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,68.0
1262,2025-02-10 13:15:00,544.5500000000001,0.0,,38.333333333333336,85.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.39,,67.0,69.0,85.0,68.0
1263,2025-02-10 13:30:00,531.1333333333333,0.0,,38.333333333333336,85.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.27999999999999,,67.0,69.0,85.0,68.0
1264,2025-02-10 13:45:00,535.37,0.0,,38.0,85.83999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,68.0
1265,2025-02-10 14:00:00,536.0766666666667,0.0,,38.333333333333336,86.14999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.21666666666665,,67.0,69.0,85.0,68.0
1266,2025-02-10 14:15:00,540.3133333333334,0.0,,38.333333333333336,86.28000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
1267,2025-02-10 14:30:00,538.9,0.0,,38.0,86.51666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
1268,2025-02-10 14:45:00,528.3066666666667,0.0,,38.0,86.53000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.3,,67.0,69.0,85.0,68.0
1269,2025-02-10 15:00:00,534.6633333333333,0.0,,38.0,86.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.33666666666666,,67.0,69.0,85.0,68.0
1270,2025-02-10 15:15:00,543.14,0.0,,38.0,86.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.3,,67.0,69.0,85.0,68.0
1271,2025-02-10 15:30:00,529.72,0.0,,37.833333333333336,86.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,68.0
1272,2025-02-10 15:45:00,541.02,0.0,,38.0,87.27,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.56333333333333,,67.0,69.0,85.0,68.0
1273,2025-02-10 16:00:00,531.1366666666667,0.0,,38.0,87.46999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.55,,67.0,69.0,85.0,68.0
1274,2025-02-10 16:15:00,534.6633333333333,0.0,,37.833333333333336,87.92999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65666666666668,,67.0,69.0,85.0,68.0
1275,2025-02-10 16:30:00,543.14,0.0,,38.0,88.16000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,68.0
1276,2025-02-10 16:45:00,545.2566666666667,0.0,,38.0,88.40333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75,,67.0,69.0,85.0,68.0
1277,2025-02-10 17:00:00,524.7766666666666,0.0,,38.0,88.48666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,67.0,69.0,85.0,68.0
1278,2025-02-10 17:15:00,531.1333333333333,0.0,,38.0,88.50999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.85333333333334,,67.0,69.0,85.0,68.0
1279,2025-02-10 17:30:00,545.9633333333333,0.0,,38.0,88.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.53666666666668,,67.0,69.0,85.0,68.0
1280,2025-02-10 17:45:00,533.2533333333334,0.0,,38.16666666666666,89.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13333333333334,,67.0,69.0,85.0,68.0
1281,2025-02-10 18:00:00,531.84,0.0,,38.5,89.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37,,67.0,69.0,85.0,68.0
1282,2025-02-10 18:15:00,533.2533333333334,0.0,,38.333333333333336,89.46666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.58333333333333,,67.0,69.0,85.0,68.0
1283,2025-02-10 18:30:00,543.8466666666667,0.0,,38.16666666666666,89.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.52333333333333,,67.0,69.0,85.0,68.0
1284,2025-02-10 18:45:00,545.26,0.0,,38.333333333333336,89.83333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,67.0,69.0,85.0,68.0
1285,2025-02-10 19:00:00,534.6633333333333,0.0,,38.0,89.91000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.31,,67.0,69.0,85.0,68.0
1286,2025-02-10 19:15:00,537.49,0.0,,38.16666666666666,90.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27,,67.0,69.0,85.0,68.0
1287,2025-02-10 19:30:00,533.96,0.0,,38.0,90.51666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.25,,67.0,69.0,85.0,68.0
1288,2025-02-10 19:45:00,532.5466666666666,0.0,,38.16666666666666,90.52,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.17,,67.0,69.0,85.0,68.0
1289,2025-02-10 20:00:00,550.1999999999999,0.0,,37.66666666666666,90.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,67.0,69.0,85.0,68.0
1290,2025-02-10 20:15:00,529.72,0.0,,38.0,90.32333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.01,,67.0,69.0,85.0,68.0
1291,2025-02-10 20:30:00,551.6166666666667,0.0,,38.0,90.4,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,68.0
1292,2025-02-10 20:45:00,539.6066666666667,0.0,,37.833333333333336,90.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
1293,2025-02-10 21:00:00,546.67,0.0,,38.0,90.54,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,67.0,69.0,85.0,68.0
1294,2025-02-10 21:15:00,532.5466666666666,0.0,,38.333333333333336,90.4,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,68.0
1295,2025-02-10 21:30:00,543.8466666666667,0.0,,38.16666666666666,90.55333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.88333333333334,,67.0,69.0,85.0,68.0
1296,2025-02-10 21:45:00,529.0133333333333,0.0,,38.16666666666666,90.52333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,67.0,69.0,85.0,68.0
1297,2025-02-10 22:00:00,542.4333333333333,0.0,,38.0,90.24666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,67.0,69.0,85.0,68.0
1298,2025-02-10 22:15:00,531.1333333333333,0.0,,38.0,90.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.68,,67.0,69.0,85.0,68.0
1299,2025-02-10 22:30:00,543.8466666666667,0.0,,38.333333333333336,89.76333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,67.0,69.0,85.0,68.0
1300,2025-02-10 22:45:00,533.25,0.0,,38.16666666666666,89.48666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.43333333333334,,67.0,69.0,85.0,68.0
1301,2025-02-10 23:00:00,537.49,0.0,,38.5,89.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.61,,67.0,69.0,85.0,68.0
1302,2025-02-10 23:15:00,538.1933333333333,0.0,,38.333333333333336,88.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,67.0,69.0,85.0,68.0
1303,2025-02-10 23:30:00,532.5433333333333,0.0,,38.5,88.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.49333333333334,,67.0,69.0,85.0,68.0
1304,2025-02-10 23:45:00,548.0833333333334,0.0,,38.833333333333336,88.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.57,,67.0,69.0,85.0,68.0
1305,2025-02-11 00:00:00,542.4333333333333,0.0,,39.0,88.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37666666666667,,67.0,69.0,85.0,68.0
1306,2025-02-11 00:15:00,533.2533333333334,0.0,,39.5,88.64333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37666666666667,,67.0,69.0,85.0,68.0
1307,2025-02-11 00:30:00,538.1966666666667,0.0,,40.0,88.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
1308,2025-02-11 00:45:00,542.4333333333333,0.0,,40.0,88.55666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,67.0,69.0,85.0,68.0
1309,2025-02-11 01:00:00,543.14,0.0,,39.833333333333336,88.44666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,67.0,69.0,85.0,68.0
1310,2025-02-11 01:15:00,550.91,0.0,,39.833333333333336,88.58,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63666666666667,,67.0,69.0,85.0,68.0
1311,2025-02-11 01:30:00,538.1933333333333,0.0,,39.833333333333336,88.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.59333333333333,,67.0,69.0,85.0,68.0
1312,2025-02-11 01:45:00,543.14,0.0,,40.333333333333336,88.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
1313,2025-02-11 02:00:00,537.49,0.0,,40.5,88.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
1314,2025-02-11 02:15:00,543.8466666666667,0.0,,40.16666666666666,88.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14666666666666,,67.0,69.0,85.0,68.0
1315,2025-02-11 02:30:00,533.25,0.0,,40.333333333333336,88.66000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21,,67.0,69.0,85.0,68.0
1316,2025-02-11 02:45:00,543.8466666666667,0.0,,40.5,88.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
1317,2025-02-11 03:00:00,538.1933333333333,0.0,,40.333333333333336,88.88333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,68.0
1318,2025-02-11 03:15:00,550.2033333333333,0.0,,40.66666666666666,88.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13666666666667,,67.0,69.0,85.0,68.0
1319,2025-02-11 03:30:00,544.5533333333333,0.0,,40.5,88.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,67.0,69.0,85.0,68.0
1320,2025-02-11 03:45:00,544.55,0.0,,40.66666666666666,88.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
1321,2025-02-11 04:00:00,530.4266666666667,0.0,,40.833333333333336,88.68666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56333333333333,,67.0,69.0,85.0,68.0
1322,2025-02-11 04:15:00,535.37,0.0,,40.833333333333336,88.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
1323,2025-02-11 04:30:00,543.14,0.0,,40.833333333333336,88.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56,,67.0,69.0,85.0,68.0
1324,2025-02-11 04:45:00,544.5533333333333,0.0,,41.0,88.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.65333333333332,,67.0,69.0,85.0,68.0
1325,2025-02-11 05:00:00,538.1966666666667,0.0,,41.0,88.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64,,67.0,69.0,85.0,68.0
1326,2025-02-11 05:15:00,542.4333333333333,0.0,,41.0,88.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,67.0,69.0,85.0,68.0
1327,2025-02-11 05:30:00,545.9666666666667,0.0,,41.0,88.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,67.0,69.0,85.0,68.0
1328,2025-02-11 05:45:00,533.96,0.0,,41.0,88.67333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,67.0,69.0,85.0,68.0
1329,2025-02-11 06:00:00,543.8466666666667,0.0,,41.0,88.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.05666666666667,,67.0,69.0,85.0,68.0
1330,2025-02-11 06:15:00,543.8433333333332,0.0,,41.0,88.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.76,,67.0,69.0,85.0,68.0
1331,2025-02-11 06:30:00,537.49,0.0,,41.16666666666666,88.66000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,67.0,69.0,85.0,68.0
1332,2025-02-11 06:45:00,542.4333333333333,0.0,,41.5,88.72000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52999999999999,,67.0,69.0,85.0,68.0
1333,2025-02-11 07:00:00,536.7833333333333,0.0,,41.16666666666666,88.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64333333333333,,67.0,69.0,85.0,68.0
1334,2025-02-11 07:15:00,543.8466666666667,0.0,,41.16666666666666,88.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,67.0,69.0,85.0,68.0
1335,2025-02-11 07:30:00,537.49,0.0,,41.16666666666666,88.60666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.84,,67.0,69.0,85.0,68.0
1336,2025-02-11 07:45:00,539.6066666666667,0.0,,41.16666666666666,88.62666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75666666666666,,67.0,69.0,85.0,68.0
1337,2025-02-11 08:00:00,543.8466666666667,0.0,,41.333333333333336,88.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
1338,2025-02-11 08:15:00,537.49,0.0,,41.5,88.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,67.0,69.0,85.0,68.0
1339,2025-02-11 08:30:00,535.37,0.0,,41.333333333333336,88.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,67.0,69.0,85.0,68.0
1340,2025-02-11 08:45:00,536.7833333333333,0.0,,41.5,88.78666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38,,67.0,69.0,85.0,68.0
1341,2025-02-11 09:00:00,538.9,0.0,,41.5,88.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25,,67.0,69.0,85.0,68.0
1342,2025-02-11 09:15:00,541.02,0.0,,41.5,88.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.34,,67.0,69.0,85.0,68.0
1343,2025-02-11 09:30:00,543.8433333333332,0.0,,41.5,87.88,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35333333333334,,67.0,69.0,85.0,68.0
1344,2025-02-11 09:45:00,522.6533333333333,0.0,,41.833333333333336,87.38666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.29,,67.0,69.0,85.0,68.0
1345,2025-02-11 10:00:00,543.495,0.0,,41.5,86.975,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21000000000001,,67.0,69.0,85.0,68.0
1346,2025-02-11 10:15:00,545.9666666666667,0.0,,41.5,86.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.15333333333334,,67.0,69.0,85.0,68.0
1347,2025-02-11 10:30:00,543.8433333333334,0.0,,41.5,86.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
1348,2025-02-11 10:45:00,541.7266666666666,0.0,,41.66666666666666,86.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97,,67.0,69.0,85.0,68.0
1349,2025-02-11 11:00:00,543.8433333333332,0.0,,41.66666666666666,86.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
1350,2025-02-11 11:15:00,536.0766666666667,0.0,,41.833333333333336,86.54666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
1351,2025-02-11 11:30:00,550.91,0.0,,42.16666666666666,86.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92666666666666,,67.0,69.0,85.0,68.0
1352,2025-02-11 11:45:00,533.96,0.0,,42.16666666666666,86.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94666666666667,,67.0,69.0,85.0,68.0
1353,2025-02-11 12:00:00,548.0866666666667,0.0,,42.333333333333336,86.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
1354,2025-02-11 12:15:00,542.4333333333333,0.0,,42.16666666666666,86.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23333333333333,,67.0,69.0,85.0,68.0
1355,2025-02-11 12:30:00,532.5466666666667,0.0,,42.333333333333336,86.54,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.61666666666666,,67.0,69.0,85.0,68.0
1356,2025-02-11 12:45:00,543.8466666666667,0.0,,42.5,86.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.36666666666666,,67.0,69.0,85.0,68.0
1357,2025-02-11 13:00:00,537.4866666666667,0.0,,42.5,86.87,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.63,,67.0,69.0,85.0,68.0
1358,2025-02-11 13:15:00,541.02,0.0,,42.66666666666666,86.83666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.77666666666666,,67.0,69.0,85.0,68.0
1359,2025-02-11 13:30:00,533.9566666666666,0.0,,43.0,86.81,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.86333333333333,,67.0,69.0,85.0,68.0
1360,2025-02-11 13:45:00,548.79,0.0,,42.833333333333336,86.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.83999999999999,,67.0,69.0,85.0,68.0
1361,2025-02-11 14:00:00,548.79,0.0,,43.0,86.65666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.82,,67.0,69.0,85.0,68.0
1362,2025-02-11 14:15:00,534.66,0.0,,43.0,86.53333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.91666666666667,,67.0,69.0,85.0,68.0
1363,2025-02-11 14:30:00,533.25,0.0,,43.0,86.55333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.71333333333332,,67.0,69.0,85.0,68.0
1364,2025-02-11 14:45:00,533.2533333333333,0.0,,43.0,86.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.86666666666666,,67.0,69.0,85.0,68.0
1365,2025-02-11 15:00:00,537.4866666666667,0.0,,43.0,86.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.00666666666667,,67.0,69.0,85.0,68.0
1366,2025-02-11 15:15:00,522.6566666666666,0.0,,43.16666666666666,86.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.04,,67.0,69.0,85.0,68.0
1367,2025-02-11 15:30:00,532.5466666666667,0.0,,43.333333333333336,86.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.32666666666667,,67.0,69.0,85.0,68.0
1368,2025-02-11 15:45:00,538.1966666666667,0.0,,43.16666666666666,86.80333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.30666666666667,,67.0,69.0,85.0,68.0
1369,2025-02-11 16:00:00,540.3133333333334,0.0,,43.333333333333336,86.90333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.39666666666666,,67.0,69.0,85.0,68.0
1370,2025-02-11 16:15:00,541.0233333333334,0.0,,43.16666666666666,86.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.42333333333333,,67.0,69.0,85.0,68.0
1371,2025-02-11 16:30:00,531.84,0.0,,43.16666666666666,87.00999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.49333333333334,,67.0,69.0,85.0,68.0
1372,2025-02-11 16:45:00,360.9166666666667,0.0,,63.833333333333336,88.44333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.34333333333333,,67.0,69.0,85.0,68.0
1373,2025-02-11 17:00:00,531.8366666666667,0.0,,49.0,87.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.62,,67.0,69.0,85.0,68.0
1374,2025-02-11 17:15:00,543.14,0.0,,49.0,87.63333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.54333333333334,,67.0,69.0,85.0,68.0
1375,2025-02-11 17:30:00,538.1933333333333,0.0,,48.66666666666666,87.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.13333333333333,,67.0,69.0,85.0,68.0
1376,2025-02-11 17:45:00,544.5500000000001,0.0,,49.833333333333336,87.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,77.05666666666667,,67.0,69.0,85.0,68.0
1377,2025-02-11 18:00:00,536.7833333333333,0.0,,49.16666666666666,87.96,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,77.27,,67.0,69.0,85.0,68.0
1378,2025-02-11 18:15:00,538.1966666666667,0.0,,49.333333333333336,87.80666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,77.30666666666667,,67.0,69.0,85.0,68.0
1379,2025-02-11 18:30:00,548.79,0.0,,49.66666666666666,87.94333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,77.16333333333334,,67.0,69.0,85.0,68.0
1380,2025-02-11 18:45:00,531.8366666666667,0.0,,49.0,87.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,77.0,,67.0,69.0,85.0,68.0
1381,2025-02-11 19:00:00,544.5533333333333,0.0,,49.5,88.09666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.92333333333333,,67.0,69.0,85.0,68.0
1382,2025-02-11 19:15:00,533.96,0.0,,49.16666666666666,88.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.84666666666668,,67.0,69.0,85.0,68.0
1383,2025-02-11 19:30:00,545.9666666666667,0.0,,48.833333333333336,87.91666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.46666666666665,,67.0,69.0,85.0,68.0
1384,2025-02-11 19:45:00,536.7833333333333,0.0,,48.833333333333336,87.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.74666666666667,,67.0,69.0,85.0,68.0
1385,2025-02-11 20:00:00,541.02,0.0,,49.0,87.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.58666666666666,,67.0,69.0,85.0,68.0
1386,2025-02-11 20:15:00,538.9,0.0,,48.5,87.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.19333333333333,,67.0,69.0,85.0,68.0
1387,2025-02-11 20:30:00,536.0766666666667,0.0,,48.66666666666666,87.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.87333333333333,,67.0,69.0,85.0,68.0
1388,2025-02-11 20:45:00,536.0766666666667,0.0,,49.66666666666666,87.42,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.59333333333333,,67.0,69.0,85.0,68.0
1389,2025-02-11 21:00:00,537.49,0.0,,50.0,87.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.34666666666668,,67.0,69.0,85.0,68.0
1390,2025-02-11 21:15:00,550.2033333333333,0.0,,49.66666666666666,87.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.20666666666666,,67.0,69.0,85.0,68.0
1391,2025-02-11 21:30:00,548.0833333333334,0.0,,49.5,87.48666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.37666666666667,,67.0,69.0,85.0,68.0
1392,2025-02-11 21:45:00,534.6666666666666,0.0,,50.0,87.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.25666666666667,,67.0,69.0,85.0,68.0
1393,2025-02-11 22:00:00,538.9033333333333,0.0,,50.0,87.38666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.03333333333332,,67.0,69.0,85.0,68.0
1394,2025-02-11 22:15:00,543.1433333333333,0.0,,49.833333333333336,87.48666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.93333333333334,,67.0,69.0,85.0,68.0
1395,2025-02-11 22:30:00,538.9033333333333,0.0,,50.16666666666666,87.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.10333333333334,,67.0,69.0,85.0,68.0
1396,2025-02-11 22:45:00,534.6633333333333,0.0,,50.16666666666666,87.52666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.74333333333333,,67.0,69.0,85.0,68.0
1397,2025-02-11 23:00:00,543.14,0.0,,50.16666666666666,87.37666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.36,,67.0,69.0,85.0,68.0
1398,2025-02-11 23:15:00,542.4333333333334,0.0,,50.16666666666666,87.58999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.06,,67.0,69.0,85.0,68.0
1399,2025-02-11 23:30:00,527.6,0.0,,50.333333333333336,87.63666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.21666666666667,,67.0,69.0,85.0,68.0
1400,2025-02-11 23:45:00,547.3766666666667,0.0,,50.5,87.64333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.41333333333334,,67.0,69.0,85.0,68.0
1401,2025-02-12 00:00:00,535.37,0.0,,50.0,87.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.54333333333334,,67.0,69.0,85.0,68.0
1402,2025-02-12 00:15:00,537.49,0.0,,50.833333333333336,87.81,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.23333333333333,,67.0,69.0,85.0,68.0
1403,2025-02-12 00:30:00,538.9033333333333,0.0,,50.833333333333336,87.88333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.47666666666667,,67.0,69.0,85.0,68.0
1404,2025-02-12 00:45:00,544.5533333333333,0.0,,50.66666666666666,88.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.75,,67.0,69.0,85.0,68.0
1405,2025-02-12 01:00:00,537.49,0.0,,51.333333333333336,88.09333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.02666666666666,,67.0,69.0,85.0,68.0
1406,2025-02-12 01:15:00,542.4333333333333,0.0,,51.66666666666666,88.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.56333333333333,,67.0,69.0,85.0,68.0
1407,2025-02-12 01:30:00,544.5500000000001,0.0,,51.333333333333336,88.00333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.23,,67.0,69.0,85.0,68.0
1408,2025-02-12 01:45:00,555.1466666666666,0.0,,51.16666666666666,88.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.93666666666667,,67.0,69.0,85.0,68.0
1409,2025-02-12 02:00:00,538.1933333333333,0.0,,51.333333333333336,88.05333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.19666666666667,,67.0,69.0,85.0,68.0
1410,2025-02-12 02:15:00,538.9033333333333,0.0,,51.16666666666666,88.17666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.02333333333333,,67.0,69.0,85.0,68.0
1411,2025-02-12 02:30:00,531.8366666666667,0.0,,51.333333333333336,88.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.12,,67.0,69.0,85.0,68.0
