,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
1732,2025-02-15 10:45:00,538.9033333333333,0.0,,57.833333333333336,88.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07000000000001,,67.0,69.0,85.0,68.0
1733,2025-02-15 11:00:00,544.55,0.0,,58.0,88.55666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,67.0,69.0,85.0,68.0
1734,2025-02-15 11:15:00,537.49,0.0,,57.833333333333336,88.73666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.01,,67.0,69.0,85.0,68.0
1735,2025-02-15 11:30:00,553.7333333333332,0.0,,58.0,88.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.83,,67.0,69.0,85.0,68.0
1736,2025-02-15 11:45:00,536.78,0.0,,58.16666666666666,88.72333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32333333333334,,67.0,69.0,85.0,68.0
1737,2025-02-15 12:00:00,535.37,0.0,,57.833333333333336,89.02333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.22,,67.0,69.0,85.0,68.0
1738,2025-02-15 12:15:00,532.5433333333334,0.0,,58.0,88.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.10333333333334,,67.0,69.0,85.0,68.0
1739,2025-02-15 12:30:00,545.2566666666667,0.0,,58.16666666666666,88.86666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,67.0,69.0,85.0,68.0
1740,2025-02-15 12:45:00,537.49,0.0,,58.0,88.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,67.0,69.0,85.0,68.0
1741,2025-02-15 13:00:00,533.9566666666666,0.0,,58.16666666666666,88.86333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.09,,67.0,69.0,85.0,68.0
1742,2025-02-15 13:15:00,536.7833333333333,0.0,,58.333333333333336,88.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08,,67.0,69.0,85.0,68.0
1743,2025-02-15 13:30:00,542.4333333333333,0.0,,58.16666666666666,88.86666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,67.0,69.0,85.0,68.0
1744,2025-02-15 13:45:00,535.37,0.0,,58.16666666666666,88.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,67.0,69.0,85.0,68.0
1745,2025-02-15 14:00:00,539.61,0.0,,58.5,88.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,67.0,69.0,85.0,68.0
1746,2025-02-15 14:15:00,550.91,0.0,,58.333333333333336,88.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07333333333334,,67.0,69.0,85.0,68.0
1747,2025-02-15 14:30:00,538.1966666666667,0.0,,58.333333333333336,88.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,67.0,69.0,85.0,68.0
1748,2025-02-15 14:45:00,543.1366666666667,0.0,,58.333333333333336,89.06,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,67.0,69.0,85.0,68.0
1749,2025-02-15 15:00:00,538.1966666666667,0.0,,58.333333333333336,88.90333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04333333333334,,67.0,69.0,85.0,68.0
1750,2025-02-15 15:15:00,544.55,0.0,,58.16666666666666,89.15000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00666666666666,,67.0,69.0,85.0,68.0
1751,2025-02-15 15:30:00,541.73,0.0,,58.0,89.25999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.06,,67.0,69.0,85.0,68.0
1752,2025-02-15 15:45:00,537.49,0.0,,57.66666666666666,89.58,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.20666666666666,,67.0,69.0,85.0,68.0
1753,2025-02-15 16:00:00,549.4966666666667,0.0,,57.5,89.79,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.95666666666666,,67.0,69.0,85.0,68.0
1754,2025-02-15 16:15:00,548.0799999999999,0.0,,57.16666666666666,89.86333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,67.0,69.0,85.0,68.0
1755,2025-02-15 16:30:00,526.1866666666666,0.0,,57.0,89.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,67.0,69.0,85.0,68.0
1756,2025-02-15 16:45:00,531.1333333333333,0.0,,57.0,89.96666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.39333333333333,,67.0,69.0,85.0,68.0
1757,2025-02-15 17:00:00,537.4866666666667,0.0,,56.66666666666666,90.16666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38666666666667,,67.0,69.0,85.0,68.0
1758,2025-02-15 17:15:00,535.37,0.0,,56.5,90.30333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38,,67.0,69.0,85.0,68.0
1759,2025-02-15 17:30:00,530.4233333333333,0.0,,56.16666666666666,90.37333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,67.0,69.0,85.0,68.0
1760,2025-02-15 17:45:00,549.4933333333333,0.0,,55.833333333333336,90.17666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.38,,67.0,69.0,85.0,68.0
1761,2025-02-15 18:00:00,547.3733333333333,0.0,,55.66666666666666,90.33333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.39999999999999,,67.0,69.0,85.0,68.0
1762,2025-02-15 18:15:00,532.5466666666667,0.0,,55.5,90.78000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.42333333333333,,67.0,69.0,85.0,68.0
1763,2025-02-15 18:30:00,533.25,0.0,,55.5,91.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.53,,67.0,69.0,85.0,68.0
1764,2025-02-15 18:45:00,532.5433333333334,0.0,,55.16666666666666,91.32,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57333333333334,,67.0,69.0,85.0,68.0
1765,2025-02-15 19:00:00,542.4333333333333,0.0,,55.0,91.67,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57666666666667,,67.0,69.0,85.0,68.0
1766,2025-02-15 19:15:00,531.1333333333333,0.0,,54.833333333333336,92.11333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.67,,67.0,69.0,85.0,68.0
1767,2025-02-15 19:30:00,531.1333333333333,0.0,,54.66666666666666,91.88666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.66000000000001,,67.0,69.0,85.0,68.0
1768,2025-02-15 19:45:00,532.5433333333334,0.0,,54.66666666666666,91.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.25333333333333,,67.0,69.0,85.0,68.0
1769,2025-02-15 20:00:00,529.7199999999999,0.0,,54.5,92.33333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.03,,67.0,69.0,85.0,68.0
1770,2025-02-15 20:15:00,549.4966666666666,0.0,,54.0,92.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92999999999999,,67.0,69.0,85.0,68.0
1771,2025-02-15 20:30:00,532.5433333333334,0.0,,54.0,92.58333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.88,,67.0,69.0,85.0,68.0
1772,2025-02-15 20:45:00,547.38,0.0,,53.66666666666666,92.81,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92333333333333,,67.0,69.0,85.0,68.0
1773,2025-02-15 21:00:00,545.9666666666667,0.0,,53.5,93.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92666666666666,,67.0,69.0,85.0,68.0
1774,2025-02-15 21:15:00,541.02,0.0,,53.5,93.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.92666666666666,,67.0,69.0,85.0,68.0
1775,2025-02-15 21:30:00,542.4333333333333,0.0,,53.5,92.99666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.96666666666665,,67.0,69.0,85.0,68.0
1776,2025-02-15 21:45:00,545.9666666666667,0.0,,53.16666666666666,93.01333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.96,,67.0,69.0,85.0,68.0
1777,2025-02-15 22:00:00,545.9666666666667,0.0,,53.0,93.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.96666666666667,,67.0,69.0,85.0,68.0
1778,2025-02-15 22:15:00,541.02,0.0,,53.0,92.81,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.91666666666667,,67.0,69.0,85.0,68.0
1779,2025-02-15 22:30:00,543.8466666666667,0.0,,53.0,92.66,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.14666666666666,,67.0,69.0,85.0,68.0
1780,2025-02-15 22:45:00,548.79,0.0,,53.0,92.44666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.74333333333334,,67.0,69.0,85.0,68.0
1781,2025-02-15 23:00:00,545.9666666666667,0.0,,53.0,92.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.20333333333333,,67.0,69.0,85.0,68.0
1782,2025-02-15 23:15:00,540.3133333333334,0.0,,53.16666666666666,92.54,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.08,,67.0,69.0,85.0,68.0
1783,2025-02-15 23:30:00,547.3766666666667,0.0,,52.833333333333336,92.66666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.87333333333333,,67.0,69.0,85.0,68.0
1784,2025-02-15 23:45:00,535.37,0.0,,52.66666666666666,92.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.84666666666668,,67.0,69.0,85.0,68.0
1785,2025-02-16 00:00:00,545.9633333333333,0.0,,52.833333333333336,92.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,67.0,69.0,85.0,68.0
1786,2025-02-16 00:15:00,535.37,0.0,,52.833333333333336,92.89333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,67.0,69.0,85.0,68.0
1787,2025-02-16 00:30:00,531.84,0.0,,52.833333333333336,92.85,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.8,,67.0,69.0,85.0,68.0
1788,2025-02-16 00:45:00,532.5433333333334,0.0,,53.0,92.96,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.67666666666666,,67.0,69.0,85.0,68.0
1789,2025-02-16 01:00:00,532.5466666666667,0.0,,53.0,92.81666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.72333333333334,,67.0,69.0,85.0,68.0
1790,2025-02-16 01:15:00,527.6,0.0,,53.0,92.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.76666666666667,,67.0,69.0,85.0,68.0
1791,2025-02-16 01:30:00,556.56,0.0,,52.66666666666666,92.17333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.70666666666666,,67.0,69.0,85.0,68.0
1792,2025-02-16 01:45:00,536.08,0.0,,53.16666666666666,92.47,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.68333333333334,,67.0,69.0,85.0,68.0
1793,2025-02-16 02:00:00,539.6066666666667,0.0,,52.833333333333336,92.51,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,67.0,69.0,85.0,68.0
1794,2025-02-16 02:15:00,527.6,0.0,,52.833333333333336,92.57666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.02,,67.0,69.0,85.0,68.0
1795,2025-02-16 02:30:00,552.3233333333333,0.0,,52.833333333333336,92.64333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.33,,67.0,69.0,85.0,68.0
1796,2025-02-16 02:45:00,530.4266666666667,0.0,,52.66666666666666,92.59,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.94,,67.0,69.0,85.0,68.0
1797,2025-02-16 03:00:00,531.1333333333333,0.0,,52.66666666666666,92.54666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.76666666666667,,67.0,69.0,85.0,68.0
1798,2025-02-16 03:15:00,536.7833333333333,0.0,,52.5,92.53333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.75666666666666,,67.0,69.0,85.0,68.0
1799,2025-02-16 03:30:00,530.4266666666667,0.0,,52.5,92.81333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.64999999999999,,67.0,69.0,85.0,68.0
1800,2025-02-16 03:45:00,548.0866666666667,0.0,,52.5,92.55,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.63333333333333,,67.0,69.0,85.0,68.0
1801,2025-02-16 04:00:00,541.02,0.0,,52.333333333333336,92.57666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66333333333334,,67.0,69.0,85.0,68.0
1802,2025-02-16 04:15:00,540.3133333333334,0.0,,52.333333333333336,92.55666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.64333333333333,,67.0,69.0,85.0,68.0
1803,2025-02-16 04:30:00,528.3066666666667,0.0,,52.16666666666666,92.63,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.65333333333334,,67.0,69.0,85.0,68.0
1804,2025-02-16 04:45:00,538.1933333333333,0.0,,52.0,92.40333333333336,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.39999999999999,,67.0,69.0,85.0,68.0
1805,2025-02-16 05:00:00,533.2533333333333,0.0,,52.0,92.40333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.13666666666667,,67.0,69.0,85.0,68.0
1806,2025-02-16 05:15:00,543.14,0.0,,51.66666666666666,92.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.27333333333333,,67.0,69.0,85.0,68.0
1807,2025-02-16 05:30:00,540.3133333333334,0.0,,51.833333333333336,92.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.98333333333333,,67.0,69.0,85.0,68.0
1808,2025-02-16 05:45:00,535.37,0.0,,52.0,92.51,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77666666666666,,67.0,69.0,85.0,68.0
1809,2025-02-16 06:00:00,550.1999999999999,0.0,,52.0,92.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.75333333333333,,67.0,69.0,85.0,68.0
1810,2025-02-16 06:15:00,538.9,0.0,,51.66666666666666,92.15,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.65666666666667,,67.0,69.0,85.0,68.0
1811,2025-02-16 06:30:00,534.6633333333333,0.0,,51.66666666666666,91.86333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.57000000000001,,67.0,69.0,85.0,68.0
1812,2025-02-16 06:45:00,530.4266666666667,0.0,,51.66666666666666,91.68666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.51,,67.0,69.0,85.0,68.0
1813,2025-02-16 07:00:00,547.3766666666667,0.0,,51.5,91.67333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66000000000001,,67.0,69.0,85.0,68.0
1814,2025-02-16 07:15:00,536.0766666666667,0.0,,51.16666666666666,91.71666666666664,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.28333333333333,,67.0,69.0,85.0,68.0
1815,2025-02-16 07:30:00,534.66,0.0,,51.16666666666666,91.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.70666666666666,,67.0,69.0,85.0,68.0
1816,2025-02-16 07:45:00,536.7833333333333,0.0,,51.16666666666666,91.65666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.50333333333333,,67.0,69.0,85.0,68.0
1817,2025-02-16 08:00:00,541.02,0.0,,50.66666666666666,92.01333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.34666666666666,,67.0,69.0,85.0,68.0
1818,2025-02-16 08:15:00,539.61,0.0,,50.5,91.88,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33666666666666,,67.0,69.0,85.0,68.0
1819,2025-02-16 08:30:00,527.6,0.0,,50.5,91.86666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.34333333333332,,67.0,69.0,85.0,68.0
1820,2025-02-16 08:45:00,557.9733333333334,0.0,,50.66666666666666,91.85,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.32666666666667,,67.0,69.0,85.0,68.0
1821,2025-02-16 09:00:00,538.1966666666667,0.0,,50.5,91.79666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.27666666666667,,67.0,69.0,85.0,68.0
1822,2025-02-16 09:15:00,529.0133333333333,0.0,,50.5,91.71666666666664,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,67.0,69.0,85.0,68.0
1823,2025-02-16 09:30:00,545.2566666666667,0.0,,50.5,91.45333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.25,,67.0,69.0,85.0,68.0
1824,2025-02-16 09:45:00,545.9666666666667,0.0,,50.333333333333336,91.11333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.30333333333333,,67.0,69.0,85.0,68.0
1825,2025-02-16 10:00:00,548.0833333333334,0.0,,50.0,90.61666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.94333333333333,,67.0,69.0,85.0,68.0
1826,2025-02-16 10:15:00,541.02,0.0,,50.0,89.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.74666666666667,,67.0,69.0,85.0,68.0
1827,2025-02-16 10:30:00,538.1966666666667,0.0,,50.0,89.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37666666666667,,67.0,69.0,85.0,68.0
1828,2025-02-16 10:45:00,537.49,0.0,,50.0,88.81,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.29666666666667,,67.0,69.0,85.0,68.0
1829,2025-02-16 11:00:00,538.1966666666667,0.0,,50.0,88.56666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.57000000000001,,67.0,69.0,85.0,68.0
1830,2025-02-16 11:15:00,534.6633333333333,0.0,,50.16666666666666,88.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.88,,67.0,69.0,85.0,68.0
1831,2025-02-16 11:30:00,538.1966666666667,0.0,,50.333333333333336,88.21999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.25333333333333,,67.0,69.0,85.0,68.0
1832,2025-02-16 11:45:00,541.02,0.0,,50.333333333333336,87.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,67.0,69.0,85.0,68.0
1833,2025-02-16 12:00:00,538.1933333333333,0.0,,50.333333333333336,87.58666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.82000000000001,,67.0,69.0,85.0,68.0
1834,2025-02-16 12:15:00,522.6566666666666,0.0,,50.333333333333336,87.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69666666666666,,67.0,69.0,85.0,68.0
1835,2025-02-16 12:30:00,538.9033333333333,0.0,,50.333333333333336,86.84666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,67.0,69.0,85.0,68.0
1836,2025-02-16 12:45:00,534.6633333333333,0.0,,50.16666666666666,87.13,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
1837,2025-02-16 13:00:00,526.8966666666666,0.0,,50.5,87.36333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,67.0,69.0,85.0,68.0
1838,2025-02-16 13:15:00,535.3733333333333,0.0,,50.5,87.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.23666666666666,,67.0,69.0,85.0,68.0
1839,2025-02-16 13:30:00,524.7766666666666,0.0,,50.16666666666666,87.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.2,,67.0,69.0,85.0,68.0
1840,2025-02-16 13:45:00,537.49,0.0,,49.833333333333336,87.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.15333333333334,,67.0,69.0,85.0,68.0
1841,2025-02-16 14:00:00,542.4333333333333,0.0,,49.66666666666666,87.46666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
1842,2025-02-16 14:15:00,543.8466666666667,0.0,,49.5,87.51333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
1843,2025-02-16 14:30:00,536.7833333333333,0.0,,49.5,87.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.42666666666666,,67.0,69.0,85.0,68.0
1844,2025-02-16 14:45:00,535.37,0.0,,49.16666666666666,87.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.78,,67.0,69.0,85.0,68.0
1845,2025-02-16 15:00:00,546.6733333333333,0.0,,49.333333333333336,86.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38666666666667,,67.0,69.0,85.0,68.0
1846,2025-02-16 15:15:00,533.2533333333334,0.0,,49.66666666666666,87.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,67.0,69.0,85.0,68.0
1847,2025-02-16 15:30:00,538.9,0.0,,49.333333333333336,87.06333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,67.0,69.0,85.0,68.0
1848,2025-02-16 15:45:00,538.1966666666667,0.0,,49.5,86.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10000000000001,,67.0,69.0,85.0,68.0
1849,2025-02-16 16:00:00,535.37,0.0,,49.66666666666666,87.30666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
1850,2025-02-16 16:15:00,541.7266666666667,0.0,,49.333333333333336,87.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,68.0
1851,2025-02-16 16:30:00,534.6633333333333,0.0,,49.66666666666666,87.54666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
1852,2025-02-16 16:45:00,532.5466666666667,0.0,,49.5,86.98666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.21333333333332,,67.0,69.0,85.0,68.0
1853,2025-02-16 17:00:00,546.6733333333333,0.0,,49.66666666666666,86.84666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.29333333333334,,67.0,69.0,85.0,68.0
1854,2025-02-16 17:15:00,547.3766666666667,0.0,,49.833333333333336,86.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.27,,67.0,69.0,85.0,68.0
1855,2025-02-16 17:30:00,538.9033333333333,0.0,,49.5,86.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.09,,67.0,69.0,85.0,68.0
1856,2025-02-16 17:45:00,530.4266666666667,0.0,,49.66666666666666,86.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.01666666666667,,67.0,69.0,85.0,68.0
1857,2025-02-16 18:00:00,535.37,0.0,,49.5,86.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.92999999999999,,67.0,69.0,85.0,68.0
1858,2025-02-16 18:15:00,549.4966666666667,0.0,,49.333333333333336,86.96333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.81333333333333,,67.0,69.0,85.0,68.0
1859,2025-02-16 18:30:00,535.3666666666667,0.0,,49.333333333333336,87.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
1860,2025-02-16 18:45:00,539.6066666666667,0.0,,49.333333333333336,87.14999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.66000000000001,,67.0,69.0,85.0,68.0
1861,2025-02-16 19:00:00,551.6166666666667,0.0,,49.16666666666666,87.03666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65666666666667,,67.0,69.0,85.0,68.0
1862,2025-02-16 19:15:00,542.4333333333333,0.0,,49.333333333333336,86.61333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.25666666666666,,67.0,69.0,85.0,68.0
1863,2025-02-16 19:30:00,545.2566666666667,0.0,,49.16666666666666,86.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.21,,67.0,69.0,85.0,68.0
1864,2025-02-16 19:45:00,541.02,0.0,,49.333333333333336,86.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.17,,67.0,69.0,85.0,68.0
1865,2025-02-16 20:00:00,536.7866666666667,0.0,,49.16666666666666,86.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.42,,67.0,69.0,85.0,68.0
1866,2025-02-16 20:15:00,538.1933333333333,0.0,,49.0,86.14999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.55333333333334,,67.0,69.0,85.0,68.0
1867,2025-02-16 20:30:00,526.8933333333333,0.0,,49.333333333333336,86.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0
1868,2025-02-16 20:45:00,540.3166666666667,0.0,,49.333333333333336,86.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.68666666666667,,67.0,69.0,85.0,68.0
1869,2025-02-16 21:00:00,548.0833333333334,0.0,,49.5,86.37666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.43,,67.0,69.0,85.0,68.0
1870,2025-02-16 21:15:00,529.72,0.0,,49.5,86.25333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.38333333333334,,67.0,69.0,85.0,68.0
1871,2025-02-16 21:30:00,541.02,0.0,,49.5,86.67666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,68.0
1872,2025-02-16 21:45:00,529.72,0.0,,49.0,86.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1873,2025-02-16 22:00:00,544.5533333333333,0.0,,48.833333333333336,86.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.96,,67.0,69.0,85.0,68.0
1874,2025-02-16 22:15:00,538.1933333333333,0.0,,48.833333333333336,86.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.94333333333334,,67.0,69.0,85.0,68.0
1875,2025-02-16 22:30:00,538.9,0.0,,48.5,86.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.82000000000001,,67.0,69.0,85.0,68.0
1876,2025-02-16 22:45:00,537.135,0.0,,48.25,86.42500000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.88,,67.0,69.0,85.0,68.0
1877,2025-02-16 23:00:00,530.4266666666667,0.0,,48.0,86.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.80666666666667,,67.0,69.0,85.0,68.0
1878,2025-02-16 23:15:00,541.02,0.0,,48.333333333333336,86.30666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.73666666666666,,67.0,69.0,85.0,68.0
1879,2025-02-16 23:30:00,540.3133333333334,0.0,,48.833333333333336,86.00333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.81666666666666,,67.0,69.0,85.0,68.0
1880,2025-02-16 23:45:00,538.9033333333333,0.0,,48.66666666666666,86.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.85333333333334,,67.0,69.0,85.0,68.0
1881,2025-02-17 00:00:00,537.4899999999999,0.0,,48.5,85.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.79,,67.0,69.0,85.0,68.0
1882,2025-02-17 00:15:00,521.2433333333333,0.0,,48.0,86.11333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0
1883,2025-02-17 00:30:00,546.67,0.0,,47.66666666666666,86.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.6,,67.0,69.0,85.0,68.0
1884,2025-02-17 00:45:00,556.56,0.0,,47.5,86.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.57666666666667,,67.0,69.0,85.0,68.0
1885,2025-02-17 01:00:00,529.72,0.0,,47.0,85.93666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.60666666666667,,67.0,69.0,85.0,68.0
1886,2025-02-17 01:15:00,538.9033333333333,0.0,,46.833333333333336,85.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.44666666666667,,67.0,69.0,85.0,68.0
1887,2025-02-17 01:30:00,531.1333333333333,0.0,,46.16666666666666,85.75333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
1888,2025-02-17 01:45:00,553.7333333333332,0.0,,46.0,85.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.49666666666667,,67.0,69.0,85.0,68.0
1889,2025-02-17 02:00:00,531.1333333333333,0.0,,45.833333333333336,85.64,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1890,2025-02-17 02:15:00,546.67,0.0,,45.5,85.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.41333333333334,,67.0,69.0,85.0,68.0
1891,2025-02-17 02:30:00,546.6733333333333,0.0,,45.16666666666666,86.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.59666666666668,,67.0,69.0,85.0,68.0
1892,2025-02-17 02:45:00,528.3100000000001,0.0,,44.833333333333336,85.49666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0
1893,2025-02-17 03:00:00,555.8533333333334,0.0,,44.833333333333336,85.74000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0
1894,2025-02-17 03:15:00,543.8466666666667,0.0,,44.66666666666666,85.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0
1895,2025-02-17 03:30:00,536.7833333333333,0.0,,44.66666666666666,85.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.49666666666667,,67.0,69.0,85.0,68.0
1896,2025-02-17 03:45:00,528.3066666666667,0.0,,44.833333333333336,85.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.47666666666667,,67.0,69.0,85.0,68.0
1897,2025-02-17 04:00:00,537.49,0.0,,44.833333333333336,85.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0
1898,2025-02-17 04:15:00,546.67,0.0,,44.833333333333336,85.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.40666666666667,,67.0,69.0,85.0,68.0
1899,2025-02-17 04:30:00,527.6,0.0,,44.833333333333336,85.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.31333333333333,,67.0,69.0,85.0,68.0
1900,2025-02-17 04:45:00,537.49,0.0,,44.5,85.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.39666666666666,,67.0,69.0,85.0,68.0
1901,2025-02-17 05:00:00,542.4333333333333,0.0,,44.66666666666666,85.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.44,,67.0,69.0,85.0,68.0
1902,2025-02-17 05:15:00,547.3766666666667,0.0,,44.5,84.68,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,68.0
1903,2025-02-17 05:30:00,533.25,0.0,,44.333333333333336,84.63666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.22000000000001,,67.0,69.0,85.0,68.0
1904,2025-02-17 05:45:00,526.8966666666666,0.0,,44.5,84.48666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.14666666666666,,67.0,69.0,85.0,68.0
1905,2025-02-17 06:00:00,529.72,0.0,,44.5,83.78666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
1906,2025-02-17 06:15:00,541.02,0.0,,44.833333333333336,84.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
1907,2025-02-17 06:30:00,540.3133333333334,0.0,,45.0,83.94666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.09666666666668,,67.0,69.0,85.0,68.0
1908,2025-02-17 06:45:00,541.02,0.0,,45.16666666666666,84.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,68.0
1909,2025-02-17 07:00:00,533.96,0.0,,45.0,84.24666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.97333333333334,,67.0,69.0,85.0,68.0
1910,2025-02-17 07:15:00,541.0233333333334,0.0,,45.16666666666666,85.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.92333333333333,,67.0,69.0,85.0,68.0
1911,2025-02-17 07:30:00,542.4333333333333,0.0,,44.66666666666666,84.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.96666666666667,,67.0,69.0,85.0,68.0
1912,2025-02-17 07:45:00,532.5466666666667,0.0,,44.833333333333336,84.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.94333333333334,,67.0,69.0,85.0,68.0
1913,2025-02-17 08:00:00,531.1333333333333,0.0,,44.66666666666666,84.21666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.91,,67.0,69.0,85.0,68.0
1914,2025-02-17 08:15:00,547.3766666666667,0.0,,44.833333333333336,84.28,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
1915,2025-02-17 08:30:00,535.37,0.0,,44.833333333333336,83.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
1916,2025-02-17 08:45:00,538.1966666666667,0.0,,44.5,84.18333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.74666666666667,,67.0,69.0,85.0,68.0
1917,2025-02-17 09:00:00,522.6566666666666,0.0,,44.5,83.97333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.83333333333333,,67.0,69.0,85.0,68.0
1918,2025-02-17 09:15:00,534.6633333333333,0.0,,44.5,83.96,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
1919,2025-02-17 09:30:00,526.19,0.0,,44.5,83.91333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,68.0
1920,2025-02-17 09:45:00,531.1366666666667,0.0,,44.5,84.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.77,,67.0,69.0,85.0,68.0
1921,2025-02-17 10:00:00,554.4366666666666,0.0,,44.5,83.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.68666666666667,,67.0,69.0,85.0,68.0
1922,2025-02-17 10:15:00,542.4333333333333,0.0,,45.16666666666666,83.55,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.64666666666666,,67.0,69.0,85.0,68.0
1923,2025-02-17 10:30:00,541.02,0.0,,45.66666666666666,83.53333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
1924,2025-02-17 10:45:00,539.255,0.0,,45.25,83.28999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.44,,67.0,69.0,85.0,68.0
1925,2025-02-17 11:00:00,536.0766666666667,0.0,,45.0,83.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.45666666666666,,67.0,69.0,85.0,68.0
1926,2025-02-17 11:15:00,549.4966666666667,0.0,,45.0,82.84333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.46333333333332,,67.0,69.0,85.0,68.0
1927,2025-02-17 11:30:00,544.5500000000001,0.0,,45.16666666666666,82.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.42,,67.0,69.0,85.0,68.0
1928,2025-02-17 11:45:00,533.9566666666666,0.0,,45.333333333333336,83.15666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.35666666666667,,67.0,69.0,85.0,68.0
1929,2025-02-17 12:00:00,548.7866666666666,0.0,,45.16666666666666,83.06666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.38,,67.0,69.0,85.0,68.0
1930,2025-02-17 12:15:00,553.7366666666667,0.0,,45.16666666666666,82.93,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.35000000000001,,67.0,69.0,85.0,68.0
1931,2025-02-17 12:30:00,541.73,0.0,,45.0,82.86666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.38666666666667,,67.0,69.0,85.0,68.0
1932,2025-02-17 12:45:00,540.3133333333334,0.0,,45.66666666666666,82.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.33666666666666,,67.0,69.0,85.0,68.0
1933,2025-02-17 13:00:00,531.84,0.0,,45.5,82.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.32333333333334,,67.0,69.0,85.0,68.0
1934,2025-02-17 13:15:00,540.3166666666667,0.0,,45.0,82.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.50666666666666,,67.0,69.0,85.0,68.0
1935,2025-02-17 13:30:00,544.5533333333333,0.0,,44.66666666666666,83.09333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.38666666666667,,67.0,69.0,85.0,68.0
1936,2025-02-17 13:45:00,549.4933333333333,0.0,,44.66666666666666,82.90666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.36,,67.0,69.0,85.0,68.0
1937,2025-02-17 14:00:00,544.55,0.0,,45.0,83.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.31666666666666,,67.0,69.0,85.0,68.0
1938,2025-02-17 14:15:00,530.4233333333333,0.0,,45.66666666666666,83.06,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.32000000000001,,67.0,69.0,85.0,68.0
1939,2025-02-17 14:30:00,530.4266666666666,0.0,,45.333333333333336,83.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.47000000000001,,67.0,69.0,85.0,68.0
1940,2025-02-17 14:45:00,550.2033333333334,0.0,,44.5,83.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.91,,67.0,69.0,85.0,68.0
1941,2025-02-17 15:00:00,538.9,0.0,,44.5,83.33,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.11666666666667,,67.0,69.0,85.0,68.0
1942,2025-02-17 15:15:00,549.4966666666666,0.0,,44.5,83.74,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,68.0
1943,2025-02-17 15:30:00,544.55,0.0,,44.66666666666666,83.62333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.42,,67.0,69.0,85.0,68.0
1944,2025-02-17 15:45:00,544.5533333333333,0.0,,44.333333333333336,83.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.50666666666667,,67.0,69.0,85.0,68.0
1945,2025-02-17 16:00:00,538.9033333333333,0.0,,44.5,84.2,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.61666666666667,,67.0,69.0,85.0,68.0
1946,2025-02-17 16:15:00,541.02,0.0,,44.333333333333336,84.36333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.74333333333334,,67.0,69.0,85.0,68.0
1947,2025-02-17 16:30:00,530.4266666666667,0.0,,44.66666666666666,84.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.94666666666667,,67.0,69.0,85.0,68.0
1948,2025-02-17 16:45:00,539.6066666666667,0.0,,44.66666666666666,84.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.11,,67.0,69.0,85.0,68.0
1949,2025-02-17 17:00:00,541.7266666666666,0.0,,44.5,84.75666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
1950,2025-02-17 17:15:00,538.9,0.0,,44.833333333333336,84.68,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.32,,67.0,69.0,85.0,68.0
1951,2025-02-17 17:30:00,543.14,0.0,,45.0,85.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61,,67.0,69.0,85.0,68.0
1952,2025-02-17 17:45:00,542.43,0.0,,44.66666666666666,85.30666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.84666666666668,,67.0,69.0,85.0,68.0
1953,2025-02-17 18:00:00,550.91,0.0,,45.0,85.20333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60000000000001,,67.0,69.0,85.0,68.0
1954,2025-02-17 18:15:00,539.61,0.0,,45.0,85.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,67.0,69.0,85.0,68.0
1955,2025-02-17 18:30:00,535.37,0.0,,45.0,85.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13666666666667,,67.0,69.0,85.0,68.0
1956,2025-02-17 18:45:00,539.61,0.0,,45.0,85.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14666666666666,,67.0,69.0,85.0,68.0
1957,2025-02-17 19:00:00,531.84,0.0,,45.0,85.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.82333333333334,,67.0,69.0,85.0,68.0
1958,2025-02-17 19:15:00,541.02,0.0,,45.0,85.06666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1959,2025-02-17 19:30:00,538.1966666666667,0.0,,45.0,85.28,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
1960,2025-02-17 19:45:00,549.4933333333333,0.0,,44.833333333333336,85.28333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,68.0
1961,2025-02-17 20:00:00,545.9666666666667,0.0,,45.0,85.28666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75,,67.0,69.0,85.0,68.0
1962,2025-02-17 20:15:00,532.9,0.0,,45.0,85.265,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.66499999999999,,67.0,69.0,85.0,68.0
1963,2025-02-17 20:30:00,544.55,0.0,,45.0,85.05333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.67666666666666,,67.0,69.0,85.0,68.0
1964,2025-02-17 20:45:00,532.5466666666667,0.0,,45.0,85.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.56,,67.0,69.0,85.0,68.0
1965,2025-02-17 21:00:00,541.02,0.0,,45.0,84.89333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
1966,2025-02-17 21:15:00,531.84,0.0,,45.5,85.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.59666666666668,,67.0,69.0,85.0,68.0
1967,2025-02-17 21:30:00,540.3133333333334,0.0,,45.5,85.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61333333333333,,67.0,69.0,85.0,68.0
1968,2025-02-17 21:45:00,534.6633333333333,0.0,,45.333333333333336,85.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.60000000000001,,67.0,69.0,85.0,68.0
1969,2025-02-17 22:00:00,545.9633333333333,0.0,,45.333333333333336,85.43333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.63333333333334,,67.0,69.0,85.0,68.0
1970,2025-02-17 22:15:00,541.7266666666667,0.0,,45.16666666666666,85.10000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.5,,67.0,69.0,85.0,68.0
1971,2025-02-17 22:30:00,541.7266666666666,0.0,,45.5,84.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.31666666666666,,67.0,69.0,85.0,68.0
1972,2025-02-17 22:45:00,543.14,0.0,,45.333333333333336,84.69,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.17666666666666,,67.0,69.0,85.0,68.0
1973,2025-02-17 23:00:00,535.3733333333333,0.0,,45.66666666666666,84.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.35333333333334,,67.0,69.0,85.0,68.0
1974,2025-02-17 23:15:00,529.0133333333333,0.0,,45.833333333333336,84.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,68.0
1975,2025-02-17 23:30:00,544.5533333333333,0.0,,46.16666666666666,84.53000000000002,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.29333333333334,,67.0,69.0,85.0,68.0
1976,2025-02-17 23:45:00,527.6,0.0,,46.0,84.34333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,68.0
1977,2025-02-18 00:00:00,536.0766666666667,0.0,,46.0,84.13000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,68.0
1978,2025-02-18 00:15:00,537.49,0.0,,46.333333333333336,84.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
1979,2025-02-18 00:30:00,530.4266666666667,0.0,,46.66666666666666,84.18333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.1,,67.0,69.0,85.0,68.0
1980,2025-02-18 00:45:00,544.5533333333333,0.0,,46.833333333333336,84.13,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.13,,67.0,69.0,85.0,68.0
1981,2025-02-18 01:00:00,537.4866666666667,0.0,,47.0,84.14,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.03,,67.0,69.0,85.0,68.0
1982,2025-02-18 01:15:00,536.78,0.0,,47.5,84.30333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.07333333333332,,67.0,69.0,85.0,68.0
1983,2025-02-18 01:30:00,547.3766666666667,0.0,,48.333333333333336,84.53,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.08666666666666,,67.0,69.0,85.0,68.0
1984,2025-02-18 01:45:00,532.5433333333334,0.0,,47.833333333333336,84.22,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.89333333333333,,67.0,69.0,85.0,68.0
1985,2025-02-18 02:00:00,536.0766666666667,0.0,,47.66666666666666,84.12,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.71666666666667,,67.0,69.0,85.0,68.0
1986,2025-02-18 02:15:00,538.9,0.0,,47.5,84.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.58,,67.0,69.0,85.0,68.0
1987,2025-02-18 02:30:00,538.1933333333333,0.0,,47.5,84.19,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0
1988,2025-02-18 02:45:00,533.25,0.0,,47.5,84.12333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.61666666666667,,67.0,69.0,85.0,68.0
1989,2025-02-18 03:00:00,538.9,0.0,,47.5,84.3,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.50666666666667,,67.0,69.0,85.0,68.0
1990,2025-02-18 03:15:00,535.37,0.0,,48.333333333333336,84.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.53333333333335,,67.0,69.0,85.0,68.0
1991,2025-02-18 03:30:00,544.5533333333334,0.0,,48.16666666666666,84.57666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.49,,67.0,69.0,85.0,68.0
1992,2025-02-18 03:45:00,544.5533333333333,0.0,,48.0,84.55,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.42,,67.0,69.0,85.0,68.0
1993,2025-02-18 04:00:00,546.67,0.0,,48.0,84.32666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.46333333333332,,67.0,69.0,85.0,68.0
1994,2025-02-18 04:15:00,536.7833333333333,0.0,,48.0,84.19333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.33999999999999,,67.0,69.0,85.0,68.0
1995,2025-02-18 04:30:00,534.6633333333333,0.0,,47.5,84.24666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
1996,2025-02-18 04:45:00,524.07,0.0,,47.66666666666666,84.16000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.58666666666666,,67.0,69.0,85.0,68.0
1997,2025-02-18 05:00:00,538.1966666666667,0.0,,47.66666666666666,84.09333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.57333333333334,,67.0,69.0,85.0,68.0
1998,2025-02-18 05:15:00,536.7833333333333,0.0,,47.66666666666666,84.04333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
1999,2025-02-18 05:30:00,543.8466666666667,0.0,,47.833333333333336,84.11333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2000,2025-02-18 05:45:00,550.9066666666666,0.0,,47.66666666666666,83.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.57333333333334,,67.0,69.0,85.0,68.0
2001,2025-02-18 06:00:00,551.6133333333333,0.0,,47.833333333333336,83.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.52666666666667,,67.0,69.0,85.0,68.0
2002,2025-02-18 06:15:00,550.91,0.0,,47.66666666666666,83.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
2003,2025-02-18 06:30:00,541.7266666666666,0.0,,47.66666666666666,83.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
2004,2025-02-18 06:45:00,531.84,0.0,,47.833333333333336,83.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
2005,2025-02-18 07:00:00,531.1333333333333,0.0,,48.0,83.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
2006,2025-02-18 07:15:00,541.0233333333334,0.0,,47.833333333333336,83.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.23666666666666,,67.0,69.0,85.0,68.0
2007,2025-02-18 07:30:00,537.4933333333333,0.0,,48.0,83.8,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.19333333333333,,67.0,69.0,85.0,68.0
2008,2025-02-18 07:45:00,548.0833333333334,0.0,,47.833333333333336,83.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.16666666666667,,67.0,69.0,85.0,68.0
2009,2025-02-18 08:00:00,533.2533333333334,0.0,,48.0,83.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.06666666666666,,67.0,69.0,85.0,68.0
2010,2025-02-18 08:15:00,531.84,0.0,,47.833333333333336,83.59333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0
2011,2025-02-18 08:30:00,545.26,0.0,,48.0,83.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
2012,2025-02-18 08:45:00,551.6133333333333,0.0,,48.0,83.27666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
2013,2025-02-18 09:00:00,535.37,0.0,,48.0,83.05333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2014,2025-02-18 09:15:00,543.1366666666667,0.0,,48.16666666666666,83.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.92666666666666,,67.0,69.0,85.0,68.0
2015,2025-02-18 09:30:00,541.02,0.0,,48.5,83.11333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
2016,2025-02-18 09:45:00,541.02,0.0,,48.5,82.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.84,,67.0,69.0,85.0,68.0
2017,2025-02-18 10:00:00,552.32,0.0,,48.0,82.87666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2018,2025-02-18 10:15:00,541.7266666666666,0.0,,48.333333333333336,82.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2019,2025-02-18 10:30:00,533.9566666666666,0.0,,48.16666666666666,82.92666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2020,2025-02-18 10:45:00,526.8966666666666,0.0,,48.5,82.91,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.71,,67.0,69.0,85.0,68.0
2021,2025-02-18 11:00:00,534.6666666666666,0.0,,48.5,82.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,68.0
2022,2025-02-18 11:15:00,531.13,0.0,,48.5,82.83,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.74,,67.0,69.0,85.0,68.0
2023,2025-02-18 11:30:00,541.02,0.0,,48.5,82.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.16333333333334,,67.0,69.0,85.0,68.0
2024,2025-02-18 11:45:00,534.6666666666666,0.0,,48.5,82.55666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.10333333333334,,67.0,69.0,85.0,68.0
2025,2025-02-18 12:00:00,533.2533333333334,0.0,,48.66666666666666,82.53,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
2026,2025-02-18 12:15:00,538.1966666666667,0.0,,49.0,82.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.83666666666666,,67.0,69.0,85.0,68.0
2027,2025-02-18 12:30:00,543.14,0.0,,49.0,82.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.96,,67.0,69.0,85.0,68.0
2028,2025-02-18 12:45:00,542.4333333333333,0.0,,49.16666666666666,82.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.94,,67.0,69.0,85.0,68.0
2029,2025-02-18 13:00:00,536.0766666666667,0.0,,50.333333333333336,83.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
2030,2025-02-18 13:15:00,532.5466666666666,0.0,,49.833333333333336,83.17666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.0,,67.0,69.0,85.0,68.0
2031,2025-02-18 13:30:00,542.4333333333333,0.0,,49.5,83.07666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
2032,2025-02-18 13:45:00,536.0766666666667,0.0,,49.333333333333336,82.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.86,,67.0,69.0,85.0,68.0
2033,2025-02-18 14:00:00,536.08,0.0,,49.16666666666666,82.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,67.0,69.0,85.0,68.0
2034,2025-02-18 14:15:00,535.37,0.0,,49.0,82.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
2035,2025-02-18 14:30:00,540.3166666666667,0.0,,49.333333333333336,82.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.74333333333334,,67.0,69.0,85.0,68.0
2036,2025-02-18 14:45:00,526.8933333333333,0.0,,49.0,82.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.69,,67.0,69.0,85.0,68.0
2037,2025-02-18 15:00:00,536.7833333333333,0.0,,49.16666666666666,81.98,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,67.0,69.0,85.0,68.0
2038,2025-02-18 15:15:00,534.6633333333333,0.0,,49.0,82.14666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69,,67.0,69.0,85.0,68.0
2039,2025-02-18 15:30:00,539.6066666666667,0.0,,49.16666666666666,82.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.08666666666666,,67.0,69.0,85.0,68.0
2040,2025-02-18 15:45:00,538.9033333333333,0.0,,49.333333333333336,82.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.12,,67.0,69.0,85.0,68.0
2041,2025-02-18 16:00:00,537.4866666666667,0.0,,49.5,82.75333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.19,,67.0,69.0,85.0,68.0
2042,2025-02-18 16:15:00,533.2533333333333,0.0,,49.66666666666666,82.74333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.44,,67.0,69.0,85.0,68.0
2043,2025-02-18 16:30:00,550.91,0.0,,49.833333333333336,82.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.44666666666667,,67.0,69.0,85.0,68.0
2044,2025-02-18 16:45:00,557.2666666666668,0.0,,50.16666666666666,83.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.46,,67.0,69.0,85.0,68.0
2045,2025-02-18 17:00:00,538.1933333333333,0.0,,49.833333333333336,83.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.43333333333334,,67.0,69.0,85.0,68.0
2046,2025-02-18 17:15:00,547.3766666666667,0.0,,50.0,83.19,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
2047,2025-02-18 17:30:00,539.61,0.0,,49.833333333333336,83.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,68.0
2048,2025-02-18 17:45:00,554.4433333333333,0.0,,49.66666666666666,83.22333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56,,67.0,69.0,85.0,68.0
2049,2025-02-18 18:00:00,533.9566666666666,0.0,,49.5,83.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,67.0,69.0,85.0,68.0
2050,2025-02-18 18:15:00,538.9,0.0,,49.66666666666666,83.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.11,,67.0,69.0,85.0,68.0
2051,2025-02-18 18:30:00,524.7766666666666,0.0,,49.5,83.24,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.03,,67.0,69.0,85.0,68.0
2052,2025-02-18 18:45:00,541.02,0.0,,49.5,83.27,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,67.0,69.0,85.0,68.0
2053,2025-02-18 19:00:00,542.4333333333333,0.0,,49.66666666666666,83.39999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.91000000000001,,67.0,69.0,85.0,68.0
2054,2025-02-18 19:15:00,526.8966666666666,0.0,,49.66666666666666,83.33333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.21,,67.0,69.0,85.0,68.0
2055,2025-02-18 19:30:00,536.0766666666667,0.0,,49.66666666666666,83.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.47666666666667,,67.0,69.0,85.0,68.0
2056,2025-02-18 19:45:00,537.49,0.0,,49.833333333333336,83.43666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.20333333333333,,67.0,69.0,85.0,68.0
