,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2057,2025-02-18 20:00:00,553.0266666666666,0.0,,50.0,83.67666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.94333333333333,,67.0,69.0,85.0,68.0
2058,2025-02-18 20:15:00,548.7866666666666,0.0,,50.333333333333336,83.86333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.33999999999999,,67.0,69.0,85.0,68.0
2059,2025-02-18 20:30:00,543.14,0.0,,50.0,84.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98333333333333,,67.0,69.0,85.0,68.0
2060,2025-02-18 20:45:00,540.3133333333334,0.0,,50.0,84.06333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
2061,2025-02-18 21:00:00,540.3133333333334,0.0,,50.0,84.2,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,67.0,69.0,85.0,68.0
2062,2025-02-18 21:15:00,543.8466666666667,0.0,,50.0,84.12333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
2063,2025-02-18 21:30:00,537.49,0.0,,49.833333333333336,84.06666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75666666666666,,67.0,69.0,85.0,68.0
2064,2025-02-18 21:45:00,542.4333333333333,0.0,,49.66666666666666,84.07000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.49666666666667,,67.0,69.0,85.0,68.0
2065,2025-02-18 22:00:00,541.7266666666666,0.0,,49.66666666666666,83.84333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.42333333333333,,67.0,69.0,85.0,68.0
2066,2025-02-18 22:15:00,536.78,0.0,,50.16666666666666,83.61333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.08,,67.0,69.0,85.0,68.0
2067,2025-02-18 22:30:00,537.4866666666667,0.0,,50.0,83.37666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.73,,67.0,69.0,85.0,68.0
2068,2025-02-18 22:45:00,546.67,0.0,,50.333333333333336,83.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.61666666666667,,67.0,69.0,85.0,68.0
2069,2025-02-18 23:00:00,535.37,0.0,,50.16666666666666,83.24666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
2070,2025-02-18 23:15:00,533.25,0.0,,50.5,83.32666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.42333333333333,,67.0,69.0,85.0,68.0
2071,2025-02-18 23:30:00,530.4266666666667,0.0,,50.5,83.11666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.74666666666667,,67.0,69.0,85.0,68.0
2072,2025-02-18 23:45:00,550.91,0.0,,50.833333333333336,83.14333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.38666666666667,,67.0,69.0,85.0,68.0
2073,2025-02-19 00:00:00,545.2566666666667,0.0,,51.0,83.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
2074,2025-02-19 00:15:00,533.9566666666666,0.0,,51.0,83.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.77666666666667,,67.0,69.0,85.0,68.0
2075,2025-02-19 00:30:00,533.9566666666666,0.0,,51.0,83.34,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
2076,2025-02-19 00:45:00,535.3733333333333,0.0,,51.333333333333336,83.36666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.57666666666667,,67.0,69.0,85.0,68.0
2077,2025-02-19 01:00:00,531.1333333333333,0.0,,51.16666666666666,83.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.37666666666667,,67.0,69.0,85.0,68.0
2078,2025-02-19 01:15:00,539.6066666666667,0.0,,51.333333333333336,83.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.41,,67.0,69.0,85.0,68.0
2079,2025-02-19 01:30:00,537.4866666666667,0.0,,51.5,83.33666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.58666666666666,,67.0,69.0,85.0,68.0
2080,2025-02-19 01:45:00,531.84,0.0,,51.5,83.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.15333333333334,,67.0,69.0,85.0,68.0
2081,2025-02-19 02:00:00,541.7233333333332,0.0,,51.66666666666666,83.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
2082,2025-02-19 02:15:00,543.14,0.0,,51.5,83.21666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.60666666666667,,67.0,69.0,85.0,68.0
2083,2025-02-19 02:30:00,526.8966666666666,0.0,,51.5,82.97,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
2084,2025-02-19 02:45:00,546.6733333333333,0.0,,51.5,82.96666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.71333333333332,,67.0,69.0,85.0,68.0
2085,2025-02-19 03:00:00,535.37,0.0,,51.5,82.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.14,,67.0,69.0,85.0,68.0
2086,2025-02-19 03:15:00,547.3766666666667,0.0,,51.5,82.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.28666666666668,,67.0,69.0,85.0,68.0
2087,2025-02-19 03:30:00,545.2566666666667,0.0,,51.5,82.99333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
2088,2025-02-19 03:45:00,541.7266666666666,0.0,,51.66666666666666,82.96333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.84333333333332,,67.0,69.0,85.0,68.0
2089,2025-02-19 04:00:00,534.6633333333333,0.0,,51.833333333333336,82.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
2090,2025-02-19 04:15:00,540.3133333333334,0.0,,51.66666666666666,82.77,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.26,,67.0,69.0,85.0,68.0
2091,2025-02-19 04:30:00,529.72,0.0,,51.66666666666666,82.65333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.58,,67.0,69.0,85.0,68.0
2092,2025-02-19 04:45:00,541.0233333333334,0.0,,51.66666666666666,82.57,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.50333333333333,,67.0,69.0,85.0,68.0
2093,2025-02-19 05:00:00,533.9566666666666,0.0,,52.0,82.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.40333333333334,,67.0,69.0,85.0,68.0
2094,2025-02-19 05:15:00,543.14,0.0,,52.0,82.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.74333333333333,,67.0,69.0,85.0,68.0
2095,2025-02-19 05:30:00,560.7966666666666,0.0,,52.16666666666666,82.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.68666666666667,,67.0,69.0,85.0,68.0
2096,2025-02-19 05:45:00,532.5466666666667,0.0,,52.0,82.28333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
2097,2025-02-19 06:00:00,531.1333333333333,0.0,,52.16666666666666,82.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.42,,67.0,69.0,85.0,68.0
2098,2025-02-19 06:15:00,545.26,0.0,,52.16666666666666,82.36333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.52999999999999,,67.0,69.0,85.0,68.0
2099,2025-02-19 06:30:00,543.14,0.0,,52.333333333333336,82.22000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0
2100,2025-02-19 06:45:00,537.4866666666667,0.0,,52.333333333333336,82.17666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.77666666666666,,67.0,69.0,85.0,68.0
2101,2025-02-19 07:00:00,535.37,0.0,,52.5,82.04,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.5,,67.0,69.0,85.0,68.0
2102,2025-02-19 07:15:00,533.9566666666666,0.0,,52.16666666666666,82.10666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.28333333333335,,67.0,69.0,85.0,68.0
2103,2025-02-19 07:30:00,542.4333333333333,0.0,,52.5,82.22000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.09333333333335,,67.0,69.0,85.0,68.0
2104,2025-02-19 07:45:00,532.5433333333334,0.0,,52.333333333333336,82.13,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.90333333333332,,67.0,69.0,85.0,68.0
2105,2025-02-19 08:00:00,534.6666666666666,0.0,,52.5,82.02,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.19,,67.0,69.0,85.0,68.0
2106,2025-02-19 08:15:00,540.3133333333334,0.0,,52.66666666666666,81.86666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.61666666666666,,67.0,69.0,85.0,68.0
2107,2025-02-19 08:30:00,536.08,0.0,,52.833333333333336,81.96333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.22000000000001,,67.0,69.0,85.0,68.0
2108,2025-02-19 08:45:00,531.84,0.0,,53.0,82.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.94333333333334,,67.0,69.0,85.0,68.0
2109,2025-02-19 09:00:00,526.8966666666666,0.0,,53.16666666666666,81.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.83333333333333,,67.0,69.0,85.0,68.0
2110,2025-02-19 09:15:00,544.5533333333333,0.0,,53.0,81.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.74333333333333,,67.0,69.0,85.0,68.0
2111,2025-02-19 09:30:00,551.6166666666667,0.0,,53.333333333333336,81.94333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.74,,67.0,69.0,85.0,68.0
2112,2025-02-19 09:45:00,544.5533333333333,0.0,,53.16666666666666,81.96666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.71333333333332,,67.0,69.0,85.0,68.0
2113,2025-02-19 10:00:00,550.91,0.0,,53.5,81.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.61666666666666,,67.0,69.0,85.0,68.0
2114,2025-02-19 10:15:00,521.2466666666667,0.0,,53.5,81.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0
2115,2025-02-19 10:30:00,543.1366666666667,0.0,,53.66666666666666,81.99333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.74333333333334,,67.0,69.0,85.0,68.0
2116,2025-02-19 10:45:00,549.4966666666666,0.0,,53.833333333333336,81.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.36,,67.0,69.0,85.0,68.0
2117,2025-02-19 11:00:00,532.5466666666667,0.0,,54.0,81.70333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.91666666666667,,67.0,69.0,85.0,68.0
2118,2025-02-19 11:15:00,531.1366666666667,0.0,,54.0,81.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.80333333333333,,67.0,69.0,85.0,68.0
2119,2025-02-19 11:30:00,543.8466666666667,0.0,,54.0,81.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.72,,67.0,69.0,85.0,68.0
2120,2025-02-19 11:45:00,535.37,0.0,,54.0,81.33,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.42666666666666,,67.0,69.0,85.0,68.0
2121,2025-02-19 12:00:00,524.0666666666667,0.0,,54.0,81.37666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.00666666666666,,67.0,69.0,85.0,68.0
2122,2025-02-19 12:15:00,549.4933333333333,0.0,,54.16666666666666,81.62333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.82,,67.0,69.0,85.0,68.0
2123,2025-02-19 12:30:00,545.2566666666667,0.0,,54.16666666666666,81.71333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.50999999999999,,67.0,69.0,85.0,68.0
2124,2025-02-19 12:45:00,532.5433333333334,0.0,,54.0,81.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.14333333333333,,67.0,69.0,85.0,68.0
2125,2025-02-19 13:00:00,531.8366666666667,0.0,,54.333333333333336,81.80333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.51666666666667,,67.0,69.0,85.0,68.0
2126,2025-02-19 13:15:00,536.7833333333333,0.0,,54.66666666666666,82.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,68.0
2127,2025-02-19 13:30:00,542.4333333333333,0.0,,55.0,81.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.91000000000001,,67.0,69.0,85.0,68.0
2128,2025-02-19 13:45:00,529.7233333333334,0.0,,54.66666666666666,82.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.81666666666666,,67.0,69.0,85.0,68.0
2129,2025-02-19 14:00:00,553.0266666666666,0.0,,54.66666666666666,82.40666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.46333333333332,,67.0,69.0,85.0,68.0
2130,2025-02-19 14:15:00,549.4966666666666,0.0,,54.66666666666666,82.41333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.14999999999999,,67.0,69.0,85.0,68.0
2131,2025-02-19 14:30:00,546.6733333333333,0.0,,54.5,82.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.90666666666668,,67.0,69.0,85.0,68.0
2132,2025-02-19 14:45:00,531.84,0.0,,54.833333333333336,82.45333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.33,,67.0,69.0,85.0,68.0
2133,2025-02-19 15:00:00,535.37,0.0,,54.66666666666666,82.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.09666666666666,,67.0,69.0,85.0,68.0
2134,2025-02-19 15:15:00,538.9033333333333,0.0,,54.833333333333336,82.27333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.54,,67.0,69.0,85.0,68.0
2135,2025-02-19 15:30:00,542.4333333333334,0.0,,54.833333333333336,82.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0
2136,2025-02-19 15:45:00,541.7266666666666,0.0,,55.0,83.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.36333333333333,,67.0,69.0,85.0,68.0
2137,2025-02-19 16:00:00,533.96,0.0,,54.833333333333336,83.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.38666666666667,,67.0,69.0,85.0,68.0
2138,2025-02-19 16:15:00,544.5533333333333,0.0,,55.0,83.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.56333333333333,,67.0,69.0,85.0,68.0
2139,2025-02-19 16:30:00,546.6733333333333,0.0,,54.833333333333336,83.61333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.57,,67.0,69.0,85.0,68.0
2140,2025-02-19 16:45:00,548.0833333333334,0.0,,55.0,83.89999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.92,,67.0,69.0,85.0,68.0
2141,2025-02-19 17:00:00,538.1966666666667,0.0,,54.833333333333336,84.12333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.27333333333333,,67.0,69.0,85.0,68.0
2142,2025-02-19 17:15:00,536.78,0.0,,54.833333333333336,84.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.64666666666666,,67.0,69.0,85.0,68.0
2143,2025-02-19 17:30:00,543.8466666666667,0.0,,55.0,84.25666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.95333333333333,,67.0,69.0,85.0,68.0
2144,2025-02-19 17:45:00,539.6066666666667,0.0,,54.833333333333336,84.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.14999999999999,,67.0,69.0,85.0,68.0
2145,2025-02-19 18:00:00,545.9633333333333,0.0,,55.0,84.33,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
2146,2025-02-19 18:15:00,531.84,0.0,,55.16666666666666,84.32666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.98666666666666,,67.0,69.0,85.0,68.0
2147,2025-02-19 18:30:00,547.38,0.0,,55.0,84.2,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32333333333334,,67.0,69.0,85.0,68.0
2148,2025-02-19 18:45:00,544.55,0.0,,55.0,84.06666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,68.0
2149,2025-02-19 19:00:00,528.3066666666667,0.0,,55.0,83.95333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65666666666667,,67.0,69.0,85.0,68.0
2150,2025-02-19 19:15:00,526.8966666666666,0.0,,55.0,83.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
2151,2025-02-19 19:30:00,545.2566666666667,0.0,,55.0,83.55333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
2152,2025-02-19 19:45:00,540.3166666666667,0.0,,55.0,83.64999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.58333333333333,,67.0,69.0,85.0,68.0
2153,2025-02-19 20:00:00,543.1366666666667,0.0,,55.16666666666666,83.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75666666666666,,67.0,69.0,85.0,68.0
2154,2025-02-19 20:15:00,538.1933333333333,0.0,,55.333333333333336,83.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.20333333333333,,67.0,69.0,85.0,68.0
2155,2025-02-19 20:30:00,541.02,0.0,,55.333333333333336,83.96,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.61999999999999,,67.0,69.0,85.0,68.0
2156,2025-02-19 20:45:00,535.37,0.0,,55.16666666666666,83.80333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.85000000000001,,67.0,69.0,85.0,68.0
2157,2025-02-19 21:00:00,550.2033333333334,0.0,,55.5,83.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.17333333333333,,67.0,69.0,85.0,68.0
2158,2025-02-19 21:15:00,528.3100000000001,0.0,,55.66666666666666,83.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
2159,2025-02-19 21:30:00,536.7833333333333,0.0,,56.0,83.99666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.28666666666666,,67.0,69.0,85.0,68.0
2160,2025-02-19 21:45:00,532.5466666666667,0.0,,56.0,83.84666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.27666666666666,,67.0,69.0,85.0,68.0
2161,2025-02-19 22:00:00,543.8466666666667,0.0,,56.16666666666666,83.50333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.19666666666666,,67.0,69.0,85.0,68.0
2162,2025-02-19 22:15:00,547.3766666666667,0.0,,56.16666666666666,83.37,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.21,,67.0,69.0,85.0,68.0
2163,2025-02-19 22:30:00,542.9649999999999,0.0,,56.5,83.3625,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.2725,,67.0,69.0,85.0,68.0
2164,2025-02-19 22:45:00,531.13,0.0,,56.66666666666666,83.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73666666666666,,67.0,69.0,85.0,68.0
2165,2025-02-19 23:00:00,527.6,0.0,,57.0,83.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.35333333333334,,67.0,69.0,85.0,68.0
2166,2025-02-19 23:15:00,525.4833333333332,0.0,,57.0,83.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
2167,2025-02-19 23:30:00,541.7266666666667,0.0,,56.66666666666666,83.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.33,,67.0,69.0,85.0,68.0
2168,2025-02-19 23:45:00,534.6633333333333,0.0,,57.0,83.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.56333333333333,,67.0,69.0,85.0,68.0
2169,2025-02-20 00:00:00,535.37,0.0,,57.0,83.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.52666666666667,,67.0,69.0,85.0,68.0
2170,2025-02-20 00:15:00,533.9566666666666,0.0,,57.16666666666666,83.00333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.05,,67.0,69.0,85.0,68.0
2171,2025-02-20 00:30:00,538.1933333333333,0.0,,57.0,83.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.78666666666668,,67.0,69.0,85.0,68.0
2172,2025-02-20 00:45:00,545.9633333333333,0.0,,57.0,83.02666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.07666666666667,,67.0,69.0,85.0,68.0
2173,2025-02-20 01:00:00,555.8566666666667,0.0,,57.16666666666666,82.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.79333333333334,,67.0,69.0,85.0,68.0
2174,2025-02-20 01:15:00,541.7266666666666,0.0,,57.5,82.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.66333333333334,,67.0,69.0,85.0,68.0
2175,2025-02-20 01:30:00,538.1966666666667,0.0,,57.66666666666666,82.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.61666666666667,,67.0,69.0,85.0,68.0
2176,2025-02-20 01:45:00,541.73,0.0,,57.66666666666666,82.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2177,2025-02-20 02:00:00,541.73,0.0,,57.5,82.77,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
2178,2025-02-20 02:15:00,538.9,0.0,,57.5,82.71999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
2179,2025-02-20 02:30:00,530.4266666666667,0.0,,58.0,82.76666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.41666666666667,,67.0,69.0,85.0,68.0
2180,2025-02-20 02:45:00,538.9,0.0,,57.66666666666666,82.62666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.97,,67.0,69.0,85.0,68.0
2181,2025-02-20 03:00:00,534.6633333333333,0.0,,57.833333333333336,82.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.84333333333333,,67.0,69.0,85.0,68.0
2182,2025-02-20 03:15:00,529.72,0.0,,57.833333333333336,82.39,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.44,,67.0,69.0,85.0,68.0
2183,2025-02-20 03:30:00,538.9033333333333,0.0,,57.833333333333336,82.33333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.32666666666667,,67.0,69.0,85.0,68.0
2184,2025-02-20 03:45:00,539.6066666666667,0.0,,58.0,82.35333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.11666666666666,,67.0,69.0,85.0,68.0
2185,2025-02-20 04:00:00,538.1966666666667,0.0,,57.833333333333336,82.32000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
2186,2025-02-20 04:15:00,538.9,0.0,,58.0,82.30333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.04,,67.0,69.0,85.0,68.0
2187,2025-02-20 04:30:00,529.72,0.0,,57.833333333333336,82.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.16000000000001,,67.0,69.0,85.0,68.0
2188,2025-02-20 04:45:00,533.2533333333334,0.0,,57.833333333333336,82.23333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.17,,67.0,69.0,85.0,68.0
2189,2025-02-20 05:00:00,543.8466666666667,0.0,,57.833333333333336,82.05333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.10666666666667,,67.0,69.0,85.0,68.0
2190,2025-02-20 05:15:00,541.02,0.0,,58.16666666666666,82.13333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.02,,67.0,69.0,85.0,68.0
2191,2025-02-20 05:30:00,540.3133333333334,0.0,,58.16666666666666,82.28666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,68.0
2192,2025-02-20 05:45:00,541.0233333333334,0.0,,58.5,82.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.51,,67.0,69.0,85.0,68.0
2193,2025-02-20 06:00:00,538.1966666666667,0.0,,58.333333333333336,82.16333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.18666666666667,,67.0,69.0,85.0,68.0
2194,2025-02-20 06:15:00,547.3766666666667,0.0,,58.333333333333336,82.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.80333333333334,,67.0,69.0,85.0,68.0
2195,2025-02-20 06:30:00,534.6633333333333,0.0,,58.66666666666666,82.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.54333333333334,,67.0,69.0,85.0,68.0
2196,2025-02-20 06:45:00,544.5533333333333,0.0,,58.5,82.30333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.37333333333333,,67.0,69.0,85.0,68.0
2197,2025-02-20 07:00:00,547.3766666666667,0.0,,58.66666666666666,82.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.30666666666667,,67.0,69.0,85.0,68.0
2198,2025-02-20 07:15:00,536.08,0.0,,58.66666666666666,82.24333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
2199,2025-02-20 07:30:00,542.4333333333333,0.0,,59.0,82.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.27666666666666,,67.0,69.0,85.0,68.0
2200,2025-02-20 07:45:00,534.66,0.0,,59.0,82.13666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.09333333333333,,67.0,69.0,85.0,68.0
2201,2025-02-20 08:00:00,548.7866666666666,0.0,,59.333333333333336,81.98333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.03666666666668,,67.0,69.0,85.0,68.0
2202,2025-02-20 08:15:00,530.4266666666667,0.0,,59.0,81.65666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.03,,67.0,69.0,85.0,68.0
2203,2025-02-20 08:30:00,541.7266666666667,0.0,,59.16666666666666,81.58,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.96666666666667,,67.0,69.0,85.0,68.0
2204,2025-02-20 08:45:00,546.67,0.0,,59.333333333333336,81.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.40666666666668,,67.0,69.0,85.0,68.0
2205,2025-02-20 09:00:00,539.6066666666667,0.0,,59.333333333333336,81.54666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.38333333333334,,67.0,69.0,85.0,68.0
2206,2025-02-20 09:15:00,541.7266666666666,0.0,,59.16666666666666,81.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
2207,2025-02-20 09:30:00,541.7266666666666,0.0,,59.5,81.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.96666666666667,,67.0,69.0,85.0,68.0
2208,2025-02-20 09:45:00,531.1333333333333,0.0,,59.333333333333336,81.36333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.89333333333333,,67.0,69.0,85.0,68.0
2209,2025-02-20 10:00:00,550.91,0.0,,59.5,81.14,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.82666666666667,,67.0,69.0,85.0,68.0
2210,2025-02-20 10:15:00,546.67,0.0,,59.5,80.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.75333333333333,,67.0,69.0,85.0,68.0
2211,2025-02-20 10:30:00,538.1933333333333,0.0,,59.5,80.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.07666666666667,,67.0,69.0,85.0,68.0
2212,2025-02-20 10:45:00,551.6166666666667,0.0,,59.333333333333336,80.67333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.49,,67.0,69.0,85.0,68.0
2213,2025-02-20 11:00:00,541.02,0.0,,59.5,80.30333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.10000000000001,,67.0,69.0,85.0,68.0
2214,2025-02-20 11:15:00,534.6633333333333,0.0,,59.16666666666666,80.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.98,,67.0,69.0,85.0,68.0
2215,2025-02-20 11:30:00,536.78,0.0,,59.5,79.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,68.0
2216,2025-02-20 11:45:00,533.9566666666666,0.0,,59.5,79.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.64999999999999,,67.0,69.0,85.0,68.0
2217,2025-02-20 12:00:00,524.7733333333334,0.0,,59.833333333333336,79.79,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.46333333333332,,67.0,69.0,85.0,68.0
2218,2025-02-20 12:15:00,532.5433333333334,0.0,,59.66666666666666,79.71666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
2219,2025-02-20 12:30:00,532.5466666666667,0.0,,59.833333333333336,79.62666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
2220,2025-02-20 12:45:00,543.8466666666667,0.0,,60.16666666666666,79.27333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.45666666666666,,67.0,69.0,85.0,68.0
2221,2025-02-20 13:00:00,543.14,0.0,,59.833333333333336,79.50666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.64999999999999,,67.0,69.0,85.0,68.0
2222,2025-02-20 13:15:00,544.5533333333333,0.0,,59.833333333333336,79.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0
2223,2025-02-20 13:30:00,538.9,0.0,,60.0,79.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
2224,2025-02-20 13:45:00,542.4333333333333,0.0,,59.66666666666666,79.13666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.89999999999999,,67.0,69.0,85.0,68.0
2225,2025-02-20 14:00:00,538.9033333333333,0.0,,60.0,79.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.45333333333333,,67.0,69.0,85.0,68.0
2226,2025-02-20 14:15:00,535.3733333333333,0.0,,59.66666666666666,79.49666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.18,,67.0,69.0,85.0,68.0
2227,2025-02-20 14:30:00,553.7333333333332,0.0,,59.833333333333336,79.55,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.94333333333333,,67.0,69.0,85.0,68.0
2228,2025-02-20 14:45:00,536.0733333333333,0.0,,60.0,79.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.77999999999999,,67.0,69.0,85.0,68.0
2229,2025-02-20 15:00:00,538.1966666666667,0.0,,60.0,79.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.61333333333333,,67.0,69.0,85.0,68.0
2230,2025-02-20 15:15:00,555.1466666666666,0.0,,60.333333333333336,80.15666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.39666666666666,,67.0,69.0,85.0,68.0
2231,2025-02-20 15:30:00,529.72,0.0,,60.16666666666666,80.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.63333333333334,,67.0,69.0,85.0,68.0
2232,2025-02-20 15:45:00,522.6566666666666,0.0,,60.333333333333336,80.08999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.51666666666667,,67.0,69.0,85.0,68.0
2233,2025-02-20 16:00:00,542.4333333333333,0.0,,60.333333333333336,80.13333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,68.0
2234,2025-02-20 16:15:00,531.84,0.0,,60.333333333333336,80.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.43333333333334,,67.0,69.0,85.0,68.0
2235,2025-02-20 16:30:00,535.3733333333333,0.0,,60.16666666666666,81.16333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.98333333333333,,67.0,69.0,85.0,68.0
2236,2025-02-20 16:45:00,541.02,0.0,,60.16666666666666,81.61333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.82666666666667,,67.0,69.0,85.0,68.0
2237,2025-02-20 17:00:00,532.5466666666667,0.0,,60.5,81.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.85,,67.0,69.0,85.0,68.0
2238,2025-02-20 17:15:00,542.43,0.0,,60.5,81.93,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.88,,67.0,69.0,85.0,68.0
2239,2025-02-20 17:30:00,536.7866666666667,0.0,,60.66666666666666,82.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.72000000000001,,67.0,69.0,85.0,68.0
2240,2025-02-20 17:45:00,538.1966666666667,0.0,,61.16666666666666,82.80333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.33666666666666,,67.0,69.0,85.0,68.0
2241,2025-02-20 18:00:00,531.84,0.0,,61.16666666666666,82.77333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
2242,2025-02-20 18:15:00,543.1366666666667,0.0,,61.0,83.06,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55333333333333,,67.0,69.0,85.0,68.0
2243,2025-02-20 18:30:00,531.84,0.0,,60.833333333333336,83.26666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.53000000000002,,67.0,69.0,85.0,68.0
2244,2025-02-20 18:45:00,545.9633333333333,0.0,,60.833333333333336,83.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.41666666666667,,67.0,69.0,85.0,68.0
2245,2025-02-20 19:00:00,536.0766666666667,0.0,,60.66666666666666,83.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.90666666666667,,67.0,69.0,85.0,68.0
2246,2025-02-20 19:15:00,542.4333333333333,0.0,,61.0,83.62333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.36,,67.0,69.0,85.0,68.0
2247,2025-02-20 19:30:00,529.0133333333333,0.0,,61.16666666666666,83.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.77333333333333,,67.0,69.0,85.0,68.0
2248,2025-02-20 19:45:00,537.4866666666667,0.0,,61.5,83.98666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.44,,67.0,69.0,85.0,68.0
2249,2025-02-20 20:00:00,527.6,0.0,,61.0,83.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.38,,67.0,69.0,85.0,68.0
2250,2025-02-20 20:15:00,534.6633333333333,0.0,,60.833333333333336,84.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0
2251,2025-02-20 20:30:00,534.6666666666666,0.0,,60.5,84.15666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.09333333333333,,67.0,69.0,85.0,68.0
2252,2025-02-20 20:45:00,530.4266666666667,0.0,,60.333333333333336,84.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.08999999999999,,67.0,69.0,85.0,68.0
2253,2025-02-20 21:00:00,538.1966666666667,0.0,,60.5,84.35666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.23,,67.0,69.0,85.0,68.0
2254,2025-02-20 21:15:00,542.4333333333333,0.0,,60.16666666666666,84.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.70333333333333,,67.0,69.0,85.0,68.0
2255,2025-02-20 21:30:00,548.0833333333334,0.0,,60.5,84.34,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.32333333333334,,67.0,69.0,85.0,68.0
2256,2025-02-20 21:45:00,543.8466666666667,0.0,,60.16666666666666,84.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.13,,67.0,69.0,85.0,68.0
2257,2025-02-20 22:00:00,533.9566666666666,0.0,,60.333333333333336,84.05333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.95,,67.0,69.0,85.0,68.0
2258,2025-02-20 22:15:00,534.6633333333333,0.0,,60.0,83.86666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,68.0
2259,2025-02-20 22:30:00,547.38,0.0,,60.0,83.68666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.73333333333333,,67.0,69.0,85.0,68.0
2260,2025-02-20 22:45:00,553.7366666666667,0.0,,60.0,83.39999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.76333333333334,,67.0,69.0,85.0,68.0
2261,2025-02-20 23:00:00,542.4333333333333,0.0,,60.333333333333336,83.08333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.82333333333332,,67.0,69.0,85.0,68.0
2262,2025-02-20 23:15:00,545.2566666666667,0.0,,61.0,82.67999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,68.0
2263,2025-02-20 23:30:00,536.0766666666667,0.0,,61.16666666666666,82.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.88666666666667,,67.0,69.0,85.0,68.0
2264,2025-02-20 23:45:00,541.02,0.0,,61.5,82.22666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.79666666666667,,67.0,69.0,85.0,68.0
2265,2025-02-21 00:00:00,537.135,0.0,,62.0,82.16499999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.095,,67.0,69.0,85.0,68.0
2266,2025-02-21 00:15:00,531.8366666666667,0.0,,62.333333333333336,82.11666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.29333333333334,,67.0,69.0,85.0,68.0
2267,2025-02-21 00:30:00,529.72,0.0,,61.833333333333336,81.69666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.89666666666666,,67.0,69.0,85.0,68.0
2268,2025-02-21 00:45:00,544.55,0.0,,62.0,81.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0
2269,2025-02-21 01:00:00,548.79,0.0,,62.0,81.44,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.39999999999999,,67.0,69.0,85.0,68.0
2270,2025-02-21 01:15:00,531.1333333333333,0.0,,61.66666666666666,81.45,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.34666666666666,,67.0,69.0,85.0,68.0
2271,2025-02-21 01:30:00,537.49,0.0,,61.66666666666666,81.36666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.38333333333334,,67.0,69.0,85.0,68.0
2272,2025-02-21 01:45:00,542.4333333333333,0.0,,61.833333333333336,81.23666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.23666666666666,,67.0,69.0,85.0,68.0
2273,2025-02-21 02:00:00,529.0133333333333,0.0,,62.0,81.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.14666666666666,,67.0,69.0,85.0,68.0
2274,2025-02-21 02:15:00,533.25,0.0,,62.333333333333336,81.34666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.99333333333333,,67.0,69.0,85.0,68.0
2275,2025-02-21 02:30:00,543.14,0.0,,62.333333333333336,81.21,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.89,,67.0,69.0,85.0,68.0
2276,2025-02-21 02:45:00,550.2033333333334,0.0,,62.333333333333336,81.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.39333333333333,,67.0,69.0,85.0,68.0
2277,2025-02-21 03:00:00,524.7766666666666,0.0,,62.333333333333336,81.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.19333333333334,,67.0,69.0,85.0,68.0
2278,2025-02-21 03:15:00,540.3133333333334,0.0,,62.16666666666666,81.35666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.05,,67.0,69.0,85.0,68.0
2279,2025-02-21 03:30:00,536.0766666666667,0.0,,62.16666666666666,81.22666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.99666666666667,,67.0,69.0,85.0,68.0
2280,2025-02-21 03:45:00,539.6066666666667,0.0,,62.333333333333336,81.2,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.94,,67.0,69.0,85.0,68.0
2281,2025-02-21 04:00:00,530.4266666666667,0.0,,62.5,81.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.86333333333333,,67.0,69.0,85.0,68.0
2282,2025-02-21 04:15:00,534.6633333333333,0.0,,62.5,80.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.83333333333333,,67.0,69.0,85.0,68.0
2283,2025-02-21 04:30:00,537.49,0.0,,62.66666666666666,80.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
2284,2025-02-21 04:45:00,538.1966666666667,0.0,,62.333333333333336,80.90333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.35333333333334,,67.0,69.0,85.0,68.0
2285,2025-02-21 05:00:00,535.37,0.0,,62.5,80.93,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.24333333333334,,67.0,69.0,85.0,68.0
2286,2025-02-21 05:15:00,541.73,0.0,,62.5,80.82333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.66333333333334,,67.0,69.0,85.0,68.0
2287,2025-02-21 05:30:00,542.4366666666666,0.0,,62.833333333333336,80.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.2,,67.0,69.0,85.0,68.0
2288,2025-02-21 05:45:00,537.49,0.0,,62.66666666666666,80.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.05666666666667,,67.0,69.0,85.0,68.0
2289,2025-02-21 06:00:00,534.6633333333333,0.0,,63.0,80.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.92333333333333,,67.0,69.0,85.0,68.0
2290,2025-02-21 06:15:00,545.9633333333333,0.0,,63.0,80.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.89333333333333,,67.0,69.0,85.0,68.0
2291,2025-02-21 06:30:00,542.4333333333333,0.0,,63.0,80.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.84333333333333,,67.0,69.0,85.0,68.0
2292,2025-02-21 06:45:00,536.78,0.0,,63.16666666666666,80.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.74,,67.0,69.0,85.0,68.0
2293,2025-02-21 07:00:00,540.3166666666667,0.0,,64.16666666666667,80.63666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.91333333333334,,67.0,69.0,85.0,68.0
2294,2025-02-21 07:15:00,536.78,0.0,,63.66666666666666,80.49,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.36333333333333,,67.0,69.0,85.0,68.0
2295,2025-02-21 07:30:00,548.79,0.0,,63.5,80.55666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.91333333333334,,67.0,69.0,85.0,68.0
2296,2025-02-21 07:45:00,536.0733333333333,0.0,,63.16666666666666,80.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.75666666666666,,67.0,69.0,85.0,68.0
2297,2025-02-21 08:00:00,532.5466666666667,0.0,,63.16666666666666,80.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.69666666666667,,67.0,69.0,85.0,68.0
2298,2025-02-21 08:15:00,538.1933333333333,0.0,,63.5,80.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.60333333333334,,67.0,69.0,85.0,68.0
2299,2025-02-21 08:30:00,533.9566666666666,0.0,,63.333333333333336,80.37333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.57333333333334,,67.0,69.0,85.0,68.0
2300,2025-02-21 08:45:00,548.0833333333334,0.0,,63.5,80.44333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.51,,67.0,69.0,85.0,68.0
2301,2025-02-21 09:00:00,538.9,0.0,,63.333333333333336,80.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.83,,67.0,69.0,85.0,68.0
2302,2025-02-21 09:15:00,536.7833333333333,0.0,,63.5,80.26,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.04,,67.0,69.0,85.0,68.0
2303,2025-02-21 09:30:00,545.9633333333333,0.0,,63.5,80.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.62666666666667,,67.0,69.0,85.0,68.0
2304,2025-02-21 09:45:00,543.14,0.0,,63.66666666666666,79.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.51,,67.0,69.0,85.0,68.0
2305,2025-02-21 10:00:00,528.3066666666667,0.0,,63.66666666666666,80.02,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.45666666666666,,67.0,69.0,85.0,68.0
2306,2025-02-21 10:15:00,546.67,0.0,,63.5,79.94666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.39999999999999,,67.0,69.0,85.0,68.0
2307,2025-02-21 10:30:00,541.02,0.0,,63.833333333333336,79.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.31,,67.0,69.0,85.0,68.0
2308,2025-02-21 10:45:00,533.25,0.0,,63.66666666666666,80.06,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.23333333333333,,67.0,69.0,85.0,68.0
2309,2025-02-21 11:00:00,528.3066666666667,0.0,,63.833333333333336,79.84,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.25,,67.0,69.0,85.0,68.0
2310,2025-02-21 11:15:00,538.1966666666667,0.0,,64.0,79.69333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.30333333333333,,67.0,69.0,85.0,68.0
2311,2025-02-21 11:30:00,531.13,0.0,,64.0,79.71,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.95,,67.0,69.0,85.0,68.0
2312,2025-02-21 11:45:00,540.3133333333334,0.0,,64.33333333333333,79.76333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.23666666666666,,67.0,69.0,85.0,68.0
2313,2025-02-21 12:00:00,542.43,0.0,,64.16666666666667,79.65666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.76333333333334,,67.0,69.0,85.0,68.0
2314,2025-02-21 12:15:00,546.67,0.0,,64.16666666666667,79.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.49666666666667,,67.0,69.0,85.0,68.0
2315,2025-02-21 12:30:00,552.32,0.0,,64.5,79.70666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.36,,67.0,69.0,85.0,68.0
2316,2025-02-21 12:45:00,540.3133333333334,0.0,,64.33333333333333,80.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.13333333333334,,67.0,69.0,85.0,68.0
2317,2025-02-21 13:00:00,533.96,0.0,,64.33333333333333,80.19,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.68333333333334,,67.0,69.0,85.0,68.0
2318,2025-02-21 13:15:00,545.9666666666667,0.0,,64.5,80.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.58999999999999,,67.0,69.0,85.0,68.0
2319,2025-02-21 13:30:00,543.8466666666667,0.0,,64.5,80.79,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.74333333333334,,67.0,69.0,85.0,68.0
2320,2025-02-21 13:45:00,533.9566666666666,0.0,,64.66666666666667,81.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.56,,67.0,69.0,85.0,68.0
2321,2025-02-21 14:00:00,537.49,0.0,,64.5,81.27666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.49333333333334,,67.0,69.0,85.0,68.0
2322,2025-02-21 14:15:00,545.9633333333333,0.0,,64.83333333333333,81.64333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.51,,67.0,69.0,85.0,68.0
2323,2025-02-21 14:30:00,534.6633333333333,0.0,,65.16666666666667,81.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.7,,67.0,69.0,85.0,68.0
2324,2025-02-21 14:45:00,534.6633333333333,0.0,,65.33333333333333,82.31666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.79333333333334,,67.0,69.0,85.0,68.0
2325,2025-02-21 15:00:00,540.3133333333334,0.0,,65.0,82.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.83333333333333,,67.0,69.0,85.0,68.0
2326,2025-02-21 15:15:00,534.6666666666666,0.0,,64.33333333333333,82.76666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,67.81333333333333,,67.0,69.0,85.0,68.0
2327,2025-02-21 15:30:00,542.4333333333333,0.0,,64.16666666666667,83.06333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.04,,67.0,69.0,85.0,68.0
2328,2025-02-21 15:45:00,527.6,0.0,,64.5,83.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.32000000000001,,67.0,69.0,85.0,68.0
2329,2025-02-21 16:00:00,539.6066666666667,0.0,,64.5,83.55666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.66666666666667,,67.0,69.0,85.0,68.0
2330,2025-02-21 16:15:00,538.1966666666667,0.0,,64.5,84.00666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.42,,67.0,69.0,85.0,68.0
2331,2025-02-21 16:30:00,539.6066666666667,0.0,,65.0,84.25333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.39333333333333,,67.0,69.0,85.0,68.0
2332,2025-02-21 16:45:00,553.7366666666667,0.0,,65.0,84.7,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.33,,67.0,69.0,85.0,68.0
2333,2025-02-21 17:00:00,542.4333333333333,0.0,,65.33333333333333,84.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,68.83999999999999,,67.0,69.0,85.0,68.0
2334,2025-02-21 17:15:00,543.14,0.0,,65.33333333333333,85.42,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.06,,67.0,69.0,85.0,68.0
2335,2025-02-21 17:30:00,535.37,0.0,,65.5,85.71666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.47333333333334,,67.0,69.0,85.0,68.0
2336,2025-02-21 17:45:00,536.7833333333333,0.0,,65.5,86.01666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.16000000000001,,67.0,69.0,85.0,68.0
2337,2025-02-21 18:00:00,526.1866666666666,0.0,,65.83333333333333,86.27666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.3,,67.0,69.0,85.0,68.0
2338,2025-02-21 18:15:00,538.9033333333333,0.0,,65.83333333333333,86.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.29666666666667,,67.0,69.0,85.0,68.0
2339,2025-02-21 18:30:00,538.9033333333333,0.0,,66.16666666666667,86.27333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.62666666666667,,67.0,69.0,85.0,68.0
2340,2025-02-21 18:45:00,542.4333333333333,0.0,,66.0,86.44666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.18333333333334,,67.0,69.0,85.0,68.0
2341,2025-02-21 19:00:00,530.4266666666666,0.0,,65.83333333333333,86.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.12333333333333,,67.0,69.0,85.0,68.0
2342,2025-02-21 19:15:00,545.9633333333333,0.0,,65.66666666666667,86.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.31,,67.0,69.0,85.0,68.0
2343,2025-02-21 19:30:00,543.8466666666667,0.0,,65.5,86.58999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.48666666666666,,67.0,69.0,85.0,68.0
2344,2025-02-21 19:45:00,535.3733333333333,0.0,,65.33333333333333,86.89,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
2345,2025-02-21 20:00:00,549.4933333333333,0.0,,65.16666666666667,87.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.54,,67.0,69.0,85.0,68.0
2346,2025-02-21 20:15:00,541.73,0.0,,64.83333333333333,87.29666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.62333333333333,,67.0,69.0,85.0,68.0
2347,2025-02-21 20:30:00,530.4266666666667,0.0,,64.5,87.04333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.48333333333333,,67.0,69.0,85.0,68.0
2348,2025-02-21 20:45:00,526.1866666666666,0.0,,64.83333333333333,87.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
2349,2025-02-21 21:00:00,538.1966666666667,0.0,,64.83333333333333,87.10333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.24,,67.0,69.0,85.0,68.0
2350,2025-02-21 21:15:00,550.2033333333333,0.0,,64.33333333333333,87.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.22666666666667,,67.0,69.0,85.0,68.0
2351,2025-02-21 21:30:00,550.91,0.0,,65.0,86.94333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.17,,67.0,69.0,85.0,68.0
2352,2025-02-21 21:45:00,533.25,0.0,,64.5,86.71333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.11666666666666,,67.0,69.0,85.0,68.0
2353,2025-02-21 22:00:00,533.9566666666666,0.0,,64.83333333333333,86.65333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.00999999999999,,67.0,69.0,85.0,68.0
2354,2025-02-21 22:15:00,544.5533333333333,0.0,,64.66666666666667,86.49000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.42333333333333,,67.0,69.0,85.0,68.0
2355,2025-02-21 22:30:00,538.1966666666667,0.0,,64.5,86.43,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.53666666666668,,67.0,69.0,85.0,68.0
2356,2025-02-21 22:45:00,548.0833333333334,0.0,,64.5,86.22333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.41000000000001,,67.0,69.0,85.0,68.0
2357,2025-02-21 23:00:00,545.26,0.0,,64.66666666666667,85.92,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.16333333333334,,67.0,69.0,85.0,68.0
2358,2025-02-21 23:15:00,539.6066666666667,0.0,,65.16666666666667,85.58,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.05666666666667,,67.0,69.0,85.0,68.0
2359,2025-02-21 23:30:00,532.5466666666666,0.0,,65.5,85.33999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.14333333333333,,67.0,69.0,85.0,68.0
2360,2025-02-21 23:45:00,535.37,0.0,,65.83333333333333,85.27,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.99666666666667,,67.0,69.0,85.0,68.0
2361,2025-02-22 00:00:00,538.1933333333333,0.0,,66.16666666666667,85.25666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.83666666666666,,67.0,69.0,85.0,68.0
2362,2025-02-22 00:15:00,546.67,0.0,,66.5,85.29333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.77999999999999,,67.0,69.0,85.0,68.0
2363,2025-02-22 00:30:00,533.9566666666666,0.0,,66.83333333333333,85.11,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.67333333333333,,67.0,69.0,85.0,68.0
2364,2025-02-22 00:45:00,526.8933333333333,0.0,,67.0,85.14,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.55666666666666,,67.0,69.0,85.0,68.0
2365,2025-02-22 01:00:00,534.6633333333333,0.0,,67.5,85.13333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.00333333333333,,67.0,69.0,85.0,68.0
2366,2025-02-22 01:15:00,515.5933333333334,0.0,,67.16666666666667,84.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,70.04666666666667,,67.0,69.0,85.0,68.0
2367,2025-02-22 01:30:00,546.6733333333333,0.0,,67.0,84.87333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.87666666666667,,67.0,69.0,85.0,68.0
2368,2025-02-22 01:45:00,543.1366666666667,0.0,,67.33333333333333,84.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.8,,67.0,69.0,85.0,68.0
2369,2025-02-22 02:00:00,517.0066666666667,0.0,,67.33333333333333,84.94,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.64999999999999,,67.0,69.0,85.0,68.0
2370,2025-02-22 02:15:00,536.0766666666667,0.0,,67.83333333333333,84.81333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.64,,67.0,69.0,85.0,68.0
2371,2025-02-22 02:30:00,543.14,0.0,,67.66666666666667,84.73333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.34666666666668,,67.0,69.0,85.0,68.0
2372,2025-02-22 02:45:00,531.84,0.0,,67.5,84.73,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.12333333333333,,67.0,69.0,85.0,68.0
2373,2025-02-22 03:00:00,540.3166666666667,0.0,,67.66666666666667,84.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.06333333333333,,67.0,69.0,85.0,68.0
2374,2025-02-22 03:15:00,542.4333333333333,0.0,,67.66666666666667,84.57,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.26333333333334,,67.0,69.0,85.0,68.0
2375,2025-02-22 03:30:00,531.84,0.0,,67.66666666666667,84.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.26333333333334,,67.0,69.0,85.0,68.0
2376,2025-02-22 03:45:00,529.0133333333333,0.0,,67.83333333333333,84.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.04333333333334,,67.0,69.0,85.0,68.0
2377,2025-02-22 04:00:00,536.0766666666667,0.0,,67.83333333333333,84.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,69.5,,67.0,69.0,85.0,68.0
