,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
2703,2025-02-25 13:30:00,538.1933333333333,0.0,,58.5,91.79666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.48666666666666,,67.0,69.0,85.0,68.0
2704,2025-02-25 13:45:00,550.1999999999999,0.0,,58.833333333333336,92.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.01666666666667,,67.0,69.0,85.0,68.0
2705,2025-02-25 14:00:00,545.2566666666667,0.0,,59.0,92.44333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.32666666666667,,67.0,69.0,85.0,68.0
2706,2025-02-25 14:15:00,533.25,0.0,,59.0,92.72333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.93,,67.0,69.0,85.0,68.0
2707,2025-02-25 14:30:00,545.2566666666667,0.0,,59.5,92.99666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.95,,67.0,69.0,85.0,68.0
2708,2025-02-25 14:45:00,552.32,0.0,,59.16666666666666,93.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.55,,67.0,69.0,85.0,68.0
2709,2025-02-25 15:00:00,526.8933333333333,0.0,,59.66666666666666,88.52,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.84666666666668,,67.0,69.0,85.0,68.0
2710,2025-02-25 15:15:00,529.0166666666668,0.0,,60.333333333333336,83.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.48666666666666,,67.0,69.0,85.0,68.0
2711,2025-02-25 15:30:00,541.7266666666666,0.0,,60.5,83.96666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.48,,67.0,69.0,85.0,68.0
2712,2025-02-25 15:45:00,543.8466666666667,0.0,,60.16666666666666,84.21666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.49666666666667,,67.0,69.0,85.0,68.0
2713,2025-02-25 16:00:00,545.2566666666667,0.0,,60.333333333333336,84.4,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.72666666666667,,67.0,69.0,85.0,68.0
2714,2025-02-25 16:15:00,543.8466666666667,0.0,,59.66666666666666,84.63333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.41,,67.0,69.0,85.0,68.0
2715,2025-02-25 16:30:00,533.96,0.0,,59.66666666666666,85.07666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,67.0,69.0,85.0,68.0
2716,2025-02-25 16:45:00,540.3133333333334,0.0,,59.333333333333336,85.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.51333333333334,,67.0,69.0,85.0,68.0
2717,2025-02-25 17:00:00,538.9,0.0,,59.16666666666666,85.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.01333333333334,,67.0,69.0,85.0,68.0
2718,2025-02-25 17:15:00,546.67,0.0,,59.0,86.13,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.44,,67.0,69.0,85.0,68.0
2719,2025-02-25 17:30:00,543.8433333333334,0.0,,59.16666666666666,86.28333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.02333333333333,,67.0,69.0,85.0,68.0
2720,2025-02-25 17:45:00,536.08,0.0,,58.833333333333336,86.51666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.10666666666667,,67.0,69.0,85.0,68.0
2721,2025-02-25 18:00:00,531.8366666666667,0.0,,58.833333333333336,86.68333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.75,,67.0,69.0,85.0,68.0
2722,2025-02-25 18:15:00,538.9033333333333,0.0,,58.833333333333336,86.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,76.60333333333334,,67.0,69.0,85.0,68.0
2723,2025-02-25 18:30:00,526.8933333333333,0.0,,58.833333333333336,86.48333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.60666666666667,,67.0,69.0,85.0,68.0
2724,2025-02-25 18:45:00,538.9033333333333,0.0,,58.66666666666666,86.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.14666666666666,,67.0,69.0,85.0,68.0
2725,2025-02-25 19:00:00,536.7833333333333,0.0,,58.833333333333336,86.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.76666666666667,,67.0,69.0,85.0,68.0
2726,2025-02-25 19:15:00,541.02,0.0,,58.66666666666666,86.55333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,75.05666666666667,,67.0,69.0,85.0,68.0
2727,2025-02-25 19:30:00,542.4333333333333,0.0,,58.5,86.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.64,,67.0,69.0,85.0,68.0
2728,2025-02-25 19:45:00,536.0766666666667,0.0,,58.16666666666666,86.61333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.56666666666666,,67.0,69.0,85.0,68.0
2729,2025-02-25 20:00:00,543.8433333333332,0.0,,58.16666666666666,86.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.66,,67.0,69.0,85.0,68.0
2730,2025-02-25 20:15:00,545.26,0.0,,58.0,86.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.45666666666666,,67.0,69.0,85.0,68.0
2731,2025-02-25 20:30:00,536.0766666666667,0.0,,58.16666666666666,86.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14999999999999,,67.0,69.0,85.0,68.0
2732,2025-02-25 20:45:00,529.0133333333333,0.0,,57.833333333333336,86.07333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.92,,67.0,69.0,85.0,68.0
2733,2025-02-25 21:00:00,548.79,0.0,,58.16666666666666,85.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.0,,67.0,69.0,85.0,68.0
2734,2025-02-25 21:15:00,539.6066666666667,0.0,,58.16666666666666,85.83333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.93,,67.0,69.0,85.0,68.0
2735,2025-02-25 21:30:00,533.25,0.0,,58.333333333333336,85.75999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,67.0,69.0,85.0,68.0
2736,2025-02-25 21:45:00,538.9033333333333,0.0,,58.833333333333336,85.28666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37333333333333,,67.0,69.0,85.0,68.0
2737,2025-02-25 22:00:00,540.3133333333334,0.0,,58.833333333333336,84.77,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26333333333334,,67.0,69.0,85.0,68.0
2738,2025-02-25 22:15:00,533.2533333333333,0.0,,58.66666666666666,84.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.34666666666668,,67.0,69.0,85.0,68.0
2739,2025-02-25 22:30:00,541.7266666666666,0.0,,58.66666666666666,84.58333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.44666666666667,,67.0,69.0,85.0,68.0
2740,2025-02-25 22:45:00,546.67,0.0,,58.833333333333336,84.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47666666666667,,67.0,69.0,85.0,68.0
2741,2025-02-25 23:00:00,550.9066666666666,0.0,,58.833333333333336,84.18,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.42666666666668,,67.0,69.0,85.0,68.0
2742,2025-02-25 23:15:00,531.1333333333333,0.0,,59.0,84.01333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22000000000001,,67.0,69.0,85.0,68.0
2743,2025-02-25 23:30:00,539.61,0.0,,59.0,83.92333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,68.0
2744,2025-02-25 23:45:00,538.9033333333333,0.0,,58.833333333333336,83.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.28333333333333,,67.0,69.0,85.0,68.0
2745,2025-02-26 00:00:00,531.1333333333333,0.0,,59.0,83.93,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.22,,67.0,69.0,85.0,68.0
2746,2025-02-26 00:15:00,542.4366666666666,0.0,,59.0,84.03666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.29333333333334,,67.0,69.0,85.0,68.0
2747,2025-02-26 00:30:00,530.4266666666667,0.0,,59.333333333333336,83.83999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.78333333333333,,67.0,69.0,85.0,68.0
2748,2025-02-26 00:45:00,549.5,0.0,,59.66666666666666,83.78333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
2749,2025-02-26 01:00:00,541.7266666666666,0.0,,59.833333333333336,83.94666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80666666666667,,67.0,69.0,85.0,68.0
2750,2025-02-26 01:15:00,531.1366666666667,0.0,,60.0,83.97666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,67.0,69.0,85.0,68.0
2751,2025-02-26 01:30:00,535.37,0.0,,60.16666666666666,83.88333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,67.0,69.0,85.0,68.0
2752,2025-02-26 01:45:00,538.9033333333333,0.0,,60.5,89.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.39,,67.0,69.0,85.0,68.0
2753,2025-02-26 02:00:00,541.7266666666666,0.0,,60.0,86.45666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14999999999999,,67.0,69.0,85.0,68.0
2754,2025-02-26 02:15:00,543.14,0.0,,60.833333333333336,89.61,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89666666666666,,67.0,69.0,85.0,68.0
2755,2025-02-26 02:30:00,522.66,0.0,,60.66666666666666,86.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.07666666666667,,67.0,69.0,85.0,68.0
2756,2025-02-26 02:45:00,529.0133333333333,0.0,,60.5,92.09333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
2757,2025-02-26 03:00:00,536.78,0.0,,60.5,87.17333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,68.0
2758,2025-02-26 03:15:00,524.7766666666666,0.0,,60.833333333333336,89.5,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25333333333333,,67.0,69.0,85.0,68.0
2759,2025-02-26 03:30:00,544.5533333333333,0.0,,60.833333333333336,92.21999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
2760,2025-02-26 03:45:00,550.2033333333333,0.0,,61.0,92.33333333333331,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14666666666666,,67.0,69.0,85.0,68.0
2761,2025-02-26 04:00:00,541.7266666666666,0.0,,61.0,91.93333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
2762,2025-02-26 04:15:00,548.0866666666667,0.0,,61.16666666666666,91.89666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.03666666666666,,67.0,69.0,85.0,68.0
2763,2025-02-26 04:30:00,533.2533333333334,0.0,,61.5,91.82,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.39,,67.0,69.0,85.0,68.0
2764,2025-02-26 04:45:00,550.2033333333334,0.0,,61.333333333333336,91.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71333333333334,,67.0,69.0,85.0,68.0
2765,2025-02-26 05:00:00,539.61,0.0,,61.5,91.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.53333333333333,,67.0,69.0,85.0,68.0
2766,2025-02-26 05:15:00,533.9566666666666,0.0,,61.66666666666666,91.62666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
2767,2025-02-26 05:30:00,540.3133333333334,0.0,,61.66666666666666,91.56333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47333333333334,,67.0,69.0,85.0,68.0
2768,2025-02-26 05:45:00,551.6166666666667,0.0,,61.66666666666666,91.46999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
2769,2025-02-26 06:00:00,540.3133333333334,0.0,,61.833333333333336,91.23666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.33,,67.0,69.0,85.0,68.0
2770,2025-02-26 06:15:00,541.7266666666666,0.0,,61.833333333333336,91.14333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.37666666666667,,67.0,69.0,85.0,68.0
2771,2025-02-26 06:30:00,525.4833333333333,0.0,,62.0,90.92666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25,,67.0,69.0,85.0,68.0
2772,2025-02-26 06:45:00,546.67,0.0,,61.833333333333336,90.57333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
2773,2025-02-26 07:00:00,537.4933333333333,0.0,,62.16666666666666,90.21666666666664,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14666666666666,,67.0,69.0,85.0,68.0
2774,2025-02-26 07:15:00,535.37,0.0,,62.16666666666666,90.18,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,67.0,69.0,85.0,68.0
2775,2025-02-26 07:30:00,542.43,0.0,,62.5,90.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.89,,67.0,69.0,85.0,68.0
2776,2025-02-26 07:45:00,538.1933333333333,0.0,,62.66666666666666,90.02333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.70666666666666,,67.0,69.0,85.0,68.0
2777,2025-02-26 08:00:00,537.4866666666667,0.0,,62.833333333333336,89.95,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75333333333333,,67.0,69.0,85.0,68.0
2778,2025-02-26 08:15:00,545.26,0.0,,62.833333333333336,89.79,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,67.0,69.0,85.0,68.0
2779,2025-02-26 08:30:00,535.37,0.0,,63.0,89.67,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,68.0
2780,2025-02-26 08:45:00,550.91,0.0,,63.16666666666666,89.59666666666665,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.60000000000001,,67.0,69.0,85.0,68.0
2781,2025-02-26 09:00:00,543.14,0.0,,63.0,89.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0
2782,2025-02-26 09:15:00,544.5533333333333,0.0,,63.333333333333336,89.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.43333333333334,,67.0,69.0,85.0,68.0
2783,2025-02-26 09:30:00,532.5466666666666,0.0,,63.66666666666666,89.71999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.42666666666666,,67.0,69.0,85.0,68.0
2784,2025-02-26 09:45:00,550.9066666666666,0.0,,63.66666666666666,89.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91333333333334,,67.0,69.0,85.0,68.0
2785,2025-02-26 10:00:00,531.1333333333333,0.0,,63.66666666666666,89.69666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.69,,67.0,69.0,85.0,68.0
2786,2025-02-26 10:15:00,547.3766666666667,0.0,,63.66666666666666,89.48333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.90333333333332,,67.0,69.0,85.0,68.0
2787,2025-02-26 10:30:00,525.4833333333333,0.0,,63.66666666666666,89.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.75333333333333,,67.0,69.0,85.0,68.0
2788,2025-02-26 10:45:00,541.73,0.0,,63.66666666666666,89.26333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.66666666666667,,67.0,69.0,85.0,68.0
2789,2025-02-26 11:00:00,530.4266666666666,0.0,,64.0,89.34333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.65333333333332,,67.0,69.0,85.0,68.0
2790,2025-02-26 11:15:00,541.02,0.0,,64.16666666666667,89.14,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
2791,2025-02-26 11:30:00,536.7833333333333,0.0,,64.16666666666667,88.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
2792,2025-02-26 11:45:00,536.7833333333333,0.0,,64.5,88.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.74,,67.0,69.0,85.0,68.0
2793,2025-02-26 12:00:00,537.49,0.0,,64.5,88.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16333333333334,,67.0,69.0,85.0,68.0
2794,2025-02-26 12:15:00,535.37,0.0,,64.83333333333333,88.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.74333333333333,,67.0,69.0,85.0,68.0
2795,2025-02-26 12:30:00,543.8433333333332,0.0,,65.0,88.82000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
2796,2025-02-26 12:45:00,531.1333333333333,0.0,,64.83333333333333,89.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
2797,2025-02-26 13:00:00,528.3100000000001,0.0,,64.66666666666667,89.27,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.90333333333332,,67.0,69.0,85.0,68.0
2798,2025-02-26 13:15:00,543.1366666666667,0.0,,64.66666666666667,89.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.39666666666666,,67.0,69.0,85.0,68.0
2799,2025-02-26 13:30:00,536.0733333333333,0.0,,65.0,90.03333333333335,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.42666666666666,,67.0,69.0,85.0,68.0
2800,2025-02-26 13:45:00,540.3133333333334,0.0,,65.16666666666667,90.77666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.38,,67.0,69.0,85.0,68.0
2801,2025-02-26 14:00:00,532.5433333333334,0.0,,65.33333333333333,91.38333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.54666666666667,,67.0,69.0,85.0,68.0
2802,2025-02-26 14:15:00,534.6633333333333,0.0,,65.16666666666667,91.95666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47333333333334,,67.0,69.0,85.0,68.0
2803,2025-02-26 14:30:00,548.79,0.0,,65.5,92.42666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77333333333333,,67.0,69.0,85.0,68.0
2804,2025-02-26 14:45:00,538.9,0.0,,65.5,92.89333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04,,67.0,69.0,85.0,68.0
2805,2025-02-26 15:00:00,539.6066666666667,0.0,,65.5,93.41666666666669,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.84333333333333,,67.0,69.0,85.0,68.0
2806,2025-02-26 15:15:00,536.7833333333333,0.0,,66.0,87.46999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74000000000001,,67.0,69.0,85.0,68.0
2807,2025-02-26 15:30:00,528.3033333333333,0.0,,66.0,88.23333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.73333333333333,,67.0,69.0,85.0,68.0
2808,2025-02-26 15:45:00,528.3066666666667,0.0,,65.5,85.18333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,67.0,69.0,85.0,68.0
2809,2025-02-26 16:00:00,547.3766666666667,0.0,,66.16666666666667,85.16,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.04666666666667,,67.0,69.0,85.0,68.0
2810,2025-02-26 16:15:00,549.4933333333333,0.0,,65.66666666666667,85.41666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.56,,67.0,69.0,85.0,68.0
2811,2025-02-26 16:30:00,540.3133333333334,0.0,,65.5,85.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.31333333333333,,67.0,69.0,85.0,68.0
2812,2025-02-26 16:45:00,538.1966666666667,0.0,,65.66666666666667,86.14333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63,,67.0,69.0,85.0,68.0
2813,2025-02-26 17:00:00,542.4333333333333,0.0,,65.83333333333333,86.47333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,67.0,69.0,85.0,68.0
2814,2025-02-26 17:15:00,545.2566666666667,0.0,,66.0,86.62,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95333333333333,,67.0,69.0,85.0,68.0
2815,2025-02-26 17:30:00,536.7833333333333,0.0,,66.0,87.3,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.49333333333334,,67.0,69.0,85.0,68.0
2816,2025-02-26 17:45:00,538.1966666666667,0.0,,65.83333333333333,87.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.78666666666668,,67.0,69.0,85.0,68.0
2817,2025-02-26 18:00:00,538.1933333333333,0.0,,66.5,87.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.64666666666666,,67.0,69.0,85.0,68.0
2818,2025-02-26 18:15:00,529.72,0.0,,66.5,87.46333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.81666666666666,,67.0,69.0,85.0,68.0
2819,2025-02-26 18:30:00,537.49,0.0,,66.33333333333333,87.80666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.33,,67.0,69.0,85.0,68.0
2820,2025-02-26 18:45:00,539.61,0.0,,66.33333333333333,87.51333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.21,,67.0,69.0,85.0,68.0
2821,2025-02-26 19:00:00,537.49,0.0,,66.0,87.92666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.77333333333333,,67.0,69.0,85.0,68.0
2822,2025-02-26 19:15:00,535.37,0.0,,65.5,87.46,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.80333333333333,,67.0,69.0,85.0,68.0
2823,2025-02-26 19:30:00,539.61,0.0,,65.33333333333333,87.22333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.47,,67.0,69.0,85.0,68.0
2824,2025-02-26 19:45:00,541.7266666666666,0.0,,65.0,87.06333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.47333333333334,,67.0,69.0,85.0,68.0
2825,2025-02-26 20:00:00,547.38,0.0,,65.16666666666667,86.98666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.37333333333333,,67.0,69.0,85.0,68.0
2826,2025-02-26 20:15:00,541.0233333333334,0.0,,65.16666666666667,86.97333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.48666666666666,,67.0,69.0,85.0,68.0
2827,2025-02-26 20:30:00,536.0733333333333,0.0,,64.66666666666667,86.87666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.13666666666667,,67.0,69.0,85.0,68.0
2828,2025-02-26 20:45:00,542.43,0.0,,64.66666666666667,86.07,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.94666666666667,,67.0,69.0,85.0,68.0
2829,2025-02-26 21:00:00,533.25,0.0,,64.5,85.79666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79666666666667,,67.0,69.0,85.0,68.0
2830,2025-02-26 21:15:00,536.0766666666667,0.0,,64.5,85.56,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,67.0,69.0,85.0,68.0
2831,2025-02-26 21:30:00,542.4333333333333,0.0,,65.0,85.45333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.53666666666668,,67.0,69.0,85.0,68.0
2832,2025-02-26 21:45:00,546.67,0.0,,65.0,85.20666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666665,,67.0,69.0,85.0,68.0
2833,2025-02-26 22:00:00,539.61,0.0,,65.0,85.30666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,67.0,69.0,85.0,68.0
2834,2025-02-26 22:15:00,537.4866666666667,0.0,,65.33333333333333,85.23666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.58999999999999,,67.0,69.0,85.0,68.0
2835,2025-02-26 22:30:00,532.5466666666667,0.0,,65.33333333333333,85.11666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.82333333333334,,67.0,69.0,85.0,68.0
2836,2025-02-26 22:45:00,540.3133333333334,0.0,,65.33333333333333,85.08666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,67.0,69.0,85.0,68.0
2837,2025-02-26 23:00:00,543.14,0.0,,65.33333333333333,84.79333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89,,67.0,69.0,85.0,68.0
2838,2025-02-26 23:15:00,533.96,0.0,,65.33333333333333,84.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.80666666666667,,67.0,69.0,85.0,68.0
2839,2025-02-26 23:30:00,545.9666666666667,0.0,,65.16666666666667,84.49333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.55,,67.0,69.0,85.0,68.0
2840,2025-02-26 23:45:00,543.8466666666667,0.0,,65.5,84.48,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.92333333333333,,67.0,69.0,85.0,68.0
2841,2025-02-27 00:00:00,540.3166666666667,0.0,,65.5,85.29,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.75,,67.0,69.0,85.0,68.0
2842,2025-02-27 00:15:00,550.91,0.0,,65.66666666666667,85.59666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.68666666666667,,67.0,69.0,85.0,68.0
2843,2025-02-27 00:30:00,537.4899999999999,0.0,,65.66666666666667,85.96999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77666666666666,,67.0,69.0,85.0,68.0
2844,2025-02-27 00:45:00,529.7199999999999,0.0,,65.83333333333333,86.39666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.87333333333333,,67.0,69.0,85.0,68.0
2845,2025-02-27 01:00:00,527.6,0.0,,66.0,86.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.95,,67.0,69.0,85.0,68.0
2846,2025-02-27 01:15:00,543.14,0.0,,65.83333333333333,86.32333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71,,67.0,69.0,85.0,68.0
2847,2025-02-27 01:30:00,545.9633333333333,0.0,,66.16666666666667,86.26333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,67.0,69.0,85.0,68.0
2848,2025-02-27 01:45:00,548.0833333333334,0.0,,66.0,86.18666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.49666666666667,,67.0,69.0,85.0,68.0
2849,2025-02-27 02:00:00,533.9566666666666,0.0,,66.33333333333333,86.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,68.0
2850,2025-02-27 02:15:00,540.31,0.0,,66.0,85.59333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04333333333334,,67.0,69.0,85.0,68.0
2851,2025-02-27 02:30:00,541.0233333333334,0.0,,66.33333333333333,85.60000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,67.0,69.0,85.0,68.0
2852,2025-02-27 02:45:00,528.3066666666667,0.0,,66.33333333333333,85.60333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.39333333333333,,67.0,69.0,85.0,68.0
2853,2025-02-27 03:00:00,545.2566666666667,0.0,,66.5,85.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.91666666666667,,67.0,69.0,85.0,68.0
2854,2025-02-27 03:15:00,533.9566666666666,0.0,,66.5,86.0,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.73333333333333,,67.0,69.0,85.0,68.0
2855,2025-02-27 03:30:00,550.91,0.0,,66.5,85.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.84666666666666,,67.0,69.0,85.0,68.0
2856,2025-02-27 03:45:00,541.7266666666666,0.0,,66.83333333333333,85.64666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,68.0
2857,2025-02-27 04:00:00,534.6633333333333,0.0,,67.16666666666667,85.23666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.72,,67.0,69.0,85.0,68.0
2858,2025-02-27 04:15:00,541.7266666666666,0.0,,66.83333333333333,84.74666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.82333333333332,,67.0,69.0,85.0,68.0
2859,2025-02-27 04:30:00,530.4266666666666,0.0,,66.5,84.27333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.26333333333334,,67.0,69.0,85.0,68.0
2860,2025-02-27 04:45:00,546.67,0.0,,67.0,84.31333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,67.0,69.0,85.0,68.0
2861,2025-02-27 05:00:00,534.6633333333333,0.0,,66.83333333333333,84.11333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.91333333333334,,67.0,69.0,85.0,68.0
2862,2025-02-27 05:15:00,538.1966666666667,0.0,,67.0,84.12666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,67.0,69.0,85.0,68.0
2863,2025-02-27 05:30:00,541.7266666666667,0.0,,67.0,86.42333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,67.0,69.0,85.0,68.0
2864,2025-02-27 05:45:00,533.9566666666666,0.0,,66.83333333333333,88.43666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63666666666666,,67.0,69.0,85.0,68.0
2865,2025-02-27 06:00:00,549.4966666666667,0.0,,67.0,86.37666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,67.0,69.0,85.0,68.0
2866,2025-02-27 06:15:00,538.1999999999999,0.0,,67.0,88.25,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.45666666666666,,67.0,69.0,85.0,68.0
2867,2025-02-27 06:30:00,540.3166666666667,0.0,,67.33333333333333,84.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,67.0,69.0,85.0,68.0
2868,2025-02-27 06:45:00,537.49,0.0,,67.16666666666667,84.04666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13333333333334,,67.0,69.0,85.0,68.0
2869,2025-02-27 07:00:00,534.6633333333333,0.0,,67.5,89.86,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
2870,2025-02-27 07:15:00,545.9633333333333,0.0,,67.33333333333333,84.19,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99666666666667,,67.0,69.0,85.0,68.0
2871,2025-02-27 07:30:00,536.7833333333333,0.0,,67.33333333333333,88.85666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93666666666667,,67.0,69.0,85.0,68.0
2872,2025-02-27 07:45:00,543.8466666666667,0.0,,67.5,86.16666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.13333333333333,,67.0,69.0,85.0,68.0
2873,2025-02-27 08:00:00,538.1966666666667,0.0,,67.83333333333333,89.85000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.99666666666667,,67.0,69.0,85.0,68.0
2874,2025-02-27 08:15:00,556.56,0.0,,67.83333333333333,87.75333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.93666666666667,,67.0,69.0,85.0,68.0
2875,2025-02-27 08:30:00,536.0766666666667,0.0,,67.5,87.67666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.06666666666666,,67.0,69.0,85.0,68.0
2876,2025-02-27 08:45:00,538.1966666666667,0.0,,68.0,89.18,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.30333333333333,,67.0,69.0,85.0,68.0
2877,2025-02-27 09:00:00,535.37,0.0,,67.66666666666667,89.54333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.16666666666667,,67.0,69.0,85.0,68.0
2878,2025-02-27 09:15:00,548.79,0.0,,68.0,88.82666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.47,,67.0,69.0,85.0,68.0
2879,2025-02-27 09:30:00,533.9566666666666,0.0,,67.83333333333333,92.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.19333333333333,,67.0,69.0,85.0,68.0
2880,2025-02-27 09:45:00,535.37,0.0,,67.83333333333333,92.36,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
2881,2025-02-27 10:00:00,529.7199999999999,0.0,,68.16666666666667,92.24666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04333333333334,,67.0,69.0,85.0,68.0
2882,2025-02-27 10:15:00,534.6633333333333,0.0,,68.0,91.87666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.09333333333333,,67.0,69.0,85.0,68.0
2883,2025-02-27 10:30:00,543.14,0.0,,68.5,91.66333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.14666666666666,,67.0,69.0,85.0,68.0
2884,2025-02-27 10:45:00,542.43,0.0,,68.33333333333333,91.38,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.54333333333334,,67.0,69.0,85.0,68.0
2885,2025-02-27 11:00:00,544.5533333333333,0.0,,68.5,91.1,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,67.0,69.0,85.0,68.0
2886,2025-02-27 11:15:00,539.6066666666667,0.0,,68.5,90.98333333333336,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.25666666666666,,67.0,69.0,85.0,68.0
2887,2025-02-27 11:30:00,545.2566666666667,0.0,,69.0,91.03666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
2888,2025-02-27 11:45:00,522.6566666666666,0.0,,68.83333333333333,90.99,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
2889,2025-02-27 12:00:00,524.0666666666667,0.0,,69.0,90.96,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.3,,67.0,69.0,85.0,68.0
2890,2025-02-27 12:15:00,533.9566666666666,0.0,,69.0,90.84,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.17333333333333,,67.0,69.0,85.0,68.0
2891,2025-02-27 12:30:00,540.3166666666667,0.0,,69.0,90.88,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.10666666666667,,67.0,69.0,85.0,68.0
2892,2025-02-27 12:45:00,526.19,0.0,,69.33333333333333,90.73333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,67.0,69.0,85.0,68.0
2893,2025-02-27 13:00:00,534.6666666666666,0.0,,69.33333333333333,90.75,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.77333333333333,,67.0,69.0,85.0,68.0
2894,2025-02-27 13:15:00,535.37,0.0,,69.5,90.83,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.79333333333334,,67.0,69.0,85.0,68.0
2895,2025-02-27 13:30:00,538.1933333333333,0.0,,69.33333333333333,90.72666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.86,,67.0,69.0,85.0,68.0
2896,2025-02-27 13:45:00,524.0733333333334,0.0,,69.33333333333333,90.84666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,68.0
2897,2025-02-27 14:00:00,529.72,0.0,,69.83333333333333,91.02,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.02333333333333,,67.0,69.0,85.0,68.0
2898,2025-02-27 14:15:00,537.49,0.0,,69.66666666666667,91.08,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.89999999999999,,67.0,69.0,85.0,68.0
2899,2025-02-27 14:30:00,542.4333333333333,0.0,,69.83333333333333,91.21333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.81333333333333,,67.0,69.0,85.0,68.0
2900,2025-02-27 14:45:00,547.38,0.0,,70.0,91.55666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,67.0,69.0,85.0,68.0
2901,2025-02-27 15:00:00,534.6633333333333,0.0,,69.83333333333333,91.74333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.74,,67.0,69.0,85.0,68.0
2902,2025-02-27 15:15:00,536.0766666666667,0.0,,69.66666666666667,91.88,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.46666666666667,,67.0,69.0,85.0,68.0
2903,2025-02-27 15:30:00,532.5433333333334,0.0,,70.0,92.37333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.82333333333334,,67.0,69.0,85.0,68.0
2904,2025-02-27 15:45:00,532.5433333333334,0.0,,70.16666666666667,92.88333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.23666666666666,,67.0,69.0,85.0,68.0
2905,2025-02-27 16:00:00,550.2033333333334,0.0,,70.33333333333333,93.31,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.14333333333333,,67.0,69.0,85.0,68.0
2906,2025-02-27 16:15:00,531.84,0.0,,70.33333333333333,93.63333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,67.0,69.0,85.0,68.0
2907,2025-02-27 16:30:00,523.36,0.0,,70.0,91.17333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,67.0,69.0,85.0,68.0
2908,2025-02-27 16:45:00,537.4866666666667,0.0,,70.66666666666667,84.35000000000001,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,67.0,69.0,85.0,68.0
2909,2025-02-27 17:00:00,546.67,0.0,,70.5,84.05,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.64,,67.0,69.0,85.0,68.0
2910,2025-02-27 17:15:00,531.1333333333333,0.0,,70.5,84.27666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.57666666666667,,67.0,69.0,85.0,68.0
2911,2025-02-27 17:30:00,542.43,0.0,,70.83333333333333,84.63666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.46333333333332,,67.0,69.0,85.0,68.0
2912,2025-02-27 17:45:00,548.79,0.0,,70.83333333333333,84.85333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.18,,67.0,69.0,85.0,68.0
2913,2025-02-27 18:00:00,544.5533333333333,0.0,,71.0,84.66666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.01666666666667,,67.0,69.0,85.0,68.0
2914,2025-02-27 18:15:00,536.0766666666667,0.0,,70.5,84.65333333333332,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.17333333333333,,67.0,69.0,85.0,68.0
2915,2025-02-27 18:30:00,540.3133333333334,0.0,,70.66666666666667,84.47666666666667,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,74.04333333333334,,67.0,69.0,85.0,68.0
2916,2025-02-27 18:45:00,533.9566666666666,0.0,,70.66666666666667,84.73666666666666,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.67,,67.0,69.0,85.0,68.0
2917,2025-02-27 19:00:00,541.0166666666667,0.0,,70.83333333333333,84.8,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.89999999999999,,67.0,69.0,85.0,68.0
2918,2025-02-27 19:15:00,543.14,0.0,,70.83333333333333,85.02333333333333,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.54666666666667,,67.0,69.0,85.0,68.0
2919,2025-02-27 19:30:00,549.4966666666666,0.0,,70.5,84.82333333333334,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,73.19,,67.0,69.0,85.0,68.0
2920,2025-02-27 19:45:00,553.7333333333332,0.0,2.0,70.66666666666667,84.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.06333333333333,,67.0,69.0,85.0,68.0
2921,2025-02-27 20:00:00,539.61,0.0,2.0,70.33333333333333,84.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,67.0,69.0,85.0,68.0
2922,2025-02-27 20:15:00,548.0833333333334,0.0,2.0,70.33333333333333,84.62666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.13,,67.0,69.0,85.0,68.0
2923,2025-02-27 20:30:00,541.7266666666666,0.0,2.0,70.0,84.55333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66333333333334,,67.0,69.0,85.0,68.0
2924,2025-02-27 20:45:00,538.9033333333333,0.0,2.0,70.0,84.59666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,67.0,69.0,85.0,68.0
2925,2025-02-27 21:00:00,542.4366666666666,0.0,2.0,69.83333333333333,85.02333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.47,,67.0,69.0,85.0,68.0
2926,2025-02-27 21:15:00,545.26,0.0,2.0,69.66666666666667,84.82333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67666666666666,,67.0,69.0,85.0,68.0
2927,2025-02-27 21:30:00,545.26,0.0,2.0,69.83333333333333,84.7,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.01333333333334,,67.0,69.0,85.0,68.0
2928,2025-02-27 21:45:00,538.9033333333333,0.0,2.0,69.83333333333333,84.47666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65666666666668,,67.0,69.0,85.0,68.0
2929,2025-02-27 22:00:00,538.1966666666666,0.0,2.0,69.83333333333333,84.24333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333333,,67.0,69.0,85.0,68.0
2930,2025-02-27 22:15:00,557.2633333333333,0.0,2.0,70.0,83.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.45333333333333,,67.0,69.0,85.0,68.0
2931,2025-02-27 22:30:00,539.6066666666667,0.0,2.0,70.0,83.95333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.49666666666667,,67.0,69.0,85.0,68.0
2932,2025-02-27 22:45:00,531.84,0.0,2.0,69.83333333333333,83.97333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.37333333333333,,67.0,69.0,85.0,68.0
2933,2025-02-27 23:00:00,552.32,0.0,2.0,70.0,83.68333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21333333333334,,67.0,69.0,85.0,68.0
2934,2025-02-27 23:15:00,543.8433333333334,0.0,2.0,70.33333333333333,88.48333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.93666666666667,,67.0,69.0,85.0,68.0
2935,2025-02-27 23:30:00,531.8366666666667,0.0,2.0,70.5,86.18666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17666666666668,,67.0,69.0,85.0,68.0
2936,2025-02-27 23:45:00,537.49,0.0,2.0,70.66666666666667,88.36333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.4,,67.0,69.0,85.0,68.0
2937,2025-02-28 00:00:00,530.4266666666666,0.0,2.0,70.5,86.04,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.73,,67.0,69.0,85.0,68.0
2938,2025-02-28 00:15:00,530.4266666666667,0.0,2.0,70.66666666666667,88.07333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.45333333333333,,67.0,69.0,85.0,68.0
2939,2025-02-28 00:30:00,531.13,0.0,2.0,71.33333333333333,88.63333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.37,,67.0,69.0,85.0,68.0
2940,2025-02-28 00:45:00,543.8466666666667,0.0,2.0,71.5,86.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33333333333333,,67.0,69.0,85.0,68.0
2941,2025-02-28 01:00:00,535.3733333333333,0.0,2.0,71.33333333333333,90.27666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.29333333333334,,67.0,69.0,85.0,68.0
2942,2025-02-28 01:15:00,543.85,0.0,2.0,71.83333333333333,86.38333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39333333333333,,67.0,69.0,85.0,68.0
2943,2025-02-28 01:30:00,556.56,0.0,2.0,71.5,89.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.40333333333332,,67.0,69.0,85.0,68.0
2944,2025-02-28 01:45:00,526.19,0.0,2.0,72.16666666666667,87.94666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.50333333333333,,67.0,69.0,85.0,68.0
2945,2025-02-28 02:00:00,542.4333333333333,0.0,2.0,72.0,92.29333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31333333333333,,67.0,69.0,85.0,68.0
2946,2025-02-28 02:15:00,529.7199999999999,0.0,2.0,72.0,92.46,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44666666666666,,67.0,69.0,85.0,68.0
2947,2025-02-28 02:30:00,535.37,0.0,2.0,72.0,92.43,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38333333333334,,67.0,69.0,85.0,68.0
2948,2025-02-28 02:45:00,538.9033333333333,0.0,2.0,72.33333333333333,92.42333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26,,67.0,69.0,85.0,68.0
2949,2025-02-28 03:00:00,537.49,0.0,2.0,72.33333333333333,92.37333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08333333333333,,67.0,69.0,85.0,68.0
2950,2025-02-28 03:15:00,526.8933333333333,0.0,2.0,72.33333333333333,92.22666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.15333333333332,,67.0,69.0,85.0,68.0
2951,2025-02-28 03:30:00,529.0133333333333,0.0,2.0,72.33333333333333,92.15666666666664,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.1,,67.0,69.0,85.0,68.0
2952,2025-02-28 03:45:00,541.7266666666666,0.0,2.0,72.66666666666667,92.02666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.98666666666666,,67.0,69.0,85.0,68.0
2953,2025-02-28 04:00:00,533.25,0.0,2.0,72.66666666666667,91.97666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31333333333333,,67.0,69.0,85.0,68.0
2954,2025-02-28 04:15:00,535.37,0.0,2.0,72.83333333333333,91.85,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.16000000000001,,67.0,69.0,85.0,68.0
2955,2025-02-28 04:30:00,536.0766666666667,0.0,2.0,73.0,91.65333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,68.0
2956,2025-02-28 04:45:00,536.0733333333333,0.0,2.0,72.83333333333333,91.60666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05666666666667,,67.0,69.0,85.0,68.0
2957,2025-02-28 05:00:00,530.4266666666667,0.0,2.0,73.0,91.43666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07333333333334,,67.0,69.0,85.0,68.0
2958,2025-02-28 05:15:00,553.03,0.0,2.0,73.33333333333333,91.36333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.89999999999999,,67.0,69.0,85.0,68.0
2959,2025-02-28 05:30:00,541.7233333333332,0.0,2.0,73.5,91.21999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
2960,2025-02-28 05:45:00,545.615,0.0,2.0,73.75,91.13,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.93,,67.0,69.0,85.0,68.0
2961,2025-02-28 06:00:00,533.96,0.0,2.0,73.5,90.92666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.99,,67.0,69.0,85.0,68.0
2962,2025-02-28 06:15:00,541.7266666666666,0.0,2.0,73.66666666666667,90.71333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.84333333333332,,67.0,69.0,85.0,68.0
2963,2025-02-28 06:30:00,541.02,0.0,2.0,74.0,90.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.94333333333333,,67.0,69.0,85.0,68.0
2964,2025-02-28 06:45:00,541.7266666666666,0.0,2.0,74.0,90.52,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.68333333333334,,67.0,69.0,85.0,68.0
2965,2025-02-28 07:00:00,539.61,0.0,2.0,74.33333333333333,90.46666666666664,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.67,,67.0,69.0,85.0,68.0
2966,2025-02-28 07:15:00,533.9533333333333,0.0,2.0,74.33333333333333,90.36333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.65333333333334,,67.0,69.0,85.0,68.0
2967,2025-02-28 07:30:00,537.4866666666667,0.0,2.0,74.5,90.41333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.68333333333334,,67.0,69.0,85.0,68.0
2968,2025-02-28 07:45:00,542.4333333333333,0.0,2.0,74.33333333333333,90.36,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.70333333333333,,67.0,69.0,85.0,68.0
2969,2025-02-28 08:00:00,551.6166666666667,0.0,2.0,74.0,90.35,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.63333333333334,,67.0,69.0,85.0,68.0
2970,2025-02-28 08:15:00,533.2533333333334,0.0,2.0,74.16666666666667,90.42333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.52,,67.0,69.0,85.0,68.0
2971,2025-02-28 08:30:00,528.3066666666667,0.0,2.0,74.5,90.41333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,67.0,69.0,85.0,68.0
2972,2025-02-28 08:45:00,539.6066666666667,0.0,,74.66666666666667,90.35666666666668,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.08,,67.0,69.0,85.0,68.0
2973,2025-02-28 09:00:00,557.9699999999999,0.0,2.0,74.5,90.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
2974,2025-02-28 09:15:00,535.37,0.0,2.0,73.66666666666667,90.08666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.77333333333333,,67.0,69.0,85.0,68.0
2975,2025-02-28 09:30:00,545.26,0.0,2.0,73.5,89.82666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.61,,67.0,69.0,85.0,68.0
2976,2025-02-28 09:45:00,538.1966666666667,0.0,2.0,73.5,89.66666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,68.0
2977,2025-02-28 10:00:00,546.6733333333333,0.0,2.0,73.5,89.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.54,,67.0,69.0,85.0,68.0
2978,2025-02-28 10:15:00,533.25,0.0,2.0,74.0,89.18333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.48666666666666,,67.0,69.0,85.0,68.0
2979,2025-02-28 10:30:00,541.7233333333332,0.0,2.0,74.0,89.28666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.49666666666667,,67.0,69.0,85.0,68.0
2980,2025-02-28 10:45:00,533.9566666666666,0.0,2.0,74.16666666666667,89.28000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.44333333333333,,67.0,69.0,85.0,68.0
2981,2025-02-28 11:00:00,537.49,0.0,2.0,74.16666666666667,89.26666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.54,,67.0,69.0,85.0,68.0
2982,2025-02-28 11:15:00,539.61,0.0,2.0,74.33333333333333,89.40333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.80333333333333,,67.0,69.0,85.0,68.0
2983,2025-02-28 11:30:00,539.61,0.0,2.0,74.5,89.3,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.87,,67.0,69.0,85.0,68.0
2984,2025-02-28 11:45:00,548.0833333333334,0.0,2.0,74.5,89.33999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.68,,67.0,69.0,85.0,68.0
2985,2025-02-28 12:00:00,535.37,0.0,2.0,74.83333333333333,88.96333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
2986,2025-02-28 12:15:00,538.9,0.0,2.0,74.66666666666667,88.58,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83999999999999,,67.0,69.0,85.0,68.0
2987,2025-02-28 12:30:00,538.1966666666667,0.0,2.0,74.83333333333333,88.18,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
2988,2025-02-28 12:45:00,526.8966666666666,0.0,2.0,75.0,88.45666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.13,,67.0,69.0,85.0,68.0
2989,2025-02-28 13:00:00,541.7266666666666,0.0,2.0,75.16666666666667,88.78000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.47666666666667,,67.0,69.0,85.0,68.0
2990,2025-02-28 13:15:00,540.3133333333334,0.0,2.0,75.16666666666667,89.09666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.75333333333333,,67.0,69.0,85.0,68.0
2991,2025-02-28 13:30:00,533.25,0.0,2.0,75.16666666666667,89.46666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67666666666666,,67.0,69.0,85.0,68.0
2992,2025-02-28 13:45:00,534.6633333333333,0.0,2.0,74.83333333333333,90.14,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.84333333333335,,67.0,69.0,85.0,68.0
2993,2025-02-28 14:00:00,533.2533333333334,0.0,2.0,75.0,90.97333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.88333333333334,,67.0,69.0,85.0,68.0
2994,2025-02-28 14:15:00,544.5533333333333,0.0,2.0,75.0,91.34,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
2995,2025-02-28 14:30:00,548.0833333333334,0.0,2.0,75.16666666666667,91.59333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.40333333333332,,67.0,69.0,85.0,68.0
2996,2025-02-28 14:45:00,554.4399999999999,0.0,2.0,75.16666666666667,92.02666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61,,67.0,69.0,85.0,68.0
2997,2025-02-28 15:00:00,529.7166666666667,0.0,2.0,75.66666666666667,92.74333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.8,,67.0,69.0,85.0,68.0
2998,2025-02-28 15:15:00,539.61,0.0,2.0,75.5,93.11666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.56666666666666,,67.0,69.0,85.0,68.0
2999,2025-02-28 15:30:00,535.37,0.0,2.0,75.5,93.33666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.83,,67.0,69.0,85.0,68.0
3000,2025-02-28 15:45:00,527.6,0.0,2.0,75.83333333333333,92.90333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.27,,67.0,69.0,85.0,68.0
3001,2025-02-28 16:00:00,532.5433333333333,0.0,3.0,77.5,84.17,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,67.0,69.0,85.0,68.0
3002,2025-02-28 16:15:00,542.4333333333333,0.0,3.0,78.16666666666667,83.82333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.69666666666667,,67.0,69.0,85.0,68.0
3003,2025-02-28 16:30:00,551.6166666666667,0.0,3.0,78.16666666666667,83.89333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.29666666666667,,67.0,69.0,85.0,68.0
3004,2025-02-28 16:45:00,546.6733333333333,0.0,3.0,77.33333333333333,84.04333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67333333333333,,67.0,69.0,85.0,68.0
3005,2025-02-28 17:00:00,542.4333333333333,0.0,3.0,76.66666666666667,84.24666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.46666666666667,,67.0,69.0,85.0,68.0
3006,2025-02-28 17:15:00,536.7833333333333,0.0,3.0,76.5,84.68,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
3007,2025-02-28 17:30:00,541.7266666666667,0.0,3.0,76.16666666666667,84.65666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.67999999999999,,67.0,69.0,85.0,68.0
3008,2025-02-28 17:45:00,536.7866666666667,0.0,3.0,75.66666666666667,84.92666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.34666666666668,,67.0,69.0,85.0,68.0
3009,2025-02-28 18:00:00,551.6133333333333,0.0,3.0,75.33333333333333,85.11,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.11333333333333,,67.0,69.0,85.0,68.0
3010,2025-02-28 18:15:00,540.3133333333334,0.0,3.0,75.33333333333333,84.90666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.58,,67.0,69.0,85.0,68.0
3011,2025-02-28 18:30:00,543.85,0.0,3.0,75.16666666666667,85.12666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.44,,67.0,69.0,85.0,68.0
3012,2025-02-28 18:45:00,538.9033333333333,0.0,3.0,75.33333333333333,85.30333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.29666666666667,,67.0,69.0,85.0,68.0
3013,2025-02-28 19:00:00,539.61,0.0,3.0,75.16666666666667,85.33666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.48666666666666,,67.0,69.0,85.0,68.0
3014,2025-02-28 19:15:00,525.4833333333333,0.0,3.0,75.0,85.17666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,67.0,69.0,85.0,68.0
3015,2025-02-28 19:30:00,542.4333333333334,0.0,3.0,75.33333333333333,85.39666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,67.0,69.0,85.0,68.0
3016,2025-02-28 19:45:00,538.9,0.0,3.0,75.0,85.13666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.35000000000001,,67.0,69.0,85.0,68.0
3017,2025-02-28 20:00:00,532.5466666666666,0.0,3.0,75.0,85.13,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.00333333333333,,67.0,69.0,85.0,68.0
3018,2025-02-28 20:15:00,550.2033333333334,0.0,3.0,74.83333333333333,85.34333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.95666666666666,,67.0,69.0,85.0,68.0
