,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3019,2025-02-28 20:30:00,548.79,0.0,3.0,74.83333333333333,85.36333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.77,,67.0,69.0,85.0,68.0
3020,2025-02-28 20:45:00,546.6733333333333,0.0,3.0,75.0,85.38333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66000000000001,,67.0,69.0,85.0,68.0
3021,2025-02-28 21:00:00,543.8466666666667,0.0,3.0,75.0,85.26333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.68,,67.0,69.0,85.0,68.0
3022,2025-02-28 21:15:00,538.9033333333333,0.0,3.0,75.0,85.21666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.55666666666667,,67.0,69.0,85.0,68.0
3023,2025-02-28 21:30:00,537.4899999999999,0.0,3.0,75.0,85.17,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31,,67.0,69.0,85.0,68.0
3024,2025-02-28 21:45:00,536.7833333333333,0.0,3.0,74.66666666666667,85.03,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.19333333333334,,67.0,69.0,85.0,68.0
3025,2025-02-28 22:00:00,535.37,0.0,3.0,74.5,85.14999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.15333333333332,,67.0,69.0,85.0,68.0
3026,2025-02-28 22:15:00,548.0833333333334,0.0,3.0,74.5,84.93,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.51333333333334,,67.0,69.0,85.0,68.0
3027,2025-02-28 22:30:00,545.9633333333333,0.0,3.0,74.66666666666667,84.92,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.78666666666668,,67.0,69.0,85.0,68.0
3028,2025-02-28 22:45:00,548.0833333333334,0.0,3.0,74.5,84.79333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.01666666666667,,67.0,69.0,85.0,68.0
3029,2025-02-28 23:00:00,542.4333333333333,0.0,3.0,74.83333333333333,84.75,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.74666666666667,,67.0,69.0,85.0,68.0
3030,2025-02-28 23:15:00,546.67,0.0,3.0,75.16666666666667,84.41000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333333,,67.0,69.0,85.0,68.0
3031,2025-02-28 23:30:00,554.4366666666666,0.0,3.0,75.0,84.13,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33333333333333,,67.0,69.0,85.0,68.0
3032,2025-02-28 23:45:00,536.7866666666667,0.0,3.0,75.0,84.17666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.28333333333333,,67.0,69.0,85.0,68.0
3033,2025-03-01 00:00:00,543.8466666666667,0.0,3.0,75.33333333333333,84.44666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.01333333333334,,67.0,69.0,85.0,68.0
3034,2025-03-01 00:15:00,548.0833333333334,0.0,3.0,75.66666666666667,84.58333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39666666666666,,67.0,69.0,85.0,68.0
3035,2025-03-01 00:30:00,548.79,0.0,3.0,75.83333333333333,84.8,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.36666666666667,,67.0,69.0,85.0,68.0
3036,2025-03-01 00:45:00,547.3766666666667,0.0,3.0,76.16666666666667,85.03666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21,,67.0,69.0,85.0,68.0
3037,2025-03-01 01:00:00,531.1333333333333,0.0,3.0,76.5,85.25666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.19666666666667,,67.0,69.0,85.0,68.0
3038,2025-03-01 01:15:00,535.37,0.0,3.0,76.83333333333333,85.23,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.89333333333333,,67.0,69.0,85.0,68.0
3039,2025-03-01 01:30:00,547.3766666666667,0.0,3.0,77.16666666666667,85.44,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,68.0
3040,2025-03-01 01:45:00,543.14,0.0,3.0,77.16666666666667,85.42,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.96666666666667,,67.0,69.0,85.0,68.0
3041,2025-03-01 02:00:00,529.7199999999999,0.0,3.0,77.33333333333333,85.16666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.23,,67.0,69.0,85.0,68.0
3042,2025-03-01 02:15:00,533.2533333333334,0.0,3.0,77.33333333333333,85.05666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02,,67.0,69.0,85.0,68.0
3043,2025-03-01 02:30:00,544.5533333333333,0.0,3.0,77.5,85.13666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.82000000000001,,67.0,69.0,85.0,68.0
3044,2025-03-01 02:45:00,539.6066666666667,0.0,3.0,77.83333333333333,85.30333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.55,,67.0,69.0,85.0,68.0
3045,2025-03-01 03:00:00,531.1333333333333,0.0,3.0,77.66666666666667,85.31,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.54,,67.0,69.0,85.0,68.0
3046,2025-03-01 03:15:00,545.9633333333333,0.0,3.0,77.5,85.12333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0
3047,2025-03-01 03:30:00,543.14,0.0,3.0,78.0,85.33333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0
3048,2025-03-01 03:45:00,538.9,0.0,3.0,78.0,85.27,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0
3049,2025-03-01 04:00:00,540.3166666666667,0.0,3.0,78.16666666666667,85.43333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.40666666666667,,67.0,69.0,85.0,68.0
3050,2025-03-01 04:15:00,538.1933333333333,0.0,3.0,78.16666666666667,85.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.32333333333334,,67.0,69.0,85.0,68.0
3051,2025-03-01 04:30:00,541.7266666666666,0.0,3.0,78.0,85.07666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.67666666666666,,67.0,69.0,85.0,68.0
3052,2025-03-01 04:45:00,535.015,0.0,3.0,77.75,85.02000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.745,,67.0,69.0,85.0,68.0
3053,2025-03-01 05:00:00,541.02,0.0,3.0,78.0,85.10000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.33999999999999,,67.0,69.0,85.0,68.0
3054,2025-03-01 05:15:00,549.4933333333333,0.0,3.0,78.0,85.12333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.75,,67.0,69.0,85.0,68.0
3055,2025-03-01 05:30:00,543.14,0.0,3.0,77.66666666666667,84.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.5,,67.0,69.0,85.0,68.0
3056,2025-03-01 05:45:00,538.1933333333333,0.0,3.0,78.33333333333333,89.04333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.38666666666667,,67.0,69.0,85.0,68.0
3057,2025-03-01 06:00:00,535.37,0.0,3.0,78.0,87.19,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41666666666667,,67.0,69.0,85.0,68.0
3058,2025-03-01 06:15:00,540.3133333333334,0.0,2.0,78.16666666666667,90.28333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
3059,2025-03-01 06:30:00,532.5466666666667,0.0,3.0,78.0,86.90666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.25,,67.0,69.0,85.0,68.0
3060,2025-03-01 06:45:00,532.5433333333334,0.0,2.0,77.33333333333333,92.84,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.39333333333333,,67.0,69.0,85.0,68.0
3061,2025-03-01 07:00:00,538.1966666666667,0.0,3.0,76.83333333333333,86.20333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05333333333333,,67.0,69.0,85.0,68.0
3062,2025-03-01 07:15:00,531.1333333333333,0.0,2.0,77.0,92.16,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.89333333333333,,67.0,69.0,85.0,68.0
3063,2025-03-01 07:30:00,546.67,0.0,2.0,76.5,92.7,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74,,67.0,69.0,85.0,68.0
3064,2025-03-01 07:45:00,540.3133333333334,0.0,2.0,76.33333333333333,92.59333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83,,67.0,69.0,85.0,68.0
3065,2025-03-01 08:00:00,531.1333333333333,0.0,2.0,76.0,92.28666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.88333333333334,,67.0,69.0,85.0,68.0
3066,2025-03-01 08:15:00,531.8366666666667,0.0,2.0,75.83333333333333,92.03333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,67.0,69.0,85.0,68.0
3067,2025-03-01 08:30:00,547.3766666666667,0.0,2.0,75.5,91.82,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.69333333333333,,67.0,69.0,85.0,68.0
3068,2025-03-01 08:45:00,539.6066666666667,0.0,2.0,75.5,91.62333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.75,,67.0,69.0,85.0,68.0
3069,2025-03-01 09:00:00,541.02,0.0,2.0,75.83333333333333,91.32,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.67666666666668,,67.0,69.0,85.0,68.0
3070,2025-03-01 09:15:00,542.4333333333333,0.0,2.0,76.0,91.14333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.71,,67.0,69.0,85.0,68.0
3071,2025-03-01 09:30:00,533.9566666666666,0.0,2.0,76.5,91.04,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
3072,2025-03-01 09:45:00,535.37,0.0,2.0,76.33333333333333,90.93333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.77,,67.0,69.0,85.0,68.0
3073,2025-03-01 10:00:00,531.84,0.0,2.0,76.5,90.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.66333333333334,,67.0,69.0,85.0,68.0
3074,2025-03-01 10:15:00,521.9499999999999,0.0,2.0,76.66666666666667,90.69333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
3075,2025-03-01 10:30:00,548.0866666666667,0.0,2.0,76.83333333333333,90.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.55,,67.0,69.0,85.0,68.0
3076,2025-03-01 10:45:00,537.4866666666667,0.0,2.0,77.33333333333333,90.21333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51333333333334,,67.0,69.0,85.0,68.0
3077,2025-03-01 11:00:00,537.4866666666667,0.0,2.0,77.5,89.99000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
3078,2025-03-01 11:15:00,531.84,0.0,2.0,77.5,89.88666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.40666666666668,,67.0,69.0,85.0,68.0
3079,2025-03-01 11:30:00,541.0233333333334,0.0,2.0,77.5,89.53000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51666666666667,,67.0,69.0,85.0,68.0
3080,2025-03-01 11:45:00,538.1949999999999,0.0,2.0,77.75,89.315,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.485,,67.0,69.0,85.0,68.0
3081,2025-03-01 12:00:00,549.4933333333333,0.0,2.0,77.33333333333333,89.14333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.42666666666666,,67.0,69.0,85.0,68.0
3082,2025-03-01 12:15:00,543.8466666666667,0.0,2.0,78.0,89.06666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.33999999999999,,67.0,69.0,85.0,68.0
3083,2025-03-01 12:30:00,533.96,0.0,2.0,77.66666666666667,89.05333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
3084,2025-03-01 12:45:00,540.3133333333334,0.0,2.0,77.66666666666667,88.85000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.21666666666667,,67.0,69.0,85.0,68.0
3085,2025-03-01 13:00:00,534.6633333333333,0.0,2.0,77.66666666666667,88.60000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.16333333333334,,67.0,69.0,85.0,68.0
3086,2025-03-01 13:15:00,544.5533333333333,0.0,2.0,77.83333333333333,88.33333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.73,,67.0,69.0,85.0,68.0
3087,2025-03-01 13:30:00,541.02,0.0,2.0,77.5,88.35000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.50666666666667,,67.0,69.0,85.0,68.0
3088,2025-03-01 13:45:00,541.73,0.0,2.0,77.83333333333333,88.54666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.32333333333334,,67.0,69.0,85.0,68.0
3089,2025-03-01 14:00:00,533.2533333333333,0.0,2.0,77.83333333333333,88.51666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.25333333333333,,67.0,69.0,85.0,68.0
3090,2025-03-01 14:15:00,538.9033333333333,0.0,2.0,78.0,88.64666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3091,2025-03-01 14:30:00,529.72,0.0,2.0,78.33333333333333,88.68333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3092,2025-03-01 14:45:00,541.7266666666666,0.0,2.0,78.0,89.34666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.33333333333333,,67.0,69.0,85.0,68.0
3093,2025-03-01 15:00:00,541.0233333333333,0.0,2.0,78.0,89.32333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.76333333333334,,67.0,69.0,85.0,68.0
3094,2025-03-01 15:15:00,548.79,0.0,2.0,77.5,89.52,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.46666666666665,,67.0,69.0,85.0,68.0
3095,2025-03-01 15:30:00,545.26,0.0,2.0,77.5,89.61,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.44,,67.0,69.0,85.0,68.0
3096,2025-03-01 15:45:00,532.5466666666667,0.0,2.0,77.33333333333333,89.62,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.36,,67.0,69.0,85.0,68.0
3097,2025-03-01 16:00:00,541.73,0.0,2.0,77.16666666666667,89.91000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
3098,2025-03-01 16:15:00,540.3166666666667,0.0,2.0,77.0,89.74333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60333333333334,,67.0,69.0,85.0,68.0
3099,2025-03-01 16:30:00,544.5533333333334,0.0,2.0,76.66666666666667,89.74666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.79333333333334,,67.0,69.0,85.0,68.0
3100,2025-03-01 16:45:00,544.5533333333333,0.0,2.0,76.16666666666667,89.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.57,,67.0,69.0,85.0,68.0
3101,2025-03-01 17:00:00,538.1966666666666,0.0,2.0,76.16666666666667,90.02,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.63,,67.0,69.0,85.0,68.0
3102,2025-03-01 17:15:00,538.9,0.0,2.0,76.0,90.44333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.61333333333333,,67.0,69.0,85.0,68.0
3103,2025-03-01 17:30:00,537.49,0.0,2.0,75.83333333333333,90.17666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.77666666666667,,67.0,69.0,85.0,68.0
3104,2025-03-01 17:45:00,555.15,0.0,2.0,75.66666666666667,90.47666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.94333333333333,,67.0,69.0,85.0,68.0
3105,2025-03-01 18:00:00,538.9033333333333,0.0,2.0,75.16666666666667,90.21333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,67.0,69.0,85.0,68.0
3106,2025-03-01 18:15:00,542.4333333333333,0.0,2.0,75.16666666666667,90.22333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.74666666666667,,67.0,69.0,85.0,68.0
3107,2025-03-01 18:30:00,532.5466666666666,0.0,2.0,74.66666666666667,90.21666666666664,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.7,,67.0,69.0,85.0,68.0
3108,2025-03-01 18:45:00,545.9633333333333,0.0,2.0,74.16666666666667,89.94333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.88333333333333,,67.0,69.0,85.0,68.0
3109,2025-03-01 19:00:00,547.3766666666667,0.0,2.0,74.0,90.12333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.85000000000001,,67.0,69.0,85.0,68.0
3110,2025-03-01 19:15:00,539.61,0.0,2.0,73.66666666666667,90.52666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.75333333333333,,67.0,69.0,85.0,68.0
3111,2025-03-01 19:30:00,547.38,0.0,2.0,73.33333333333333,90.84333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.7,,67.0,69.0,85.0,68.0
3112,2025-03-01 19:45:00,539.6066666666667,0.0,2.0,73.16666666666667,90.4,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.87333333333333,,67.0,69.0,85.0,68.0
3113,2025-03-01 20:00:00,518.42,0.0,2.0,73.0,89.94333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.78666666666668,,67.0,69.0,85.0,68.0
3114,2025-03-01 20:15:00,545.9666666666667,0.0,2.0,72.33333333333333,90.26,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.69,,67.0,69.0,85.0,68.0
3115,2025-03-01 20:30:00,536.7833333333333,0.0,2.0,72.33333333333333,89.89333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60333333333334,,67.0,69.0,85.0,68.0
3116,2025-03-01 20:45:00,526.19,0.0,2.0,72.0,89.74000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64999999999999,,67.0,69.0,85.0,68.0
3117,2025-03-01 21:00:00,534.6633333333333,0.0,2.0,72.0,89.86333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
3118,2025-03-01 21:15:00,554.4399999999999,0.0,2.0,71.83333333333333,89.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.62666666666667,,67.0,69.0,85.0,68.0
3119,2025-03-01 21:30:00,546.67,0.0,2.0,71.5,89.31,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51666666666667,,67.0,69.0,85.0,68.0
3120,2025-03-01 21:45:00,541.02,0.0,2.0,71.66666666666667,89.03000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.54333333333334,,67.0,69.0,85.0,68.0
3121,2025-03-01 22:00:00,531.1333333333333,0.0,2.0,71.5,89.03000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.50333333333333,,67.0,69.0,85.0,68.0
3122,2025-03-01 22:15:00,540.3166666666667,0.0,2.0,71.33333333333333,88.98666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.38000000000001,,67.0,69.0,85.0,68.0
3123,2025-03-01 22:30:00,553.0266666666666,0.0,2.0,71.5,88.78333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,68.0
3124,2025-03-01 22:45:00,545.9666666666667,0.0,2.0,71.33333333333333,88.66333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45,,67.0,69.0,85.0,68.0
3125,2025-03-01 23:00:00,533.9566666666666,0.0,2.0,71.33333333333333,88.63,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.62,,67.0,69.0,85.0,68.0
3126,2025-03-01 23:15:00,544.5533333333333,0.0,2.0,71.0,88.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.37333333333333,,67.0,69.0,85.0,68.0
3127,2025-03-01 23:30:00,540.3133333333334,0.0,2.0,71.0,88.05333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3128,2025-03-01 23:45:00,533.9566666666666,0.0,2.0,71.33333333333333,87.85666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14,,67.0,69.0,85.0,68.0
3129,2025-03-02 00:00:00,521.2433333333333,0.0,2.0,71.5,87.71666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.09666666666668,,67.0,69.0,85.0,68.0
3130,2025-03-02 00:15:00,530.4233333333333,0.0,2.0,71.5,87.74000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.01,,67.0,69.0,85.0,68.0
3131,2025-03-02 00:30:00,541.7266666666666,0.0,2.0,71.5,87.51333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.27333333333333,,67.0,69.0,85.0,68.0
3132,2025-03-02 00:45:00,545.2600000000001,0.0,2.0,71.5,87.38666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.13666666666667,,67.0,69.0,85.0,68.0
3133,2025-03-02 01:00:00,543.14,0.0,2.0,71.66666666666667,87.18666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.96333333333332,,67.0,69.0,85.0,68.0
3134,2025-03-02 01:15:00,538.1966666666667,0.0,2.0,71.83333333333333,87.07333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.98666666666666,,67.0,69.0,85.0,68.0
3135,2025-03-02 01:30:00,545.9633333333333,0.0,2.0,71.66666666666667,86.73666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.91666666666667,,67.0,69.0,85.0,68.0
3136,2025-03-02 01:45:00,538.9033333333333,0.0,2.0,72.0,86.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.96666666666665,,67.0,69.0,85.0,68.0
3137,2025-03-02 02:00:00,529.7199999999999,0.0,2.0,72.33333333333333,86.73333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.05333333333333,,67.0,69.0,85.0,68.0
3138,2025-03-02 02:15:00,543.14,0.0,2.0,72.16666666666667,86.48,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.89,,67.0,69.0,85.0,68.0
3139,2025-03-02 02:30:00,543.1366666666667,0.0,2.0,72.16666666666667,86.43333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.78333333333333,,67.0,69.0,85.0,68.0
3140,2025-03-02 02:45:00,539.6066666666667,0.0,2.0,72.16666666666667,86.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.65666666666667,,67.0,69.0,85.0,68.0
3141,2025-03-02 03:00:00,538.9,0.0,2.0,72.33333333333333,86.23333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.63333333333334,,67.0,69.0,85.0,68.0
3142,2025-03-02 03:15:00,540.3133333333334,0.0,2.0,72.0,86.2,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.60000000000001,,67.0,69.0,85.0,68.0
3143,2025-03-02 03:30:00,543.8433333333334,0.0,2.0,72.0,86.08333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.50666666666666,,67.0,69.0,85.0,68.0
3144,2025-03-02 03:45:00,550.91,0.0,2.0,72.0,86.11333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.48,,67.0,69.0,85.0,68.0
3145,2025-03-02 04:00:00,532.5466666666667,0.0,2.0,72.66666666666667,86.01333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
3146,2025-03-02 04:15:00,533.96,0.0,2.0,72.33333333333333,85.92666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.39,,67.0,69.0,85.0,68.0
3147,2025-03-02 04:30:00,529.0133333333333,0.0,2.0,72.33333333333333,85.83666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.30666666666666,,67.0,69.0,85.0,68.0
3148,2025-03-02 04:45:00,541.02,0.0,2.0,72.5,85.83333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.64999999999999,,67.0,69.0,85.0,68.0
3149,2025-03-02 05:00:00,532.5433333333334,0.0,2.0,72.16666666666667,85.76666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.52,,67.0,69.0,85.0,68.0
3150,2025-03-02 05:15:00,548.0833333333334,0.0,2.0,72.16666666666667,85.80333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.36333333333333,,67.0,69.0,85.0,68.0
3151,2025-03-02 05:30:00,536.0766666666667,0.0,2.0,72.16666666666667,85.73,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.31666666666666,,67.0,69.0,85.0,68.0
3152,2025-03-02 05:45:00,531.84,0.0,2.0,72.16666666666667,85.68333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.21333333333334,,67.0,69.0,85.0,68.0
3153,2025-03-02 06:00:00,554.4433333333333,0.0,2.0,72.5,85.76333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.16666666666667,,67.0,69.0,85.0,68.0
3154,2025-03-02 06:15:00,539.6066666666667,0.0,2.0,72.5,85.55,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.13666666666667,,67.0,69.0,85.0,68.0
3155,2025-03-02 06:30:00,550.1999999999999,0.0,2.0,72.33333333333333,85.49666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.32666666666667,,67.0,69.0,85.0,68.0
3156,2025-03-02 06:45:00,541.7266666666666,0.0,2.0,72.5,85.42333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.33,,67.0,69.0,85.0,68.0
3157,2025-03-02 07:00:00,533.25,0.0,2.0,72.5,85.41000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.12666666666667,,67.0,69.0,85.0,68.0
3158,2025-03-02 07:15:00,542.4333333333333,0.0,2.0,73.0,85.38666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.06333333333333,,67.0,69.0,85.0,68.0
3159,2025-03-02 07:30:00,534.6633333333333,0.0,2.0,73.0,85.25666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.00666666666666,,67.0,69.0,85.0,68.0
3160,2025-03-02 07:45:00,525.48,0.0,2.0,73.16666666666667,85.14666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.95666666666666,,67.0,69.0,85.0,68.0
3161,2025-03-02 08:00:00,536.08,0.0,2.0,73.0,85.11666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.85000000000001,,67.0,69.0,85.0,68.0
3162,2025-03-02 08:15:00,559.3833333333333,0.0,2.0,73.0,84.98666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.93,,67.0,69.0,85.0,68.0
3163,2025-03-02 08:30:00,529.7166666666667,0.0,2.0,72.83333333333333,85.03666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.82333333333334,,67.0,69.0,85.0,68.0
3164,2025-03-02 08:45:00,532.5433333333334,0.0,2.0,72.83333333333333,84.94666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.75666666666666,,67.0,69.0,85.0,68.0
3165,2025-03-02 09:00:00,538.9,0.0,2.0,73.0,84.84666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.08333333333333,,67.0,69.0,85.0,68.0
3166,2025-03-02 09:15:00,531.1333333333333,0.0,2.0,73.0,84.82000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.93333333333334,,67.0,69.0,85.0,68.0
3167,2025-03-02 09:30:00,536.0766666666667,0.0,2.0,73.16666666666667,84.66666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.78333333333332,,67.0,69.0,85.0,68.0
3168,2025-03-02 09:45:00,541.7266666666666,0.0,2.0,73.0,84.59,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.70666666666666,,67.0,69.0,85.0,68.0
3169,2025-03-02 10:00:00,545.2566666666667,0.0,2.0,73.0,84.55333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.67999999999999,,67.0,69.0,85.0,68.0
3170,2025-03-02 10:15:00,535.37,0.0,2.0,73.16666666666667,84.61,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.58999999999999,,67.0,69.0,85.0,68.0
3171,2025-03-02 10:30:00,538.1933333333333,0.0,2.0,73.16666666666667,84.67666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.54666666666667,,67.0,69.0,85.0,68.0
3172,2025-03-02 10:45:00,541.7266666666666,0.0,2.0,73.33333333333333,84.57666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.58666666666666,,67.0,69.0,85.0,68.0
3173,2025-03-02 11:00:00,538.9033333333333,0.0,2.0,73.33333333333333,84.45333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.47333333333333,,67.0,69.0,85.0,68.0
3174,2025-03-02 11:15:00,537.4866666666667,0.0,2.0,73.16666666666667,84.36,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.42999999999999,,67.0,69.0,85.0,68.0
3175,2025-03-02 11:30:00,536.7833333333333,0.0,2.0,73.5,84.27666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.36666666666666,,67.0,69.0,85.0,68.0
3176,2025-03-02 11:45:00,537.49,0.0,2.0,73.16666666666667,84.18666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.45333333333333,,67.0,69.0,85.0,68.0
3177,2025-03-02 12:00:00,529.0133333333333,0.0,2.0,73.33333333333333,84.2,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.60000000000001,,67.0,69.0,85.0,68.0
3178,2025-03-02 12:15:00,541.02,0.0,2.0,73.5,84.18333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.40333333333334,,67.0,69.0,85.0,68.0
3179,2025-03-02 12:30:00,543.8466666666667,0.0,2.0,73.33333333333333,84.10000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.33333333333333,,67.0,69.0,85.0,68.0
3180,2025-03-02 12:45:00,543.8433333333334,0.0,2.0,73.5,84.26,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.19333333333334,,67.0,69.0,85.0,68.0
3181,2025-03-02 13:00:00,533.2533333333334,0.0,2.0,73.5,84.45333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.32,,67.0,69.0,85.0,68.0
3182,2025-03-02 13:15:00,552.32,0.0,2.0,73.5,84.80333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.28333333333335,,67.0,69.0,85.0,68.0
3183,2025-03-02 13:30:00,545.2566666666667,0.0,2.0,73.16666666666667,84.95,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.22333333333334,,67.0,69.0,85.0,68.0
3184,2025-03-02 13:45:00,546.6733333333333,0.0,2.0,73.33333333333333,85.05,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.17333333333333,,67.0,69.0,85.0,68.0
3185,2025-03-02 14:00:00,536.0766666666667,0.0,2.0,73.16666666666667,85.26666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.17999999999999,,67.0,69.0,85.0,68.0
3186,2025-03-02 14:15:00,536.0766666666667,0.0,2.0,72.66666666666667,85.46333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.18333333333334,,67.0,69.0,85.0,68.0
3187,2025-03-02 14:30:00,528.3100000000001,0.0,2.0,72.33333333333333,85.94666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.23333333333333,,67.0,69.0,85.0,68.0
3188,2025-03-02 14:45:00,536.7833333333333,0.0,2.0,72.33333333333333,85.97333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.28666666666666,,67.0,69.0,85.0,68.0
3189,2025-03-02 15:00:00,545.2566666666667,0.0,2.0,72.16666666666667,86.21666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.27,,67.0,69.0,85.0,68.0
3190,2025-03-02 15:15:00,536.78,0.0,2.0,72.16666666666667,86.47333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.33333333333333,,67.0,69.0,85.0,68.0
3191,2025-03-02 15:30:00,531.84,0.0,2.0,72.0,86.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.41333333333334,,67.0,69.0,85.0,68.0
3192,2025-03-02 15:45:00,531.84,0.0,2.0,71.83333333333333,86.90333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.44666666666666,,67.0,69.0,85.0,68.0
3193,2025-03-02 16:00:00,539.61,0.0,2.0,71.66666666666667,87.06333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,68.0
3194,2025-03-02 16:15:00,538.9033333333333,0.0,2.0,71.5,87.13666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.66333333333334,,67.0,69.0,85.0,68.0
3195,2025-03-02 16:30:00,552.3233333333333,0.0,2.0,71.33333333333333,87.56333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.67,,67.0,69.0,85.0,68.0
3196,2025-03-02 16:45:00,536.0766666666667,0.0,2.0,71.0,87.46999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.67666666666666,,67.0,69.0,85.0,68.0
3197,2025-03-02 17:00:00,538.9,0.0,2.0,70.66666666666667,87.86,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.83,,67.0,69.0,85.0,68.0
3198,2025-03-02 17:15:00,517.7133333333333,0.0,2.0,70.83333333333333,87.90666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,68.0
3199,2025-03-02 17:30:00,531.84,0.0,2.0,71.0,88.14333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.88,,67.0,69.0,85.0,68.0
3200,2025-03-02 17:45:00,532.5466666666666,0.0,2.0,70.83333333333333,88.21666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.88333333333333,,67.0,69.0,85.0,68.0
3201,2025-03-02 18:00:00,548.0833333333334,0.0,2.0,70.5,88.52333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.96666666666665,,67.0,69.0,85.0,68.0
3202,2025-03-02 18:15:00,528.3100000000001,0.0,2.0,70.16666666666667,88.68,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.12333333333333,,67.0,69.0,85.0,68.0
3203,2025-03-02 18:30:00,542.4333333333333,0.0,2.0,70.16666666666667,88.67,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.19,,67.0,69.0,85.0,68.0
3204,2025-03-02 18:45:00,550.91,0.0,2.0,69.66666666666667,88.98,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.64,,67.0,69.0,85.0,68.0
3205,2025-03-02 19:00:00,541.7266666666666,0.0,2.0,69.83333333333333,89.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.61,,67.0,69.0,85.0,68.0
3206,2025-03-02 19:15:00,542.4333333333333,0.0,2.0,69.16666666666667,89.58,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.54333333333334,,67.0,69.0,85.0,68.0
3207,2025-03-02 19:30:00,543.14,0.0,2.0,69.0,89.44333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.54333333333334,,67.0,69.0,85.0,68.0
3208,2025-03-02 19:45:00,530.4266666666667,0.0,2.0,68.66666666666667,89.56333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.62333333333333,,67.0,69.0,85.0,68.0
3209,2025-03-02 20:00:00,537.4866666666667,0.0,2.0,68.33333333333333,89.50333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.64999999999999,,67.0,69.0,85.0,68.0
3210,2025-03-02 20:15:00,548.79,0.0,2.0,68.0,89.63,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.72,,67.0,69.0,85.0,68.0
3211,2025-03-02 20:30:00,538.9033333333333,0.0,2.0,67.83333333333333,89.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.81333333333333,,67.0,69.0,85.0,68.0
3212,2025-03-02 20:45:00,535.37,0.0,2.0,67.5,89.89333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.04,,67.0,69.0,85.0,68.0
3213,2025-03-02 21:00:00,535.37,0.0,2.0,67.16666666666667,89.79333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.27,,67.0,69.0,85.0,68.0
3214,2025-03-02 21:15:00,531.13,0.0,2.0,67.0,89.68,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
3215,2025-03-02 21:30:00,539.61,0.0,2.0,66.83333333333333,89.83,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
3216,2025-03-02 21:45:00,531.1333333333333,0.0,2.0,66.66666666666667,89.78333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.11333333333333,,67.0,69.0,85.0,68.0
3217,2025-03-02 22:00:00,533.25,0.0,2.0,66.66666666666667,89.89666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.09333333333333,,67.0,69.0,85.0,68.0
3218,2025-03-02 22:15:00,535.37,0.0,2.0,66.83333333333333,89.88666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.21666666666665,,67.0,69.0,85.0,68.0
3219,2025-03-02 22:30:00,538.9,0.0,2.0,67.0,89.83,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.24,,67.0,69.0,85.0,68.0
3220,2025-03-02 22:45:00,549.4966666666666,0.0,2.0,66.83333333333333,89.59333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.26333333333334,,67.0,69.0,85.0,68.0
3221,2025-03-02 23:00:00,538.1966666666667,0.0,2.0,67.0,89.46333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.24666666666667,,67.0,69.0,85.0,68.0
3222,2025-03-02 23:15:00,531.13,0.0,2.0,67.0,89.14999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.22666666666667,,67.0,69.0,85.0,68.0
3223,2025-03-02 23:30:00,548.0833333333334,0.0,,66.66666666666667,88.92999999999999,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.30666666666667,,67.0,69.0,85.0,68.0
3224,2025-03-02 23:45:00,544.55,0.0,2.0,66.83333333333333,88.60000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.78333333333333,,67.0,69.0,85.0,68.0
3225,2025-03-03 00:00:00,533.2533333333334,0.0,2.0,66.66666666666667,88.49666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
3226,2025-03-03 00:15:00,531.1366666666667,0.0,2.0,67.0,88.11666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.42333333333333,,67.0,69.0,85.0,68.0
3227,2025-03-03 00:30:00,536.7833333333333,0.0,2.0,67.0,87.85000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.23,,67.0,69.0,85.0,68.0
3228,2025-03-03 00:45:00,543.1366666666667,0.0,2.0,67.16666666666667,87.69666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.23333333333333,,67.0,69.0,85.0,68.0
3229,2025-03-03 01:00:00,538.1966666666667,0.0,2.0,67.33333333333333,87.75,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.44,,67.0,69.0,85.0,68.0
3230,2025-03-03 01:15:00,536.0766666666667,0.0,2.0,67.33333333333333,87.36,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14999999999999,,67.0,69.0,85.0,68.0
3231,2025-03-03 01:30:00,540.3133333333334,0.0,2.0,66.83333333333333,87.25333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.99,,67.0,69.0,85.0,68.0
3232,2025-03-03 01:45:00,534.6666666666666,0.0,2.0,66.83333333333333,87.0,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.85666666666667,,67.0,69.0,85.0,68.0
3233,2025-03-03 02:00:00,539.6066666666667,0.0,2.0,66.33333333333333,87.14333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.84333333333333,,67.0,69.0,85.0,68.0
3234,2025-03-03 02:15:00,547.3766666666667,0.0,2.0,66.33333333333333,87.05666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.75333333333333,,67.0,69.0,85.0,68.0
3235,2025-03-03 02:30:00,533.25,0.0,2.0,66.33333333333333,86.79333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.92,,67.0,69.0,85.0,68.0
3236,2025-03-03 02:45:00,531.1333333333333,0.0,2.0,66.0,86.78666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.16000000000001,,67.0,69.0,85.0,68.0
3237,2025-03-03 03:00:00,528.3066666666667,0.0,2.0,65.83333333333333,86.69333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.82666666666667,,67.0,69.0,85.0,68.0
3238,2025-03-03 03:15:00,525.4833333333333,0.0,2.0,65.83333333333333,86.60666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.99333333333333,,67.0,69.0,85.0,68.0
3239,2025-03-03 03:30:00,534.6633333333333,0.0,2.0,65.83333333333333,86.75,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.86666666666666,,67.0,69.0,85.0,68.0
3240,2025-03-03 03:45:00,536.7833333333333,0.0,2.0,65.66666666666667,86.77333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.73,,67.0,69.0,85.0,68.0
3241,2025-03-03 04:00:00,536.0766666666667,0.0,2.0,65.83333333333333,86.66000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.62,,67.0,69.0,85.0,68.0
3242,2025-03-03 04:15:00,541.02,0.0,2.0,65.83333333333333,86.54666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.55,,67.0,69.0,85.0,68.0
3243,2025-03-03 04:30:00,537.49,0.0,2.0,65.66666666666667,86.37333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.06666666666666,,67.0,69.0,85.0,68.0
3244,2025-03-03 04:45:00,534.6633333333333,0.0,2.0,65.33333333333333,86.48333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.18333333333334,,67.0,69.0,85.0,68.0
3245,2025-03-03 05:00:00,528.3066666666667,0.0,2.0,65.16666666666667,86.35666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.97333333333334,,67.0,69.0,85.0,68.0
3246,2025-03-03 05:15:00,538.9,0.0,2.0,65.16666666666667,86.34666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.73,,67.0,69.0,85.0,68.0
3247,2025-03-03 05:30:00,540.3133333333334,0.0,2.0,65.33333333333333,86.27333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.54333333333334,,67.0,69.0,85.0,68.0
3248,2025-03-03 05:45:00,534.6633333333333,0.0,2.0,65.0,86.02333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.71333333333334,,67.0,69.0,85.0,68.0
3249,2025-03-03 06:00:00,539.6066666666667,0.0,2.0,65.0,85.94,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.89666666666666,,67.0,69.0,85.0,68.0
3250,2025-03-03 06:15:00,547.3766666666667,0.0,2.0,65.0,85.92333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.68666666666667,,67.0,69.0,85.0,68.0
3251,2025-03-03 06:30:00,527.6033333333334,0.0,2.0,65.0,85.74,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.57333333333334,,67.0,69.0,85.0,68.0
3252,2025-03-03 06:45:00,536.78,0.0,2.0,64.83333333333333,85.64999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.47,,67.0,69.0,85.0,68.0
3253,2025-03-03 07:00:00,533.9566666666666,0.0,2.0,64.66666666666667,85.66000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.29666666666667,,67.0,69.0,85.0,68.0
3254,2025-03-03 07:15:00,536.7833333333333,0.0,2.0,64.83333333333333,85.63333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.49666666666667,,67.0,69.0,85.0,68.0
3255,2025-03-03 07:30:00,533.9566666666666,0.0,2.0,64.83333333333333,85.78666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.58666666666666,,67.0,69.0,85.0,68.0
3256,2025-03-03 07:45:00,536.7833333333333,0.0,2.0,64.66666666666667,85.7,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.48,,67.0,69.0,85.0,68.0
3257,2025-03-03 08:00:00,544.55,0.0,2.0,65.0,85.55333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.39999999999999,,67.0,69.0,85.0,68.0
3258,2025-03-03 08:15:00,541.02,0.0,2.0,65.0,85.44333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.28666666666668,,67.0,69.0,85.0,68.0
3259,2025-03-03 08:30:00,543.14,0.0,2.0,65.0,85.61,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.2,,67.0,69.0,85.0,68.0
3260,2025-03-03 08:45:00,549.5,0.0,2.0,64.66666666666667,85.45,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.25,,67.0,69.0,85.0,68.0
3261,2025-03-03 09:00:00,543.14,0.0,2.0,65.0,85.27666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.11333333333333,,67.0,69.0,85.0,68.0
3262,2025-03-03 09:15:00,532.5466666666666,0.0,2.0,65.33333333333333,85.31666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.17333333333333,,67.0,69.0,85.0,68.0
3263,2025-03-03 09:30:00,536.08,0.0,2.0,65.16666666666667,85.25999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.09,,67.0,69.0,85.0,68.0
3264,2025-03-03 09:45:00,540.3133333333334,0.0,2.0,65.33333333333333,85.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.01666666666667,,67.0,69.0,85.0,68.0
3265,2025-03-03 10:00:00,543.14,0.0,2.0,65.33333333333333,85.36333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.01,,67.0,69.0,85.0,68.0
3266,2025-03-03 10:15:00,555.1433333333333,0.0,2.0,65.16666666666667,85.23333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,69.97666666666667,,67.0,69.0,85.0,68.0
3267,2025-03-03 10:30:00,545.9666666666667,0.0,2.0,65.5,85.21333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.13,,67.0,69.0,85.0,68.0
3268,2025-03-03 10:45:00,536.7866666666667,0.0,2.0,65.33333333333333,85.28666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.19666666666667,,67.0,69.0,85.0,68.0
3269,2025-03-03 11:00:00,534.66,0.0,2.0,65.5,85.37666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.30333333333333,,67.0,69.0,85.0,68.0
3270,2025-03-03 11:15:00,521.9499999999999,0.0,2.0,65.5,85.53333333333335,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.13666666666667,,67.0,69.0,85.0,68.0
3271,2025-03-03 11:30:00,544.5500000000001,0.0,2.0,65.5,85.59333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.13333333333334,,67.0,69.0,85.0,68.0
3272,2025-03-03 11:45:00,541.7266666666666,0.0,2.0,65.66666666666667,85.56,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.46333333333332,,67.0,69.0,85.0,68.0
3273,2025-03-03 12:00:00,548.0866666666667,0.0,2.0,65.5,85.84333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.45333333333333,,67.0,69.0,85.0,68.0
3274,2025-03-03 12:15:00,548.0833333333334,0.0,2.0,65.5,85.83666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.20666666666666,,67.0,69.0,85.0,68.0
3275,2025-03-03 12:30:00,529.72,0.0,2.0,65.5,85.98666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.36,,67.0,69.0,85.0,68.0
3276,2025-03-03 12:45:00,535.37,0.0,2.0,65.5,85.99333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.35000000000001,,67.0,69.0,85.0,68.0
3277,2025-03-03 13:00:00,541.7266666666666,0.0,2.0,65.5,86.21,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.50666666666667,,67.0,69.0,85.0,68.0
3278,2025-03-03 13:15:00,536.7833333333333,0.0,2.0,65.5,86.25999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.73,,67.0,69.0,85.0,68.0
3279,2025-03-03 13:30:00,539.6066666666667,0.0,2.0,65.66666666666667,86.54,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,70.93,,67.0,69.0,85.0,68.0
3280,2025-03-03 13:45:00,535.37,0.0,2.0,65.83333333333333,86.82666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
3281,2025-03-03 14:00:00,549.4966666666667,0.0,2.0,65.66666666666667,87.19666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.12,,67.0,69.0,85.0,68.0
3282,2025-03-03 14:15:00,533.96,0.0,2.0,65.83333333333333,87.74000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.14333333333333,,67.0,69.0,85.0,68.0
3283,2025-03-03 14:30:00,534.6633333333333,0.0,2.0,65.83333333333333,88.00333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.38333333333333,,67.0,69.0,85.0,68.0
3284,2025-03-03 14:45:00,539.61,0.0,2.0,65.66666666666667,88.45333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.57666666666667,,67.0,69.0,85.0,68.0
3285,2025-03-03 15:00:00,552.32,0.0,2.0,65.5,88.85000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72333333333334,,67.0,69.0,85.0,68.0
3286,2025-03-03 15:15:00,537.49,0.0,2.0,65.66666666666667,89.33666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51,,67.0,69.0,85.0,68.0
3287,2025-03-03 15:30:00,553.7333333333332,0.0,2.0,66.0,89.83333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,68.0
3288,2025-03-03 15:45:00,527.6,0.0,2.0,66.0,90.15333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.36333333333333,,67.0,69.0,85.0,68.0
3289,2025-03-03 16:00:00,531.84,0.0,2.0,66.0,90.44666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07,,67.0,69.0,85.0,68.0
3290,2025-03-03 16:15:00,536.7833333333333,0.0,2.0,66.0,90.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
3291,2025-03-03 16:30:00,542.4333333333333,0.0,2.0,66.16666666666667,90.96,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.92333333333333,,67.0,69.0,85.0,68.0
3292,2025-03-03 16:45:00,537.49,0.0,2.0,66.33333333333333,91.23333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10000000000001,,67.0,69.0,85.0,68.0
3293,2025-03-03 17:00:00,535.37,0.0,2.0,66.0,91.56,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05666666666667,,67.0,69.0,85.0,68.0
3294,2025-03-03 17:15:00,553.0266666666666,0.0,2.0,66.0,91.78333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21666666666665,,67.0,69.0,85.0,68.0
3295,2025-03-03 17:30:00,542.4333333333333,0.0,2.0,66.0,91.93,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.68,,67.0,69.0,85.0,68.0
3296,2025-03-03 17:45:00,542.4333333333333,0.0,2.0,66.0,92.43666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.31333333333333,,67.0,69.0,85.0,68.0
3297,2025-03-03 18:00:00,529.7166666666667,0.0,2.0,66.33333333333333,92.64666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.19333333333333,,67.0,69.0,85.0,68.0
3298,2025-03-03 18:15:00,545.9633333333333,0.0,2.0,66.33333333333333,92.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.62,,67.0,69.0,85.0,68.0
3299,2025-03-03 18:30:00,546.67,0.0,2.0,66.5,92.88666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.30666666666666,,67.0,69.0,85.0,68.0
3300,2025-03-03 18:45:00,548.0833333333334,0.0,2.0,66.5,93.05,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.0,,67.0,69.0,85.0,68.0
3301,2025-03-03 19:00:00,532.5433333333334,0.0,2.0,66.5,93.46333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.04,,67.0,69.0,85.0,68.0
3302,2025-03-03 19:15:00,538.1966666666667,0.0,2.0,66.5,90.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.92333333333333,,67.0,69.0,85.0,68.0
3303,2025-03-03 19:30:00,539.6066666666667,0.0,2.0,66.33333333333333,83.62666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.46333333333332,,67.0,69.0,85.0,68.0
3304,2025-03-03 19:45:00,529.0166666666668,0.0,2.0,66.66666666666667,87.34333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.38,,67.0,69.0,85.0,68.0
3305,2025-03-03 20:00:00,536.7833333333333,0.0,2.0,67.0,83.70333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.35333333333334,,67.0,69.0,85.0,68.0
3306,2025-03-03 20:15:00,545.26,0.0,2.0,66.66666666666667,86.21333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.10666666666667,,67.0,69.0,85.0,68.0
3307,2025-03-03 20:30:00,524.0733333333334,0.0,2.0,66.0,87.01333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.79333333333334,,67.0,69.0,85.0,68.0
3308,2025-03-03 20:45:00,537.49,0.0,2.0,65.16666666666667,83.33666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.48,,67.0,69.0,85.0,68.0
3309,2025-03-03 21:00:00,543.8433333333334,0.0,2.0,65.16666666666667,89.33999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41000000000001,,67.0,69.0,85.0,68.0
3310,2025-03-03 21:15:00,531.1333333333333,0.0,2.0,64.66666666666667,83.98333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38,,67.0,69.0,85.0,68.0
3311,2025-03-03 21:30:00,538.1933333333333,0.0,2.0,64.5,83.53666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.73,,67.0,69.0,85.0,68.0
3312,2025-03-03 21:45:00,534.6633333333333,0.0,2.0,64.5,83.44666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.47,,67.0,69.0,85.0,68.0
3313,2025-03-03 22:00:00,533.25,0.0,2.0,64.33333333333333,83.27666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31333333333333,,67.0,69.0,85.0,68.0
3314,2025-03-03 22:15:00,536.78,0.0,2.0,64.16666666666667,83.13,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.28,,67.0,69.0,85.0,68.0
3315,2025-03-03 22:30:00,544.5500000000001,0.0,2.0,64.66666666666667,83.08999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333332,,67.0,69.0,85.0,68.0
3316,2025-03-03 22:45:00,551.6166666666667,0.0,2.0,64.5,82.7,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33,,67.0,69.0,85.0,68.0
3317,2025-03-03 23:00:00,548.0833333333334,0.0,2.0,64.5,84.87333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.54666666666667,,67.0,69.0,85.0,68.0
3318,2025-03-03 23:15:00,542.43,0.0,2.0,64.66666666666667,86.25999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.65666666666667,,67.0,69.0,85.0,68.0
3319,2025-03-03 23:30:00,529.0133333333333,0.0,2.0,65.16666666666667,85.35000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.36,,67.0,69.0,85.0,68.0
3320,2025-03-03 23:45:00,543.14,0.0,2.0,65.16666666666667,85.73666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21666666666667,,67.0,69.0,85.0,68.0
3321,2025-03-04 00:00:00,538.9,0.0,2.0,65.83333333333333,90.74,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
3322,2025-03-04 00:15:00,531.1333333333333,0.0,2.0,65.83333333333333,91.60333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10333333333334,,67.0,69.0,85.0,68.0
3323,2025-03-04 00:30:00,529.0133333333333,0.0,2.0,66.16666666666667,91.54,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.48666666666666,,67.0,69.0,85.0,68.0
3324,2025-03-04 00:45:00,542.43,0.0,2.0,66.5,91.27333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66666666666667,,67.0,69.0,85.0,68.0
3325,2025-03-04 01:00:00,529.7199999999999,0.0,2.0,66.66666666666667,91.26333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
3326,2025-03-04 01:15:00,533.25,0.0,2.0,66.5,91.19666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.42333333333333,,67.0,69.0,85.0,68.0
3327,2025-03-04 01:30:00,531.84,0.0,2.0,66.83333333333333,91.28666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.47000000000001,,67.0,69.0,85.0,68.0
3328,2025-03-04 01:45:00,541.7266666666666,0.0,2.0,67.0,91.22,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.52333333333333,,67.0,69.0,85.0,68.0
3329,2025-03-04 02:00:00,541.7266666666666,0.0,2.0,67.0,91.02333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.14,,67.0,69.0,85.0,68.0
