,time,AirFlow,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp
3330,2025-03-04 02:15:00,545.9633333333333,0.0,2.0,67.33333333333333,90.90333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,67.0,69.0,85.0,68.0
3331,2025-03-04 02:30:00,535.37,0.0,2.0,67.33333333333333,90.63333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.12333333333333,,67.0,69.0,85.0,68.0
3332,2025-03-04 02:45:00,537.49,0.0,2.0,67.5,90.30666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,67.0,69.0,85.0,68.0
3333,2025-03-04 03:00:00,534.66,0.0,2.0,68.0,90.39,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.82,,67.0,69.0,85.0,68.0
3334,2025-03-04 03:15:00,541.02,0.0,2.0,67.83333333333333,90.43666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.78333333333335,,67.0,69.0,85.0,68.0
3335,2025-03-04 03:30:00,546.6666666666666,0.0,2.0,68.0,90.46,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.95333333333333,,67.0,69.0,85.0,68.0
3336,2025-03-04 03:45:00,532.5433333333334,0.0,2.0,68.16666666666667,90.65333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
3337,2025-03-04 04:00:00,536.0766666666667,0.0,2.0,68.33333333333333,90.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83666666666666,,67.0,69.0,85.0,68.0
3338,2025-03-04 04:15:00,541.0233333333334,0.0,2.0,68.5,90.76333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.0,,67.0,69.0,85.0,68.0
3339,2025-03-04 04:30:00,530.4233333333333,0.0,2.0,68.5,90.94333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.30333333333333,,67.0,69.0,85.0,68.0
3340,2025-03-04 04:45:00,538.1933333333333,0.0,2.0,68.83333333333333,91.03000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333333,,67.0,69.0,85.0,68.0
3341,2025-03-04 05:00:00,545.9633333333333,0.0,2.0,69.0,90.96333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.52333333333333,,67.0,69.0,85.0,68.0
3342,2025-03-04 05:15:00,536.08,0.0,2.0,69.0,90.80666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.15666666666667,,67.0,69.0,85.0,68.0
3343,2025-03-04 05:30:00,541.02,0.0,2.0,69.16666666666667,90.72666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.10333333333334,,67.0,69.0,85.0,68.0
3344,2025-03-04 05:45:00,550.91,0.0,2.0,69.33333333333333,90.71666666666664,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,67.0,69.0,85.0,68.0
3345,2025-03-04 06:00:00,529.0166666666668,0.0,2.0,69.33333333333333,90.77666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,68.0
3346,2025-03-04 06:15:00,548.7933333333334,0.0,2.0,69.5,90.6,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.96666666666665,,67.0,69.0,85.0,68.0
3347,2025-03-04 06:30:00,541.02,0.0,2.0,69.5,90.54666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.03333333333333,,67.0,69.0,85.0,68.0
3348,2025-03-04 06:45:00,545.9633333333333,0.0,2.0,69.5,90.58,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.83,,67.0,69.0,85.0,68.0
3349,2025-03-04 07:00:00,540.3133333333334,0.0,2.0,69.66666666666667,90.68,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72666666666667,,67.0,69.0,85.0,68.0
3350,2025-03-04 07:15:00,525.48,0.0,2.0,69.5,90.63666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60333333333334,,67.0,69.0,85.0,68.0
3351,2025-03-04 07:30:00,527.6,0.0,2.0,69.83333333333333,90.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.72000000000001,,67.0,69.0,85.0,68.0
3352,2025-03-04 07:45:00,548.79,0.0,2.0,69.5,91.12333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.85333333333334,,67.0,69.0,85.0,68.0
3353,2025-03-04 08:00:00,538.1966666666667,0.0,2.0,69.83333333333333,91.34666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,67.0,69.0,85.0,68.0
3354,2025-03-04 08:15:00,541.7266666666666,0.0,2.0,70.0,91.28000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.97333333333333,,67.0,69.0,85.0,68.0
3355,2025-03-04 08:30:00,533.96,0.0,2.0,70.33333333333333,91.05666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.94333333333333,,67.0,69.0,85.0,68.0
3356,2025-03-04 08:45:00,533.96,0.0,2.0,70.33333333333333,91.03,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.82000000000001,,67.0,69.0,85.0,68.0
3357,2025-03-04 09:00:00,521.24,0.0,2.0,70.16666666666667,91.08666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.69666666666667,,67.0,69.0,85.0,68.0
3358,2025-03-04 09:15:00,541.0233333333334,0.0,2.0,69.83333333333333,91.28333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.62333333333333,,67.0,69.0,85.0,68.0
3359,2025-03-04 09:30:00,545.2566666666667,0.0,2.0,70.33333333333333,91.37333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64,,67.0,69.0,85.0,68.0
3360,2025-03-04 09:45:00,544.5533333333333,0.0,2.0,70.5,91.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.58,,67.0,69.0,85.0,68.0
3361,2025-03-04 10:00:00,531.1333333333333,0.0,2.0,70.66666666666667,91.90333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.62666666666667,,67.0,69.0,85.0,68.0
3362,2025-03-04 10:15:00,537.49,0.0,2.0,70.83333333333333,92.06666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.7,,67.0,69.0,85.0,68.0
3363,2025-03-04 10:30:00,533.9566666666666,0.0,2.0,70.66666666666667,92.47,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.93666666666667,,67.0,69.0,85.0,68.0
3364,2025-03-04 10:45:00,538.1933333333333,0.0,2.0,70.66666666666667,92.78,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.87666666666667,,67.0,69.0,85.0,68.0
3365,2025-03-04 11:00:00,532.5433333333334,0.0,2.0,70.5,92.87666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81666666666666,,67.0,69.0,85.0,68.0
3366,2025-03-04 11:15:00,541.0233333333334,0.0,2.0,70.5,86.58666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.95,,67.0,69.0,85.0,68.0
3367,2025-03-04 11:30:00,533.2533333333333,0.0,2.0,70.83333333333333,91.17666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02,,67.0,69.0,85.0,68.0
3368,2025-03-04 11:45:00,541.0233333333334,0.0,2.0,70.83333333333333,86.29666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.97666666666667,,67.0,69.0,85.0,68.0
3369,2025-03-04 12:00:00,533.25,0.0,2.0,70.83333333333333,91.27333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
3370,2025-03-04 12:15:00,537.4899999999999,0.0,3.0,71.0,86.26333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.49333333333333,,67.0,69.0,85.0,68.0
3371,2025-03-04 12:30:00,545.9633333333333,0.0,2.0,70.66666666666667,91.16333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.04,,67.0,69.0,85.0,68.0
3372,2025-03-04 12:45:00,546.67,0.0,3.0,70.5,89.09999999999998,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,68.0
3373,2025-03-04 13:00:00,541.02,0.0,3.0,70.33333333333333,90.16,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,67.0,69.0,85.0,68.0
3374,2025-03-04 13:15:00,545.26,0.0,2.0,69.66666666666667,86.43333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.02,,67.0,69.0,85.0,68.0
3375,2025-03-04 13:30:00,546.67,0.0,2.0,70.16666666666667,89.12333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.89,,67.0,69.0,85.0,68.0
3376,2025-03-04 13:45:00,542.4333333333333,0.0,3.0,69.83333333333333,84.37333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.92666666666666,,67.0,69.0,85.0,68.0
3377,2025-03-04 14:00:00,547.38,0.0,2.0,70.0,89.29333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.85333333333334,,67.0,69.0,85.0,68.0
3378,2025-03-04 14:15:00,531.1333333333333,0.0,3.0,69.83333333333333,83.63,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.72333333333334,,67.0,69.0,85.0,68.0
3379,2025-03-04 14:30:00,541.7266666666666,0.0,3.0,69.83333333333333,83.75666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60000000000001,,67.0,69.0,85.0,68.0
3380,2025-03-04 14:45:00,537.49,0.0,3.0,70.16666666666667,83.96,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.83,,67.0,69.0,85.0,68.0
3381,2025-03-04 15:00:00,541.7266666666666,0.0,3.0,70.33333333333333,84.32666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.53333333333335,,67.0,69.0,85.0,68.0
3382,2025-03-04 15:15:00,529.72,0.0,3.0,70.83333333333333,84.60666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.18666666666667,,67.0,69.0,85.0,68.0
3383,2025-03-04 15:30:00,538.1933333333333,0.0,3.0,70.66666666666667,85.00333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39,,67.0,69.0,85.0,68.0
3384,2025-03-04 15:45:00,550.2033333333334,0.0,3.0,70.66666666666667,84.99333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.87666666666667,,67.0,69.0,85.0,68.0
3385,2025-03-04 16:00:00,536.78,0.0,3.0,70.83333333333333,85.46,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.99333333333334,,67.0,69.0,85.0,68.0
3386,2025-03-04 16:15:00,537.49,0.0,3.0,70.16666666666667,85.29666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.71666666666667,,67.0,69.0,85.0,68.0
3387,2025-03-04 16:30:00,540.3133333333334,0.0,3.0,70.5,85.52,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33666666666666,,67.0,69.0,85.0,68.0
3388,2025-03-04 16:45:00,532.5433333333334,0.0,3.0,70.16666666666667,85.67,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41000000000001,,67.0,69.0,85.0,68.0
3389,2025-03-04 17:00:00,537.49,0.0,3.0,70.33333333333333,85.77333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.50666666666666,,67.0,69.0,85.0,68.0
3390,2025-03-04 17:15:00,550.2033333333333,0.0,3.0,70.33333333333333,86.06,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.68666666666667,,67.0,69.0,85.0,68.0
3391,2025-03-04 17:30:00,536.0733333333333,0.0,3.0,70.0,85.58999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.23333333333333,,67.0,69.0,85.0,68.0
3392,2025-03-04 17:45:00,541.7266666666666,0.0,3.0,70.0,85.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.51,,67.0,69.0,85.0,68.0
3393,2025-03-04 18:00:00,541.0233333333333,0.0,3.0,70.33333333333333,86.23,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.97,,67.0,69.0,85.0,68.0
3394,2025-03-04 18:15:00,526.1866666666666,0.0,3.0,70.33333333333333,85.74000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.75666666666666,,67.0,69.0,85.0,68.0
3395,2025-03-04 18:30:00,536.7833333333333,0.0,3.0,70.33333333333333,85.55666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.48666666666666,,67.0,69.0,85.0,68.0
3396,2025-03-04 18:45:00,530.4266666666666,0.0,3.0,70.0,85.85666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.03666666666668,,67.0,69.0,85.0,68.0
3397,2025-03-04 19:00:00,534.66,0.0,3.0,70.16666666666667,85.8,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.89333333333333,,67.0,69.0,85.0,68.0
3398,2025-03-04 19:15:00,533.9566666666666,0.0,3.0,70.33333333333333,85.58,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.48666666666666,,67.0,69.0,85.0,68.0
3399,2025-03-04 19:30:00,538.9,0.0,3.0,70.33333333333333,85.34333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.35000000000001,,67.0,69.0,85.0,68.0
3400,2025-03-04 19:45:00,532.5433333333334,0.0,3.0,70.66666666666667,85.42999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.96666666666667,,67.0,69.0,85.0,68.0
3401,2025-03-04 20:00:00,536.7833333333333,0.0,3.0,70.66666666666667,85.27333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.27333333333333,,67.0,69.0,85.0,68.0
3402,2025-03-04 20:15:00,551.6133333333333,0.0,3.0,70.83333333333333,85.39666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.11,,67.0,69.0,85.0,68.0
3403,2025-03-04 20:30:00,540.3133333333334,0.0,3.0,70.5,85.36,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,67.0,69.0,85.0,68.0
3404,2025-03-04 20:45:00,534.6633333333333,0.0,3.0,70.83333333333333,85.39333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.72333333333334,,67.0,69.0,85.0,68.0
3405,2025-03-04 21:00:00,533.9566666666666,0.0,3.0,70.83333333333333,85.32666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.59666666666666,,67.0,69.0,85.0,68.0
3406,2025-03-04 21:15:00,552.32,0.0,3.0,70.66666666666667,85.40333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.7,,67.0,69.0,85.0,68.0
3407,2025-03-04 21:30:00,538.9033333333333,0.0,3.0,70.83333333333333,85.42333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.89333333333333,,67.0,69.0,85.0,68.0
3408,2025-03-04 21:45:00,540.3133333333334,0.0,3.0,70.83333333333333,85.41000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60666666666667,,67.0,69.0,85.0,68.0
3409,2025-03-04 22:00:00,544.55,0.0,3.0,70.83333333333333,85.30333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44666666666666,,67.0,69.0,85.0,68.0
3410,2025-03-04 22:15:00,538.1933333333333,0.0,3.0,71.0,85.15333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.57666666666667,,67.0,69.0,85.0,68.0
3411,2025-03-04 22:30:00,537.4866666666667,0.0,3.0,71.0,85.23666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.47666666666667,,67.0,69.0,85.0,68.0
3412,2025-03-04 22:45:00,538.9,0.0,3.0,71.16666666666667,85.08666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.62666666666667,,67.0,69.0,85.0,68.0
3413,2025-03-04 23:00:00,532.5433333333334,0.0,3.0,71.16666666666667,85.18333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.72666666666667,,67.0,69.0,85.0,68.0
3414,2025-03-04 23:15:00,545.26,0.0,3.0,71.16666666666667,85.16666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.81666666666666,,67.0,69.0,85.0,68.0
3415,2025-03-04 23:30:00,531.84,0.0,3.0,71.5,85.2,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.40666666666667,,67.0,69.0,85.0,68.0
3416,2025-03-04 23:45:00,542.4333333333333,0.0,3.0,71.5,85.24,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.73333333333333,,67.0,69.0,85.0,68.0
3417,2025-03-05 00:00:00,535.37,0.0,3.0,71.66666666666667,85.10666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.64666666666666,,67.0,69.0,85.0,68.0
3418,2025-03-05 00:15:00,540.3166666666667,0.0,3.0,71.66666666666667,84.94333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.54666666666667,,67.0,69.0,85.0,68.0
3419,2025-03-05 00:30:00,548.0799999999999,0.0,3.0,71.66666666666667,84.60666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
3420,2025-03-05 00:45:00,548.0833333333334,0.0,3.0,71.83333333333333,84.06,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.78333333333335,,67.0,69.0,85.0,68.0
3421,2025-03-05 01:00:00,536.08,0.0,3.0,72.0,84.04333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.92666666666666,,67.0,69.0,85.0,68.0
3422,2025-03-05 01:15:00,552.3233333333334,0.0,3.0,72.33333333333333,84.11,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.22666666666667,,67.0,69.0,85.0,68.0
3423,2025-03-05 01:30:00,541.02,0.0,3.0,72.5,84.03666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.16000000000001,,67.0,69.0,85.0,68.0
3424,2025-03-05 01:45:00,532.5466666666667,0.0,3.0,72.5,83.92666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.16,,67.0,69.0,85.0,68.0
3425,2025-03-05 02:00:00,537.4866666666667,0.0,3.0,72.83333333333333,84.39,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.46333333333332,,67.0,69.0,85.0,68.0
3426,2025-03-05 02:15:00,542.4366666666666,0.0,3.0,72.5,84.54,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
3427,2025-03-05 02:30:00,543.14,0.0,3.0,73.0,84.79333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.41000000000001,,67.0,69.0,85.0,68.0
3428,2025-03-05 02:45:00,533.25,0.0,3.0,73.0,84.68666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.40666666666667,,67.0,69.0,85.0,68.0
3429,2025-03-05 03:00:00,539.6066666666667,0.0,3.0,73.0,84.45666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.38,,67.0,69.0,85.0,68.0
3430,2025-03-05 03:15:00,543.8466666666667,0.0,3.0,73.33333333333333,84.13333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.43333333333334,,67.0,69.0,85.0,68.0
3431,2025-03-05 03:30:00,532.5433333333334,0.0,3.0,73.16666666666667,84.19,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.20666666666666,,67.0,69.0,85.0,68.0
3432,2025-03-05 03:45:00,528.31,0.0,3.0,73.33333333333333,84.22333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25,,67.0,69.0,85.0,68.0
3433,2025-03-05 04:00:00,528.3066666666667,0.0,3.0,73.5,84.52,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11333333333333,,67.0,69.0,85.0,68.0
3434,2025-03-05 04:15:00,535.37,0.0,3.0,73.83333333333333,84.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11666666666667,,67.0,69.0,85.0,68.0
3435,2025-03-05 04:30:00,540.3133333333334,0.0,3.0,73.66666666666667,84.24666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.62666666666667,,67.0,69.0,85.0,68.0
3436,2025-03-05 04:45:00,544.5533333333333,0.0,3.0,74.0,84.14666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.03333333333333,,67.0,69.0,85.0,68.0
3437,2025-03-05 05:00:00,534.6666666666666,0.0,3.0,73.83333333333333,84.09333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,67.0,69.0,85.0,68.0
3438,2025-03-05 05:15:00,537.49,0.0,3.0,74.0,83.92999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.73333333333333,,67.0,69.0,85.0,68.0
3439,2025-03-05 05:30:00,545.9633333333333,0.0,3.0,74.0,83.88666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.75,,67.0,69.0,85.0,68.0
3440,2025-03-05 05:45:00,547.3766666666667,0.0,3.0,74.16666666666667,83.82666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,67.0,69.0,85.0,68.0
3441,2025-03-05 06:00:00,538.1933333333333,0.0,2.0,74.33333333333333,91.79,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44,,67.0,69.0,85.0,68.0
3442,2025-03-05 06:15:00,542.43,0.0,3.0,74.5,84.83,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61333333333333,,67.0,69.0,85.0,68.0
3443,2025-03-05 06:30:00,533.2533333333334,0.0,3.0,74.5,84.20333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.49,,67.0,69.0,85.0,68.0
3444,2025-03-05 06:45:00,537.4866666666667,0.0,3.0,74.83333333333333,84.28666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.76333333333334,,67.0,69.0,85.0,68.0
3445,2025-03-05 07:00:00,541.02,0.0,3.0,74.83333333333333,84.46333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.64,,67.0,69.0,85.0,68.0
3446,2025-03-05 07:15:00,538.1966666666667,0.0,3.0,75.0,84.60333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.21666666666667,,67.0,69.0,85.0,68.0
3447,2025-03-05 07:30:00,550.2033333333333,0.0,3.0,74.83333333333333,84.24333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34666666666666,,67.0,69.0,85.0,68.0
3448,2025-03-05 07:45:00,538.9033333333333,0.0,3.0,74.83333333333333,83.96666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.70333333333333,,67.0,69.0,85.0,68.0
3449,2025-03-05 08:00:00,533.96,0.0,3.0,75.0,84.14,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11666666666667,,67.0,69.0,85.0,68.0
3450,2025-03-05 08:15:00,537.49,0.0,3.0,74.5,84.26,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.86333333333333,,67.0,69.0,85.0,68.0
3451,2025-03-05 08:30:00,528.3066666666667,0.0,3.0,74.66666666666667,83.89,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,67.0,69.0,85.0,68.0
3452,2025-03-05 08:45:00,545.9633333333333,0.0,2.0,74.5,91.43666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.92999999999999,,67.0,69.0,85.0,68.0
3453,2025-03-05 09:00:00,535.37,0.0,3.0,74.33333333333333,84.77666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33333333333333,,67.0,69.0,85.0,68.0
3454,2025-03-05 09:15:00,531.1333333333333,0.0,2.0,75.0,90.89666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.40333333333334,,67.0,69.0,85.0,68.0
3455,2025-03-05 09:30:00,545.2566666666667,0.0,3.0,74.5,85.04666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.27333333333333,,67.0,69.0,85.0,68.0
3456,2025-03-05 09:45:00,538.1966666666667,0.0,2.0,74.83333333333333,89.57,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08999999999999,,67.0,69.0,85.0,68.0
3457,2025-03-05 10:00:00,545.9633333333333,0.0,3.0,74.66666666666667,86.48666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.11666666666666,,67.0,69.0,85.0,68.0
3458,2025-03-05 10:15:00,543.14,0.0,2.0,74.83333333333333,89.77,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.29,,67.0,69.0,85.0,68.0
3459,2025-03-05 10:30:00,536.0766666666667,0.0,3.0,75.16666666666667,88.57,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.62666666666667,,67.0,69.0,85.0,68.0
3460,2025-03-05 10:45:00,537.4866666666667,0.0,3.0,74.83333333333333,85.88666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.84333333333335,,67.0,69.0,85.0,68.0
3461,2025-03-05 11:00:00,544.5533333333334,0.0,2.0,75.0,91.66666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31666666666666,,67.0,69.0,85.0,68.0
3462,2025-03-05 11:15:00,538.9033333333333,0.0,3.0,75.0,86.24000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39999999999999,,67.0,69.0,85.0,68.0
3463,2025-03-05 11:30:00,533.9566666666666,0.0,2.0,75.16666666666667,90.44,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26666666666667,,67.0,69.0,85.0,68.0
3464,2025-03-05 11:45:00,542.4333333333333,0.0,3.0,75.0,86.45333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58333333333333,,67.0,69.0,85.0,68.0
3465,2025-03-05 12:00:00,531.84,0.0,2.0,75.16666666666667,92.06666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.50333333333333,,67.0,69.0,85.0,68.0
3466,2025-03-05 12:15:00,539.61,0.0,2.0,75.16666666666667,92.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.73,,67.0,69.0,85.0,68.0
3467,2025-03-05 12:30:00,536.0766666666667,0.0,2.0,75.5,89.60666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.69333333333333,,67.0,69.0,85.0,68.0
3468,2025-03-05 12:45:00,536.7833333333333,0.0,3.0,75.5,88.31333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.23,,67.0,69.0,85.0,68.0
3469,2025-03-05 13:00:00,528.3066666666667,0.0,2.0,75.5,92.39,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.89666666666666,,67.0,69.0,85.0,68.0
3470,2025-03-05 13:15:00,538.9033333333333,0.0,2.0,75.66666666666667,87.27333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.27666666666666,,67.0,69.0,85.0,68.0
3471,2025-03-05 13:30:00,542.43,0.0,2.0,75.83333333333333,91.56333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,67.0,69.0,85.0,68.0
3472,2025-03-05 13:45:00,526.8966666666666,0.0,2.0,75.66666666666667,86.52333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.33999999999999,,67.0,69.0,85.0,68.0
3473,2025-03-05 14:00:00,542.4333333333333,0.0,2.0,76.16666666666667,90.76333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,67.0,69.0,85.0,68.0
3474,2025-03-05 14:15:00,524.7733333333333,0.0,3.0,76.16666666666667,86.03000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.89,,67.0,69.0,85.0,68.0
3475,2025-03-05 14:30:00,536.0766666666667,0.0,,76.16666666666667,90.17,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,67.0,69.0,85.0,68.0
3476,2025-03-05 14:45:00,535.37,0.0,3.0,76.33333333333333,85.97000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.82333333333334,,67.0,69.0,85.0,68.0
3477,2025-03-05 15:00:00,529.0133333333333,0.0,2.0,76.5,89.48,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.98666666666666,,67.0,69.0,85.0,68.0
3478,2025-03-05 15:15:00,544.5533333333334,0.0,3.0,76.83333333333333,88.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.89,,67.0,69.0,85.0,68.0
3479,2025-03-05 15:30:00,538.9033333333333,0.0,2.0,76.83333333333333,91.54333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.02333333333333,,67.0,69.0,85.0,68.0
3480,2025-03-05 15:45:00,536.0766666666667,0.0,2.0,76.83333333333333,91.43666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.51,,67.0,69.0,85.0,68.0
3481,2025-03-05 16:00:00,532.5433333333334,0.0,2.0,77.16666666666667,91.23333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.31,,67.0,69.0,85.0,68.0
3482,2025-03-05 16:15:00,535.3733333333333,0.0,2.0,77.33333333333333,90.83,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.08333333333333,,67.0,69.0,85.0,68.0
3483,2025-03-05 16:30:00,526.8933333333333,0.0,2.0,77.33333333333333,90.52,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.8,,67.0,69.0,85.0,68.0
3484,2025-03-05 16:45:00,542.43,0.0,2.0,77.5,90.22333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.7,,67.0,69.0,85.0,68.0
3485,2025-03-05 17:00:00,545.2566666666667,0.0,2.0,77.66666666666667,89.99666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.78000000000002,,67.0,69.0,85.0,68.0
3486,2025-03-05 17:15:00,548.79,0.0,2.0,77.66666666666667,90.29,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.99000000000001,,67.0,69.0,85.0,68.0
3487,2025-03-05 17:30:00,531.84,0.0,2.0,77.83333333333333,89.83,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.43,,67.0,69.0,85.0,68.0
3488,2025-03-05 17:45:00,527.6,0.0,2.0,78.16666666666667,89.93666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.54333333333334,,67.0,69.0,85.0,68.0
3489,2025-03-05 18:00:00,533.9566666666666,0.0,2.0,78.5,89.92666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.47333333333334,,67.0,69.0,85.0,68.0
3490,2025-03-05 18:15:00,544.55,0.0,2.0,78.83333333333333,90.00333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.51333333333334,,67.0,69.0,85.0,68.0
3491,2025-03-05 18:30:00,533.2533333333334,0.0,2.0,78.83333333333333,90.15666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.23,,67.0,69.0,85.0,68.0
3492,2025-03-05 18:45:00,547.3766666666667,0.0,2.0,79.0,89.86333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.49666666666667,,67.0,69.0,85.0,68.0
3493,2025-03-05 19:00:00,536.0766666666667,0.0,2.0,79.0,89.66333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.38,,67.0,69.0,85.0,68.0
3494,2025-03-05 19:15:00,548.79,0.0,2.0,79.0,89.69333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.87333333333333,,67.0,69.0,85.0,68.0
3495,2025-03-05 19:30:00,533.9566666666666,0.0,2.0,79.0,89.76666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.59333333333333,,67.0,69.0,85.0,68.0
3496,2025-03-05 19:45:00,543.8466666666667,0.0,2.0,79.0,89.56333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.21333333333332,,67.0,69.0,85.0,68.0
3497,2025-03-05 20:00:00,539.61,0.0,2.0,79.33333333333333,89.71333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.14999999999999,,67.0,69.0,85.0,68.0
3498,2025-03-05 20:15:00,531.8366666666667,0.0,2.0,79.66666666666667,89.92333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.07666666666667,,67.0,69.0,85.0,68.0
3499,2025-03-05 20:30:00,526.19,0.0,2.0,79.83333333333333,90.11666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.68666666666667,,67.0,69.0,85.0,68.0
3500,2025-03-05 20:45:00,538.9,0.0,2.0,79.66666666666667,89.63,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.74,,67.0,69.0,85.0,68.0
3501,2025-03-05 21:00:00,553.0266666666666,0.0,2.0,79.66666666666667,89.13666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.94333333333334,,67.0,69.0,85.0,68.0
3502,2025-03-05 21:15:00,547.38,0.0,2.0,80.0,89.50666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.63333333333333,,67.0,69.0,85.0,68.0
3503,2025-03-05 21:30:00,541.7233333333332,0.0,2.0,80.0,89.60000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32333333333334,,67.0,69.0,85.0,68.0
3504,2025-03-05 21:45:00,533.9566666666666,0.0,2.0,79.83333333333333,89.21666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24666666666667,,67.0,69.0,85.0,68.0
3505,2025-03-05 22:00:00,541.7266666666666,0.0,2.0,79.5,88.98333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08999999999999,,67.0,69.0,85.0,68.0
3506,2025-03-05 22:15:00,538.1966666666667,0.0,2.0,79.66666666666667,88.70666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.28666666666668,,67.0,69.0,85.0,68.0
3507,2025-03-05 22:30:00,531.1333333333333,0.0,2.0,79.5,88.29,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.61666666666666,,67.0,69.0,85.0,68.0
3508,2025-03-05 22:45:00,545.26,0.0,2.0,79.5,87.90666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.78333333333333,,67.0,69.0,85.0,68.0
3509,2025-03-05 23:00:00,526.8933333333333,0.0,2.0,79.0,88.47666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.64999999999999,,67.0,69.0,85.0,68.0
3510,2025-03-05 23:15:00,536.7833333333333,0.0,2.0,79.16666666666667,88.62,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24,,67.0,69.0,85.0,68.0
3511,2025-03-05 23:30:00,534.6633333333333,0.0,2.0,79.66666666666667,88.56666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.07000000000001,,67.0,69.0,85.0,68.0
3512,2025-03-05 23:45:00,543.8466666666667,0.0,2.0,79.66666666666667,88.97666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.26333333333334,,67.0,69.0,85.0,68.0
3513,2025-03-06 00:00:00,536.7833333333333,0.0,2.0,79.83333333333333,88.55666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.25999999999999,,67.0,69.0,85.0,68.0
3514,2025-03-06 00:15:00,534.6666666666666,0.0,2.0,79.66666666666667,88.64666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.17666666666666,,67.0,69.0,85.0,68.0
3515,2025-03-06 00:30:00,536.7833333333333,0.0,2.0,79.66666666666667,88.73,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.37666666666667,,67.0,69.0,85.0,68.0
3516,2025-03-06 00:45:00,524.07,0.0,2.0,80.16666666666667,88.65666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34333333333332,,67.0,69.0,85.0,68.0
3517,2025-03-06 01:00:00,551.6133333333333,0.0,2.0,80.0,89.00666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.39666666666666,,67.0,69.0,85.0,68.0
3518,2025-03-06 01:15:00,532.5433333333334,0.0,2.0,80.16666666666667,89.03666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.33666666666666,,67.0,69.0,85.0,68.0
3519,2025-03-06 01:30:00,530.4266666666667,0.0,2.0,80.16666666666667,89.14666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.13,,67.0,69.0,85.0,68.0
3520,2025-03-06 01:45:00,551.6166666666667,0.0,2.0,80.33333333333333,89.14333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.08666666666666,,67.0,69.0,85.0,68.0
3521,2025-03-06 02:00:00,543.14,0.0,2.0,80.16666666666667,88.74333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.88,,67.0,69.0,85.0,68.0
3522,2025-03-06 02:15:00,531.8366666666667,0.0,2.0,80.33333333333333,88.67999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
3523,2025-03-06 02:30:00,536.7833333333333,0.0,2.0,80.83333333333333,88.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.8,,67.0,69.0,85.0,68.0
3524,2025-03-06 02:45:00,530.4266666666666,0.0,2.0,80.66666666666667,88.75333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.00333333333333,,67.0,69.0,85.0,68.0
3525,2025-03-06 03:00:00,538.9033333333333,0.0,2.0,80.5,88.39999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.67666666666668,,67.0,69.0,85.0,68.0
3526,2025-03-06 03:15:00,528.3066666666667,0.0,2.0,80.16666666666667,88.41333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.56333333333333,,67.0,69.0,85.0,68.0
3527,2025-03-06 03:30:00,524.07,0.0,2.0,80.66666666666667,88.45333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.78,,67.0,69.0,85.0,68.0
3528,2025-03-06 03:45:00,548.79,0.0,2.0,80.66666666666667,88.35000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.06666666666666,,67.0,69.0,85.0,68.0
3529,2025-03-06 04:00:00,537.49,0.0,2.0,81.0,88.23333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.76,,67.0,69.0,85.0,68.0
3530,2025-03-06 04:15:00,524.0733333333334,0.0,2.0,81.33333333333333,88.31,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64999999999999,,67.0,69.0,85.0,68.0
3531,2025-03-06 04:30:00,534.6633333333333,0.0,2.0,81.16666666666667,88.13333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.86,,67.0,69.0,85.0,68.0
3532,2025-03-06 04:45:00,526.1866666666666,0.0,2.0,81.0,87.86000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.84333333333332,,67.0,69.0,85.0,68.0
3533,2025-03-06 05:00:00,551.6166666666667,0.0,2.0,81.33333333333333,87.77333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.34666666666666,,67.0,69.0,85.0,68.0
3534,2025-03-06 05:15:00,538.9033333333333,0.0,2.0,81.5,87.99333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02,,67.0,69.0,85.0,68.0
3535,2025-03-06 05:30:00,536.78,0.0,2.0,81.33333333333333,87.71666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.84,,67.0,69.0,85.0,68.0
3536,2025-03-06 05:45:00,528.3066666666667,0.0,2.0,81.0,87.61,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81,,67.0,69.0,85.0,68.0
3537,2025-03-06 06:00:00,542.4333333333333,0.0,2.0,81.33333333333333,87.61,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.66666666666667,,67.0,69.0,85.0,68.0
3538,2025-03-06 06:15:00,538.1966666666667,0.0,2.0,81.5,87.59333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.69333333333334,,67.0,69.0,85.0,68.0
3539,2025-03-06 06:30:00,529.7233333333334,0.0,2.0,81.33333333333333,87.86,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.71333333333332,,67.0,69.0,85.0,68.0
3540,2025-03-06 06:45:00,549.4966666666667,0.0,2.0,81.16666666666667,87.94333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.02666666666666,,67.0,69.0,85.0,68.0
3541,2025-03-06 07:00:00,538.9033333333333,0.0,2.0,81.33333333333333,87.71,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.97333333333334,,67.0,69.0,85.0,68.0
3542,2025-03-06 07:15:00,544.5500000000001,0.0,2.0,81.66666666666667,87.98333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.59333333333333,,67.0,69.0,85.0,68.0
3543,2025-03-06 07:30:00,533.9566666666666,0.0,2.0,81.5,87.86666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45,,67.0,69.0,85.0,68.0
3544,2025-03-06 07:45:00,540.3166666666667,0.0,2.0,81.16666666666667,88.01333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.39666666666666,,67.0,69.0,85.0,68.0
3545,2025-03-06 08:00:00,528.3033333333333,0.0,2.0,81.33333333333333,87.72333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64999999999999,,67.0,69.0,85.0,68.0
3546,2025-03-06 08:15:00,548.0833333333334,0.0,2.0,81.5,87.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.58666666666666,,67.0,69.0,85.0,68.0
3547,2025-03-06 08:30:00,538.1966666666667,0.0,2.0,81.5,87.89333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45,,67.0,69.0,85.0,68.0
3548,2025-03-06 08:45:00,530.4266666666666,0.0,2.0,81.66666666666667,87.89,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.35000000000001,,67.0,69.0,85.0,68.0
3549,2025-03-06 09:00:00,544.5533333333333,0.0,2.0,81.16666666666667,87.68666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.27666666666667,,67.0,69.0,85.0,68.0
3550,2025-03-06 09:15:00,540.3166666666667,0.0,2.0,80.5,87.23666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.32,,67.0,69.0,85.0,68.0
3551,2025-03-06 09:30:00,538.1933333333333,0.0,2.0,80.83333333333333,87.31333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.17666666666666,,67.0,69.0,85.0,68.0
3552,2025-03-06 09:45:00,538.1966666666667,0.0,2.0,80.83333333333333,87.2,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.44333333333334,,67.0,69.0,85.0,68.0
3553,2025-03-06 10:00:00,546.67,0.0,2.0,80.83333333333333,87.27,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64999999999999,,67.0,69.0,85.0,68.0
3554,2025-03-06 10:15:00,532.5433333333334,0.0,2.0,80.83333333333333,87.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.31333333333333,,67.0,69.0,85.0,68.0
3555,2025-03-06 10:30:00,545.26,0.0,2.0,81.0,87.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.41333333333334,,67.0,69.0,85.0,68.0
3556,2025-03-06 10:45:00,531.84,0.0,2.0,81.16666666666667,87.37333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.96666666666665,,67.0,69.0,85.0,68.0
3557,2025-03-06 11:00:00,543.8433333333332,0.0,2.0,81.33333333333333,87.10333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.52333333333333,,67.0,69.0,85.0,68.0
3558,2025-03-06 11:15:00,541.7266666666666,0.0,2.0,81.33333333333333,87.21333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.39999999999999,,67.0,69.0,85.0,68.0
3559,2025-03-06 11:30:00,540.3133333333334,0.0,2.0,81.83333333333333,87.28666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.48,,67.0,69.0,85.0,68.0
3560,2025-03-06 11:45:00,547.3766666666667,0.0,2.0,81.66666666666667,87.10000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.30666666666666,,67.0,69.0,85.0,68.0
3561,2025-03-06 12:00:00,542.4366666666666,0.0,2.0,82.0,87.14,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.43666666666667,,67.0,69.0,85.0,68.0
3562,2025-03-06 12:15:00,536.0766666666667,0.0,,81.83333333333333,87.21999999999998,538.2,0.0,82.99,,100.0,74.0,0.0,70.0,0.0,71.69666666666666,,67.0,69.0,85.0,68.0
3563,2025-03-06 12:30:00,531.84,0.0,2.0,81.83333333333333,87.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45333333333333,,67.0,69.0,85.0,68.0
3564,2025-03-06 12:45:00,545.9666666666667,0.0,2.0,82.0,87.31333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.36666666666666,,67.0,69.0,85.0,68.0
3565,2025-03-06 13:00:00,535.37,0.0,2.0,82.0,87.61333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.70666666666666,,67.0,69.0,85.0,68.0
3566,2025-03-06 13:15:00,534.6666666666666,0.0,2.0,81.83333333333333,87.42999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.05,,67.0,69.0,85.0,68.0
3567,2025-03-06 13:30:00,538.1966666666667,0.0,2.0,82.0,87.47666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.27666666666666,,67.0,69.0,85.0,68.0
3568,2025-03-06 13:45:00,532.5466666666667,0.0,2.0,82.0,87.42666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.01,,67.0,69.0,85.0,68.0
3569,2025-03-06 14:00:00,533.9566666666666,0.0,2.0,82.0,87.01333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.89333333333333,,67.0,69.0,85.0,68.0
3570,2025-03-06 14:15:00,552.3233333333333,0.0,2.0,82.16666666666667,86.98666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.56,,67.0,69.0,85.0,68.0
3571,2025-03-06 14:30:00,536.7833333333333,0.0,2.0,82.16666666666667,87.31333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.80333333333333,,67.0,69.0,85.0,68.0
3572,2025-03-06 14:45:00,533.96,0.0,2.0,82.16666666666667,87.29333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.80333333333333,,67.0,69.0,85.0,68.0
3573,2025-03-06 15:00:00,541.02,0.0,2.0,82.33333333333333,87.53000000000002,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.93333333333334,,67.0,69.0,85.0,68.0
3574,2025-03-06 15:15:00,545.9666666666667,0.0,2.0,82.5,87.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.64666666666666,,67.0,69.0,85.0,68.0
3575,2025-03-06 15:30:00,534.6666666666666,0.0,2.0,82.16666666666667,87.75,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.29666666666667,,67.0,69.0,85.0,68.0
3576,2025-03-06 15:45:00,544.55,0.0,2.0,82.5,87.93333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.20333333333333,,67.0,69.0,85.0,68.0
3577,2025-03-06 16:00:00,539.61,0.0,2.0,82.5,88.14999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.79666666666667,,67.0,69.0,85.0,68.0
3578,2025-03-06 16:15:00,547.3766666666667,0.0,2.0,82.5,88.42333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.91333333333334,,67.0,69.0,85.0,68.0
3579,2025-03-06 16:30:00,540.3166666666667,0.0,2.0,82.5,88.94666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.24333333333333,,67.0,69.0,85.0,68.0
3580,2025-03-06 16:45:00,545.26,0.0,2.0,82.33333333333333,89.21666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.52666666666666,,67.0,69.0,85.0,68.0
3581,2025-03-06 17:00:00,532.5466666666667,0.0,2.0,82.0,89.21333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.30333333333334,,67.0,69.0,85.0,68.0
3582,2025-03-06 17:15:00,538.9033333333333,0.0,2.0,82.33333333333333,89.33,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35666666666667,,67.0,69.0,85.0,68.0
3583,2025-03-06 17:30:00,534.66,0.0,2.0,82.33333333333333,89.96666666666665,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.10000000000001,,67.0,69.0,85.0,68.0
3584,2025-03-06 17:45:00,541.7266666666666,0.0,2.0,82.33333333333333,89.76333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.40666666666668,,67.0,69.0,85.0,68.0
3585,2025-03-06 18:00:00,543.8466666666667,0.0,2.0,82.5,90.17,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.45,,67.0,69.0,85.0,68.0
3586,2025-03-06 18:15:00,527.6,0.0,2.0,82.5,90.58333333333331,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,74.20333333333333,,67.0,69.0,85.0,68.0
3587,2025-03-06 18:30:00,538.9033333333333,0.0,2.0,82.5,90.34,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.73666666666666,,67.0,69.0,85.0,68.0
3588,2025-03-06 18:45:00,536.78,0.0,2.0,82.5,90.66666666666669,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.51333333333334,,67.0,69.0,85.0,68.0
3589,2025-03-06 19:00:00,542.4333333333333,0.0,2.0,82.66666666666667,90.64666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.18333333333334,,67.0,69.0,85.0,68.0
3590,2025-03-06 19:15:00,531.84,0.0,2.0,82.33333333333333,90.78333333333336,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.51666666666667,,67.0,69.0,85.0,68.0
3591,2025-03-06 19:30:00,540.3166666666667,0.0,2.0,82.33333333333333,90.89,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.43,,67.0,69.0,85.0,68.0
3592,2025-03-06 19:45:00,538.9033333333333,0.0,2.0,82.16666666666667,90.78,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.14666666666666,,67.0,69.0,85.0,68.0
3593,2025-03-06 20:00:00,542.4333333333333,0.0,2.0,82.0,90.95,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.16666666666667,,67.0,69.0,85.0,68.0
3594,2025-03-06 20:15:00,540.3133333333334,0.0,2.0,82.0,90.77666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.96333333333332,,67.0,69.0,85.0,68.0
3595,2025-03-06 20:30:00,550.2033333333334,0.0,2.0,81.83333333333333,91.12333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.83666666666666,,67.0,69.0,85.0,68.0
3596,2025-03-06 20:45:00,538.9033333333333,0.0,2.0,81.5,91.09,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58,,67.0,69.0,85.0,68.0
3597,2025-03-06 21:00:00,531.84,0.0,2.0,81.5,91.36333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.66,,67.0,69.0,85.0,68.0
3598,2025-03-06 21:15:00,538.1966666666667,0.0,2.0,81.5,91.49666666666668,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60333333333334,,67.0,69.0,85.0,68.0
3599,2025-03-06 21:30:00,538.9033333333333,0.0,2.0,82.0,91.6,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.46,,67.0,69.0,85.0,68.0
3600,2025-03-06 21:45:00,545.9633333333333,0.0,2.0,82.33333333333333,91.54,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,67.0,69.0,85.0,68.0
3601,2025-03-06 22:00:00,536.0766666666667,0.0,2.0,82.33333333333333,91.45,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.48,,67.0,69.0,85.0,68.0
3602,2025-03-06 22:15:00,531.1333333333333,0.0,2.0,82.66666666666667,91.58,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,73.0,,67.0,69.0,85.0,68.0
3603,2025-03-06 22:30:00,536.7833333333333,0.0,2.0,83.0,91.55,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.76666666666667,,67.0,69.0,85.0,68.0
3604,2025-03-06 22:45:00,533.96,0.0,2.0,82.83333333333333,91.45333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.76,,67.0,69.0,85.0,68.0
3605,2025-03-06 23:00:00,532.5466666666667,0.0,2.0,83.16666666666667,91.24333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.58333333333333,,67.0,69.0,85.0,68.0
3606,2025-03-06 23:15:00,534.6666666666666,0.0,2.0,83.16666666666667,90.95,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.31666666666666,,67.0,69.0,85.0,68.0
3607,2025-03-06 23:30:00,539.6066666666667,0.0,2.0,83.16666666666667,90.74,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32000000000001,,67.0,69.0,85.0,68.0
3608,2025-03-06 23:45:00,545.2566666666667,0.0,2.0,83.0,90.09,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32666666666667,,67.0,69.0,85.0,68.0
3609,2025-03-07 00:00:00,528.3033333333333,0.0,2.0,83.0,89.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.32,,67.0,69.0,85.0,68.0
3610,2025-03-07 00:15:00,531.1333333333333,0.0,2.0,83.16666666666667,89.81666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.60000000000001,,67.0,69.0,85.0,68.0
3611,2025-03-07 00:30:00,538.1966666666666,0.0,2.0,83.16666666666667,89.58333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.44666666666667,,67.0,69.0,85.0,68.0
3612,2025-03-07 00:45:00,532.5433333333334,0.0,2.0,83.66666666666667,89.41000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.35000000000001,,67.0,69.0,85.0,68.0
3613,2025-03-07 01:00:00,545.9666666666667,0.0,2.0,84.16666666666667,89.49666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,72.09333333333332,,67.0,69.0,85.0,68.0
3614,2025-03-07 01:15:00,546.67,0.0,2.0,84.0,89.37,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.88666666666667,,67.0,69.0,85.0,68.0
3615,2025-03-07 01:30:00,545.26,0.0,2.0,84.5,89.35000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.91333333333334,,67.0,69.0,85.0,68.0
3616,2025-03-07 01:45:00,542.4333333333333,0.0,2.0,84.66666666666667,89.05666666666667,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.73333333333333,,67.0,69.0,85.0,68.0
3617,2025-03-07 02:00:00,533.25,0.0,2.0,84.83333333333333,89.00666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60666666666667,,67.0,69.0,85.0,68.0
3618,2025-03-07 02:15:00,532.5466666666666,0.0,2.0,85.0,89.02666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.54666666666667,,67.0,69.0,85.0,68.0
3619,2025-03-07 02:30:00,530.43,0.0,2.0,85.66666666666667,89.02666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.53,,67.0,69.0,85.0,68.0
3620,2025-03-07 02:45:00,545.26,0.0,2.0,85.5,88.89333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0
3621,2025-03-07 03:00:00,538.1966666666667,0.0,2.0,85.5,88.81,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.36666666666667,,67.0,69.0,85.0,68.0
3622,2025-03-07 03:15:00,534.6666666666666,0.0,2.0,85.5,88.89999999999999,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.28666666666668,,67.0,69.0,85.0,68.0
3623,2025-03-07 03:30:00,543.14,0.0,2.0,85.66666666666667,89.06,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.65333333333332,,67.0,69.0,85.0,68.0
3624,2025-03-07 03:45:00,557.2666666666667,0.0,2.0,85.5,89.18,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.54333333333334,,67.0,69.0,85.0,68.0
3625,2025-03-07 04:00:00,542.4333333333333,0.0,2.0,85.66666666666667,89.12,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.42,,67.0,69.0,85.0,68.0
3626,2025-03-07 04:15:00,534.6666666666666,0.0,2.0,85.83333333333333,89.01333333333334,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.55666666666667,,67.0,69.0,85.0,68.0
3627,2025-03-07 04:30:00,519.1266666666667,0.0,2.0,86.0,89.3,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.96666666666667,,67.0,69.0,85.0,68.0
3628,2025-03-07 04:45:00,526.8933333333333,0.0,2.0,85.66666666666667,89.38,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.81333333333333,,67.0,69.0,85.0,68.0
3629,2025-03-07 05:00:00,543.14,0.0,2.0,85.83333333333333,89.07000000000001,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.60333333333334,,67.0,69.0,85.0,68.0
3630,2025-03-07 05:15:00,536.0766666666667,0.0,2.0,85.83333333333333,89.07,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.44,,67.0,69.0,85.0,68.0
3631,2025-03-07 05:30:00,541.7266666666666,0.0,2.0,85.66666666666667,88.77333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.55666666666667,,67.0,69.0,85.0,68.0
3632,2025-03-07 05:45:00,538.9033333333333,0.0,2.0,85.83333333333333,88.69333333333333,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.51333333333334,,67.0,69.0,85.0,68.0
3633,2025-03-07 06:00:00,533.96,0.0,2.0,85.66666666666667,88.59333333333332,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.67333333333333,,67.0,69.0,85.0,68.0
3634,2025-03-07 06:15:00,544.5533333333333,0.0,2.0,85.66666666666667,88.55,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.47666666666667,,67.0,69.0,85.0,68.0
3635,2025-03-07 06:30:00,533.96,0.0,2.0,85.66666666666667,88.69666666666666,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.63,,67.0,69.0,85.0,68.0
3636,2025-03-07 06:45:00,536.0766666666667,0.0,2.0,85.5,88.52,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.45666666666666,,67.0,69.0,85.0,68.0
3637,2025-03-07 07:00:00,539.6066666666667,0.0,2.0,85.5,88.64,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.85333333333334,,67.0,69.0,85.0,68.0
3638,2025-03-07 07:15:00,543.8466666666667,0.0,2.0,86.0,88.69,538.2,0.0,82.99,2.0,100.0,74.0,0.0,70.0,0.0,71.58666666666666,,67.0,69.0,85.0,68.0
